,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7766,19905960.0,0.0,16.0318,16.033142,21.119843,21.111969,21.12735,21.124786,11.711639,12.288086,13.564972,14.292572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1063.5045,4.5114775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3006876,52.267372,0.11375582,10.232145,49.495514,8.330017
7767,19906020.0,0.0,16.054718,16.05606,21.120605,21.111786,21.12622,21.128754,11.711731,12.026062,12.9964905,14.276093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.1853,4.5249417e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.7905836,52.267372,0.11375582,10.204886,49.495514,8.330017
7768,19906080.0,0.0,16.077728,16.079071,21.120636,21.111572,21.12442,21.130829,11.711792,11.883423,12.451721,14.26651,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.8898,4.538465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.225714,49.495514,8.330017
7769,19906140.0,0.0,16.1008,16.102142,21.120117,21.111298,21.122253,21.1315,11.7118225,11.805328,12.114929,14.264343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.6139,4.5520344e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.273707,49.495514,8.330017
7770,19906200.0,0.0,16.123962,16.125305,21.119324,21.111053,21.119904,21.131378,11.711853,11.763184,11.933228,14.268982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.3541,4.565638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.339208,49.495514,8.330017
7771,19906260.0,0.0,16.147156,16.148499,21.119415,21.11267,21.11795,21.131287,11.711884,11.739868,11.832672,14.21637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.1063,4.579261e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.437326,49.495514,8.330017
7772,19906320.0,0.0,16.17041,16.171753,21.119293,21.113861,21.115936,21.130981,11.711884,11.72702,11.777161,14.128265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.867,4.5928922e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.932392,49.495514,8.330017
7773,19906380.0,0.0,16.193665,16.195038,21.118896,21.114532,21.113922,21.130524,11.711884,11.720062,11.747131,14.027924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1096.6321,4.606519e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.49926,49.495514,8.330017
7774,19906440.0,0.0,16.21698,16.218323,21.118256,21.114655,21.111877,21.130005,11.711884,11.716339,11.731018,13.929565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1101.398,4.6201287e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.183014,49.495514,8.330017
7775,19906500.0,0.0,16.240295,16.241669,21.11737,21.114319,21.109833,21.129425,11.711853,11.714294,11.72229,13.845978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1106.1609,4.6337092e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.011338,49.495514,8.330017
7776,19906560.0,0.0,16.263641,16.264984,21.118347,21.115509,21.111755,21.129517,11.7118225,12.55722,11.71756,13.721252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.9169,4.6472476e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.9775157,49.495514,8.330017
7777,19906620.0,0.0,16.286957,16.2883,21.118774,21.115936,21.112427,21.129578,11.711792,12.172974,11.714935,13.584503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.6621,4.660731e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.486049,49.495514,8.330017
7778,19906680.0,0.0,16.310242,16.311615,21.11905,21.115692,21.112152,21.131287,11.711731,11.963593,12.839844,13.462555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.393,4.674148e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.1836743,49.495514,8.330017
7779,19906740.0,0.0,16.333527,16.3349,21.119263,21.114868,21.111328,21.133972,11.71167,11.849274,12.32428,13.369446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.1052,4.687486e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.083686,49.495514,8.330017
7780,19906800.0,0.0,16.356781,16.358124,21.118866,21.113647,21.11023,21.135468,11.711609,11.786682,12.045715,13.313507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1129.7954,4.7007317e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.1716537,49.495514,8.330017
7781,19906860.0,0.0,16.379974,16.381317,21.119293,21.114288,21.109467,21.136902,11.711517,11.752594,11.894104,13.228912,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1134.4596,4.713875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.3553877,49.495514,8.330017
7782,19906920.0,0.0,16.403137,16.40448,21.119415,21.11438,21.108612,21.13797,11.711426,11.733795,11.810608,13.138245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1139.0939,4.726902e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.0617733,49.495514,8.330017
7783,19906980.0,0.0,16.426208,16.427551,21.119263,21.114075,21.107727,21.138824,11.711304,11.723602,11.765472,13.061371,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.6946,4.7398014e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.9079022,49.495514,8.330017
7784,19907040.0,0.0,16.449219,16.450562,21.118958,21.113373,21.106812,21.139587,11.711212,11.717987,11.740906,13.006775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1148.2577,4.7525613e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.889953,49.495514,8.330017
7785,19907100.0,0.0,16.472137,16.47345,21.1185,21.112518,21.105896,21.14029,11.71106,11.714905,11.727478,12.978607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1152.7794,4.7651698e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.992959,49.495514,8.330017
7786,19907160.0,0.0,16.494965,16.496277,21.119476,21.113647,21.106934,21.14154,11.7109375,13.677338,11.720001,12.905853,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.256,4.7776146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.0781794,49.495514,8.330017
7787,19907220.0,0.0,16.51767,16.518982,21.12146,21.114288,21.111572,21.142761,11.710785,12.820068,11.715881,12.811493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.6833,4.7898837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.6677747,49.495514,8.330017
7788,19907280.0,0.0,16.540283,16.541595,21.122559,21.11441,21.113892,21.143982,11.710632,12.31662,11.7135315,12.719208,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1166.058,4.8019658e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.3698292,49.495514,8.330017
7789,19907340.0,0.0,16.562744,16.564056,21.12378,21.114105,21.11493,21.147827,11.710449,12.042023,12.645386,12.6406555,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1170.3759,4.813849e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.207126,49.495514,8.330017
7790,19907400.0,0.0,16.585083,16.586395,21.124603,21.113434,21.115295,21.151215,11.710266,11.8914795,12.220673,12.584412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1174.6332,4.8255213e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,3.182868,49.495514,8.330017
7791,19907460.0,0.0,16.6073,16.608582,21.126312,21.115479,21.115662,21.153992,11.710083,11.809326,11.989349,12.454895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1178.826,4.836971e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.7464128,49.495514,8.330017
7792,19907520.0,0.0,16.629333,16.630615,21.127502,21.116638,21.115784,21.15622,11.7099,11.764435,11.863098,12.290527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.9498,4.8481837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.0085012,49.495514,8.330017
7793,19907580.0,0.0,16.651215,16.652466,21.128204,21.116913,21.115814,21.158142,11.709686,11.739777,11.793915,12.128906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.0022,4.8591515e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.48022637,49.495514,8.330017
7794,19907640.0,0.0,16.672913,16.674164,21.128479,21.116394,21.115784,21.159882,11.709473,11.725861,11.755096,11.990753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.979,4.8698665e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.18264122,49.495514,8.330017
7795,19907700.0,0.0,16.694427,16.695648,21.128448,21.115295,21.115723,21.16153,11.7092285,11.718323,11.734192,11.889954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1194.8759,4.8803107e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.12502092,49.495514,8.330017
7796,19907760.0,0.0,16.715729,16.71695,21.129486,21.116272,21.116058,21.163574,11.708984,11.714325,11.723297,11.819946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1198.6832,4.890448e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7797,19907820.0,0.0,16.736847,16.738068,21.130463,21.116943,21.116394,21.165558,11.70874,11.711975,11.717163,11.777161,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1202.4038,4.9002927e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7798,19907880.0,0.0,16.75772,16.758942,21.13211,21.117493,21.11969,21.167542,11.708496,12.71463,11.713379,11.749786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1206.0396,4.9098668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7799,19907940.0,0.0,16.778412,16.779602,21.133698,21.11792,21.122498,21.169678,11.708221,12.256531,12.206451,11.732819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1209.5834,4.9191392e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,33.67403,52.267372,0.11375582,0.0,49.495514,8.330017
7800,19908000.0,0.0,16.798828,16.800018,21.135803,21.118256,21.124176,21.174957,11.707947,12.010101,12.507111,11.722809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1213.0243,4.928072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7801,19908060.0,0.0,16.81903,16.82019,21.138641,21.121155,21.12558,21.17926,11.707642,11.87265,12.143646,11.716644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1216.3639,4.9366696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
7802,19908120.0,0.0,16.83905,16.84021,21.141602,21.125397,21.126648,21.182648,11.707336,11.797668,11.945648,12.805695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1219.6003,4.9449132e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.949923,49.495514,8.330017
7803,19908180.0,0.0,16.858917,16.860046,21.146576,21.134277,21.127533,21.185577,11.707031,11.756683,11.837616,12.826874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1222.7343,4.9528007e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2907543,49.495514,8.330017
7804,19908240.0,0.0,16.87857,16.8797,21.151306,21.142914,21.128296,21.188232,11.706726,11.734039,11.778168,12.808868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1225.7678,4.9603357e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3589473,49.495514,8.330017
7805,19908300.0,0.0,16.898071,16.8992,21.155945,21.151459,21.128998,21.190765,11.706421,11.721588,11.745697,12.80304,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1228.7034,4.9675247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3826246,49.495514,8.330017
7806,19908360.0,0.0,16.91742,16.918549,21.161682,21.162262,21.130066,21.193604,11.706146,11.714569,11.727692,12.800964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1231.5437,4.974377e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.392701,49.495514,8.330017
7807,19908420.0,0.0,16.936615,16.937714,21.16745,21.173004,21.131104,21.19638,11.705841,11.710663,11.717773,12.800293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1234.2916,4.9809012e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.396472,49.495514,8.330017
7808,19908480.0,0.0,16.955627,16.956757,21.173157,21.183685,21.132141,21.199158,11.705566,11.708252,11.711914,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1236.9504,4.9871094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.398643,49.495514,8.330017
7809,19908540.0,0.0,16.974548,16.975616,21.179749,21.194305,21.136505,21.201874,11.705292,12.542908,11.708954,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1239.5223,4.9930077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.399882,49.495514,8.330017
7810,19908600.0,0.0,16.993286,16.994385,21.18628,21.204865,21.139587,21.20581,11.705017,12.163025,12.916107,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.0112,4.9986098e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4009867,49.495514,8.330017
7811,19908660.0,0.0,17.011932,17.013,21.194122,21.217377,21.14206,21.211792,11.704773,11.955261,12.369324,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1244.42,5.0039267e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.402022,49.495514,8.330017
7812,19908720.0,0.0,17.030426,17.031494,21.201447,21.229858,21.144012,21.216461,11.704529,11.841797,12.068359,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1246.7521,5.0089693e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403009,49.495514,8.330017
7813,19908780.0,0.0,17.048828,17.049896,21.208435,21.24228,21.14566,21.220398,11.704285,11.778992,11.902008,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.0105,5.013749e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4039536,49.495514,8.330017
7814,19908840.0,0.0,17.067108,17.068176,21.21524,21.254608,21.147156,21.223938,11.704071,11.744171,11.809967,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.1984,5.0182764e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404859,49.495514,8.330017
7815,19908900.0,0.0,17.085297,17.086334,21.221924,21.266876,21.14853,21.227234,11.703857,11.725586,11.760956,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.3191,5.022562e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.405726,49.495514,8.330017
7816,19908960.0,0.0,17.103363,17.104431,21.229492,21.281036,21.150238,21.230774,11.703644,11.715607,11.734802,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1255.3755,5.0266164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4065537,49.495514,8.330017
7817,19909020.0,0.0,17.121368,17.122406,21.237091,21.295105,21.151886,21.234222,11.703461,11.709869,11.71991,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1257.3716,5.030453e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407343,49.495514,8.330017
7818,19909080.0,0.0,17.139252,17.14029,21.244598,21.309082,21.153534,21.23761,11.703278,11.7065735,11.711517,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1259.31,5.0340826e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408094,49.495514,8.330017
7819,19909140.0,0.0,17.157104,17.158112,21.252289,21.322998,21.156097,21.240997,11.7030945,12.936279,11.707733,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1261.1932,5.037511e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4088073,49.495514,8.330017
7820,19909200.0,0.0,17.174835,17.175873,21.26065,21.336853,21.16092,21.244354,11.702911,12.401825,11.705566,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1263.0258,5.040754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4094787,49.495514,8.330017
7821,19909260.0,0.0,17.192535,17.193542,21.270111,21.352509,21.164581,21.250336,11.702759,12.085114,12.715942,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1264.8103,5.0438215e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.410111,49.495514,8.330017
7822,19909320.0,0.0,17.210175,17.211182,21.27945,21.368042,21.16742,21.25644,11.702606,11.911346,12.254089,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1266.5503,5.0467257e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4107056,49.495514,8.330017
7823,19909380.0,0.0,17.227722,17.22876,21.288269,21.383514,21.16983,21.261414,11.702484,11.816559,12.003693,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.2489,5.0494767e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4112625,49.495514,8.330017
7824,19909440.0,0.0,17.24527,17.246277,21.296844,21.398926,21.171997,21.265747,11.702362,11.765198,11.868134,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1269.9093,5.052085e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4117804,49.495514,8.330017
7825,19909500.0,0.0,17.262756,17.263763,21.305237,21.414246,21.174042,21.269775,11.70224,11.73642,11.792328,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1271.5348,5.0545623e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41226,49.495514,8.330017
7826,19909560.0,0.0,17.280212,17.28122,21.314423,21.431305,21.1763,21.273926,11.702118,11.720764,11.751099,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1273.1287,5.0569193e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412702,49.495514,8.330017
7827,19909620.0,0.0,17.297638,17.298645,21.323578,21.448273,21.178497,21.277954,11.702026,11.712067,11.728302,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1274.6942,5.059167e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413106,49.495514,8.330017
7828,19909680.0,0.0,17.315033,17.31604,21.332672,21.46518,21.180695,21.28189,11.701935,11.7074585,11.716248,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1276.2344,5.061315e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4134717,49.495514,8.330017
7829,19909740.0,0.0,17.332428,17.333435,21.341736,21.481964,21.182861,21.285828,11.701843,11.704742,11.709259,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1277.753,5.063378e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4138,49.495514,8.330017
7830,19909800.0,0.0,17.349823,17.35083,21.351257,21.498688,21.187164,21.289703,11.701782,12.768921,11.705688,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1279.2527,5.065362e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41409,49.495514,8.330017
7831,19909860.0,0.0,17.367188,17.368195,21.361969,21.517395,21.192291,21.293793,11.701721,12.282318,11.703888,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1280.7368,5.0672792e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414341,49.495514,8.330017
7832,19909920.0,0.0,17.384583,17.38559,21.3732,21.53601,21.196167,21.301025,11.70166,12.019226,12.541443,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.2089,5.0691415e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4145517,49.495514,8.330017
7833,19909980.0,0.0,17.401978,17.402985,21.383911,21.554504,21.199402,21.307068,11.70163,11.874603,12.15918,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1283.6722,5.07096e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414725,49.495514,8.330017
7834,19910040.0,0.0,17.419373,17.42041,21.394196,21.572937,21.20224,21.312195,11.701569,11.795532,11.950012,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.13,5.0727456e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4148607,49.495514,8.330017
7835,19910100.0,0.0,17.436829,17.437836,21.404236,21.591248,21.204895,21.316803,11.701569,11.751801,11.834442,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.5856,5.0745086e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4149585,49.495514,8.330017
7836,19910160.0,0.0,17.454285,17.455292,21.415619,21.613007,21.207672,21.321045,11.701538,11.728851,11.773682,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1288.042,5.07626e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415019,49.495514,8.330017
7837,19910220.0,0.0,17.471802,17.472809,21.426971,21.634644,21.210419,21.325165,11.701538,11.71637,11.740723,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1289.5026,5.0780105e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415041,49.495514,8.330017
7838,19910280.0,0.0,17.489319,17.490356,21.438263,21.656158,21.213104,21.329163,11.701538,11.709473,11.722473,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1290.971,5.0797713e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4150248,49.495514,8.330017
7839,19910340.0,0.0,17.506927,17.507935,21.449463,21.677551,21.21579,21.33313,11.701569,11.705811,11.712799,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1292.45,5.081553e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4149714,49.495514,8.330017
7840,19910400.0,0.0,17.524567,17.525604,21.460602,21.698853,21.218414,21.337036,11.701569,11.703857,11.707672,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1293.9429,5.0833663e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4148793,49.495514,8.330017
7841,19910460.0,0.0,17.542267,17.543304,21.473541,21.72229,21.224548,21.341034,11.701599,12.583771,11.704926,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1295.4532,5.0852217e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4147496,49.495514,8.330017
7842,19910520.0,0.0,17.560059,17.561096,21.486511,21.745605,21.229675,21.345947,11.70166,12.18335,12.936829,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1296.9844,5.0871306e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4145813,49.495514,8.330017
7843,19910580.0,0.0,17.577911,17.578949,21.499786,21.768799,21.233826,21.352905,11.701691,11.964966,12.400726,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1298.5394,5.0891034e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4143753,49.495514,8.330017
7844,19910640.0,0.0,17.595825,17.596863,21.512451,21.79187,21.237366,21.35852,11.701752,11.845428,12.083252,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1300.1217,5.0911513e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4141316,49.495514,8.330017
7845,19910700.0,0.0,17.613861,17.614899,21.52475,21.81482,21.240631,21.363342,11.701843,11.7795105,11.908173,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1301.7345,5.093285e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413851,49.495514,8.330017
7846,19910760.0,0.0,17.631958,17.633026,21.53778,21.839752,21.243988,21.367798,11.701904,11.744019,11.813873,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1303.3812,5.095515e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4135323,49.495514,8.330017
7847,19910820.0,0.0,17.650177,17.651215,21.55069,21.864563,21.247223,21.37204,11.701996,11.724457,11.76181,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1305.0651,5.0978524e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4131765,49.495514,8.330017
7848,19910880.0,0.0,17.668488,17.669556,21.563507,21.889221,21.250397,21.37613,11.702087,11.714081,11.734192,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1306.7893,5.1003077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4127827,49.495514,8.330017
7849,19910940.0,0.0,17.68692,17.687988,21.576202,21.913757,21.25354,21.380127,11.702209,11.708649,11.719543,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1308.5573,5.102891e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412351,49.495514,8.330017
7850,19911000.0,0.0,17.705444,17.706543,21.588867,21.93814,21.256653,21.384094,11.702332,11.705536,11.711121,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1310.3727,5.1056155e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4118824,49.495514,8.330017
7851,19911060.0,0.0,17.724121,17.72522,21.602509,21.964508,21.260712,21.388153,11.702454,12.846039,11.707153,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1312.2378,5.1084877e-05,2.9628823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4113765,49.495514,8.330017
7852,19911120.0,0.0,17.74292,17.744019,21.616974,21.990723,21.267456,21.39215,11.702576,12.434174,11.705048,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1314.1569,5.111521e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4108315,49.495514,8.330017
7853,19911180.0,0.0,17.761871,17.76297,21.63147,22.016815,21.272675,21.398193,11.702728,12.102173,12.767822,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1316.1329,5.1147257e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4102483,49.495514,8.330017
7854,19911240.0,0.0,20.154266,17.782074,21.645752,22.042694,21.276978,21.404633,11.703247,11.9210205,12.282501,12.800171,0.0,0.032148693,0.032148693,0.049702942,250.0,11.700012,0.0,0.0,0.0,1442.4364,5.1185456e-05,0.0,52.267353,250.31448,7.6928034,40.154503,0.114013195,59.230076,252.87997,211.19739,0.0,52.267353,0.11399125,4.4013495,49.49549,8.330017
7855,19911300.0,0.0,21.659698,17.8013,21.659698,22.06842,21.280884,21.409973,11.958099,11.884888,12.082397,12.813904,0.0,0.032116573,0.032116573,0.049642187,250.0,11.700012,0.0,0.0,0.0,1759.2245,5.5546294e-05,0.0,52.23185,250.30228,-8.2895315e-07,29.999998,0.11387534,70.0,252.8402,211.1247,0.0,52.23185,0.11387528,3.3939342,49.45935,8.330017
7856,19911360.0,0.0,21.674927,17.82071,21.674927,22.097626,21.285156,21.414856,11.9279175,11.916779,12.02475,12.803284,0.0,0.032102983,0.032102983,0.04961775,250.0,11.700012,0.0,0.0,0.0,1810.3113,5.814889e-05,0.0,52.224667,250.25726,6.5910855e-10,30.000002,0.11382367,70.0,252.81454,211.07227,0.0,52.224667,0.11382362,3.4608998,49.45236,8.330017
7857,19911420.0,0.0,21.690094,17.840271,21.690094,22.126617,21.289429,21.419556,11.852936,11.902191,11.961273,12.797119,0.0,0.032094344,0.032094344,0.049602218,250.0,11.700012,0.0,0.0,0.0,1829.1427,5.9452326e-05,0.0,52.22094,250.20903,9.540065e-13,30.000002,0.113790825,70.0,252.79439,211.02902,0.0,52.22094,0.11379081,3.7939038,49.448757,8.330017
7858,19911480.0,0.0,21.705078,17.860016,21.705078,22.155457,21.29358,21.424042,11.8029785,11.8663025,11.899231,12.796387,0.0,0.032089233,0.032089233,0.049593132,250.0,11.700012,0.0,0.0,0.0,1841.1923,6.0296814e-05,0.0,52.219463,250.16354,-7.414036e-18,30.000002,0.11377149,70.0,252.77914,210.99492,0.0,52.219463,0.11377151,4.0055914,49.447395,8.330017
7859,19911540.0,0.0,21.71994,17.879913,21.71994,22.184143,21.297607,21.428314,11.76944,11.828827,11.846802,12.796967,0.0,0.032086167,0.032086167,0.04958775,250.0,11.700012,0.0,0.0,0.0,1849.9904,6.0887774e-05,0.0,52.219112,250.12398,-2.9315889e-18,30.000002,0.113759965,70.0,252.76761,210.96828,0.0,52.219112,0.11376002,4.1434484,49.447136,8.330017
7860,19911600.0,0.0,21.73465,17.899994,21.73465,22.212708,21.301514,21.432434,11.747284,11.796112,11.805847,12.797791,0.0,0.032084502,0.032084502,0.04958487,250.0,11.700012,0.0,0.0,0.0,1856.5605,6.129865e-05,0.0,52.21939,250.09145,1.3195899e-19,30.000002,0.11375376,70.0,252.75919,210.94824,0.0,52.21939,0.11375382,4.2326713,49.44748,8.330017
7861,19911660.0,0.0,21.750244,17.92096,21.750244,22.243347,21.305573,21.436432,11.732605,11.770081,11.77536,12.798492,0.0,0.03208372,0.03208372,0.049583543,250.0,11.700012,0.0,0.0,0.0,1861.6798,6.158502e-05,0.0,52.219963,250.06584,-5.123647e-22,30.000002,0.11375085,70.0,252.7532,210.93362,0.0,52.219963,0.11375094,4.2911596,49.4481,8.330017
7862,19911720.0,0.0,21.766205,17.94339,21.766205,22.273834,21.31137,21.440369,11.722778,12.819336,11.753326,12.798981,0.0,0.032083437,0.032083437,0.0495831,250.0,11.700012,0.0,0.0,0.0,1865.8208,6.178809e-05,0.0,52.22061,250.04634,-1.3844529e-26,30.000002,0.11374985,70.0,252.74902,210.92317,0.0,52.22061,0.113749936,4.330231,49.448776,8.330017
7863,19911780.0,0.0,21.78238,17.967285,21.78241,22.304169,21.317932,21.444214,11.716217,12.316254,11.737732,12.799316,0.0,0.032083437,0.032083437,0.04958314,250.0,11.700012,0.0,0.0,0.0,1869.2935,6.193394e-05,0.0,52.221233,250.03194,-7.051214e-30,30.000002,0.113749884,70.0,252.7462,210.91591,0.0,52.221233,0.11374998,4.356368,49.44941,8.330017
7864,19911840.0,0.0,21.79889,17.992523,21.79889,22.33435,21.323242,21.450897,11.711731,12.043243,12.585449,12.79953,0.0,0.032083567,0.032083567,0.0495834,250.0,11.700012,0.0,0.0,0.0,1872.3066,6.204108e-05,0.0,52.221767,250.02155,5.4594575e-37,30.000002,0.113750406,70.0,252.74432,210.91095,0.0,52.221767,0.11375052,4.374175,49.449955,8.330017
7865,19911900.0,0.0,21.814941,18.019135,21.814941,22.36435,21.32782,21.456665,11.708679,11.891968,12.188202,12.799683,0.0,0.032083746,0.032083746,0.049583744,250.0,11.700012,0.0,0.0,0.0,1874.9596,6.212195e-05,0.0,52.222206,250.0142,1.8144293e-38,30.000002,0.1137511,70.0,252.7431,210.90762,0.0,52.222206,0.113751225,4.386343,49.450394,8.330017
7866,19911960.0,0.0,21.831451,18.046997,21.831451,22.39627,21.332275,21.461548,11.7065735,11.807648,11.968475,12.799774,0.0,0.03208393,0.03208393,0.049584083,250.0,11.700012,0.0,0.0,0.0,1877.4136,6.218452e-05,0.0,52.22255,250.00911,-6.6001e-41,30.000002,0.11375181,70.0,252.74232,210.90546,0.0,52.22255,0.11375193,4.3947806,49.450737,8.330017
7867,19912020.0,0.0,21.847717,18.07611,21.847717,22.42804,21.336517,21.46585,11.705139,11.761078,11.848389,12.799866,0.0,0.032084096,0.032084096,0.049584385,250.0,11.700012,0.0,0.0,0.0,1879.7058,6.223477e-05,0.0,52.222813,250.00566,2.8e-43,30.000002,0.11375244,70.0,252.74185,210.90407,0.0,52.222813,0.11375258,4.400491,49.450996,8.330017
7868,19912080.0,0.0,21.86377,18.106384,21.86377,22.459625,21.340607,21.46988,11.704132,11.734833,11.781525,12.799896,0.0,0.032084238,0.032084238,0.049584642,250.0,11.700012,0.0,0.0,0.0,1881.8688,6.227648e-05,0.0,52.223003,250.00337,0.0,30.000002,0.11375299,70.0,252.74158,210.90321,0.0,52.223003,0.11375311,4.404459,49.451187,8.330017
7869,19912140.0,0.0,21.8797,18.137787,21.8797,22.491028,21.344635,21.473755,11.703461,11.7204895,11.745575,12.799927,0.0,0.032084353,0.032084353,0.049584843,250.0,11.700012,0.0,0.0,0.0,1883.9402,6.231206e-05,0.0,52.223145,250.00189,0.0,30.000002,0.11375341,70.0,252.74142,210.90273,0.0,52.223145,0.11375355,4.407198,49.451324,8.330017
7870,19912200.0,0.0,21.895477,18.170288,21.895508,22.522278,21.348602,21.477509,11.703003,11.712585,11.726196,12.799957,0.0,0.03208444,0.03208444,0.049585,250.0,11.700012,0.0,0.0,0.0,1885.9492,6.2343475e-05,0.0,52.22324,250.00099,0.0,30.000002,0.11375374,70.0,252.74136,210.90245,0.0,52.22324,0.11375387,4.4090652,49.451424,8.330017
7871,19912260.0,0.0,21.91214,18.203766,21.91214,22.55539,21.352844,21.481262,11.702698,11.70813,11.715515,12.799988,0.0,0.032084502,0.032084502,0.04958511,250.0,11.700012,0.0,0.0,0.0,1888.0061,6.2372514e-05,0.0,52.22331,250.00044,0.0,30.000002,0.113754,70.0,252.74133,210.90231,0.0,52.22331,0.113754116,4.410259,49.45149,8.330017
7872,19912320.0,0.0,21.928741,18.23822,21.928741,22.588348,21.357086,21.484985,11.702515,11.705444,11.709259,12.799988,0.0,0.032084554,0.032084554,0.0495852,250.0,11.700012,0.0,0.0,0.0,1890.0709,6.2400686e-05,0.0,52.223354,250.00012,0.0,30.000002,0.11375418,70.0,252.74132,210.90225,0.0,52.223354,0.1137543,4.4109263,49.451534,8.330017
7873,19912380.0,0.0,21.946014,18.27359,21.946014,22.621124,21.364166,21.488708,11.702454,12.628204,11.706177,12.799988,0.0,0.032084588,0.032084588,0.04958526,250.0,11.700012,0.0,0.0,0.0,1892.196,6.242833e-05,0.0,52.223385,249.99995,0.0,30.000002,0.1137543,70.0,252.74133,210.90225,0.0,52.223385,0.11375443,4.4112043,49.45156,8.330017
7874,19912440.0,0.0,21.963226,18.309845,21.963226,22.653717,21.370667,21.49295,11.702454,12.207642,12.832428,12.799988,0.0,0.03208461,0.03208461,0.049585298,250.0,11.700012,0.0,0.0,0.0,1894.3378,6.2456325e-05,0.0,52.223404,249.9999,0.0,30.000002,0.11375439,70.0,252.74135,210.90227,3.652889,52.223404,0.113754526,4.411217,49.45158,8.330017
7875,19912500.0,0.0,21.980865,18.346893,21.980865,22.686127,21.376099,21.499786,11.702484,11.978607,12.436127,12.800018,0.0,0.03208463,0.03208463,0.049585328,250.0,11.700012,0.0,0.0,0.0,1896.529,6.248464e-05,0.0,52.223415,249.99986,0.0,30.000002,0.11375445,70.0,252.74136,210.90228,0.0,52.223415,0.11375458,4.411148,49.45159,8.330017
7876,19912560.0,0.0,21.998718,18.384674,21.998749,22.720398,21.381195,21.505249,11.702515,11.853058,12.1026,12.800018,0.0,0.032084636,0.032084636,0.049585346,250.0,11.700012,0.0,0.0,0.0,1898.7563,6.251355e-05,0.0,52.223427,249.99986,0.0,30.000002,0.11375449,70.0,252.74138,210.90231,0.0,52.223427,0.11375463,4.410987,49.4516,8.330017
7877,19912620.0,0.0,22.016266,18.423187,22.016266,22.754456,21.385956,21.509918,11.702545,11.784821,11.921265,12.800018,0.0,0.032084644,0.032084644,0.049585357,250.0,11.700012,0.0,0.0,0.0,1900.97,6.254303e-05,0.0,52.223427,249.99988,0.0,30.000002,0.11375452,70.0,252.7414,210.90233,0.0,52.223427,0.11375465,4.410798,49.451603,8.330017
7878,19912680.0,0.0,22.033508,18.462341,22.033508,22.78833,21.390533,21.5141,11.702576,11.747833,11.8229065,12.800018,0.0,0.03208465,0.03208465,0.04958537,250.0,11.700012,0.0,0.0,0.0,1903.1562,6.25726e-05,0.0,52.22343,249.99991,0.0,30.000002,0.113754526,70.0,252.7414,210.90236,0.0,52.22343,0.11375467,4.4107103,49.451603,8.330017
7879,19912740.0,0.0,22.050568,18.502106,22.050598,22.822021,21.39502,21.518066,11.702576,11.727142,11.767914,12.800018,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1905.3252,6.260219e-05,0.0,52.22343,249.99992,0.0,30.000002,0.11375454,70.0,252.74141,210.90237,0.0,52.22343,0.113754675,4.41068,49.451603,8.330017
7880,19912800.0,0.0,22.067505,18.542389,22.067505,22.85553,21.399414,21.521881,11.702576,11.715729,11.737518,12.800018,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1907.4825,6.263183e-05,0.0,52.22343,249.99994,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.113754675,4.410658,49.451603,8.330017
7881,19912860.0,0.0,22.085236,18.58319,22.085236,22.890839,21.404083,21.525696,11.702606,11.709717,11.721558,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1909.7164,6.2661835e-05,0.0,52.22343,249.99995,0.0,30.000002,0.113754556,70.0,252.74141,210.90239,0.0,52.22343,0.11375469,4.410568,49.451603,8.330017
7882,19912920.0,0.0,22.102905,18.62442,22.102905,22.925903,21.408752,21.52948,11.702667,11.706482,11.712921,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1911.9806,6.269279e-05,0.0,52.22343,249.99997,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4103184,49.451603,8.330017
7883,19912980.0,0.0,22.120514,18.666046,22.120514,22.960815,21.413635,21.533203,11.702728,12.427155,11.707977,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1914.2445,6.272422e-05,23.350643,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4101076,49.451603,8.330017
7884,19913040.0,0.0,22.138977,18.708008,22.138977,22.995544,21.421722,21.536896,11.702789,12.472839,11.705597,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1916.6046,6.275646e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.4098616,49.451603,8.330017
7885,19913100.0,0.0,22.157349,18.750244,22.157349,23.03009,21.428223,21.542358,11.70285,12.123901,12.825226,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1918.9781,6.278963e-05,0.0,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.40956,49.451603,8.330017
7886,19913160.0,0.0,22.177155,18.792725,22.177155,23.067749,21.434113,21.548553,11.702972,11.932831,12.312042,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1921.5146,6.2824154e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.409148,49.451603,8.330017
7887,19913220.0,0.0,22.196442,18.835388,22.196442,23.105225,21.439484,21.553558,11.7030945,11.828308,12.035034,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1924.0475,6.2860214e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,0.0,52.22343,0.11375469,4.408643,49.451603,8.330017
7888,19913280.0,0.0,22.215363,18.878174,22.215363,23.142487,21.44461,21.557892,11.7031555,11.771088,11.883301,12.800018,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1926.5437,6.289663e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4083877,49.451603,8.330017
7889,19913340.0,0.0,22.23404,18.92102,22.23404,23.179565,21.449554,21.56186,11.703186,11.739502,11.7994995,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1929.0139,6.2933104e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4082828,49.451603,8.330017
7890,19913400.0,0.0,22.252533,18.963898,22.252533,23.216461,21.454407,21.565613,11.703186,11.722687,11.754974,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1931.4653,6.2969586e-05,0.0,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.22343,0.11375469,4.4082527,49.451603,8.330017
7891,19913460.0,0.0,22.270203,19.006744,22.270203,23.251068,21.459503,21.569458,11.7031555,11.713776,11.731293,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1933.8359,6.300577e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.408306,49.451603,8.330017
7892,19913520.0,0.0,22.28772,19.0495,22.28772,23.285492,21.46457,21.573273,11.703125,11.70871,11.7178955,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1936.1681,6.304129e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.4084744,49.451603,8.330017
7893,19913580.0,0.0,22.305145,19.092133,22.305145,23.319763,21.469635,21.577026,11.7030945,11.705963,11.710632,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1938.4845,6.307639e-05,0.0,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,0.0,52.223427,0.11375469,4.408638,49.451603,8.330017
7894,19913640.0,0.0,22.32306,19.134583,22.32306,23.35382,21.476166,21.58075,11.703064,12.877655,11.707184,12.799988,0.0,0.03208154,0.03208154,0.04962409,250.0,11.700012,0.0,0.0,0.30133638,1940.9961,6.31114e-05,0.0,52.22351,249.95276,0.0,30.000002,0.11378648,70.0,252.74232,210.89662,0.0,52.22351,0.113786355,4.4101996,49.467617,8.330017
7895,19913700.0,0.0,22.34616,19.176758,22.34616,23.38739,21.4841,21.584473,11.7074585,12.343384,11.705902,12.799591,0.0,0.03206034,0.03206034,0.05017495,250.0,11.700012,0.0,0.0,1.0104617,1948.7977,6.321506e-05,0.0,52.2332,249.44101,0.0,30.000002,0.114294246,70.0,252.80597,210.9281,0.0,52.2332,0.114294484,4.4412627,49.68947,8.330017
7896,19913760.0,0.0,22.371735,19.218658,22.371735,23.41858,21.490997,21.591156,11.716553,12.057343,12.631531,12.799347,0.0,0.032041926,0.032041926,0.05104858,250.0,11.700012,0.0,0.0,2.0203536,1962.0223,6.3454434e-05,0.0,52.25317,248.76009,0.0,30.000002,0.115130335,70.0,252.94371,211.06044,0.0,52.25317,0.115130894,4.4788566,50.038643,8.330017
7897,19913820.0,0.0,22.399902,19.260223,22.399933,23.448425,21.497162,21.59729,11.728241,11.904999,12.218262,12.799011,0.0,0.032023676,0.032023676,0.0522993,250.0,11.700012,0.0,0.0,3.321715,1980.9973,6.3842876e-05,0.0,52.28192,247.91054,0.0,30.000002,0.1163438,70.0,253.17381,211.32043,0.0,52.28192,0.11634483,4.5373006,50.539524,8.330017
7898,19913880.0,0.0,22.430206,19.301392,22.430237,23.47644,21.50296,21.602478,11.741669,11.827789,11.999176,12.7986145,0.0,0.032007426,0.032007426,0.05391968,250.0,11.700012,0.0,0.0,4.8945932,2005.8743,6.439617e-05,0.0,52.318615,246.9423,0.0,30.000002,0.117930934,70.0,253.50867,211.72942,0.0,52.318615,0.11793255,4.617233,51.193108,8.330017
7899,19913940.0,0.0,22.462402,19.342102,22.462402,23.502228,21.508575,21.607147,11.7560425,11.792297,11.88678,12.798157,0.0,0.0319934,0.0319934,0.055902503,250.0,11.700012,0.0,0.0,6.7146993,2036.6182,6.512002e-05,0.0,52.361973,245.8908,0.0,30.000002,0.11988503,70.0,253.95845,212.29945,0.0,52.361973,0.11988726,4.719864,51.995438,8.330017
7900,19914000.0,0.0,22.496185,19.382324,22.496246,23.52536,21.51413,21.611572,11.770935,11.778809,11.8302,12.797699,0.0,0.031980302,0.031980302,0.058265332,250.0,11.700012,0.0,0.0,8.752188,2073.3276,6.601772e-05,0.0,52.41126,244.75719,0.0,30.000002,0.1222207,70.0,254.53572,213.03725,0.0,52.41126,0.122223675,4.8469486,52.92923,8.330017
7901,19914060.0,0.0,22.530792,19.421967,22.530853,23.544617,21.519867,21.615967,11.786072,11.778351,11.806366,12.797241,0.0,0.031969335,0.031969335,0.060993627,250.0,11.700012,0.0,0.0,10.963296,2115.8936,6.709101e-05,0.0,52.466076,243.57169,0.0,30.000002,0.12492643,70.0,255.25034,213.94936,0.0,52.466076,0.12493012,4.9971437,53.959812,8.330017
7902,19914120.0,0.0,22.565369,19.460999,22.56543,23.560394,21.525635,21.6203,11.800598,11.784668,11.799713,12.796783,0.0,0.03196197,0.03196197,0.06402841,250.0,11.700012,0.0,0.0,13.313023,2163.5342,6.832709e-05,0.0,52.52449,242.3979,0.0,30.000002,0.12794577,70.0,256.09595,215.03522,0.0,52.52449,0.12795024,5.1684566,55.050774,8.330017
7903,19914180.0,0.0,22.59909,19.49939,22.599152,23.572418,21.531403,21.624634,11.813812,11.794617,11.802826,12.796387,0.0,0.03195829,0.03195829,0.0673233,250.0,11.700012,0.0,0.0,15.766394,2215.4604,6.9708214e-05,0.0,52.58486,241.27214,0.0,30.000002,0.1312324,70.0,257.07083,216.28671,0.0,52.58486,0.13123778,5.3603063,56.17558,8.330017
7904,19914240.0,0.0,22.63092,19.537048,22.631012,23.580414,21.5372,21.628967,11.825104,11.8055725,11.809967,12.79599,0.0,0.031958908,0.031958908,0.070803955,250.0,11.700012,0.0,0.0,18.277538,2270.4812,7.120661e-05,0.0,52.644966,240.24756,0.0,30.000002,0.13471368,70.0,258.1686,217.6909,0.0,52.644966,0.13471985,5.5707583,57.302124,8.330017
7905,19914300.0,0.0,22.660583,19.573975,22.660675,23.584137,21.54544,21.633331,11.834015,12.745514,11.818634,12.795624,0.0,0.031964164,0.031964164,0.07440705,250.0,11.700012,0.0,0.0,20.8083,2327.6094,7.279763e-05,0.0,52.70284,239.36722,0.0,30.000002,0.13832736,70.0,259.38382,219.23688,0.0,52.70284,0.13833418,5.798729,58.40701,8.330017
7906,19914360.0,0.0,22.687195,19.610046,22.687317,23.583984,21.553802,21.638031,11.840363,12.33371,12.473389,12.795319,0.0,0.031972885,0.031972885,0.07806089,250.0,11.700012,0.0,0.0,23.317354,2385.5264,7.444445e-05,0.0,52.756565,238.64787,0.0,30.000002,0.14199774,70.0,260.69824,220.89334,22.93162,52.756565,0.14200543,6.0415564,59.469532,8.330017
7907,19914420.0,0.0,22.710327,19.645264,22.71045,23.57962,21.561066,21.6456,11.843933,12.111328,12.548279,12.795044,0.0,0.031985763,0.031985763,0.08169025,250.0,11.700012,0.0,0.0,25.761885,2443.0588,7.611687e-05,0.0,52.804356,238.1303,0.0,30.000002,0.14565274,70.0,262.09738,222.64447,0.0,52.804356,0.14566097,6.2971153,60.47061,8.330017
7908,19914480.0,0.0,22.72876,19.679565,22.728882,23.571136,21.567749,21.651764,11.844635,11.989563,12.227417,12.7948,0.0,0.03200217,0.03200217,0.085223176,250.0,11.700012,0.0,0.0,28.099901,2498.8762,7.77803e-05,0.0,52.844387,237.83572,0.0,30.000002,0.14921843,70.0,263.558,224.46399,0.0,52.844387,0.14922704,6.5631123,61.39625,8.330017
