,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
7909,19914540.0,0.0,22.742462,19.71289,22.742615,23.558746,21.574097,21.657135,11.842468,11.922974,12.052246,12.794617,0.0,0.03202203,0.03202203,0.08858461,250.0,11.700012,0.0,0.0,30.294136,2551.8088,7.940198e-05,0.0,52.875072,237.78758,0.0,30.000002,0.15261996,70.0,265.05276,226.32661,0.0,52.875072,0.15262878,6.836565,62.238457,8.330017
7910,19914600.0,0.0,22.751617,19.745178,22.75174,23.542725,21.5802,21.662048,11.837555,11.8845215,11.953766,12.794495,0.0,0.03204373,0.03204373,0.091720924,250.0,11.700012,0.0,0.0,32.308216,2600.884,8.095019e-05,0.0,52.895313,237.97824,0.0,30.000002,0.15580004,70.0,266.5504,228.19952,0.0,52.895313,0.1558089,7.114426,62.99199,8.330017
7911,19914660.0,0.0,22.757477,19.776367,22.75763,23.525177,21.586304,21.666748,11.830322,11.861603,11.8992,12.794464,0.0,0.032065805,0.032065805,0.09460161,250.0,11.700012,0.0,0.0,34.140614,2645.654,8.240326e-05,0.0,52.904926,238.38559,0.0,30.000002,0.1587255,70.0,268.0239,230.05453,0.0,52.904926,0.15873417,7.393315,63.65614,8.330017
7912,19914720.0,0.0,22.7594,19.806458,22.759521,23.504639,21.592316,21.671295,11.821228,11.8454895,11.865906,12.794495,0.0,0.032087646,0.032087646,0.09719419,250.0,11.700012,0.0,0.0,35.75267,2685.519,8.3741215e-05,0.0,52.904285,238.98785,0.0,30.000002,0.16136248,70.0,269.44382,231.86244,0.0,52.904285,0.16137083,7.668297,64.22945,8.330017
7913,19914780.0,0.0,22.757538,19.835358,22.75766,23.481567,21.598236,21.67569,11.810394,11.832153,11.843048,12.794617,0.0,0.032109298,0.032109298,0.099455506,250.0,11.700012,0.0,0.0,37.11969,2719.858,8.494425e-05,0.0,52.893467,239.77899,0.0,30.000002,0.16366787,70.0,270.7789,233.59712,0.0,52.893467,0.16367579,7.935149,64.707085,8.330017
7914,19914840.0,0.0,22.752228,19.863007,22.75235,23.45633,21.604034,21.680023,11.798065,11.819733,11.825592,12.7948,0.0,0.032130316,0.032130316,0.10135756,250.0,11.700012,0.0,0.0,38.224033,2748.2856,8.59973e-05,0.0,52.87271,240.74422,0.0,30.000002,0.1656131,70.0,272.0017,235.23471,0.0,52.87271,0.1656203,8.190228,65.08776,8.330017
7915,19914900.0,0.0,22.743835,19.889374,22.743927,23.429413,21.609772,21.684235,11.784424,11.807159,11.810333,12.795074,0.0,0.03215027,0.03215027,0.102876544,250.0,11.700012,0.0,0.0,39.051224,2770.4998,8.6887216e-05,0.0,52.84248,241.86525,0.0,30.000002,0.16717295,70.0,273.08585,236.75063,0.0,52.84248,0.16717944,8.429353,65.37082,8.330017
7916,19914960.0,0.0,22.735199,19.914398,22.73526,23.404236,21.61847,21.688477,11.7699585,12.58432,11.795654,12.795441,0.0,0.03216696,0.03216696,0.10401992,250.0,11.700012,0.0,0.0,39.63539,2786.8352,8.760603e-05,0.0,52.80388,243.0872,0.0,30.000002,0.16835076,70.0,274.01083,238.11423,0.0,52.80388,0.16835633,8.648654,65.56351,8.330017
7917,19915020.0,0.0,22.724487,19.938019,22.724548,23.378235,21.62616,21.693665,11.755127,12.21106,12.943115,12.795898,0.0,0.032180957,0.032180957,0.104793556,250.0,11.700012,0.0,0.0,39.955254,2797.2434,8.815317e-05,0.0,52.75895,244.37482,0.0,30.000002,0.16915345,70.0,274.7648,239.30779,0.0,52.75895,0.16915809,8.842972,65.67101,8.330017
7918,19915080.0,0.0,22.712189,19.960205,22.71225,23.351898,21.632874,21.700592,11.73999,12.000641,12.409485,12.796417,0.0,0.032192674,0.032192674,0.10518896,250.0,11.700012,0.0,0.0,40.009415,2801.6968,8.852489e-05,0.0,52.70851,245.71616,0.0,30.000002,0.16957337,70.0,275.33618,240.31847,0.0,52.70851,0.169577,9.010022,65.69361,8.330017
7919,19915140.0,0.0,22.69812,19.980865,22.698181,23.325623,21.638977,21.706146,11.72467,11.878479,12.100403,12.796967,0.0,0.032202143,0.032202143,0.105209075,250.0,11.700012,0.0,0.0,39.800842,2800.2244,8.8719964e-05,0.0,52.65363,247.08957,0.0,30.000002,0.1696135,70.0,275.71802,241.13356,0.0,52.65363,0.1696161,9.147415,65.63384,8.330017
7920,19915200.0,0.0,22.68283,20.0,22.682861,23.299805,21.644745,21.710907,11.709351,11.80545,11.926422,12.797607,0.0,0.032209344,0.032209344,0.10486162,250.0,11.700012,0.0,0.0,39.336403,2793.0317,8.873932e-05,0.0,52.595306,248.47366,0.0,30.000002,0.16928147,70.0,275.9076,241.74313,0.0,52.595306,0.16928305,9.252914,65.494606,8.330017
7921,19915260.0,0.0,22.66867,20.018127,22.66867,23.277954,21.65033,21.715302,11.6944275,11.758484,11.824005,12.798248,0.0,0.03221263,0.03221263,0.10418587,250.0,11.700012,0.0,0.0,38.672955,2780.867,8.858926e-05,0.0,52.535088,249.81418,0.0,30.000002,0.16861317,70.0,275.9099,242.13441,0.0,52.535088,0.16861372,9.325191,65.28653,8.330017
7922,19915320.0,0.0,22.654266,20.035889,22.654297,23.257263,21.655762,21.719421,11.680328,11.726074,11.761017,12.79892,0.0,0.032212727,0.032212727,0.10322037,250.0,11.700012,0.0,0.0,37.809105,2764.191,8.828287e-05,0.0,52.47508,251.0782,0.0,30.000002,0.16764869,70.0,275.73892,242.30992,0.0,52.47508,0.16764829,9.362663,65.01863,8.330017
7923,19915380.0,0.0,22.639832,20.053223,22.639832,23.238068,21.661102,21.723389,11.667023,11.702393,11.72113,12.799591,0.0,0.03221077,0.03221077,0.101978764,250.0,11.700012,0.0,0.0,36.760433,2743.2815,8.7828885e-05,0.0,52.4161,252.26555,0.0,30.000002,0.16640386,70.0,275.40536,242.27753,0.0,52.4161,0.16640258,9.365522,64.692665,8.330017
7924,19915440.0,0.0,22.62558,20.07016,22.62558,23.220581,21.666351,21.727203,11.654633,11.683746,11.693909,12.800293,0.0,0.03220688,0.03220688,0.10048709,250.0,11.700012,0.0,0.0,35.544914,2718.5562,8.7237415e-05,0.0,52.358883,253.36375,0.0,30.000002,0.16490506,70.0,274.92264,242.04437,0.0,52.358883,0.16490294,9.334978,64.31333,8.330017
7925,19915500.0,0.0,22.611786,20.086731,22.611786,23.20514,21.671509,21.730957,11.64328,11.66803,11.673218,12.800934,0.0,0.03220154,0.03220154,0.09878026,250.0,11.700012,0.0,0.0,34.189083,2690.6006,8.652395e-05,0.0,52.304344,254.36241,0.0,30.000002,0.16318823,70.0,274.31003,241.62471,0.0,52.304344,0.16318533,9.272594,63.887054,8.330017
7926,19915560.0,0.0,22.600128,20.102936,22.600128,23.194061,21.677399,21.734741,11.633118,12.874542,11.657501,12.801544,0.0,0.03219347,0.03219347,0.096896894,250.0,11.700012,0.0,0.0,32.739517,2660.0422,8.5698e-05,1.832702,52.25315,255.22964,0.0,30.000002,0.16128887,70.0,273.58075,241.02101,0.0,52.25315,0.1612854,9.180184,63.42197,8.330017
7927,19915620.0,0.0,22.589996,20.118744,22.589996,23.185272,21.686035,21.738495,11.624542,12.400269,11.644623,12.802124,0.0,0.032183837,0.032183837,0.09488663,250.0,11.700012,0.0,0.0,31.213507,2627.6506,8.47829e-05,0.0,52.206738,255.95448,0.0,30.000002,0.1592596,70.0,272.76154,240.25777,0.0,52.206738,0.15925561,9.059847,62.928043,8.330017
7928,19915680.0,0.0,22.580933,20.134155,22.580933,23.178894,21.693024,21.744385,11.617432,12.045959,12.756561,12.802643,0.0,0.032173272,0.032173272,0.09277968,250.0,11.700012,0.0,0.0,29.635519,2593.8003,8.3794774e-05,0.0,52.16534,256.54306,0.0,30.000002,0.15713166,70.0,271.8722,239.35728,0.0,52.16534,0.15712726,8.9156065,62.410324,8.330017
7929,19915740.0,0.0,22.572906,20.1492,22.572906,23.174927,21.699127,21.750702,11.611816,11.849762,12.234863,12.80307,0.0,0.032162115,0.032162115,0.090610236,250.0,11.700012,0.0,0.0,28.030365,2559.0264,8.27509e-05,0.0,52.12922,256.99725,0.0,30.000002,0.15493995,70.0,270.93237,238.34174,0.0,52.12922,0.15493524,8.751196,61.8753,8.330017
7930,19915800.0,0.0,22.565735,20.16391,22.565735,23.173462,21.704712,21.755798,11.607666,11.740204,11.949432,12.803436,0.0,0.032150615,0.032150615,0.08841236,250.0,11.700012,0.0,0.0,26.42321,2523.7825,8.166793e-05,0.0,52.098526,257.32013,0.0,30.000002,0.15271905,70.0,269.96103,237.23386,0.0,52.098526,0.15271412,8.570869,61.32981,8.330017
7931,19915860.0,0.0,22.560242,20.178223,22.560242,23.175507,21.709991,21.760284,11.6050415,11.678986,11.792419,12.803711,0.0,0.0321384,0.0321384,0.08622865,250.0,11.700012,0.0,0.0,24.854387,2488.7454,8.056367e-05,0.0,52.07346,257.50433,0.0,30.000002,0.15051071,70.0,268.9768,236.05492,0.0,52.07346,0.15050566,8.378964,60.78325,8.330017
7932,19915920.0,0.0,22.55603,20.19217,22.55603,23.179932,21.715149,21.764404,11.604065,11.644348,11.704987,12.803894,0.0,0.032125775,0.032125775,0.08410221,250.0,11.700012,0.0,0.0,23.342928,2454.5288,7.9458856e-05,0.0,52.054405,257.54898,0.0,30.000002,0.14835876,70.0,267.9999,234.83107,0.0,52.054405,0.14835371,8.179741,60.24406,8.330017
7933,19915980.0,0.0,22.5531,20.20575,22.5531,23.186676,21.720184,21.76831,11.604706,11.626007,11.658905,12.804016,0.0,0.032113433,0.032113433,0.08205542,250.0,11.700012,0.0,0.0,21.90896,2421.5278,7.836932e-05,0.0,52.041237,257.4696,0.0,30.000002,0.146287,70.0,267.04425,233.5857,0.0,52.041237,0.146282,7.9767575,59.717583,8.330017
7934,19916040.0,0.0,22.551575,20.218994,22.551575,23.195526,21.725159,21.772095,11.606781,11.616486,11.634064,12.804047,0.0,0.032101497,0.032101497,0.08011918,250.0,11.700012,0.0,0.0,20.575584,2390.2334,7.731296e-05,0.0,52.03367,257.2771,0.0,30.000002,0.1443265,70.0,266.1252,232.34373,0.0,52.03367,0.14432165,7.7746367,59.212494,8.330017
7935,19916100.0,0.0,22.551422,20.231873,22.551422,23.20642,21.730133,21.775848,11.61026,11.61264,11.622101,12.803986,0.0,0.03209009,0.03209009,0.07831763,250.0,11.700012,0.0,0.0,19.360836,2361.035,7.630425e-05,0.0,52.03147,256.98096,0.0,30.000002,0.14250176,70.0,265.25406,231.12521,0.0,52.03147,0.14249712,7.5769215,58.736485,8.330017
7936,19916160.0,0.0,22.551819,20.244415,22.551819,23.217316,21.735138,21.779968,11.614929,11.612488,11.617615,12.803864,0.0,0.032080065,0.032080065,0.07666003,250.0,11.700012,0.0,0.0,18.254442,2334.0942,7.5355594e-05,0.0,52.03417,256.60593,0.0,30.000002,0.14082366,70.0,264.43945,229.95041,0.0,52.03417,0.14081931,7.3863373,58.293056,8.330017
7937,19916220.0,0.0,22.554016,20.256592,22.554016,23.229889,21.742249,21.784088,11.620544,12.805145,11.617493,12.803711,0.0,0.032071065,0.032071065,0.075158805,250.0,11.700012,0.0,0.0,17.282524,2309.7234,7.447656e-05,0.0,52.04097,256.16647,0.0,30.000002,0.13930407,70.0,263.6876,228.83417,0.0,52.04097,0.1393,7.2060747,57.887226,8.330017
7938,19916280.0,0.0,22.557922,20.268433,22.557922,23.243958,21.750214,21.788177,11.627106,12.266235,11.620209,12.803467,0.0,0.03206265,0.03206265,0.07383619,250.0,11.700012,0.0,0.0,16.458355,2288.2676,7.3677875e-05,0.0,52.05167,255.66206,0.0,30.000002,0.13796416,70.0,263.00497,227.78862,0.0,52.05167,0.13796043,7.0383496,57.527733,8.330017
7939,19916340.0,0.0,22.56369,20.279938,22.56369,23.259277,21.756805,21.795593,11.634491,11.978394,12.563416,12.803192,0.0,0.03205476,0.03205476,0.07270899,250.0,11.700012,0.0,0.0,15.793822,2269.9756,7.296878e-05,0.0,52.066063,255.09808,0.0,30.000002,0.13682069,70.0,262.39746,226.82634,0.0,52.066063,0.13681734,6.885412,57.221752,8.330017
7940,19916400.0,0.0,22.570557,20.291107,22.570557,23.275635,21.762695,21.80194,11.642639,11.823822,12.143188,12.802887,0.0,0.032047324,0.032047324,0.07179245,250.0,11.700012,0.0,0.0,15.298204,2255.0098,7.235769e-05,0.0,52.083946,254.47974,0.0,30.000002,0.13588879,70.0,261.87012,225.95863,0.0,52.083946,0.13588582,6.749107,56.976055,8.330017
7941,19916460.0,0.0,22.577911,20.30194,22.577911,23.291504,21.768127,21.807465,11.651367,11.742859,11.916382,12.802551,0.0,0.03204082,0.03204082,0.07109005,250.0,11.700012,0.0,0.0,14.959316,2243.3997,7.1849965e-05,0.0,52.10498,253.82253,0.0,30.000002,0.13517286,70.0,261.42615,225.19604,0.0,52.10498,0.13517036,6.630747,56.79331,8.330017
7942,19916520.0,0.0,22.586365,20.31247,22.586365,23.307922,21.773346,21.812439,11.660431,11.702911,11.797211,12.802185,0.0,0.032035135,0.032035135,0.070603065,250.0,11.700012,0.0,0.0,14.787536,2235.2366,7.1448296e-05,0.0,52.12863,253.13753,0.0,30.000002,0.13467401,70.0,261.06665,224.54465,0.0,52.12863,0.13467196,6.531199,56.675236,8.330017
7943,19916580.0,0.0,22.59607,20.322632,22.59607,23.324646,21.778473,21.817139,11.66983,11.684967,11.735443,12.801788,0.0,0.032029927,0.032029927,0.07034117,250.0,11.700012,0.0,0.0,14.784512,2230.6665,7.115633e-05,0.0,52.15469,252.42542,0.0,30.000002,0.13440119,70.0,260.79373,224.00943,0.0,52.15469,0.13439958,6.451212,56.626083,8.330017
7944,19916640.0,0.0,22.606934,20.332489,22.606934,23.3414,21.783539,21.821686,11.679474,11.679657,11.706482,12.801422,0.0,0.032025244,0.032025244,0.07030683,250.0,11.700012,0.0,0.0,14.949102,2229.7444,7.097644e-05,0.0,52.182953,251.69196,0.0,30.000002,0.13435698,70.0,260.60858,223.59438,0.0,52.182953,0.13435584,6.3908725,56.647102,8.330017
7945,19916700.0,0.0,22.618927,20.34201,22.618927,23.35794,21.788605,21.826141,11.689301,11.681549,11.696136,12.801025,0.0,0.03202106,0.03202106,0.070500955,250.0,11.700012,0.0,0.0,15.278193,2232.4875,7.090974e-05,0.0,52.21321,250.94234,0.0,30.000002,0.13454223,70.0,260.5119,223.30208,0.0,52.21321,0.13454159,6.3502774,56.738483,8.330017
7946,19916760.0,0.0,22.631134,20.351227,22.631134,23.372528,21.79361,21.830688,11.699066,11.687103,11.695038,12.800629,0.0,0.032018006,0.032018006,0.07091122,250.0,11.700012,0.0,0.0,15.743847,2238.707,7.095522e-05,0.0,52.245056,250.19467,0.0,30.000002,0.13494594,70.0,260.50314,223.13524,0.0,52.245056,0.1349458,6.32889,56.895153,8.330017
7947,19916820.0,0.0,22.644073,20.360138,22.644073,23.386444,21.798645,21.835236,11.708557,11.6944275,11.6987,12.800262,0.0,0.03201599,0.03201599,0.07152165,250.0,11.700012,0.0,0.0,16.344711,2248.2085,7.110751e-05,0.0,52.277786,249.46303,0.0,30.000002,0.13555191,70.0,260.57913,223.09146,0.0,52.277786,0.13555224,6.3262897,57.11062,8.330017
7948,19916880.0,0.0,22.658295,20.368744,22.658295,23.399445,21.806763,21.839783,11.717712,12.639099,11.705109,12.799866,0.0,0.032014705,0.032014705,0.07232887,250.0,11.700012,0.0,0.0,17.07315,2260.9956,7.136418e-05,0.0,52.311134,248.74855,0.0,30.000002,0.13635606,70.0,260.7392,223.16856,0.0,52.311134,0.13635689,6.3420854,57.382347,8.330017
7949,19916940.0,0.0,22.672699,20.376953,22.672699,23.411194,21.814087,21.84494,11.726379,12.226715,12.899994,12.79953,0.0,0.03201419,0.03201419,0.07330375,250.0,11.700012,0.0,0.0,17.904633,2276.5537,7.171383e-05,0.0,52.344406,248.06557,0.0,30.000002,0.13732949,70.0,260.9759,223.35722,1.6107384,52.344406,0.1373308,6.3742013,57.69931,8.330017
7950,19917000.0,0.0,22.687927,20.38501,22.687958,23.421875,21.820496,21.852753,11.73465,12.001465,12.458008,12.799194,0.0,0.0320145,0.0320145,0.07446581,250.0,11.700012,0.0,0.0,18.854086,2295.2239,7.216334e-05,0.0,52.37823,247.40242,0.0,30.000002,0.13849178,70.0,261.29596,223.662,0.0,52.37823,0.13849355,6.423444,58.065807,8.330017
7951,19917060.0,0.0,22.701782,20.3927,22.701813,23.42978,21.826172,21.85913,11.742126,11.881897,12.131195,12.798889,0.0,0.032016166,0.032016166,0.07575202,250.0,11.700012,0.0,0.0,19.859684,2315.8845,7.2689436e-05,0.0,52.41109,246.79645,0.0,30.000002,0.13978103,70.0,261.68442,224.0675,0.0,52.41109,0.13978322,6.4868555,58.460003,8.330017
7952,19917120.0,0.0,22.714905,20.400085,22.714935,23.436127,21.831543,21.864716,11.748596,11.820007,11.956482,12.7986145,0.0,0.032019086,0.032019086,0.07714584,250.0,11.700012,0.0,0.0,20.920784,2338.3176,7.328437e-05,0.0,52.44254,246.25465,0.0,30.000002,0.1411804,70.0,262.1377,224.56798,0.0,52.44254,0.141183,6.5640373,58.87539,8.330017
7953,19917180.0,0.0,22.727234,20.407166,22.727264,23.440765,21.836731,21.869873,11.75412,11.789154,11.864319,12.79834,0.0,0.032023005,0.032023005,0.078625515,250.0,11.700012,0.0,0.0,22.02011,2362.173,7.393696e-05,0.0,52.472145,245.78067,0.0,30.000002,0.1426677,70.0,262.64914,225.15298,0.0,52.472145,0.14267066,6.6534543,59.304493,8.330017
7954,19917240.0,0.0,22.738647,20.41397,22.738678,23.443634,21.841827,21.874786,11.758606,11.774048,11.814911,12.798126,0.0,0.032027934,0.032027934,0.080163084,250.0,11.700012,0.0,0.0,23.138798,2387.0107,7.463471e-05,0.0,52.499443,245.38232,0.0,30.000002,0.14421496,70.0,263.21042,225.81117,0.0,52.499443,0.14421824,6.753198,59.738415,8.330017
7955,19917300.0,0.0,22.748993,20.420502,22.749023,23.444733,21.846893,21.879547,11.762024,11.767487,11.789368,12.797943,0.0,0.032033753,0.032033753,0.081731595,250.0,11.700012,0.0,0.0,24.258335,2412.3872,7.536479e-05,0.0,52.523987,245.0651,0.0,30.000002,0.14579502,70.0,263.81262,226.53056,0.0,52.523987,0.14579855,6.8616867,60.16922,8.330017
7956,19917360.0,0.0,22.75772,20.426727,22.757782,23.44339,21.851837,21.884277,11.764282,11.765442,11.777344,12.79776,0.0,0.032040704,0.032040704,0.08330194,250.0,11.700012,0.0,0.0,25.353453,2437.8276,7.611521e-05,0.0,52.545364,244.8388,0.0,30.000002,0.14737925,70.0,264.4467,227.30087,0.0,52.545364,0.14738299,6.9772706,60.588783,8.330017
7957,19917420.0,0.0,22.765106,20.432678,22.765137,23.440308,21.856781,21.888977,11.76535,11.765137,11.771606,12.797638,0.0,0.03204862,0.03204862,0.08484165,250.0,11.700012,0.0,0.0,26.408777,2462.8335,7.6870965e-05,0.0,52.56299,244.71037,0.0,30.000002,0.14893484,70.0,265.10046,228.10797,0.0,52.56299,0.14893873,7.098206,60.988796,8.330017
7958,19917480.0,0.0,22.771027,20.438354,22.771057,23.435516,21.861877,21.893616,11.765259,12.369507,11.768585,12.797577,0.0,0.032057177,0.032057177,0.086322986,250.0,11.700012,0.0,0.0,27.406055,2486.9475,7.761749e-05,25.755945,52.57654,244.67905,0.0,30.000002,0.15043342,70.0,265.76117,228.93602,0.0,52.57654,0.15043737,7.222435,61.363346,8.330017
7959,19917540.0,0.0,22.776093,20.443756,22.776154,23.429108,21.870056,21.898224,11.764038,12.496735,11.766846,12.797516,0.0,0.032066364,0.032066364,0.08772457,250.0,11.700012,0.0,0.0,28.333431,2509.93,7.834537e-05,0.0,52.5858,244.74716,0.0,30.000002,0.15185359,70.0,266.41928,229.77483,0.0,52.5858,0.15185753,7.348225,61.708874,8.330017
7960,19917600.0,0.0,22.779663,20.448883,22.779724,23.421234,21.87674,21.904358,11.761749,12.164276,12.840851,12.797516,0.0,0.032075748,0.032075748,0.08902237,250.0,11.700012,0.0,0.0,29.174503,2531.2776,7.904072e-05,0.0,52.590607,244.90887,0.0,30.000002,0.1531704,70.0,267.06107,230.60757,0.0,52.590607,0.15317428,7.473612,62.020638,8.330017
7961,19917660.0,0.0,22.78189,20.453766,22.781952,23.41217,21.882446,21.911469,11.758484,11.981018,12.347504,12.797546,0.0,0.032085087,0.032085087,0.09019741,250.0,11.700012,0.0,0.0,29.918776,2550.7021,7.969274e-05,0.0,52.590977,245.15822,0.0,30.000002,0.15436444,70.0,267.67484,231.4204,0.0,52.590977,0.15436816,7.596637,62.295235,8.330017
7962,19917720.0,0.0,22.782349,20.458374,22.78241,23.401947,21.887695,21.917389,11.754272,11.879364,12.079834,12.797607,0.0,0.03209426,0.03209426,0.091232985,250.0,11.700012,0.0,0.0,30.554682,2567.8481,8.029123e-05,0.0,52.587032,245.48883,0.0,30.000002,0.15541872,70.0,268.24963,232.20041,0.0,52.587032,0.15542223,7.7156076,62.52988,8.330017
7963,19917780.0,0.0,22.78128,20.462708,22.781342,23.390717,21.89264,21.922668,11.749237,11.821167,11.929993,12.797699,0.0,0.03210311,0.03210311,0.09211356,250.0,11.700012,0.0,0.0,31.073002,2582.4854,8.0826896e-05,0.0,52.578903,245.89378,0.0,30.000002,0.15631738,70.0,268.77457,232.93495,0.0,52.578903,0.15632063,7.828618,62.72211,8.330017
7964,19917840.0,0.0,22.7789,20.466797,22.77893,23.378693,21.8974,21.927551,11.743469,11.786621,11.844788,12.797821,0.0,0.0321115,0.0321115,0.092827,250.0,11.700012,0.0,0.0,31.466827,2594.4385,8.129219e-05,0.0,52.566822,246.36472,0.0,30.000002,0.15704805,70.0,269.2401,233.61229,0.0,52.566822,0.15705098,7.933716,62.87027,8.330017
7965,19917900.0,0.0,22.77533,20.470642,22.77536,23.366089,21.902039,21.93219,11.737122,11.765472,11.796722,12.798004,0.0,0.0321193,0.0321193,0.09336483,250.0,11.700012,0.0,0.0,31.731785,2603.586,8.168132e-05,0.0,52.551044,246.89299,0.0,30.000002,0.15760197,70.0,269.63834,234.2225,0.0,52.551044,0.15760453,8.02924,62.97348,8.330017
7966,19917960.0,0.0,22.77118,20.474213,22.77121,23.35379,21.906525,21.936676,11.730316,11.75116,11.768127,12.798218,0.0,0.03212602,0.03212602,0.093726516,250.0,11.700012,0.0,0.0,31.875408,2609.9348,8.199001e-05,0.0,52.531986,247.46211,0.0,30.000002,0.15797754,70.0,269.96298,234.7552,0.0,52.531986,0.15797971,8.113771,63.032948,8.330017
7967,19918020.0,0.0,22.766235,20.47754,22.766266,23.34134,21.91098,21.941101,11.723267,11.740082,11.748932,12.798462,0.0,0.032131664,0.032131664,0.09391347,250.0,11.700012,0.0,0.0,31.893482,2613.4797,8.221597e-05,0.0,52.510357,248.05655,0.0,30.000002,0.1581762,70.0,270.2098,235.20213,0.0,52.510357,0.15817799,8.185616,63.050102,8.330017
7968,19918080.0,0.0,22.760681,20.480652,22.760681,23.328949,21.915344,21.945435,11.716034,11.730682,11.735016,12.798706,0.0,0.03213638,0.03213638,0.09392476,250.0,11.700012,0.0,0.0,31.787834,2614.2256,8.2357874e-05,0.0,52.486588,248.6689,0.0,30.000002,0.15819743,70.0,270.37604,235.55841,0.0,52.486588,0.15819877,8.243699,63.025295,8.330017
7969,19918140.0,0.0,22.754791,20.48349,22.754822,23.31668,21.921112,21.949677,11.70871,12.891174,11.724915,12.798981,0.0,0.032140125,0.032140125,0.093761936,250.0,11.700012,0.0,0.0,31.560083,2612.2305,8.241541e-05,0.0,52.460896,249.2938,0.0,30.000002,0.15804258,70.0,270.46054,235.82138,0.0,52.460896,0.15804343,8.287527,62.959183,8.330017
7970,19918200.0,0.0,22.748932,20.486115,22.748932,23.30484,21.928314,21.953918,11.701416,12.3497925,11.716064,12.799286,0.0,0.032142866,0.032142866,0.093430825,250.0,11.700012,0.0,0.0,31.21568,2607.6409,8.2389546e-05,0.0,52.433903,249.91766,0.0,30.000002,0.15771738,70.0,270.46274,235.98633,0.0,52.433903,0.15771778,8.315863,62.853622,8.330017
7971,19918260.0,0.0,22.743591,20.488495,22.743591,23.294403,21.934082,21.960754,11.694275,12.054199,12.645294,12.799591,0.0,0.03214416,0.03214416,0.09294621,250.0,11.700012,0.0,0.0,30.773977,2600.6594,8.228266e-05,0.0,52.406166,250.52237,0.0,30.000002,0.15723573,70.0,270.38498,236.05058,0.0,52.406166,0.15723568,8.328819,62.712635,8.330017
7972,19918320.0,0.0,22.738037,20.490662,22.738037,23.284698,21.939056,21.967163,11.6875,11.889008,12.210724,12.799896,0.0,0.032144267,0.032144267,0.09232312,250.0,11.700012,0.0,0.0,30.238941,2591.4521,8.210016e-05,0.0,52.378464,251.0962,0.0,30.000002,0.1566132,70.0,270.23233,236.01616,0.0,52.378464,0.15661275,8.326041,62.539886,8.330017
7973,19918380.0,0.0,22.73227,20.492584,22.73227,23.275879,21.943573,21.972504,11.681061,11.796051,11.971497,12.800201,0.0,0.0321434,0.0321434,0.09157228,250.0,11.700012,0.0,0.0,29.619902,2580.15,8.18459e-05,0.0,52.351166,251.63443,0.0,30.000002,0.15586095,70.0,270.00974,235.8866,0.0,52.351166,0.1558601,8.308277,62.337666,8.330017
7974,19918440.0,0.0,22.726562,20.494293,22.726562,23.268066,21.947876,21.977264,11.675079,11.742981,11.839386,12.800507,0.0,0.032141656,0.032141656,0.090707555,250.0,11.700012,0.0,0.0,28.927368,2566.995,8.152538e-05,0.0,52.324688,252.13083,0.0,30.000002,0.154993,70.0,269.72314,235.6663,0.0,52.324688,0.1549918,8.276003,62.109,8.330017
7975,19918500.0,0.0,22.721039,20.495758,22.721039,23.261322,21.951996,21.98169,11.669617,11.710815,11.763092,12.800781,0.0,0.03213914,0.03213914,0.0897448,250.0,11.700012,0.0,0.0,28.17347,2552.2551,8.1145314e-05,0.0,52.299404,252.5797,0.0,30.000002,0.15402547,70.0,269.37973,235.36125,0.0,52.299404,0.15402393,8.229928,61.857353,8.330017
7976,19918560.0,0.0,22.716217,20.49704,22.716217,23.256348,21.955963,21.9859,11.664764,11.690979,11.71933,12.801056,0.0,0.032135665,0.032135665,0.08870422,250.0,11.700012,0.0,0.0,27.378284,2536.2568,8.071309e-05,0.0,52.275692,252.97125,0.0,30.000002,0.15297808,70.0,268.98727,234.97739,0.0,52.275692,0.15297627,8.17118,61.587463,8.330017
7977,19918620.0,0.0,22.711853,20.498077,22.711853,23.252594,21.95987,21.99002,11.660614,11.678009,11.693146,12.8013,0.0,0.032131422,0.032131422,0.08760724,250.0,11.700012,0.0,0.0,26.552551,2519.3152,8.023812e-05,0.0,52.25402,253.29959,0.0,30.000002,0.15187272,70.0,268.55533,234.52412,0.0,52.25402,0.15187068,8.10102,61.304283,8.330017
7978,19918680.0,0.0,22.708069,20.498932,22.708069,23.250153,21.963745,21.99405,11.657227,11.669342,11.677582,12.801514,0.0,0.032126635,0.032126635,0.086468816,250.0,11.700012,0.0,0.0,25.708113,2501.673,7.972813e-05,0.0,52.234608,253.56464,0.0,30.000002,0.15072478,70.0,268.0918,234.01048,0.0,52.234608,0.15072255,8.02081,61.01101,8.330017
7979,19918740.0,0.0,22.704956,20.499573,22.704956,23.249023,21.96756,21.998047,11.654602,11.663116,11.667328,12.801697,0.0,0.0321214,0.0321214,0.08531259,250.0,11.700012,0.0,0.0,24.861494,2483.6987,7.9194324e-05,0.0,52.217686,253.76427,0.0,30.000002,0.14955813,70.0,267.60757,233.44923,0.0,52.217686,0.14955573,7.9327292,60.712635,8.330017
7980,19918800.0,0.0,22.703033,20.5,22.703033,23.249176,21.97403,22.001984,11.6528015,12.684296,11.661041,12.801819,0.0,0.032115825,0.032115825,0.08415078,250.0,11.700012,0.0,0.0,24.021526,2465.6516,7.864307e-05,0.0,52.20337,253.89856,0.0,30.000002,0.14838511,70.0,267.10876,232.84784,0.0,52.20337,0.14838263,7.83794,60.4118,8.330017
7981,19918860.0,0.0,22.69809,20.500214,22.69809,23.246826,21.976501,22.002258,11.64624,12.2135315,12.165436,12.801514,0.0,0.032111865,0.032111865,0.082969986,250.0,11.700012,0.0,0.0,23.143908,2442.8186,7.8001285e-05,0.0,52.191334,254.00409,0.0,30.000002,0.14719646,70.0,266.60046,232.22124,35.899837,52.191334,0.14719392,7.764872,60.1033,8.330017
7982,19918920.0,0.0,22.694092,20.500214,22.694092,23.24585,21.977753,22.00589,11.634216,11.955353,12.485992,12.800995,0.0,0.03210864,0.03210864,0.08176669,250.0,11.700012,0.0,0.0,22.263088,2416.1177,7.717205e-05,0.0,52.180504,254.0919,0.0,30.000002,0.14598669,70.0,266.08316,231.5724,0.0,52.180504,0.1459841,7.7344604,59.785408,8.330017
7983,19918980.0,0.0,22.690338,20.49997,22.690338,23.246185,21.978333,22.007965,11.626282,11.807526,12.097229,12.801147,0.0,0.032105293,0.032105293,0.08056486,250.0,11.700012,0.0,0.0,21.392698,2389.0095,7.6278375e-05,0.0,52.171135,254.14503,0.0,30.000002,0.14477813,70.0,265.5628,230.90506,0.0,52.171135,0.14477551,7.675608,59.464855,8.330017
7984,19919040.0,0.0,22.687012,20.499542,22.687012,23.247894,21.978577,22.009094,11.6214905,11.72345,11.880676,12.801453,0.0,0.032101654,0.032101654,0.07937982,250.0,11.700012,0.0,0.0,20.54622,2361.9966,7.5349584e-05,0.0,52.16342,254.15736,0.0,30.000002,0.14358574,70.0,265.04456,230.22466,0.0,52.16342,0.14358312,7.5951576,59.145927,8.330017
7985,19919100.0,0.0,22.684265,20.498901,22.684265,23.250854,21.978577,22.009735,11.619171,11.675476,11.759552,12.801758,0.0,0.03209763,0.03209763,0.07822856,250.0,11.700012,0.0,0.0,19.736713,2335.521,7.441005e-05,0.0,52.15758,254.12395,0.0,30.000002,0.14242631,70.0,264.5344,229.53838,0.0,52.15758,0.1424237,7.5006104,58.83355,8.330017
7986,19919160.0,0.0,22.681366,20.498077,22.681366,23.253326,21.978607,22.01056,11.618774,11.649567,11.69519,12.801971,0.0,0.032093972,0.032093972,0.07711242,250.0,11.700012,0.0,0.0,18.94846,2309.724,7.347605e-05,0.0,52.1536,254.05693,0.0,30.000002,0.14130276,70.0,264.03622,228.85468,0.0,52.1536,0.1413002,7.3965034,58.52784,8.330017
7987,19919220.0,0.0,22.679108,20.49704,22.679108,23.256989,21.978577,22.01123,11.61972,11.635651,11.660431,12.802124,0.0,0.03209048,0.03209048,0.07603651,250.0,11.700012,0.0,0.0,18.20293,2284.845,7.256067e-05,0.0,52.151154,253.96107,0.0,30.000002,0.14021975,70.0,263.55286,228.17892,0.0,52.151154,0.14021726,7.2875032,58.230328,8.330017
7988,19919280.0,0.0,22.677612,20.49585,22.677612,23.26178,21.978516,22.01181,11.621796,11.628662,11.641876,12.802185,0.0,0.0320867,0.0320867,0.07502055,250.0,11.700012,0.0,0.0,17.511759,2261.2039,7.167612e-05,0.0,52.15044,253.82643,0.0,30.000002,0.13919604,70.0,263.08942,227.51671,0.0,52.15044,0.13919362,7.1773553,57.947414,8.330017
7989,19919340.0,0.0,22.67688,20.494476,22.67688,23.26764,21.978424,22.01236,11.624817,11.626099,11.633209,12.802185,0.0,0.032082714,0.032082714,0.07407642,250.0,11.700012,0.0,0.0,16.884468,2239.0105,7.083162e-05,0.0,52.151592,253.65207,0.0,30.000002,0.13824375,70.0,262.6503,226.87463,0.0,52.151592,0.13824145,7.0684032,57.68316,8.330017
7990,19919400.0,0.0,22.67694,20.49295,22.67694,23.274506,21.978363,22.012909,11.628632,11.684113,11.630157,12.802124,0.0,0.032078538,0.032078538,0.07321671,250.0,11.700012,0.0,0.0,16.330032,2218.4585,7.003513e-05,57.22744,52.154697,253.43713,0.0,30.000002,0.13737547,70.0,262.2399,226.2596,0.0,52.154697,0.13737331,6.963019,57.441963,8.330017
7991,19919460.0,0.0,22.677734,20.491272,22.677734,23.28061,21.981781,22.013336,11.633057,12.521637,11.630463,12.802063,0.0,0.032074902,0.032074902,0.07244367,250.0,11.700012,0.0,0.0,15.834357,2199.6763,6.929407e-05,0.0,52.159702,253.1946,0.0,30.000002,0.13659497,70.0,261.8621,225.68074,0.0,52.159702,0.13659297,6.8626904,57.22472,8.330017
7992,19919520.0,0.0,22.679169,20.489471,22.679169,23.287506,21.983704,22.015106,11.637848,12.119934,12.923126,12.801941,0.0,0.032071557,0.032071557,0.071756415,250.0,11.700012,0.0,0.0,15.4103565,2182.5933,6.860874e-05,0.0,52.166145,252.93108,0.0,30.000002,0.13590081,70.0,261.51718,225.1408,0.0,52.166145,0.13589899,6.768922,57.03164,8.330017
7993,19919580.0,0.0,22.68158,20.487518,22.68158,23.295074,21.98462,22.018616,11.642944,11.902496,12.340881,12.801788,0.0,0.032068286,0.032068286,0.07116749,250.0,11.700012,0.0,0.0,15.065347,2167.4172,6.798374e-05,0.0,52.17411,252.64253,0.0,30.000002,0.1353051,70.0,261.20853,224.64453,0.0,52.17411,0.13530347,6.6829844,56.867336,8.330017
7994,19919640.0,0.0,22.684235,20.485413,22.684235,23.303162,21.984985,22.020721,11.648285,11.786163,12.026154,12.801636,0.0,0.032065067,0.032065067,0.070684366,250.0,11.700012,0.0,0.0,14.804174,2154.1362,6.742147e-05,0.0,52.183575,252.32942,0.0,30.000002,0.1348153,70.0,260.93863,224.19644,0.0,52.183575,0.13481386,6.60593,56.73477,8.330017
7995,19919700.0,0.0,22.687347,20.483215,22.687347,23.311707,21.985077,22.022095,11.653809,11.725006,11.856415,12.801453,0.0,0.03206191,0.03206191,0.070313565,250.0,11.700012,0.0,0.0,14.630415,2142.836,6.6923734e-05,0.0,52.194523,251.99306,0.0,30.000002,0.13443792,70.0,260.70984,223.80089,0.0,52.194523,0.1344367,6.538624,56.63649,8.330017
7996,19919760.0,0.0,22.69043,20.480927,22.69043,23.319397,21.985077,22.023224,11.659454,11.693665,11.765045,12.801239,0.0,0.0320593,0.0320593,0.07005241,250.0,11.700012,0.0,0.0,14.529492,2133.4749,6.6491535e-05,0.0,52.206802,251.64426,0.0,30.000002,0.13417129,70.0,260.5234,223.46255,0.0,52.206802,0.13417031,6.4811835,56.571735,8.330017
7997,19919820.0,0.0,22.69403,20.478516,22.69403,23.32724,21.985016,22.0242,11.66507,11.678864,11.717072,12.801056,0.0,0.032057166,0.032057166,0.069896996,250.0,11.700012,0.0,0.0,14.508118,2126.0225,6.612343e-05,0.0,52.220036,251.2904,0.0,30.000002,0.13401139,70.0,260.37894,223.18289,0.0,52.220036,0.13401063,6.433864,56.539375,8.330017
7998,19919880.0,0.0,22.69809,20.476013,22.69809,23.335144,21.984894,22.025024,11.670654,11.673584,11.694122,12.800842,0.0,0.03205526,0.03205526,0.06985086,250.0,11.700012,0.0,0.0,14.566112,2120.5007,6.581902e-05,0.0,52.234142,250.93,0.0,30.000002,0.13396119,70.0,260.27704,222.9627,0.0,52.234142,0.13396066,6.396927,56.540764,8.330017
7999,19919940.0,0.0,22.702637,20.47342,22.702637,23.342987,21.984772,22.025818,11.676178,11.673431,11.684601,12.800629,0.0,0.032053605,0.032053605,0.06991395,250.0,11.700012,0.0,0.0,14.702304,2116.8975,6.557777e-05,0.0,52.24904,250.56512,0.0,30.000002,0.13402073,70.0,260.21793,222.80298,0.0,52.24904,0.13402045,6.370248,56.57586,8.330017
8000,19920000.0,0.0,22.707611,20.470764,22.707611,23.350647,21.98468,22.02658,11.681641,11.675751,11.681732,12.800446,0.0,0.032052208,0.032052208,0.07008462,250.0,11.700012,0.0,0.0,14.913915,2115.1672,6.539838e-05,0.0,52.264587,250.19899,0.0,30.000002,0.13418837,70.0,260.20154,222.7043,0.0,52.264587,0.13418832,6.3537655,56.64394,8.330017
8001,19920060.0,0.0,22.712585,20.468048,22.712585,23.356812,21.985779,22.027527,11.68689,12.971771,11.682831,12.800232,0.0,0.03205157,0.03205157,0.07035199,250.0,11.700012,0.0,0.0,15.180191,2115.1587,6.527859e-05,0.0,52.280582,249.84355,0.0,30.000002,0.13445425,70.0,260.22675,222.66728,0.0,52.280582,0.13445444,6.3469396,56.740932,8.330017
8002,19920120.0,0.0,22.718323,20.465271,22.718353,23.36261,21.989105,22.028503,11.691864,12.407043,11.68573,12.800049,0.0,0.032051545,0.032051545,0.07070428,250.0,11.700012,0.0,0.0,15.502353,2116.787,6.521399e-05,0.0,52.29652,249.50688,0.0,30.000002,0.1348063,70.0,260.29062,222.68916,0.0,52.29652,0.13480674,6.3492575,56.862606,8.330017
8003,19920180.0,0.0,22.724365,20.462433,22.724365,23.36789,21.990906,22.03186,11.696503,12.086456,12.71814,12.799866,0.0,0.032051936,0.032051936,0.0711383,250.0,11.700012,0.0,0.0,15.875864,2119.9143,6.5201726e-05,0.0,52.31226,249.18889,0.0,30.000002,0.13524093,70.0,260.39194,222.76779,0.0,52.31226,0.13524155,6.360543,57.007607,8.330017
8004,19920240.0,0.0,22.730316,20.459564,22.730316,23.37259,21.991943,22.035278,11.700806,11.9104,12.255554,12.799713,0.0,0.032052677,0.032052677,0.07164339,250.0,11.700012,0.0,0.0,16.29277,2124.3389,6.5235974e-05,0.0,52.327656,248.89122,0.0,30.000002,0.13574734,70.0,260.52698,222.89781,0.0,52.327656,0.1357482,6.3798213,57.172245,8.330017
8005,19920300.0,0.0,22.73584,20.456665,22.73584,23.376648,21.992523,22.037598,11.704712,11.815704,12.003601,12.799561,0.0,0.03205377,0.03205377,0.07221211,250.0,11.700012,0.0,0.0,16.74698,2129.878,6.531243e-05,0.0,52.34254,248.61674,0.0,30.000002,0.1363181,70.0,260.69373,223.0765,0.0,52.34254,0.13631913,6.4068236,57.35376,8.330017
8006,19920360.0,0.0,22.740509,20.453735,22.74054,23.378998,21.99289,22.039429,11.70813,11.765717,11.867798,12.799408,0.0,0.032055605,0.032055605,0.07282791,250.0,11.700012,0.0,0.0,17.21614,2136.2852,6.542555e-05,0.0,52.35666,248.3761,0.0,30.000002,0.13693747,70.0,260.88864,223.30055,0.0,52.35666,0.13693869,6.4405227,57.54638,8.330017
8007,19920420.0,0.0,22.744781,20.450775,22.744781,23.380615,21.993134,22.040955,11.710999,11.739502,11.794098,12.799286,0.0,0.03205808,0.03205808,0.07347328,250.0,11.700012,0.0,0.0,17.69744,2143.334,6.5567816e-05,0.0,52.36957,248.17618,0.0,30.000002,0.13758773,70.0,261.1064,223.56361,0.0,52.36957,0.13758908,6.479942,57.744373,8.330017
8008,19920480.0,0.0,22.748627,20.447815,22.748657,23.3815,21.993286,22.042267,11.713318,11.726959,11.756622,12.799164,0.0,0.0320609,0.0320609,0.074140154,250.0,11.700012,0.0,0.0,18.18392,2150.8813,6.5733875e-05,0.0,52.381134,248.0148,0.0,30.000002,0.13826019,70.0,261.34332,223.85966,0.0,52.381134,0.13826168,6.52432,57.945297,8.330017
8009,19920540.0,0.0,22.752075,20.444885,22.752075,23.381561,21.993439,22.043518,11.715118,11.720947,11.736816,12.799072,0.0,0.03206402,0.03206402,0.07481559,250.0,11.700012,0.0,0.0,18.667067,2158.7258,6.591741e-05,0.0,52.391224,247.89285,0.0,30.000002,0.13894185,70.0,261.59442,224.18185,0.0,52.391224,0.13894343,6.572409,58.145267,8.330017
8010,19920600.0,0.0,22.755035,20.441925,22.755035,23.38089,21.99353,22.044678,11.716431,11.718506,11.727051,12.799011,0.0,0.03206737,0.03206737,0.07548882,250.0,11.700012,0.0,0.0,19.139671,2166.6912,6.611296e-05,0.0,52.39974,247.81056,0.0,30.000002,0.13962178,70.0,261.85547,224.52422,0.0,52.39974,0.13962343,6.6233196,58.341164,8.330017
8011,19920660.0,0.0,22.757446,20.438995,22.757446,23.379333,21.993713,22.04596,11.717224,11.717743,11.722382,12.798981,0.0,0.032070953,0.032070953,0.076147996,250.0,11.700012,0.0,0.0,19.592491,2174.591,6.631493e-05,0.0,52.406586,247.76907,0.0,30.000002,0.14028817,70.0,262.12192,224.88074,0.0,52.406586,0.14028986,6.676099,58.52965,8.330017
8012,19920720.0,0.0,22.759705,20.436096,22.759735,23.377045,21.99588,22.047241,11.717499,12.788269,11.720032,12.79895,0.0,0.032074705,0.032074705,0.0767803,250.0,11.700012,0.0,0.0,20.018354,2182.2637,6.6516965e-05,0.0,52.41166,247.76836,0.0,30.000002,0.14092803,70.0,262.38834,225.24414,0.0,52.41166,0.14092974,6.7296505,58.707256,8.330017
8013,19920780.0,0.0,22.761627,20.433228,22.761658,23.374084,21.998718,22.048492,11.717346,12.298431,11.718872,12.79895,0.0,0.03207854,0.03207854,0.07737745,250.0,11.700012,0.0,0.0,20.41179,2189.5852,6.671535e-05,0.0,52.414917,247.80728,0.0,30.000002,0.14153296,70.0,262.6509,225.6091,0.0,52.414917,0.14153466,6.782972,58.871956,8.330017
8014,19920840.0,0.0,22.763336,20.43042,22.763367,23.370483,22.000305,22.052856,11.716766,12.035065,12.548248,12.79895,0.0,0.032082405,0.032082405,0.07792894,250.0,11.700012,0.0,0.0,20.766148,2196.3772,6.6904184e-05,0.0,52.41636,247.88419,0.0,30.000002,0.14209227,70.0,262.90454,225.9688,0.0,52.41636,0.14209394,6.835308,59.021152,8.330017
8015,19920900.0,0.0,22.7641,20.427643,22.76413,23.366333,22.00122,22.05603,11.715729,11.889984,12.169678,12.798981,0.0,0.03208624,0.03208624,0.07842593,250.0,11.700012,0.0,0.0,21.07596,2202.4211,6.707858e-05,0.0,52.415993,247.99698,0.0,30.000002,0.14259706,70.0,263.14484,226.31703,0.0,52.415993,0.14259866,6.885752,59.1528,8.330017
8016,19920960.0,0.0,22.76419,20.424927,22.76419,23.361938,22.00177,22.05841,11.714264,11.810028,11.961884,12.799011,0.0,0.032089867,0.032089867,0.07886288,250.0,11.700012,0.0,0.0,21.340704,2207.6074,6.7233734e-05,0.0,52.413887,248.14087,0.0,30.000002,0.14304142,70.0,263.36783,226.64789,0.0,52.413887,0.14304292,6.93379,59.265892,8.330017
8017,19921020.0,0.0,22.76358,20.422302,22.76358,23.357147,22.002106,22.060272,11.712463,11.7659,11.848328,12.799072,0.0,0.032093264,0.032093264,0.07923523,250.0,11.700012,0.0,0.0,21.555256,2211.8628,6.736643e-05,0.0,52.41019,248.31178,0.0,30.000002,0.14342073,70.0,263.57034,226.9566,0.0,52.41019,0.14342213,6.978506,59.359646,8.330017
8018,19921080.0,0.0,22.76236,20.419739,22.76239,23.35199,22.00235,22.061829,11.710388,11.740662,11.784729,12.799164,0.0,0.03209647,0.03209647,0.079536945,250.0,11.700012,0.0,0.0,21.716505,2215.103,6.7473426e-05,0.0,52.404995,248.50761,0.0,30.000002,0.14372902,70.0,263.74908,227.23859,0.0,52.404995,0.14373028,7.019054,59.43277,8.330017
8019,19921140.0,0.0,22.76065,20.417267,22.760681,23.346619,22.002502,22.063263,11.708038,11.726227,11.749908,12.799255,0.0,0.03209944,0.03209944,0.07976444,250.0,11.700012,0.0,0.0,21.822544,2217.2732,6.7552275e-05,0.0,52.398396,248.72513,0.0,30.000002,0.14396265,70.0,263.90143,227.48997,0.0,52.398396,0.14396377,7.054852,59.484653,8.330017
8020,19921200.0,0.0,22.758484,20.414886,22.758514,23.341034,22.002625,22.064575,11.705505,11.717438,11.730286,12.799347,0.0,0.03210214,0.03210214,0.07991492,250.0,11.700012,0.0,0.0,21.87209,2218.33,6.76009e-05,0.0,52.39051,248.96088,0.0,30.000002,0.14411871,70.0,264.02505,227.70721,0.0,52.39051,0.1441197,7.085327,59.51488,8.330017
8021,19921260.0,0.0,22.756256,20.412598,22.756256,23.335846,22.002777,22.065918,11.70285,11.711456,11.718445,12.799469,0.0,0.032104336,0.032104336,0.07999024,250.0,11.700012,0.0,0.0,21.87172,2218.3037,6.761804e-05,0.0,52.38154,249.20682,0.0,30.000002,0.14419858,70.0,264.1185,227.88664,0.0,52.38154,0.14419939,7.1100993,59.524406,8.330017
8022,19921320.0,0.0,22.753723,20.41043,22.753723,23.330688,22.0029,22.06726,11.700134,11.706879,11.710449,12.799561,0.0,0.032106057,0.032106057,0.07999333,250.0,11.700012,0.0,0.0,21.819826,2217.2124,6.76038e-05,0.0,52.37181,249.45647,0.0,30.000002,0.1442053,70.0,264.18134,228.02638,0.0,52.37181,0.14420594,7.1287594,59.514362,8.330017
8023,19921380.0,0.0,22.751556,20.408386,22.751587,23.325592,22.006042,22.068542,11.697418,12.600159,11.705231,12.799713,0.0,0.032107413,0.032107413,0.07992396,250.0,11.700012,0.0,0.0,21.71711,2215.1326,6.75584e-05,0.0,52.361423,249.70909,0.0,30.000002,0.14413881,70.0,264.21332,228.12595,0.0,52.361423,0.14413927,7.141034,59.48472,8.330017
8024,19921440.0,0.0,22.749237,20.406464,22.749268,23.320648,22.008392,22.07071,11.694733,12.190033,12.935089,12.799835,0.0,0.0321084,0.0321084,0.079784244,250.0,11.700012,0.0,0.0,21.56578,2212.0415,6.748248e-05,0.0,52.350563,249.96078,0.0,30.000002,0.14400125,70.0,264.2144,228.18434,0.0,52.350563,0.14400154,7.1467175,59.436172,8.330017
8025,19921500.0,0.0,22.7471,20.404663,22.7471,23.315948,22.009674,22.075012,11.692078,11.964813,12.400391,12.799957,0.0,0.03210904,0.03210904,0.07957737,250.0,11.700012,0.0,0.0,21.368608,2208.0125,6.737664e-05,0.0,52.339394,250.20808,0.0,30.000002,0.14379582,70.0,264.18518,228.20148,0.0,52.339394,0.14379594,7.145989,59.369637,8.330017
8026,19921560.0,0.0,22.744751,20.403015,22.744751,23.312073,22.010406,22.077972,11.689545,11.8402405,12.077667,12.800079,0.0,0.032109108,0.032109108,0.0793112,250.0,11.700012,0.0,0.0,21.136484,2203.0632,6.724207e-05,0.0,52.328133,250.44334,0.0,30.000002,0.1435299,70.0,264.12708,228.17734,0.0,52.328133,0.14352985,7.1392117,59.287422,8.330017
8027,19921620.0,0.0,22.742126,20.40155,22.742126,23.308533,22.010834,22.08017,11.687164,11.771393,11.901154,12.800201,0.0,0.032108694,0.032108694,0.07899365,250.0,11.700012,0.0,0.0,20.870811,2197.299,6.708109e-05,0.0,52.3171,250.66167,0.0,30.000002,0.14321165,70.0,264.04257,228.1139,0.0,52.3171,0.14321145,7.1266456,59.191757,8.330017
8028,19921680.0,0.0,22.73944,20.400208,22.73944,23.30542,22.011078,22.08194,11.684967,11.733032,11.804413,12.8003235,0.0,0.03210795,0.03210795,0.078629315,250.0,11.700012,0.0,0.0,20.575958,2190.8098,6.689595e-05,0.0,52.306427,250.86258,0.0,30.000002,0.14284593,70.0,263.93375,228.01366,0.0,52.306427,0.1428456,7.108473,59.08373,8.330017
8029,19921740.0,0.0,22.736755,20.399048,22.736755,23.302765,22.01123,22.083466,11.682983,11.710663,11.74939,12.800415,0.0,0.032106895,0.032106895,0.07822516,250.0,11.700012,0.0,0.0,20.256983,2183.7087,6.6689434e-05,0.0,52.296246,251.04385,0.0,30.000002,0.14243977,70.0,263.80328,227.87943,0.0,52.296246,0.14243929,7.085125,58.965183,8.330017
8030,19921800.0,0.0,22.734192,20.398071,22.734192,23.300598,22.011322,22.08487,11.681244,11.697479,11.71817,12.800507,0.0,0.032105587,0.032105587,0.07778804,250.0,11.700012,0.0,0.0,19.919172,2176.107,6.6464585e-05,0.0,52.286697,251.20396,0.0,30.000002,0.1420001,70.0,263.65387,227.71434,0.0,52.286697,0.14199951,7.057041,58.8379,8.330017
8031,19921860.0,0.0,22.731964,20.397308,22.731964,23.299316,22.011414,22.086243,11.67981,11.689758,11.700989,12.800598,0.0,0.032103892,0.032103892,0.07732694,250.0,11.700012,0.0,0.0,19.572453,2168.1472,6.622449e-05,0.0,52.2779,251.33878,0.0,30.000002,0.14153564,70.0,263.48843,227.5212,0.0,52.2779,0.14153497,7.024809,58.704395,8.330017
8032,19921920.0,0.0,22.72998,20.396698,22.72998,23.298553,22.011505,22.087585,11.67868,11.684967,11.691071,12.80069,0.0,0.0321019,0.0321019,0.07685178,250.0,11.700012,0.0,0.0,19.22086,2159.9663,6.597343e-05,0.0,52.270054,251.44574,0.0,30.000002,0.14105651,70.0,263.3108,227.30443,0.0,52.270054,0.14105575,6.989051,58.567417,8.330017
8033,19921980.0,0.0,22.728302,20.396301,22.728302,23.29834,22.012054,22.088898,11.677887,12.704681,11.684998,12.800751,0.0,0.03209974,0.03209974,0.07637068,250.0,11.700012,0.0,0.0,18.870842,2151.6987,6.571565e-05,10.174494,52.263252,251.52583,0.0,30.000002,0.14057109,70.0,263.1248,227.06943,0.0,52.263252,0.14057027,6.950572,58.429127,8.330017
8034,19922040.0,0.0,22.727692,20.396118,22.727692,23.298676,22.015656,22.09021,11.677429,12.460022,11.681702,12.800812,0.0,0.03209743,0.03209743,0.07588864,250.0,11.700012,0.0,0.0,18.526001,2143.5156,6.545398e-05,0.0,52.257545,251.57837,0.0,30.000002,0.14008442,70.0,262.9325,226.81876,0.0,52.257545,0.14008358,6.9096575,58.29094,8.330017
8035,19922100.0,0.0,22.727417,20.39618,22.727417,23.29956,22.01767,22.093567,11.677307,12.105225,12.770813,12.800842,0.0,0.032095026,0.032095026,0.07541458,250.0,11.700012,0.0,0.0,18.192438,2135.476,6.5192944e-05,0.0,52.25294,251.60468,0.0,30.000002,0.13960554,70.0,262.738,226.55835,0.0,52.25294,0.13960467,6.867349,58.155304,8.330017
8036,19922160.0,0.0,22.72754,20.396454,22.72754,23.301025,22.018799,22.097504,11.677521,11.910889,12.272095,12.800842,0.0,0.03209253,0.03209253,0.07495638,250.0,11.700012,0.0,0.0,17.876677,2127.7039,6.493615e-05,0.0,52.249508,251.60413,0.0,30.000002,0.13914229,70.0,262.54446,226.29243,0.0,52.249508,0.13914141,6.8244033,58.024532,8.330017
8037,19922220.0,0.0,22.7276,20.396973,22.7276,23.303009,22.01947,22.10025,11.678009,11.805206,12.002686,12.800842,0.0,0.032089993,0.032089993,0.074521355,250.0,11.700012,0.0,0.0,17.583033,2120.2344,6.468642e-05,0.0,52.24728,251.57724,0.0,30.000002,0.13870212,70.0,262.3551,226.02559,0.0,52.24728,0.13870126,6.781823,57.900787,8.330017
8038,19922280.0,0.0,22.727814,20.397705,22.727814,23.30542,22.019836,22.102356,11.678741,11.747192,11.854401,12.800842,0.0,0.032087453,0.032087453,0.0741161,250.0,11.700012,0.0,0.0,17.316051,2113.1855,6.444684e-05,0.0,52.246243,251.52539,0.0,30.000002,0.13829173,70.0,262.17288,225.76247,0.0,52.246243,0.13829088,6.7403197,57.786022,8.330017
8039,19922340.0,0.0,22.728271,20.398743,22.728271,23.308258,22.020111,22.104126,11.679749,11.715546,11.772888,12.800812,0.0,0.03208495,0.03208495,0.073746756,250.0,11.700012,0.0,0.0,17.079756,2106.6665,6.4220585e-05,0.0,52.246387,251.45007,0.0,30.000002,0.13791727,70.0,262.00067,225.5074,0.0,52.246387,0.13791648,6.700445,57.68209,8.330017
8040,19922400.0,0.0,22.729004,20.399994,22.729004,23.311462,22.020264,22.105682,11.68103,11.699249,11.730072,12.800781,0.0,0.03208251,0.03208251,0.07341835,250.0,11.700012,0.0,0.0,16.877365,2100.7644,6.401041e-05,0.0,52.247684,251.35287,0.0,30.000002,0.13758388,70.0,261.8408,225.26422,0.0,52.247684,0.13758315,6.662734,57.590538,8.330017
8041,19922460.0,0.0,22.733734,20.401642,22.733734,23.318573,22.024292,22.111023,11.687378,11.692047,11.708832,12.801025,0.0,0.032078683,0.032078683,0.07316161,250.0,11.700012,0.0,0.0,16.7654,2099.9014,6.3893545e-05,0.0,52.250446,251.20683,0.0,30.000002,0.13731928,70.0,261.6982,225.03438,0.0,52.250446,0.13731861,6.6069765,57.521683,8.330017
8042,19922520.0,0.0,22.739105,20.403687,22.739105,23.325836,22.02829,22.116302,11.70105,11.693054,11.702057,12.801605,0.0,0.032074053,0.032074053,0.073003866,250.0,11.700012,0.0,0.0,16.727266,2104.2932,6.398766e-05,0.0,52.2556,251.0018,0.0,30.000002,0.13715205,70.0,261.58218,224.82884,0.0,52.2556,0.13715151,6.511267,57.48421,8.330017
8043,19922580.0,0.0,22.744965,20.406128,22.744965,23.33319,22.032288,22.121552,11.711884,11.699188,11.70401,12.801514,0.0,0.032069582,0.032069582,0.07294183,250.0,11.700012,0.0,0.0,16.763006,2110.8818,6.418779e-05,0.0,52.262993,250.7563,0.0,30.000002,0.13708086,70.0,261.49625,224.65672,0.0,52.262993,0.13708049,6.437255,57.476555,8.330017
8044,19922640.0,0.0,22.751526,20.408936,22.751526,23.340515,22.037933,22.1268,11.719513,12.880463,11.709381,12.801086,0.0,0.032065436,0.032065436,0.072979555,250.0,11.700012,0.0,0.0,16.872194,2119.1377,6.445708e-05,0.0,52.27238,250.47867,0.0,30.000002,0.13711005,70.0,261.4439,224.52486,0.0,52.27238,0.13710985,6.3937535,57.49963,8.330017
8045,19922700.0,0.0,22.75882,20.41214,22.75882,23.347656,22.044891,22.13208,11.725525,12.361298,11.715363,12.80072,0.0,0.03206185,0.03206185,0.07311797,250.0,11.700012,0.0,0.0,17.05279,2129.0308,6.478635e-05,0.0,52.283512,250.17879,0.0,30.000002,0.13724107,70.0,261.42804,224.43924,0.0,52.283512,0.13724105,6.3688264,57.55323,8.330017
8046,19922760.0,0.0,22.766327,20.41571,22.766327,23.353882,22.050354,22.140198,11.730469,12.074493,12.608551,12.8003845,0.0,0.032059178,0.032059178,0.07334785,250.0,11.700012,0.0,0.0,17.290043,2140.2817,6.516442e-05,0.0,52.29597,249.87112,0.0,30.000002,0.13746539,70.0,261.44846,224.40266,0.0,52.29597,0.1374656,6.358405,57.633884,8.330017
8047,19922820.0,0.0,22.77362,20.419617,22.77362,23.359772,22.055084,22.14746,11.734497,11.919037,12.210449,12.80011,0.0,0.032057345,0.032057345,0.07366317,250.0,11.700012,0.0,0.0,17.584208,2152.6924,6.558367e-05,0.0,52.30925,249.56544,0.0,30.000002,0.13777685,70.0,261.505,224.41667,0.0,52.30925,0.13777725,6.360433,57.73917,8.330017
8048,19922880.0,0.0,22.78067,20.423828,22.7807,23.365173,22.059418,22.153717,11.7378845,11.836151,11.995575,12.799866,0.0,0.032056212,0.032056212,0.07405944,250.0,11.700012,0.0,0.0,17.930357,2166.12,6.6037675e-05,0.0,52.323063,249.26619,0.0,30.000002,0.13817067,70.0,261.59695,224.48087,0.0,52.323063,0.13817129,6.3733735,57.86727,8.330017
8049,19922940.0,0.0,22.787567,20.428345,22.787598,23.370056,22.063538,22.159454,11.740753,11.792603,11.880371,12.799652,0.0,0.032055724,0.032055724,0.074529834,250.0,11.700012,0.0,0.0,18.32277,2180.4531,6.6521425e-05,0.0,52.33711,248.97868,0.0,30.000002,0.13863991,70.0,261.7229,224.59404,0.0,52.33711,0.13864072,6.3956857,58.01564,8.330017
