,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8050,19923000.0,0.0,22.794312,20.433167,22.794312,23.374329,22.067535,22.164917,11.743164,11.769379,11.817047,12.7994995,0.0,0.032055825,0.032055825,0.07506598,250.0,11.700012,0.0,0.0,18.754642,2195.5623,6.703026e-05,0.0,52.3511,248.70802,0.0,30.000002,0.13917612,70.0,261.88083,224.75404,0.0,52.3511,0.13917711,6.426092,58.181263,8.330017
8051,19923060.0,0.0,22.800934,20.438263,22.800934,23.37793,22.071686,22.17044,11.745209,11.757782,11.783691,12.799347,0.0,0.03205647,0.03205647,0.07565925,250.0,11.700012,0.0,0.0,19.219213,2211.3284,6.756017e-05,0.0,52.36479,248.45827,0.0,30.000002,0.13977054,70.0,262.06845,224.95808,0.0,52.36479,0.13977171,6.463638,58.361137,8.330017
8052,19923120.0,0.0,22.807312,20.443634,22.807312,23.380798,22.075806,22.175873,11.746857,11.752197,11.766052,12.799194,0.0,0.032057617,0.032057617,0.076299295,250.0,11.700012,0.0,0.0,19.708456,2227.5898,6.810672e-05,0.0,52.377934,248.23363,0.0,30.000002,0.14041278,70.0,262.28268,225.20247,0.0,52.377934,0.1404141,6.5073714,58.551807,8.330017
8053,19923180.0,0.0,22.813354,20.44925,22.813354,23.382904,22.079865,22.181244,11.748138,11.75,11.757507,12.799072,0.0,0.032059245,0.032059245,0.07697656,250.0,11.700012,0.0,0.0,20.215199,2244.2,6.866585e-05,0.0,52.39033,248.03734,0.0,30.000002,0.14109321,70.0,262.52072,225.48354,0.0,52.39033,0.1410947,6.556577,58.750164,8.330017
8054,19923240.0,0.0,22.81897,20.455078,22.819,23.384186,22.083954,22.186584,11.749023,11.7491455,11.752991,12.798981,0.0,0.032061312,0.032061312,0.077676915,250.0,11.700012,0.0,0.0,20.729218,2260.9492,6.9231755e-05,0.0,52.401714,247.87349,0.0,30.000002,0.14179765,70.0,262.77777,225.79544,0.0,52.401714,0.14179924,6.610219,58.951874,8.330017
8055,19923300.0,0.0,22.824677,20.46109,22.824707,23.384674,22.090424,22.191864,11.749481,12.700012,11.751129,12.798889,0.0,0.032063782,0.032063782,0.07839014,250.0,11.700012,0.0,0.0,21.243158,2277.7195,6.979933e-05,0.0,52.411938,247.74411,0.0,30.000002,0.14251576,70.0,263.0503,226.1335,0.0,52.411938,0.14251748,6.6674986,59.153904,8.330017
8056,19923360.0,0.0,22.829773,20.467377,22.829803,23.384033,22.09671,22.197418,11.749542,12.266541,12.6779175,12.798828,0.0,0.032066777,0.032066777,0.07910962,250.0,11.700012,0.0,0.0,21.749872,2294.447,7.036994e-05,0.0,52.42087,247.65302,0.0,30.000002,0.14324124,70.0,263.33667,226.4963,11.143417,52.42087,0.14324303,6.7279077,59.35422,8.330017
8057,19923420.0,0.0,22.834686,20.473785,22.834717,23.382599,22.101837,22.205658,11.7491455,12.034302,12.48996,12.798798,0.0,0.032070167,0.032070167,0.07981268,250.0,11.700012,0.0,0.0,22.236088,2310.7556,7.093081e-05,0.0,52.428127,247.60512,0.0,30.000002,0.14395112,70.0,263.6284,226.87357,0.0,52.428127,0.14395297,6.7902145,59.546494,8.330017
8058,19923480.0,0.0,22.838562,20.480408,22.838593,23.380432,22.106384,22.212494,11.74823,11.904602,12.153351,12.798767,0.0,0.032073822,0.032073822,0.080491476,250.0,11.700012,0.0,0.0,22.696793,2326.4536,7.1478826e-05,0.0,52.433693,247.59781,0.0,30.000002,0.14463729,70.0,263.9214,227.25937,0.0,52.433693,0.14463913,6.853664,59.728886,8.330017
8059,19923540.0,0.0,22.841583,20.487152,22.841614,23.377502,22.110596,22.218506,11.746857,11.832855,11.9678955,12.798737,0.0,0.032077666,0.032077666,0.081134446,250.0,11.700012,0.0,0.0,23.124414,2341.3616,7.200804e-05,0.0,52.437435,247.63167,0.0,30.000002,0.14528804,70.0,264.2106,227.6475,0.0,52.437435,0.14528988,6.9175034,59.898483,8.330017
8060,19923600.0,0.0,22.843872,20.494019,22.843903,23.373901,22.114624,22.22409,11.745026,11.79245,11.864685,12.798737,0.0,0.032081615,0.032081615,0.081731156,250.0,11.700012,0.0,0.0,23.512306,2355.3354,7.251338e-05,0.0,52.439316,247.7055,0.0,30.000002,0.14589274,70.0,264.49106,228.03142,0.0,52.439316,0.14589457,6.9806547,60.052837,8.330017
8061,19923660.0,0.0,22.845428,20.501038,22.845428,23.36972,22.118347,22.229187,11.742767,11.770294,11.809509,12.798767,0.0,0.032085583,0.032085583,0.082273535,250.0,11.700012,0.0,0.0,23.85599,2368.2524,7.2990726e-05,0.0,52.43932,247.8174,0.0,30.000002,0.14644322,70.0,264.7584,228.40541,0.0,52.43932,0.14644496,7.0422506,60.19021,8.330017
8062,19923720.0,0.0,22.846344,20.508118,22.846375,23.36502,22.12201,22.23413,11.740143,11.757172,11.778442,12.798798,0.0,0.032089494,0.032089494,0.082753204,250.0,11.700012,0.0,0.0,24.149824,2379.9941,7.343574e-05,0.0,52.437473,247.96463,0.0,30.000002,0.14693086,70.0,265.00797,228.76321,0.0,52.437473,0.14693253,7.1013265,60.308815,8.330017
8063,19923780.0,0.0,22.84671,20.51532,22.84674,23.359863,22.12561,22.238953,11.737183,11.748505,11.759674,12.798859,0.0,0.032093283,0.032093283,0.08316228,250.0,11.700012,0.0,0.0,24.389193,2390.4475,7.384435e-05,0.0,52.433853,248.14395,0.0,30.000002,0.1473476,70.0,265.2351,229.09848,0.0,52.433853,0.14734918,7.1568847,60.407055,8.330017
8064,19923840.0,0.0,22.846558,20.522583,22.846558,23.35434,22.12918,22.243744,11.733917,11.74231,11.747772,12.79895,0.0,0.03209687,0.03209687,0.083495215,250.0,11.700012,0.0,0.0,24.571081,2399.5337,7.421354e-05,0.0,52.428543,248.35196,0.013778711,30.000002,0.1476879,69.98071,265.43622,229.40617,0.0,52.428543,0.14768934,7.2081594,60.483944,8.330017
8065,19923900.0,0.0,22.845825,20.529877,22.845856,23.34851,22.13269,22.248444,11.730377,11.7378235,11.740967,12.799042,0.0,0.032100037,0.032100037,0.08373539,250.0,11.700012,0.0,0.0,24.684494,2406.961,7.4533855e-05,0.0,52.421467,248.58963,0.13970509,30.000002,0.14793454,69.80441,265.60364,229.67711,0.0,52.421467,0.14793597,7.2536817,60.535576,8.330017
8066,19923960.0,0.0,22.845612,20.537292,22.845642,23.342773,22.139496,22.253052,11.726654,12.533081,11.735352,12.799133,0.0,0.03210276,0.03210276,0.08390853,250.0,11.700012,0.0,0.0,24.75107,2413.3025,7.481926e-05,0.0,52.413284,248.84334,0.35484403,30.000002,0.14811315,69.50322,265.7451,229.91824,0.0,52.413284,0.14811456,7.2946935,60.569305,8.330017
8067,19924020.0,0.0,22.845062,20.544678,22.845062,23.336975,22.144867,22.259003,11.72287,12.1666565,12.880859,12.799255,0.0,0.032105137,0.032105137,0.08400006,250.0,11.700012,0.0,0.0,24.758705,2418.2017,7.505982e-05,0.0,52.404034,249.10858,0.5691419,30.000002,0.14820951,69.2032,265.85297,230.11893,0.0,52.404034,0.14821087,7.3292365,60.581566,8.330017
8068,19924080.0,0.0,22.84433,20.552063,22.84436,23.331146,22.149323,22.266235,11.719025,11.964478,12.353119,12.799377,0.0,0.032107163,0.032107163,0.08400986,250.0,11.700012,0.0,0.0,24.708149,2421.6982,7.525593e-05,0.0,52.393826,249.38306,0.7830308,30.000002,0.14822343,68.903755,265.92642,230.27776,0.0,52.393826,0.14822474,7.357166,60.572487,8.330017
8069,19924140.0,0.0,22.843018,20.559448,22.843018,23.32544,22.153229,22.272186,11.715118,11.8524475,12.065002,12.79953,0.0,0.032108825,0.032108825,0.083938904,250.0,11.700012,0.0,0.0,24.600744,2423.7246,7.5406955e-05,0.0,52.38283,249.66269,0.99649465,30.000002,0.14815581,68.60491,265.96484,230.3929,0.0,52.38283,0.1481571,7.378414,60.54252,8.330017
8070,19924200.0,0.0,22.841309,20.566833,22.841309,23.319885,22.15683,22.277435,11.711212,11.78952,11.905975,12.799652,0.0,0.032110095,0.032110095,0.08378928,250.0,11.700012,0.0,0.0,24.438692,2424.336,7.5513046e-05,0.0,52.371227,249.94324,1.2095207,30.000002,0.14800869,68.30667,265.96805,230.46315,0.0,52.371227,0.14801003,7.392785,60.492317,8.330017
8071,19924260.0,0.0,22.839142,20.574158,22.839172,23.3143,22.160156,22.282074,11.707336,11.75293,11.816101,12.799805,0.0,0.032111105,0.032111105,0.08356208,250.0,11.700012,0.0,0.0,24.220566,2423.562,7.557499e-05,0.0,52.35918,250.22302,1.4220877,30.000002,0.14778343,68.00908,265.9363,230.48822,0.0,52.35918,0.14778484,7.3999376,60.422134,8.330017
8072,19924320.0,0.0,22.836884,20.581451,22.836884,23.309082,22.16336,22.28653,11.703552,11.730988,11.7647705,12.799927,0.0,0.032111786,0.032111786,0.0832599,250.0,11.700012,0.0,0.0,23.952,2421.4773,7.559371e-05,0.0,52.346794,250.49884,1.6341829,30.000002,0.14748242,67.71214,265.87003,230.4677,0.0,52.346794,0.14748402,7.3998322,60.332634,8.330017
8073,19924380.0,0.0,22.834595,20.588654,22.834625,23.30426,22.166473,22.290802,11.69986,11.71756,11.735718,12.800079,0.0,0.032112032,0.032112032,0.08288873,250.0,11.700012,0.0,0.0,23.63746,2418.182,7.5571086e-05,0.0,52.334267,250.76514,1.845818,30.000002,0.14711146,67.415855,265.7706,230.40178,0.0,52.334267,0.14711331,7.392496,60.22538,8.330017
8074,19924440.0,0.0,22.832336,20.595795,22.832397,23.299957,22.169556,22.295013,11.696381,11.708771,11.718597,12.800232,0.0,0.032111846,0.032111846,0.0824546,250.0,11.700012,0.0,0.0,23.282042,2413.7795,7.5509524e-05,0.0,52.321815,251.01752,2.05699,30.000002,0.14667654,67.12021,265.63983,230.29144,0.0,52.321815,0.14667878,7.378003,60.101913,8.330017
8075,19924500.0,0.0,22.830261,20.602814,22.830292,23.296204,22.172607,22.299164,11.693146,11.7022705,11.707306,12.800354,0.0,0.03211122,0.03211122,0.081966706,250.0,11.700012,0.0,0.0,22.89318,2408.4192,7.54128e-05,0.0,52.309692,251.25107,2.2677486,30.000002,0.14618684,66.82515,265.4808,230.13922,0.0,52.309692,0.1461896,7.356752,59.964603,8.330017
8076,19924560.0,0.0,22.828186,20.609741,22.828247,23.292511,22.176636,22.3031,11.690155,12.9583435,11.700256,12.800507,0.0,0.0321104,0.0321104,0.081425756,250.0,11.700012,0.0,0.0,22.466486,2402.1223,7.5282456e-05,0.0,52.297962,251.46806,2.477991,30.000002,0.1456435,66.530815,265.29492,229.94702,0.0,52.297962,0.14564697,7.3288364,59.813274,8.330017
8077,19924620.0,0.0,22.826874,20.616516,22.826935,23.28952,22.18277,22.307007,11.687408,12.397797,11.695068,12.800629,0.0,0.032109305,0.032109305,0.080838844,250.0,11.700012,0.0,0.0,22.012945,2395.105,7.512238e-05,0.0,52.28669,251.66623,2.6878233,30.000002,0.14505346,66.23705,265.0849,229.71758,0.0,52.28669,0.14505781,7.2946525,59.649624,8.330017
8078,19924680.0,0.0,22.825989,20.623138,22.82608,23.2872,22.187408,22.313416,11.684998,12.075195,12.678558,12.800751,0.0,0.032107837,0.032107837,0.08021622,250.0,11.700012,0.0,0.0,21.539862,2387.463,7.493627e-05,0.0,52.2761,251.84016,2.8972335,30.000002,0.14442667,65.94387,264.85413,229.4537,0.0,52.2761,0.14443222,7.2548933,59.476364,8.330017
8079,19924740.0,0.0,22.825287,20.629608,22.825409,23.285645,22.191254,22.31961,11.682922,11.897278,12.225433,12.800842,0.0,0.032105997,0.032105997,0.07956759,250.0,11.700012,0.0,0.0,21.05485,2379.3225,7.472853e-05,0.0,52.266365,251.98657,3.1062737,30.000002,0.14377284,65.651215,264.60623,229.15921,0.0,52.266365,0.14377984,7.210154,59.296013,8.330017
8080,19924800.0,0.0,22.824585,20.635895,22.824738,23.28482,22.19461,22.324707,11.681213,11.799133,11.97757,12.800934,0.0,0.03210381,0.03210381,0.07890302,250.0,11.700012,0.0,0.0,20.565548,2370.7886,7.450292e-05,0.0,52.257656,252.10278,3.31496,30.000002,0.143102,65.359055,264.34518,228.83853,0.0,52.257656,0.14311084,7.1614733,59.111237,8.330017
8081,19924860.0,0.0,22.823578,20.641998,22.823761,23.283997,22.19757,22.32904,11.67981,11.744904,11.841766,12.801025,0.0,0.032101646,0.032101646,0.0782268,250.0,11.700012,0.0,0.0,20.067762,2361.9368,7.4263335e-05,0.0,52.25004,252.19345,3.5233002,30.000002,0.14241914,65.06738,264.0744,228.49713,0.0,52.25004,0.14243025,7.1093454,58.922882,8.330017
8082,19924920.0,0.0,22.822845,20.647888,22.82306,23.283905,22.200409,22.333038,11.678711,11.714386,11.766174,12.801086,0.0,0.032099433,0.032099433,0.07754452,250.0,11.700012,0.0,0.0,19.573532,2352.9094,7.401298e-05,0.0,52.243423,252.26009,3.7312899,30.000002,0.14172962,64.77619,263.79672,228.139,0.0,52.243423,0.1417435,7.054537,58.732327,8.330017
8083,19924980.0,0.0,22.822418,20.653534,22.822693,23.284607,22.203125,22.336823,11.6779785,11.6979065,11.726013,12.801117,0.0,0.03209699,0.03209699,0.07686693,250.0,11.700012,0.0,0.0,19.089735,2343.8735,7.3755895e-05,0.0,52.237923,252.29811,3.9389453,30.000002,0.14104371,64.48548,263.51556,227.76773,0.0,52.237923,0.14106096,6.997759,58.542686,8.330017
8084,19925040.0,0.0,22.822449,20.658966,22.822754,23.286072,22.20581,22.340515,11.677612,11.688568,11.703583,12.801147,0.0,0.03209434,0.03209434,0.07620464,250.0,11.700012,0.0,0.0,18.624502,2335.004,7.349726e-05,0.0,52.233665,252.30586,4.146377,30.000002,0.14037196,64.195076,263.23502,227.38857,0.0,52.233665,0.14039332,6.939746,58.357037,8.330017
8085,19925100.0,0.0,22.822845,20.664124,22.823273,23.288239,22.208496,22.344147,11.677673,11.683502,11.691559,12.801178,0.0,0.032091506,0.032091506,0.07556668,250.0,11.700012,0.0,0.0,18.184452,2326.4429,7.324148e-05,0.0,52.23074,252.28252,4.353594,30.000002,0.13972333,63.904972,262.9587,227.0064,0.0,52.23074,0.13974962,6.881328,58.178055,8.330017
8086,19925160.0,0.0,22.82306,20.669006,22.823547,23.289948,22.21103,22.347595,11.67807,11.680908,11.685272,12.801178,0.0,0.032088988,0.032088988,0.074953824,250.0,11.700012,0.0,0.0,17.759087,2318.1968,7.2992196e-05,0.0,52.2291,252.23694,4.5604434,30.000002,0.13909946,63.615383,262.68936,226.62708,0.0,52.2291,0.1391317,6.8230257,58.005737,8.330017
8087,19925220.0,0.0,22.824097,20.673615,22.824707,23.292328,22.215729,22.351013,11.678711,12.770935,11.682037,12.801147,0.0,0.03208668,0.03208668,0.074368566,250.0,11.700012,0.0,0.0,17.36124,2310.4048,7.27518e-05,0.0,52.228485,252.17358,4.766893,30.000002,0.13850245,63.326347,262.42886,226.25433,0.0,52.228485,0.13854177,6.7657137,57.840748,8.330017
8088,19925280.0,0.0,22.825745,20.677917,22.826477,23.295319,22.220978,22.354431,11.679657,12.273102,11.783783,12.801147,0.0,0.032084297,0.032084297,0.07382022,250.0,11.700012,0.0,0.0,16.995953,2303.2065,7.2524024e-05,0.0,52.22896,252.08778,4.9733315,30.000002,0.1379408,63.037334,262.17963,225.89073,52.632957,52.22896,0.13798863,6.7098365,57.686157,8.330017
8089,19925340.0,0.0,22.828278,20.681885,22.829163,23.29889,22.224976,22.361206,11.680939,12.006714,12.524536,12.801086,0.0,0.032081857,0.032081857,0.073317446,250.0,11.700012,0.0,0.0,16.67002,2296.7427,7.231294e-05,0.0,52.23059,251.97865,5.1794004,30.000002,0.137423,62.748837,261.9448,225.54082,0.0,52.23059,0.13748093,6.656227,57.54476,8.330017
8090,19925400.0,0.0,22.83075,20.685516,22.831848,23.302979,22.228271,22.366577,11.682526,11.859375,12.142487,12.801056,0.0,0.032079358,0.032079358,0.072865665,250.0,11.700012,0.0,0.0,16.386766,2291.002,7.2121264e-05,0.0,52.23338,251.84676,5.385485,30.000002,0.13695413,62.46032,261.72656,225.20805,0.0,52.23338,0.13702409,6.60555,57.41838,8.330017
8091,19925460.0,0.0,22.83252,20.688812,22.833832,23.306122,22.23108,22.37088,11.684265,11.7789,11.932617,12.800995,0.0,0.032077372,0.032077372,0.07246233,250.0,11.700012,0.0,0.0,16.130514,2285.924,7.195094e-05,0.0,52.237225,251.70314,5.591233,30.000002,0.13653256,62.172276,261.5267,224.89755,0.0,52.237225,0.13661678,6.5582886,57.306065,8.330017
8092,19925520.0,0.0,22.834381,20.691742,22.835968,23.309692,22.233673,22.374664,11.686066,11.736023,11.819489,12.800903,0.0,0.032075785,0.032075785,0.07210385,250.0,11.700012,0.0,0.0,15.911854,2281.5303,7.1801514e-05,0.0,52.24175,251.55432,5.7964764,30.000002,0.13615409,61.884933,261.34497,224.61057,0.0,52.24175,0.13625512,6.5148244,57.206673,8.330017
8093,19925580.0,0.0,22.836487,20.694275,22.838379,23.313568,22.236145,22.378143,11.687988,11.713135,11.757782,12.800842,0.0,0.03207422,0.03207422,0.07179803,250.0,11.700012,0.0,0.0,15.734082,2277.9353,7.167484e-05,0.0,52.24697,251.39487,6.0014715,30.000002,0.1358253,61.59794,261.18277,224.34825,0.0,52.24697,0.13594614,6.475544,57.122974,8.330017
8094,19925640.0,0.0,22.838806,20.696411,22.841064,23.317749,22.238556,22.3815,11.690063,11.701904,11.725922,12.800751,0.0,0.032072708,0.032072708,0.07154761,250.0,11.700012,0.0,0.0,15.59951,2275.1929,7.157264e-05,0.0,52.252907,251.2251,6.206086,30.000002,0.13554856,61.311478,261.04117,224.11234,0.0,52.252907,0.13569269,6.4404836,57.05596,8.330017
8095,19925700.0,0.0,22.84134,20.69815,22.844025,23.322174,22.240906,22.384766,11.692261,11.69693,11.709961,12.800659,0.0,0.032071203,0.032071203,0.071355745,250.0,11.700012,0.0,0.0,15.509976,2273.35,7.149643e-05,0.0,52.25954,251.04495,6.409677,30.000002,0.13532643,61.026455,260.92117,223.90456,0.0,52.25954,0.13549778,6.4099326,57.00676,8.330017
8096,19925760.0,0.0,22.843231,20.699432,22.846436,23.325226,22.243164,22.387817,11.694519,11.695251,11.702332,12.800568,0.0,0.032070324,0.032070324,0.0712145,250.0,11.700012,0.0,0.0,15.444321,2272.2751,7.144653e-05,0.0,52.266724,250.86656,6.6128864,30.000002,0.13515165,60.741962,260.82278,223.72752,0.0,52.266724,0.1353548,6.3837237,56.97259,8.330017
8097,19925820.0,0.0,22.845215,20.700287,22.848999,23.32837,22.245422,22.39087,11.696686,11.695221,11.698853,12.800476,0.0,0.032069888,0.032069888,0.07111613,250.0,11.700012,0.0,0.0,15.410972,2271.906,7.142044e-05,0.0,52.274036,250.69644,6.8166776,30.000002,0.1350152,60.45665,260.74408,223.57997,0.0,52.274036,0.13525556,6.3619623,56.95093,8.330017
8098,19925880.0,0.0,22.847992,20.700684,22.852478,23.331604,22.250824,22.39389,11.698761,12.586639,11.698303,12.8003845,0.0,0.03206961,0.03206961,0.07106316,250.0,11.700012,0.0,0.0,15.410129,2272.347,7.141809e-05,0.0,52.281433,250.53075,7.0156155,30.000002,0.13491948,60.17814,260.68488,223.461,0.0,52.281433,0.13520205,6.3447146,56.94275,8.330017
8099,19925940.0,0.0,22.850891,20.700592,22.85614,23.334839,22.25528,22.39798,11.700836,12.184357,12.95871,12.8003235,0.0,0.03206938,0.03206938,0.071056,250.0,11.700012,0.0,0.0,15.441763,2273.546,7.143979e-05,0.0,52.288956,250.36768,7.2156234,30.000002,0.13486272,59.898125,260.64484,223.36969,0.0,52.288956,0.13519445,6.331547,56.948288,8.330017
8100,19926000.0,0.0,22.854065,20.700012,22.86023,23.338043,22.258698,22.404022,11.702911,11.965637,12.402374,12.800232,0.0,0.032069188,0.032069188,0.071093746,250.0,11.700012,0.0,0.0,15.505202,2275.5056,7.1484916e-05,0.0,52.296562,250.20732,7.414718,30.000002,0.13484354,59.619396,260.62357,223.30556,0.0,52.296562,0.13523181,6.322567,56.96726,8.330017
8101,19926060.0,0.0,22.855896,20.699036,22.863098,23.339691,22.261444,22.408508,11.704834,11.846649,12.0849,12.80014,0.0,0.03206963,0.03206963,0.0711649,250.0,11.700012,0.0,0.0,15.577423,2277.9304,7.155144e-05,0.0,52.3041,250.06139,7.612609,30.000002,0.13485098,59.34235,260.61957,223.26894,0.0,52.3041,0.1353039,6.317401,56.995678,8.330017
8102,19926120.0,0.0,22.85733,20.697784,22.865723,23.341248,22.263855,22.412231,11.706421,11.782715,11.913025,12.800079,0.0,0.03207051,0.03207051,0.07125873,250.0,11.700012,0.0,0.0,15.6645775,2280.7139,7.163454e-05,0.0,52.311153,249.93571,7.8098683,30.000002,0.13487276,59.06618,260.62973,223.25655,0.0,52.311153,0.1353995,6.316029,57.030033,8.330017
8103,19926180.0,0.0,22.85846,20.69629,22.868164,23.342651,22.266113,22.415558,11.707825,11.748749,11.820465,12.799988,0.0,0.032071467,0.032071467,0.07137573,250.0,11.700012,0.0,0.0,15.765236,2283.8606,7.173233e-05,0.0,52.317707,249.8245,8.003696,30.000002,0.134909,58.794827,260.65268,223.26515,0.0,52.317707,0.13551846,6.318037,57.07068,8.330017
8104,19926240.0,0.0,22.859344,20.694489,22.870544,23.343903,22.26825,22.41861,11.709045,11.730347,11.769379,12.799927,0.0,0.032072492,0.032072492,0.07151218,250.0,11.700012,0.0,0.0,15.877673,2287.3203,7.184296e-05,0.0,52.323784,249.72696,8.194324,30.000002,0.13495523,58.527946,260.6867,223.29224,0.0,52.323784,0.135657,6.3227735,57.1165,8.330017
8105,19926300.0,0.0,22.859985,20.692444,22.872833,23.345001,22.270355,22.42157,11.710114,11.720642,11.741547,12.799896,0.0,0.032073498,0.032073498,0.07166551,250.0,11.700012,0.0,0.0,15.9999695,2291.0452,7.19647e-05,0.0,52.329384,249.64159,8.38505,30.000002,0.1350063,58.26093,260.7304,223.33537,0.0,52.329384,0.13581234,6.3299284,57.166767,8.330017
8106,19926360.0,0.0,22.859589,20.690155,22.874268,23.344482,22.272308,22.424255,11.710876,11.7164,11.728455,12.799835,0.0,0.032075107,0.032075107,0.07182211,250.0,11.700012,0.0,0.0,16.108484,2294.8186,7.209548e-05,0.0,52.3342,249.58298,8.567375,30.000002,0.13505425,58.005672,260.7822,223.39537,0.0,52.3342,0.13597223,6.339086,57.216717,8.330017
8107,19926420.0,0.0,22.858795,20.687592,22.875488,23.343811,22.274261,22.42691,11.711334,11.714203,11.721161,12.799805,0.0,0.032076966,0.032076966,0.07197102,250.0,11.700012,0.0,0.0,16.209148,2298.5012,7.2228824e-05,0.0,52.33807,249.54907,8.7509,30.000002,0.1350814,57.74874,260.83688,223.46443,0.0,52.33807,0.1361249,6.3494844,57.263195,8.330017
8108,19926480.0,0.0,22.857758,20.684814,22.876648,23.342957,22.276764,22.429535,11.711487,12.822296,11.717285,12.799805,0.0,0.0320788,0.0320788,0.07210804,250.0,11.700012,0.0,0.0,16.298162,2302.0225,7.236165e-05,4.1225605,52.34087,249.53775,8.932151,30.000002,0.13508455,57.494987,260.89212,223.53873,0.0,52.34087,0.13626562,6.3606424,57.30504,8.330017
8109,19926540.0,0.0,22.857117,20.681763,22.878448,23.34201,22.282013,22.43216,11.711517,12.440857,11.714661,12.799805,0.0,0.0320806,0.0320806,0.07223794,250.0,11.700012,0.0,0.0,16.380592,2305.5315,7.2494106e-05,0.0,52.343136,249.53693,9.110793,30.000002,0.13506825,57.244892,260.947,223.61453,0.0,52.343136,0.13639915,6.3717976,57.34421,8.330017
8110,19926600.0,0.0,22.856262,20.678467,22.880219,23.340942,22.285736,22.436768,11.711426,12.110382,12.770813,12.799774,0.0,0.0320823,0.0320823,0.07235438,250.0,11.700012,0.0,0.0,16.45156,2308.8542,7.26243e-05,0.0,52.344597,249.55116,9.28484,30.000002,0.13502774,57.00123,260.99994,223.6906,0.0,52.344597,0.13651901,6.3827777,57.37863,8.330017
8111,19926660.0,0.0,22.85431,20.674957,22.881073,23.338531,22.288452,22.44168,11.71106,11.929169,12.28775,12.799805,0.0,0.03208437,0.03208437,0.07244635,250.0,11.700012,0.0,0.0,16.49177,2311.7988,7.274943e-05,0.0,52.3452,249.58778,9.4579525,30.000002,0.13494982,56.75887,261.04858,223.7651,0.0,52.3452,0.13661519,6.3929996,57.404755,8.330017
8112,19926720.0,0.0,22.851562,20.671204,22.881378,23.33606,22.29071,22.445465,11.710358,11.829742,12.025055,12.799805,0.0,0.03208658,0.03208658,0.07250475,250.0,11.700012,0.0,0.0,16.50689,2314.1914,7.286443e-05,0.0,52.34467,249.64862,9.628824,30.000002,0.13482621,56.519646,261.08942,223.83357,0.0,52.34467,0.13667805,6.402369,57.419823,8.330017
8113,19926780.0,0.0,22.848358,20.667236,22.881348,23.333557,22.292725,22.448578,11.709412,11.775116,11.881378,12.799835,0.0,0.032088652,0.032088652,0.07253026,250.0,11.700012,0.0,0.0,16.49683,2316.038,7.296674e-05,0.0,52.343136,249.72638,9.792638,30.000002,0.13466308,56.290306,261.1208,223.89217,0.0,52.343136,0.13670774,6.4105153,57.424366,8.330017
8114,19926840.0,0.0,22.844666,20.663025,22.881104,23.331055,22.294586,22.451355,11.708282,11.744354,11.8012085,12.799866,0.0,0.0320905,0.0320905,0.07252156,250.0,11.700012,0.0,0.0,16.461926,2317.3254,7.305494e-05,0.0,52.34073,249.81691,9.95673,30.000002,0.13445093,56.060577,261.1411,223.93777,0.0,52.34073,0.13670276,6.4166837,57.418205,8.330017
8115,19926900.0,0.0,22.840698,20.6586,22.880676,23.328613,22.296356,22.453949,11.707001,11.727325,11.757751,12.799896,0.0,0.03209208,0.03209208,0.072478764,250.0,11.700012,0.0,0.0,16.402847,2318.0518,7.3127965e-05,0.0,52.337563,249.91649,10.115345,30.000002,0.13419762,55.83852,261.1495,223.96843,0.0,52.337563,0.13666312,6.4205856,57.40151,8.330017
8116,19926960.0,0.0,22.83603,20.653961,22.879486,23.325195,22.297943,22.456207,11.705536,11.718323,11.735779,12.799957,0.0,0.0320938,0.0320938,0.07238727,250.0,11.700012,0.0,0.0,16.299166,2317.9688,7.318041e-05,0.0,52.333527,250.03262,10.2623205,30.000002,0.13390045,55.63275,261.14206,223.98029,0.0,52.333527,0.13657513,6.4214525,57.369602,8.330017
8117,19927020.0,0.0,22.830902,20.649109,22.878174,23.32196,22.2995,22.458435,11.703888,11.712616,11.722931,12.800018,0.0,0.032095406,0.032095406,0.07224565,250.0,11.700012,0.0,0.0,16.161133,2317.0833,7.321075e-05,0.0,52.32863,250.16171,10.413447,30.000002,0.13353613,55.421173,261.11725,223.97021,0.0,52.32863,0.13643673,6.41891,57.322193,8.330017
8118,19927080.0,0.0,22.82547,20.644043,22.876862,23.318909,22.301025,22.460602,11.702209,11.708405,11.714203,12.800079,0.0,0.032096736,0.032096736,0.07206712,250.0,11.700012,0.0,0.0,15.99798,2315.5984,7.322371e-05,0.0,52.323185,250.29492,10.568453,30.000002,0.13311642,55.204166,261.07837,223.94089,0.0,52.323185,0.13626087,6.413316,57.26352,8.330017
8119,19927140.0,0.0,22.820557,20.638794,22.875916,23.316101,22.304382,22.462738,11.70047,12.8280945,11.708466,12.80014,0.0,0.032097787,0.032097787,0.07185205,250.0,11.700012,0.0,0.0,15.810358,2313.5576,7.3218114e-05,0.0,52.317284,250.43022,10.708808,30.000002,0.13267393,55.007668,261.02484,223.89136,0.0,52.317284,0.13604788,6.4047403,57.19366,8.330017
8120,19927200.0,0.0,22.815674,20.633331,22.875305,23.313538,22.308685,22.464874,11.6987915,12.311951,11.704468,12.800201,0.0,0.03209848,0.03209848,0.07160126,250.0,11.700012,0.0,0.0,15.599771,2310.978,7.319433e-05,0.0,52.31107,250.56335,10.853136,30.000002,0.13217865,54.805607,260.9563,223.81975,0.0,52.31107,0.13579848,6.392585,57.11299,8.330017
8121,19927260.0,0.0,22.810547,20.627686,22.874481,23.310272,22.311554,22.469818,11.6970825,12.033752,12.584534,12.800293,0.0,0.032099254,0.032099254,0.07130935,250.0,11.700012,0.0,0.0,15.352721,2307.748,7.315126e-05,0.0,52.304585,250.69942,10.991217,30.000002,0.13164562,54.612297,260.872,223.72617,0.0,52.304585,0.13550813,6.376721,57.01954,8.330017
8122,19927320.0,0.0,22.804962,20.621857,22.873383,23.307373,22.31372,22.473877,11.695343,11.880249,12.1805725,12.800354,0.0,0.032099895,0.032099895,0.07097481,250.0,11.700012,0.0,0.0,15.0786295,2303.807,7.308769e-05,0.0,52.297718,250.83784,11.130849,30.000002,0.13105956,54.416813,260.77124,223.60916,0.0,52.297718,0.13517487,6.3572874,56.912727,8.330017
8123,19927380.0,0.0,22.799103,20.615814,22.87204,23.304901,22.31549,22.476929,11.693573,11.79599,11.9600525,12.800415,0.0,0.032100223,0.032100223,0.07060391,250.0,11.700012,0.0,0.0,14.78183,2299.2185,7.300394e-05,0.0,52.290672,250.97182,11.266013,30.000002,0.13043875,54.227585,260.6548,223.46846,0.0,52.290672,0.1348046,6.3345084,56.79457,8.330017
8124,19927440.0,0.0,22.793,20.60962,22.870667,23.302887,22.317017,22.479492,11.691895,11.749573,11.839874,12.800507,0.0,0.032100186,0.032100186,0.070201874,250.0,11.700012,0.0,0.0,14.467032,2294.069,7.290132e-05,0.0,52.283627,251.09683,11.402197,30.000002,0.12977825,54.036926,260.5239,223.30458,0.0,52.283627,0.13440247,6.308391,56.666695,8.330017
8125,19927500.0,0.0,22.78717,20.60321,22.869354,23.30133,22.31845,22.48172,11.690308,11.722992,11.772186,12.800568,0.0,0.03209977,0.03209977,0.06977494,250.0,11.700012,0.0,0.0,14.139347,2288.454,7.2781026e-05,0.0,52.27676,251.20917,11.528268,30.000002,0.12910785,53.860428,260.38016,223.11911,0.0,52.27676,0.13397469,6.2793307,56.531006,8.330017
8126,19927560.0,0.0,22.78064,20.59665,22.867554,23.299164,22.319672,22.483612,11.688873,11.707794,11.734528,12.800629,0.0,0.03209943,0.03209943,0.06932166,250.0,11.700012,0.0,0.0,13.786946,2282.3484,7.26452e-05,0.0,52.27016,251.31401,11.656727,30.000002,0.12840234,53.68058,260.2248,222.91454,0.0,52.27016,0.13352072,6.247,56.386692,8.330017
8127,19927620.0,0.0,22.774078,20.589935,22.865875,23.297546,22.320862,22.485413,11.6875305,11.69873,11.713043,12.80069,0.0,0.03209905,0.03209905,0.06884213,250.0,11.700012,0.0,0.0,13.421384,2275.8076,7.249451e-05,0.0,52.263683,251.41278,11.784916,30.000002,0.12766765,53.501118,260.05817,222.69148,0.0,52.263683,0.13304043,6.21158,56.23355,8.330017
8128,19927680.0,0.0,22.768158,20.583038,22.86444,23.2966,22.322021,22.487152,11.686279,11.693634,11.701874,12.80072,0.0,0.032098353,0.032098353,0.068342604,250.0,11.700012,0.0,0.0,13.047585,2268.8994,7.232774e-05,0.0,52.257538,251.49702,11.900438,30.000002,0.12693879,53.339386,259.8805,222.44878,0.0,52.257538,0.13253948,6.1736236,56.07374,8.330017
8129,19927740.0,0.0,22.762238,20.575958,22.863373,23.296417,22.32315,22.488861,11.685364,11.690552,11.695679,12.800781,0.0,0.03209724,0.03209724,0.067834996,250.0,11.700012,0.0,0.0,12.676698,2261.7893,7.214933e-05,0.0,52.25212,251.55711,12.021165,30.000002,0.12618665,53.170372,259.69492,222.18831,0.0,52.25212,0.13203007,6.1331177,55.911278,8.330017
8130,19927800.0,0.0,22.756989,20.568756,22.863129,23.29654,22.327179,22.49054,11.684601,12.629822,11.6909485,12.800812,0.0,0.032095894,0.032095894,0.067329094,250.0,11.700012,0.0,0.0,12.309703,2254.7234,7.196767e-05,0.0,52.2471,251.60452,12.142088,30.000002,0.12543117,53.001076,259.50723,221.9212,0.0,52.2471,0.13152096,6.0916176,55.748714,8.330017
8131,19927860.0,0.0,22.751251,20.561401,22.862335,23.295654,22.330536,22.492676,11.684082,12.200562,12.840271,12.800842,0.0,0.032094948,0.032094948,0.0668161,250.0,11.700012,0.0,0.0,11.928493,2247.539,7.178229e-05,0.0,52.242638,251.6446,12.259683,30.000002,0.12467591,52.83644,259.3164,221.64687,3.3498342,52.242638,0.13100608,6.048178,55.583008,8.330017
8132,19927920.0,0.0,22.746063,20.553864,22.862183,23.29538,22.332794,22.497406,11.683594,11.966217,12.428314,12.800873,0.0,0.03209411,0.03209411,0.06629456,250.0,11.700012,0.0,0.0,11.547325,2240.2512,7.159103e-05,0.0,52.238453,251.67911,12.377178,30.000002,0.12391131,52.67195,259.12186,221.3647,0.0,52.238453,0.13048284,6.003805,55.413525,8.330017
8133,19927980.0,0.0,22.7406,20.546204,22.861847,23.295685,22.334473,22.50064,11.683228,11.837372,12.088959,12.800903,0.0,0.032093104,0.032093104,0.06577386,250.0,11.700012,0.0,0.0,11.172204,2232.906,7.1396506e-05,0.0,52.23471,251.70094,12.493033,30.000002,0.12314973,52.509754,258.92545,221.07611,0.0,52.23471,0.1299601,5.9586325,55.243565,8.330017
8134,19928040.0,0.0,22.735138,20.538422,22.861511,23.29657,22.335815,22.503082,11.683014,11.766998,11.90387,12.800903,0.0,0.03209187,0.03209187,0.065260716,250.0,11.700012,0.0,0.0,10.808834,2225.595,7.1200266e-05,0.0,52.231525,251.70702,12.60728,30.000002,0.122397535,52.34981,258.7291,220.78325,0.0,52.231525,0.12944445,5.9133058,55.07543,8.330017
8135,19928100.0,0.0,22.729767,20.530487,22.861359,23.298004,22.336975,22.505096,11.683044,11.727966,11.801178,12.800903,0.0,0.032090392,0.032090392,0.064762704,250.0,11.700012,0.0,0.0,10.463044,2218.4612,7.100597e-05,0.0,52.229042,251.69466,12.721006,30.000002,0.12165913,52.19059,258.5351,220.48909,0.0,52.229042,0.12894344,5.868,54.911793,8.330017
8136,19928160.0,0.0,22.723938,20.5224,22.860504,23.29831,22.33789,22.506653,11.683197,11.707489,11.747284,12.800903,0.0,0.0320893,0.0320893,0.064274825,250.0,11.700012,0.0,0.0,10.1142235,2211.4153,7.081431e-05,0.0,52.22719,251.67459,12.829558,30.000002,0.12094344,52.038616,258.34433,220.19719,0.0,52.22719,0.12845339,5.8229003,54.75062,8.330017
8137,19928220.0,0.0,22.718475,20.514221,22.859894,23.299225,22.338776,22.508026,11.683411,11.697235,11.720154,12.800903,0.0,0.03208845,0.03208845,0.063796155,250.0,11.700012,0.0,0.0,9.779384,2204.5176,7.0625436e-05,0.0,52.22572,251.65057,12.931845,30.000002,0.12025279,51.895416,258.15704,219.90883,0.0,52.22572,0.12797311,5.7784405,54.591507,8.330017
8138,19928280.0,0.0,22.713043,20.50589,22.859589,23.30072,22.3396,22.509369,11.683777,11.691681,11.705231,12.800873,0.0,0.03208741,0.03208741,0.063337706,250.0,11.700012,0.0,0.0,9.4645815,2197.8958,7.044236e-05,0.0,52.22475,251.6137,13.038211,30.000002,0.11956944,51.746506,257.97528,219.62508,0.0,52.22475,0.12751256,5.7349334,54.438583,8.330017
8139,19928340.0,0.0,22.70758,20.497437,22.859558,23.302643,22.340424,22.510681,11.684326,11.6883545,11.695953,12.800873,0.0,0.032086197,0.032086197,0.06290107,250.0,11.700012,0.0,0.0,9.170221,2191.5842,7.0266775e-05,0.0,52.224297,251.5642,13.149254,30.000002,0.118893266,51.591045,257.7996,219.34702,0.0,52.224297,0.12707335,5.6924076,54.29253,8.330017
8140,19928400.0,0.0,22.702972,20.488892,22.859863,23.305023,22.341492,22.511932,11.685059,12.383942,11.691132,12.800842,0.0,0.032084834,0.032084834,0.062492955,250.0,11.700012,0.0,0.0,8.902317,2185.7126,7.010063e-05,25.489586,52.22448,251.50035,13.247771,30.000002,0.11827541,51.45312,257.63196,219.07779,0.0,52.22448,0.12666248,5.651571,54.15585,8.330017
8141,19928460.0,0.0,22.698181,20.480225,22.860382,23.30603,22.345764,22.513062,11.685913,12.483582,11.688599,12.800812,0.0,0.032083977,0.032083977,0.06210273,250.0,11.700012,0.0,0.0,8.634355,2180.1711,6.994413e-05,0.0,52.225143,251.43494,13.351628,30.000002,0.117661074,51.30772,257.47177,218.81866,0.0,52.225143,0.12627056,5.611873,54.024513,8.330017
8142,19928520.0,0.0,22.693756,20.471466,22.861115,23.307434,22.34845,22.51596,11.686768,12.121826,12.821747,12.800781,0.0,0.032083392,0.032083392,0.06172859,250.0,11.700012,0.0,0.0,8.382449,2174.931,6.979724e-05,0.0,52.22598,251.37144,13.451407,30.000002,0.11707289,51.16803,257.3187,218.57011,0.0,52.22598,0.12589525,5.573589,53.89784,8.330017
8143,19928580.0,0.0,22.689484,20.462585,22.862213,23.309265,22.35025,22.519745,11.687653,11.924561,12.302826,12.800751,0.0,0.032082755,0.032082755,0.061377395,250.0,11.700012,0.0,0.0,8.150699,2170.0657,6.9660484e-05,0.0,52.227066,251.30327,13.552382,30.000002,0.11650261,51.026665,257.17368,218.33228,0.0,52.227066,0.12554277,5.53733,53.778603,8.330017
8144,19928640.0,0.0,22.684998,20.453613,22.863098,23.311432,22.351532,22.522278,11.688599,11.816986,12.023163,12.80072,0.0,0.032082,0.032082,0.061053224,250.0,11.700012,0.0,0.0,7.9426684,2165.5713,6.953526e-05,0.0,52.2285,251.22795,13.652847,30.000002,0.11595811,50.88601,257.03754,218.10616,0.0,52.2285,0.12521707,5.5030985,53.66845,8.330017
8145,19928700.0,0.0,22.680664,20.44455,22.864014,23.313934,22.35254,22.52417,11.689636,11.758209,11.86969,12.800659,0.0,0.032081097,0.032081097,0.06076035,250.0,11.700012,0.0,0.0,7.7615647,2161.5234,6.9422495e-05,0.0,52.230347,251.14366,13.749266,30.000002,0.11545223,50.75103,256.91138,217.8932,0.0,52.230347,0.12492237,5.471312,53.56912,8.330017
8146,19928760.0,0.0,22.675568,20.435364,22.864105,23.314941,22.353241,22.525482,11.690704,11.727173,11.787811,12.800629,0.0,0.032080688,0.032080688,0.0604908,250.0,11.700012,0.0,0.0,7.582821,2157.793,6.9322065e-05,0.0,52.23252,251.06146,13.844341,30.000002,0.114972115,50.61792,256.7951,217.69536,0.0,52.23252,0.12465203,5.441679,53.47747,8.330017
8147,19928820.0,0.0,22.67038,20.426147,22.864258,23.316223,22.353851,22.52658,11.691681,11.710419,11.742859,12.800568,0.0,0.03208062,0.03208062,0.06023716,250.0,11.700012,0.0,0.0,7.4185634,2154.3389,6.923217e-05,0.0,52.234657,250.98709,13.94044,30.000002,0.11450491,50.483383,256.687,217.51114,0.0,52.234657,0.12439826,5.4139156,53.390724,8.330017
8148,19928880.0,0.0,22.665497,20.41681,22.864563,23.31778,22.354431,22.527588,11.692596,11.701874,11.719238,12.800537,0.0,0.0320805,0.0320805,0.06000471,250.0,11.700012,0.0,0.0,7.2711563,2151.2217,6.9152535e-05,0.0,52.23679,250.91399,14.033294,30.000002,0.1140656,50.35339,256.5872,217.3397,0.0,52.23679,0.124165565,5.388336,53.311104,8.330017
8149,19928940.0,0.0,22.661133,20.40741,22.865051,23.31961,22.35498,22.528534,11.693481,11.698151,11.70813,12.800507,0.0,0.032080285,0.032080285,0.059799455,250.0,11.700012,0.0,0.0,7.1461425,2148.5317,6.908454e-05,0.0,52.23903,250.83952,14.118097,30.000002,0.11367152,50.234665,256.49713,217.18309,0.0,52.23903,0.12395989,5.3653874,53.240967,8.330017
8150,19929000.0,0.0,22.656616,20.397919,22.865753,23.321655,22.3555,22.529419,11.694458,11.696533,11.702423,12.800446,0.0,0.032079913,0.032079913,0.05962337,250.0,11.700012,0.0,0.0,7.044988,2146.2751,6.902929e-05,0.0,52.24147,250.76065,14.207642,30.000002,0.11329104,50.109303,256.41702,217.04076,0.0,52.24147,0.12378305,5.344711,53.181236,8.330017
8151,19929060.0,0.0,22.651672,20.388367,22.865997,23.322052,22.357391,22.530182,11.695404,12.894287,11.699127,12.800415,0.0,0.032080088,0.032080088,0.05945748,250.0,11.700012,0.0,0.0,6.934651,2144.202,6.898271e-05,0.0,52.24391,250.69107,14.297165,30.000002,0.11292159,49.98397,256.3432,216.90976,0.0,52.24391,0.12361754,5.325165,53.1246,8.330017
8152,19929120.0,0.0,22.647217,20.378754,22.86679,23.322632,22.360779,22.530884,11.696228,12.350128,11.697632,12.8003845,0.0,0.03208055,0.03208055,0.05929898,250.0,11.700012,0.0,0.0,6.830652,2142.3572,6.894408e-05,0.0,52.246063,250.63344,14.38593,30.000002,0.11256232,49.8597,256.27493,216.78955,0.0,52.246063,0.12345997,5.306893,53.06996,8.330017
8153,19929180.0,0.0,22.64328,20.36908,22.868011,23.323364,22.362823,22.534424,11.696899,12.053894,12.621887,12.800354,0.0,0.03208099,0.03208099,0.059151553,250.0,11.700012,0.0,0.0,6.7349205,2140.7366,6.891246e-05,0.0,52.247967,250.58246,14.471213,30.000002,0.11222272,49.7403,256.21213,216.67912,0.0,52.247967,0.123313434,5.290292,53.018887,8.330017
8154,19929240.0,0.0,22.639069,20.359344,22.86905,23.32428,22.364136,22.537323,11.69751,11.891632,12.201172,12.8003235,0.0,0.03208132,0.03208132,0.05901613,250.0,11.700012,0.0,0.0,6.648955,2139.2947,6.888764e-05,0.0,52.2497,250.53497,14.558613,30.000002,0.11188925,49.61794,256.1545,216.5773,0.0,52.2497,0.12317869,5.275071,52.971886,8.330017
8155,19929300.0,0.0,22.634674,20.349579,22.869843,23.325317,22.36502,22.539215,11.69809,11.803253,11.971649,12.800293,0.0,0.032081507,0.032081507,0.05889405,250.0,11.700012,0.0,0.0,6.5740676,2138.0142,6.886892e-05,0.0,52.251328,250.48883,14.643766,30.000002,0.111573964,49.49873,256.10193,216.48363,0.0,52.251328,0.12305697,5.261333,52.92957,8.330017
8156,19929360.0,0.0,22.629456,20.339752,22.869598,23.324768,22.365509,22.540375,11.698547,11.755402,11.847015,12.800262,0.0,0.03208213,0.03208213,0.05877581,250.0,11.700012,0.0,0.0,6.485715,2136.7576,6.885499e-05,0.0,52.2528,250.45355,14.726967,30.000002,0.11126919,49.382248,256.05344,216.39835,0.0,52.2528,0.12294002,5.248549,52.8881,8.330017
8157,19929420.0,0.0,22.624084,20.329865,22.869263,23.32434,22.365845,22.54123,11.6987915,11.729004,11.778046,12.800262,0.0,0.032083035,0.032083035,0.058652084,250.0,11.700012,0.0,0.0,6.3940263,2135.4333,6.884228e-05,0.0,52.253777,250.4339,14.811204,30.000002,0.110959455,49.264317,256.0065,216.31831,0.0,52.253777,0.12281813,5.236319,52.84388,8.330017
8158,19929480.0,0.0,22.618927,20.319946,22.868927,23.324066,22.36615,22.541931,11.698822,11.7152405,11.741882,12.800232,0.0,0.03208385,0.03208385,0.058526084,250.0,11.700012,0.0,0.0,6.300298,2134.0708,6.8829155e-05,0.0,52.254303,250.42316,14.891696,30.000002,0.11065871,49.151627,255.96056,216.2415,0.0,52.254303,0.12269377,5.2248096,52.798355,8.330017
8159,19929540.0,0.0,22.613678,20.309998,22.868622,23.323944,22.366425,22.542511,11.698822,11.707581,11.721863,12.800232,0.0,0.032084532,0.032084532,0.058398373,250.0,11.700012,0.0,0.0,6.2061405,2132.6729,6.8815396e-05,0.0,52.254517,250.4177,14.973357,30.000002,0.11035534,49.0373,255.91507,216.16628,0.0,52.254517,0.12256743,5.213501,52.75189,8.330017
8160,19929600.0,0.0,22.608582,20.300018,22.868347,23.323975,22.366638,22.54306,11.698761,11.703522,11.711151,12.800232,0.0,0.032085024,0.032085024,0.05827001,250.0,11.700012,0.0,0.0,6.1129184,2131.257,6.8801e-05,0.0,52.25448,250.41498,15.053707,30.000002,0.110056244,48.92481,255.86981,216.09189,0.0,52.25448,0.12244005,5.202231,52.70496,8.330017
8161,19929660.0,0.0,22.603088,20.290009,22.86728,23.32251,22.36676,22.543396,11.698547,11.701447,11.705872,12.800232,0.0,0.032085903,0.032085903,0.058128744,250.0,11.700012,0.0,0.0,5.9947977,2129.631,6.878292e-05,0.0,52.254063,250.42638,15.127216,30.000002,0.10976552,48.821896,255.82312,216.01787,0.0,52.254063,0.12230059,5.190685,52.652584,8.330017
8162,19929720.0,0.0,22.5979,20.279999,22.866821,23.321198,22.369446,22.543732,11.698181,12.689697,11.702576,12.800232,0.0,0.032086913,0.032086913,0.057971176,250.0,11.700012,0.0,0.0,5.8656907,2127.7998,6.875933e-05,0.0,52.253143,250.45013,15.20711,30.000002,0.1094484,48.710045,255.7734,215.94102,0.0,52.253143,0.12214506,5.1785045,52.59355,8.330017
8163,19929780.0,0.0,22.592865,20.269989,22.866455,23.320068,22.37201,22.544342,11.697723,12.23819,12.493805,12.800262,0.0,0.03208782,0.03208782,0.057800267,250.0,11.700012,0.0,0.0,5.7274094,2125.796,6.8730624e-05,0.0,52.251804,250.48114,15.285108,30.000002,0.10912691,48.60085,255.72038,215.86014,20.20939,52.251804,0.12197598,5.1654387,52.529125,8.330017
8164,19929840.0,0.0,22.58844,20.259949,22.866669,23.319153,22.373413,22.547974,11.697174,11.995178,12.478821,12.800262,0.0,0.032088526,0.032088526,0.05761567,250.0,11.700012,0.0,0.0,5.580777,2123.6094,6.869482e-05,0.0,52.2501,250.51643,15.3638525,30.000002,0.108794466,48.490604,255.66331,215.77339,0.0,52.2501,0.12179279,5.1516232,52.45926,8.330017
8165,19929900.0,0.0,22.583557,20.249878,22.866394,23.31842,22.374237,22.55011,11.696594,11.85968,12.123627,12.800293,0.0,0.03208899,0.03208899,0.057420008,250.0,11.700012,0.0,0.0,5.428375,2121.182,6.865235e-05,0.0,52.248173,250.55255,15.442462,30.000002,0.108455375,48.380554,255.60239,215.68042,0.0,52.248173,0.12159806,5.136906,52.385033,8.330017
8166,19929960.0,0.0,22.57785,20.239807,22.865051,23.316376,22.374542,22.551239,11.695923,11.785156,11.928741,12.8003235,0.0,0.03208974,0.03208974,0.05720559,250.0,11.700012,0.0,0.0,5.2484393,2118.3875,6.8601745e-05,0.0,52.24601,250.59706,15.5196905,30.000002,0.1081072,48.272434,255.53683,215.58134,0.0,52.24601,0.12138519,5.1209984,52.303196,8.330017
8167,19930020.0,0.0,22.572021,20.229675,22.863495,23.314575,22.374664,22.55188,11.695038,11.744263,11.822357,12.800354,0.0,0.03209064,0.03209064,0.056965232,250.0,11.700012,0.0,0.0,5.051827,2115.164,6.853973e-05,0.0,52.24335,250.65349,15.596689,30.000002,0.10774134,48.164635,255.46477,215.47368,0.0,52.24335,0.12114663,5.103691,52.21083,8.330017
8168,19930080.0,0.0,22.566132,20.219543,22.861938,23.31305,22.374664,22.552246,11.694061,11.721191,11.76297,12.800354,0.0,0.03209133,0.03209133,0.056704175,250.0,11.700012,0.0,0.0,4.8417916,2111.574,6.846605e-05,0.0,52.24033,250.71352,15.674893,30.000002,0.107358456,48.05515,255.38615,215.35571,0.0,52.24033,0.12088695,5.084921,52.110146,8.330017
8169,19930140.0,0.0,22.560425,20.20932,22.860382,23.31186,22.374603,22.55249,11.693085,11.708374,11.730743,12.8003845,0.0,0.03209178,0.03209178,0.05642474,250.0,11.700012,0.0,0.0,4.621396,2107.6592,6.8380985e-05,0.0,52.237087,250.7738,15.7516985,30.000002,0.10696628,47.94762,255.30112,215.22702,0.0,52.237087,0.12060841,5.064517,52.00206,8.330017
8170,19930200.0,0.0,22.555023,20.199066,22.858887,23.311066,22.374512,22.552643,11.692108,11.701599,11.714447,12.800415,0.0,0.03209191,0.03209191,0.056128405,250.0,11.700012,0.0,0.0,4.393417,2103.4277,6.8283385e-05,0.0,52.23375,250.82999,15.824755,30.000002,0.10657095,47.845345,255.20924,215.08612,0.0,52.23375,0.12031236,5.0424023,51.88729,8.330017
8171,19930260.0,0.0,22.54889,20.188782,22.85675,23.309082,22.374298,22.552612,11.691162,11.697327,11.704742,12.800476,0.0,0.032092288,0.032092288,0.055809684,250.0,11.700012,0.0,0.0,4.137583,2098.796,6.8174864e-05,0.0,52.23031,250.89095,15.901404,30.000002,0.10615312,47.738033,255.111,214.93504,0.0,52.23031,0.11999439,5.0182705,51.76343,8.330017
8172,19930320.0,0.0,22.543,20.178589,22.854675,23.307556,22.374054,22.55252,11.690186,11.69455,11.699005,12.800507,0.0,0.032092664,0.032092664,0.055471245,250.0,11.700012,0.0,0.0,3.8720655,2093.8342,6.80552e-05,0.0,52.22668,250.95491,15.976945,30.000002,0.105724916,47.63228,255.00679,214.77415,0.0,52.22668,0.11965671,4.992478,51.63164,8.330017
8173,19930380.0,0.0,22.53778,20.167969,22.853516,23.306274,22.37735,22.55243,11.689148,12.540375,11.694733,12.800537,0.0,0.032092884,0.032092884,0.055107404,250.0,11.700012,0.0,0.0,3.590564,2088.5427,6.792291e-05,0.0,52.222843,251.01968,16.055826,30.000002,0.10527237,47.521843,254.89421,214.59885,0.0,52.222843,0.1192933,4.964431,51.489944,8.330017
8174,19930440.0,0.0,22.532867,20.15747,22.852509,23.30545,22.379242,22.553772,11.688232,12.153412,12.885162,12.800568,0.0,0.032092866,0.032092866,0.054734178,250.0,11.700012,0.0,0.0,3.3074644,2083.0808,6.778263e-05,0.0,52.219055,251.07895,16.13261,30.000002,0.10481954,47.41435,254.77748,214.41498,0.0,52.219055,0.11892003,4.9350615,51.34488,8.330017
8175,19930500.0,0.0,22.52826,20.146881,22.851868,23.305054,22.380127,22.556488,11.687408,11.942139,12.340149,12.800598,0.0,0.03209256,0.03209256,0.054350376,250.0,11.700012,0.0,0.0,3.0224981,2077.438,6.76334e-05,0.0,52.215405,251.1302,16.210144,30.000002,0.10435965,47.305798,254.65573,214.22054,0.0,52.215405,0.118535586,4.904213,51.196255,8.330017
8176,19930560.0,0.0,22.522797,20.1362,22.85019,23.303589,22.38031,22.55783,11.6866455,11.826141,12.043152,12.800629,0.0,0.032092452,0.032092452,0.053952266,250.0,11.700012,0.0,0.0,2.7179186,2071.4836,6.747604e-05,0.0,52.21191,251.1799,16.287582,30.000002,0.103892274,47.197388,254.52942,214.01726,0.0,52.21191,0.11813727,4.871761,51.042538,8.330017
8177,19930620.0,0.0,22.517212,20.125458,22.848297,23.302612,22.380219,22.558472,11.685822,11.762726,11.881348,12.800659,0.0,0.03209242,0.03209242,0.053536244,250.0,11.700012,0.0,0.0,2.4059188,2065.2014,6.7308756e-05,0.0,52.20836,251.23099,16.366049,30.000002,0.10341225,47.08753,254.39784,213.80443,0.0,52.20836,0.11772118,4.8378797,50.882416,8.330017
8178,19930680.0,0.0,22.511719,20.114594,22.846405,23.302124,22.379974,22.558746,11.685028,11.727936,11.793243,12.80069,0.0,0.032092158,0.032092158,0.05310983,250.0,11.700012,0.0,0.0,2.0913296,2058.6992,6.713256e-05,0.0,52.204887,251.27623,16.443245,30.000002,0.10292959,46.979458,254.26196,213.58232,0.0,52.204887,0.11729424,4.802868,50.719215,8.330017
8179,19930740.0,0.0,22.506378,20.103668,22.844635,23.302124,22.379639,22.558807,11.684357,11.708191,11.743622,12.80072,0.0,0.032091655,0.032091655,0.052678175,250.0,11.700012,0.0,0.0,1.7792886,2052.0635,6.694935e-05,0.0,52.201645,251.31221,16.520803,30.000002,0.10244512,46.870876,254.12291,213.35213,0.0,52.201645,0.116861545,4.766767,50.555157,8.330017
8180,19930800.0,0.0,22.50119,20.09259,22.843048,23.302612,22.379242,22.558716,11.683868,11.696991,11.715942,12.80072,0.0,0.03209086,0.03209086,0.05224768,250.0,11.700012,0.0,0.0,1.4747337,2045.3901,6.676165e-05,0.0,52.19878,251.33559,16.59852,30.000002,0.1019644,46.76207,253.98218,213.11578,0.0,52.19878,0.11642943,4.729928,50.392895,8.330017
8181,19930860.0,0.0,22.495697,20.08142,22.840942,23.302185,22.378723,22.558441,11.683533,11.691345,11.702301,12.800751,0.0,0.032090276,0.032090276,0.051814485,250.0,11.700012,0.0,0.0,1.1604065,2038.6338,6.657041e-05,0.0,52.196304,251.35283,16.674541,30.000002,0.10148835,46.65564,253.8401,212.87498,0.0,52.196304,0.11599505,4.6921587,50.230743,8.330017
8182,19930920.0,0.0,22.490173,20.07016,22.838959,23.302185,22.378174,22.558136,11.683258,11.687714,11.693665,12.800751,0.0,0.03208977,0.03208977,0.051378015,250.0,11.700012,0.0,0.0,0.8487754,2031.8142,6.63766e-05,0.0,52.194,251.36769,16.753403,30.000002,0.101006374,46.54524,253.69725,212.63115,0.0,52.194,0.11555757,4.653893,50.068367,8.330017
8183,19930980.0,0.0,22.485077,20.058746,22.837372,23.302643,22.378632,22.5578,11.683014,12.939758,11.688629,12.800781,0.0,0.032089107,0.032089107,0.050945427,250.0,11.700012,0.0,0.0,0.54507756,2025.1313,6.618048e-05,0.0,52.19197,251.37383,16.829424,30.000002,0.10053228,46.43881,253.55453,212.3849,0.0,52.19197,0.115123644,4.615676,49.908684,8.330017
8184,19931040.0,0.0,22.480713,20.04721,22.836761,23.30362,22.381317,22.557465,11.682678,12.392395,11.686005,12.800751,0.0,0.032088246,0.032088246,0.05052064,250.0,11.700012,0.0,0.0,0.25252426,2018.7579,6.598023e-05,0.0,52.19031,251.36906,16.90617,30.000002,0.1000629,46.33136,253.4128,212.13736,0.0,52.19031,0.11469711,4.5784225,49.7532,8.330017
8185,19931100.0,0.0,22.476685,20.035553,22.836548,23.305054,22.382538,22.559662,11.682434,12.07074,12.679626,12.800781,0.0,0.03208845,0.03208845,0.050088253,250.0,11.700012,0.0,0.0,0.0,2012.3949,6.57772e-05,0.0,52.188946,251.37344,16.982239,30.000002,0.09959053,46.224865,253.27176,211.89127,0.0,52.188946,0.11426504,4.5404716,49.595387,8.330017
8186,19931160.0,0.0,22.472412,20.023743,22.836395,23.305359,22.382812,22.561493,11.683441,11.894287,12.225586,12.800598,0.0,0.032078512,0.032078512,0.04986195,250.0,11.700012,0.0,0.0,0.0,2007.5403,6.559007e-05,0.0,52.190304,251.17316,17.055883,30.000002,0.09926803,46.12176,253.1516,211.6481,0.0,52.190304,0.11401848,4.514728,49.521816,8.330017
