,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8187,19931220.0,0.0,22.468048,20.01178,22.836334,23.305847,22.38263,22.562256,11.687195,11.799347,11.980225,12.800568,0.0,0.032072987,0.032072987,0.049741324,250.0,11.700012,0.0,0.0,0.0,2004.7554,6.5464046e-05,0.0,52.19661,250.9345,17.12536,30.000002,0.09904268,46.024494,253.06183,211.45161,0.0,52.19661,0.11388684,4.488556,49.488426,8.330017
8188,19931280.0,0.0,22.463562,19.999695,22.836243,23.306458,22.382233,22.56247,11.690887,11.748901,11.847137,12.800476,0.0,0.03207021,0.03207021,0.049667142,250.0,11.700012,0.0,0.0,0.0,2003.0691,6.5381166e-05,0.0,52.203922,250.71886,17.194267,30.000002,0.098858535,45.928024,252.99379,211.29665,0.0,52.203922,0.113807164,4.4663134,49.470947,8.330017
8189,19931340.0,0.0,22.459045,19.987427,22.836182,23.307098,22.381744,22.562347,11.694061,11.722565,11.775116,12.8003845,0.0,0.032069612,0.032069612,0.049623556,250.0,11.700012,0.0,0.0,0.0,2002.1683,6.533117e-05,0.0,52.211388,250.53604,17.2605,30.000002,0.09870593,45.8353,252.94374,211.1784,0.0,52.211388,0.11376246,4.4492717,49.46317,8.330017
8190,19931400.0,0.0,22.454468,19.975006,22.836151,23.3078,22.381165,22.562073,11.696594,11.70993,11.738159,12.800293,0.0,0.032070458,0.032070458,0.049599472,250.0,11.700012,0.0,0.0,0.0,2001.8268,6.5306594e-05,0.0,52.21836,250.38847,17.325855,30.000002,0.09857174,45.7438,252.908,211.09085,0.0,52.21836,0.113740124,4.4366465,49.460953,8.330017
8191,19931460.0,0.0,22.44934,19.962433,22.835358,23.306915,22.380432,22.561493,11.698486,11.704254,11.719635,12.800232,0.0,0.032072116,0.032072116,0.049587104,250.0,11.700012,0.0,0.0,0.0,2001.801,6.530021e-05,0.0,52.22447,250.27448,17.387638,30.000002,0.09845375,45.657307,252.88326,211.02795,0.0,52.22447,0.11373113,4.4277635,49.461533,8.330017
8192,19931520.0,0.0,22.44397,19.949677,22.834564,23.306,22.3797,22.560852,11.699799,11.701813,11.709991,12.800171,0.0,0.032074057,0.032074057,0.049581055,250.0,11.700012,0.0,0.0,0.0,2001.9702,6.5305394e-05,0.0,52.229584,250.18846,17.451822,30.000002,0.09833617,45.56745,252.86633,210.98318,0.0,52.229584,0.11372902,4.421726,49.4632,8.330017
8193,19931580.0,0.0,22.438507,19.936737,22.83377,23.305115,22.378967,22.560211,11.700745,11.700867,11.704956,12.80011,0.0,0.032075986,0.032075986,0.049578495,250.0,11.700012,0.0,0.0,0.0,2002.2618,6.53183e-05,0.0,52.233757,250.1246,17.517088,30.000002,0.098218635,45.476074,252.85492,210.9516,0.0,52.233757,0.11373036,4.417627,49.465183,8.330017
8194,19931640.0,0.0,22.43399,19.923615,22.833527,23.30426,22.380402,22.55954,11.701324,12.764557,11.703217,12.800079,0.0,0.032077834,0.032077834,0.049578536,250.0,11.700012,0.0,0.0,0.0,2002.6903,6.533715e-05,0.0,52.236984,250.08089,17.571072,30.000002,0.09812296,45.4005,252.84818,210.93161,0.0,52.236984,0.11373414,4.415253,49.46721,8.330017
8195,19931700.0,0.0,22.42926,19.910309,22.833527,23.303375,22.382324,22.558868,11.701721,12.279938,11.793884,12.800049,0.0,0.0320794,0.0320794,0.0495793,250.0,11.700012,0.0,0.0,0.0,2003.1707,6.5359265e-05,0.0,52.239502,250.04996,17.631943,30.000002,0.09801425,45.31528,252.84407,210.9182,51.99477,52.239502,0.11373805,4.4136825,49.46896,8.330017
8196,19931760.0,0.0,22.424469,19.89682,22.833344,23.301025,22.382904,22.56134,11.701935,12.020203,12.531067,12.800018,0.0,0.032080684,0.032080684,0.04958035,250.0,11.700012,0.0,0.0,0.0,2003.6366,6.538298e-05,0.0,52.241386,250.02907,17.690733,30.000002,0.09790856,45.232975,252.84186,210.9097,0.0,52.241386,0.11374169,4.412844,49.470375,8.330017
8197,19931820.0,0.0,22.419067,19.883118,22.832642,23.298676,22.382812,22.562439,11.702026,11.875519,12.154114,12.800018,0.0,0.032081712,0.032081712,0.049581405,250.0,11.700012,0.0,0.0,0.0,2004.0284,6.540666e-05,0.0,52.24281,250.01498,17.75012,30.000002,0.09780079,45.149834,252.84082,210.90434,0.0,52.24281,0.1137448,4.412598,49.471497,8.330017
8198,19931880.0,0.0,22.4133,19.869202,22.831573,23.296326,22.382355,22.562653,11.701996,11.796875,11.949158,12.800018,0.0,0.0320825,0.0320825,0.049582325,250.0,11.700012,0.0,0.0,0.0,2004.3408,6.542935e-05,0.0,52.243866,250.00583,17.809916,30.000002,0.097691216,45.066116,252.84058,210.90114,0.0,52.243866,0.11374731,4.41279,49.472363,8.330017
8199,19931940.0,0.0,22.40741,19.855072,22.830292,23.294006,22.381714,22.562347,11.701904,11.75415,11.83786,12.799988,0.0,0.03208311,0.03208311,0.04958311,250.0,11.700012,0.0,0.0,0.0,2004.5886,6.545061e-05,0.0,52.244633,250.00012,17.866383,30.000002,0.09758693,44.987064,252.8408,210.8994,0.0,52.244633,0.113749325,4.413226,49.473015,8.330017
8200,19932000.0,0.0,22.401428,19.84076,22.828918,23.291687,22.380981,22.561798,11.701782,11.730286,11.775848,12.799988,0.0,0.032083552,0.032083552,0.04958371,250.0,11.700012,0.0,0.0,0.0,2004.7733,6.547018e-05,0.0,52.245205,249.99664,17.92231,30.000002,0.09748274,44.908768,252.84131,210.8985,0.0,52.245205,0.113750815,4.413789,49.473507,8.330017
8201,19932060.0,0.0,22.394745,19.826202,22.826843,23.287994,22.380035,22.560852,11.70163,11.717224,11.741943,12.799988,0.0,0.032083876,0.032083876,0.04958416,250.0,11.700012,0.0,0.0,0.0,2004.8497,6.5487904e-05,0.0,52.24563,249.99458,17.978872,30.000002,0.097376525,44.82958,252.84198,210.89809,0.0,52.24563,0.11375191,4.414425,49.473877,8.330017
8202,19932120.0,0.0,22.38797,19.811401,22.824677,23.284332,22.37909,22.559814,11.701447,11.70993,11.723145,12.799988,0.0,0.03208411,0.03208411,0.049584504,250.0,11.700012,0.0,0.0,0.0,2004.8562,6.55036e-05,0.0,52.24595,249.99347,18.034233,30.000002,0.09727188,44.752075,252.84274,210.89798,0.0,52.24595,0.11375273,4.415126,49.47417,8.330017
8203,19932180.0,0.0,22.381348,19.796387,22.82251,23.2807,22.378113,22.558746,11.701294,11.706299,11.713928,12.799988,0.0,0.032084275,0.032084275,0.04958475,250.0,11.700012,0.0,0.0,0.0,2004.8091,6.5517124e-05,0.0,52.24618,249.99312,18.085098,30.000002,0.09717516,44.680862,252.8435,210.89813,0.0,52.24618,0.1137533,4.415807,49.474384,8.330017
8204,19932240.0,0.0,22.374542,19.781128,22.820343,23.2771,22.377136,22.557648,11.701141,11.704346,11.709106,12.799988,0.0,0.032084372,0.032084372,0.049584895,250.0,11.700012,0.0,0.0,0.0,2004.7003,6.552867e-05,0.0,52.24637,249.993,18.13841,30.000002,0.09707313,44.606228,252.84428,210.89827,0.0,52.24637,0.11375363,4.4163923,49.474556,8.330017
8205,19932300.0,0.0,22.368378,19.765625,22.81903,23.273468,22.379303,22.55655,11.70105,12.581757,11.705536,12.799988,0.0,0.03208445,0.03208445,0.049585015,250.0,11.700012,0.0,0.0,0.0,2004.6327,6.553973e-05,0.0,52.246536,249.99295,18.191977,30.000002,0.09697011,44.53123,252.84506,210.89839,0.0,52.246536,0.11375391,4.4168825,49.474712,8.330017
8206,19932360.0,0.0,22.361694,19.749878,22.817108,23.268524,22.380402,22.556244,11.700958,12.182465,12.957916,12.799988,0.0,0.032084506,0.032084506,0.0495851,250.0,11.700012,0.0,0.0,0.0,2004.4974,6.5550106e-05,0.0,52.246685,249.99301,18.244183,30.000002,0.09686921,44.45814,252.84583,210.89854,0.0,52.246685,0.113754116,4.4172215,49.474854,8.330017
8207,19932420.0,0.0,22.355194,19.733887,22.815521,23.26361,22.380493,22.557953,11.700836,11.963989,12.403168,12.799988,0.0,0.03208454,0.03208454,0.049585152,250.0,11.700012,0.0,0.0,0.0,2004.3422,6.5559085e-05,0.0,52.24681,249.99312,18.296482,30.000002,0.09676763,44.384926,252.84657,210.89868,0.0,52.24681,0.11375424,4.4176664,49.47498,8.330017
8208,19932480.0,0.0,22.348206,19.71762,22.813354,23.258698,22.380035,22.55832,11.700745,11.843994,12.082977,12.799988,0.0,0.03208457,0.03208457,0.049585193,250.0,11.700012,0.0,0.0,0.0,2004.1055,6.556681e-05,0.0,52.246933,249.99326,18.347937,30.000002,0.09666723,44.31289,252.8473,210.89879,0.0,52.246933,0.11375433,4.418105,49.475098,8.330017
8209,19932540.0,0.0,22.340881,19.70108,22.810913,23.253845,22.379272,22.557892,11.700592,11.778473,11.908234,12.799988,0.0,0.032084577,0.032084577,0.04958521,250.0,11.700012,0.0,0.0,0.0,2003.7922,6.55728e-05,0.0,52.24704,249.99336,18.399637,30.000002,0.09656589,44.24051,252.84802,210.89886,0.0,52.24704,0.11375437,4.418657,49.47521,8.330017
8210,19932600.0,0.0,22.333435,19.684265,22.80832,23.248993,22.378357,22.557068,11.70047,11.742218,11.811584,12.799988,0.0,0.032084595,0.032084595,0.049585234,250.0,11.700012,0.0,0.0,0.0,2003.4218,6.557717e-05,0.0,52.247154,249.9935,18.449574,30.000002,0.09646762,44.170597,252.84874,210.89897,0.0,52.247154,0.11375443,4.419222,49.475315,8.330017
8211,19932660.0,0.0,22.325409,19.667175,22.805023,23.24289,22.377228,22.555725,11.700317,11.723145,11.760895,12.799988,0.0,0.032084603,0.032084603,0.04958525,250.0,11.700012,0.0,0.0,0.0,2002.952,6.5579785e-05,0.0,52.247257,249.99365,18.497646,30.000002,0.09637263,44.103294,252.84943,210.89906,0.0,52.247257,0.11375445,4.4198213,49.475418,8.330017
8212,19932720.0,0.0,22.3172,19.64981,22.801636,23.236816,22.376007,22.55429,11.700134,11.7126465,11.733154,12.799988,0.0,0.032084607,0.032084607,0.049585253,250.0,11.700012,0.0,0.0,0.0,2002.413,6.558032e-05,0.0,52.247356,249.99373,18.54681,30.000002,0.09627507,44.034466,252.8501,210.89911,0.0,52.247356,0.113754466,4.420507,49.475517,8.330017
8213,19932780.0,0.0,22.308838,19.632172,22.798218,23.230774,22.374817,22.552765,11.699982,11.706665,11.717407,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,2001.8306,6.557943e-05,0.0,52.24746,249.99379,18.595905,30.000002,0.09617728,43.965733,252.85078,210.89915,0.0,52.24746,0.11375448,4.4210863,49.47562,8.330017
8214,19932840.0,0.0,22.300446,19.614197,22.79483,23.224792,22.373596,22.551239,11.69986,11.703247,11.708527,12.799988,0.0,0.032084614,0.032084614,0.04958526,250.0,11.700012,0.0,0.0,0.0,2001.2087,6.557725e-05,0.0,52.24756,249.99382,18.645357,30.000002,0.09607837,43.8965,252.85147,210.89917,0.0,52.24756,0.11375449,4.421583,49.475723,8.330017
8215,19932900.0,0.0,22.292542,19.595947,22.791565,23.218811,22.372986,22.549683,11.699738,12.855591,11.704681,12.799988,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,2000.5643,6.5573535e-05,2.4894607,52.24765,249.99406,18.686253,30.000002,0.09599634,43.839245,252.8521,210.89934,0.0,52.24765,0.113754556,4.4220676,49.47581,8.330017
8216,19932960.0,0.0,22.284515,19.577393,22.788605,23.211761,22.375,22.547913,11.699646,12.43161,11.702423,12.799988,0.0,0.032084633,0.032084633,0.049585294,250.0,11.700012,0.0,0.0,0.0,1999.9076,6.556893e-05,0.0,52.247746,249.99411,18.732626,30.000002,0.095902935,43.774326,252.85275,210.89935,0.0,52.247746,0.113754556,4.4224644,49.475903,8.330017
8217,19933020.0,0.0,22.27652,19.558533,22.785706,23.204712,22.375488,22.548126,11.699554,12.099365,12.772949,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1999.2183,6.5563436e-05,0.0,52.24784,249.99417,18.77759,30.000002,0.09581207,43.711376,252.85338,210.8994,0.0,52.24784,0.11375456,4.4228053,49.475998,8.330017
8218,19933080.0,0.0,22.268463,19.539337,22.782806,23.197723,22.375153,22.54889,11.699493,11.917999,12.284058,12.799988,0.0,0.032084636,0.032084636,0.0495853,250.0,11.700012,0.0,0.0,0.0,1998.5074,6.555717e-05,0.0,52.24793,249.99422,18.8224,30.000002,0.09572118,43.648643,252.85402,210.89943,0.0,52.24793,0.11375458,4.423099,49.47609,8.330017
8219,19933140.0,0.0,22.259918,19.519836,22.77945,23.190796,22.374329,22.548492,11.699402,11.818176,12.017059,12.799988,0.0,0.032084633,0.032084633,0.049585298,250.0,11.700012,0.0,0.0,0.0,1997.7164,6.5549706e-05,0.0,52.248024,249.99423,18.867939,30.000002,0.095628485,43.584885,252.85466,210.89943,0.0,52.248024,0.11375458,4.4234724,49.47618,8.330017
8220,19933200.0,0.0,22.25116,19.5,22.775879,23.183868,22.373291,22.547455,11.69928,11.764008,11.872192,12.799988,0.0,0.03208464,0.03208464,0.04958531,250.0,11.700012,0.0,0.0,0.0,1996.8627,6.554072e-05,0.0,52.248116,249.99428,18.911488,30.000002,0.09553955,43.52392,252.85529,210.89946,0.0,52.248116,0.11375459,4.4239545,49.476276,8.330017
8221,19933260.0,0.0,22.241302,19.479858,22.771027,23.175354,22.371277,22.545197,11.699127,11.734375,11.793121,12.799988,0.0,0.03208464,0.03208464,0.049585305,250.0,11.700012,0.0,0.0,0.0,1995.8661,6.5529835e-05,0.0,52.248203,249.99431,18.955374,30.000002,0.0954496,43.462475,252.85591,210.89948,0.0,52.248203,0.11375459,4.424553,49.476364,8.330017
8222,19933320.0,0.0,22.231293,19.459473,22.766083,23.1669,22.369232,22.542725,11.698944,11.717926,11.749359,12.799988,0.0,0.032084648,0.032084648,0.049585316,250.0,11.700012,0.0,0.0,0.0,1994.7917,6.5516666e-05,0.0,52.2483,249.99435,18.998062,30.000002,0.09536185,43.40271,252.85652,210.8995,0.0,52.2483,0.113754615,4.425286,49.47645,8.330017
8223,19933380.0,0.0,22.221222,19.438812,22.761078,23.158478,22.367126,22.540161,11.6987915,11.709106,11.726013,12.799988,0.0,0.03208465,0.03208465,0.049585324,250.0,11.700012,0.0,0.0,0.0,1993.6743,6.550182e-05,0.0,52.248383,249.99438,19.040499,30.000002,0.09527432,43.343304,252.85715,210.89954,0.0,52.248383,0.113754615,4.4259405,49.476543,8.330017
8224,19933440.0,0.0,22.211212,19.417877,22.756104,23.150116,22.36499,22.537567,11.698669,11.704376,11.713562,12.799988,0.0,0.03208465,0.03208465,0.04958533,250.0,11.700012,0.0,0.0,0.0,1992.5253,6.5485605e-05,0.0,52.248466,249.99449,19.080582,30.000002,0.0951914,43.28719,252.85774,210.8996,0.0,52.248466,0.11375464,4.4264717,49.476624,8.330017
8225,19933500.0,0.0,22.200928,19.396729,22.75113,23.141785,22.362885,22.534943,11.698547,11.701599,11.70636,12.799988,0.0,0.03208465,0.03208465,0.04958532,250.0,11.700012,0.0,0.0,0.0,1991.3354,6.546829e-05,0.0,52.248554,249.99446,19.124195,30.000002,0.09510086,43.226128,252.85835,210.89957,0.0,52.248554,0.113754615,4.4269204,49.47671,8.330017
8226,19933560.0,0.0,22.19107,19.375305,22.746216,23.13263,22.362549,22.532166,11.698456,12.819702,11.70285,12.799988,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1990.1306,6.5449785e-05,0.0,52.248634,249.99463,19.160416,30.000002,0.0950255,43.17542,252.85893,210.89969,0.0,52.248634,0.11375469,4.427326,49.47679,8.330017
8227,19933620.0,0.0,22.181183,19.353638,22.741669,23.123535,22.363129,22.529358,11.698364,12.306885,11.700836,12.799988,0.0,0.032084666,0.032084666,0.049585354,250.0,11.700012,0.0,0.0,0.0,1988.9274,6.543073e-05,0.0,52.24872,249.99466,19.200758,30.000002,0.09494127,43.11894,252.85951,210.8997,0.0,52.24872,0.113754675,4.4276037,49.47687,8.330017
8228,19933680.0,0.0,22.171692,19.331757,22.737549,23.114471,22.362457,22.529541,11.698334,12.031067,12.586243,12.799988,0.0,0.03208467,0.03208467,0.049585357,250.0,11.700012,0.0,0.0,0.0,1987.7346,6.541119e-05,0.0,52.248795,249.99472,19.239395,30.000002,0.094860375,43.064846,252.86009,210.89975,0.0,52.248795,0.113754705,4.42781,49.47695,8.330017
8229,19933740.0,0.0,22.161804,19.309631,22.733063,23.105469,22.361053,22.52887,11.698273,11.879913,12.182953,12.799988,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1986.5017,6.5391265e-05,0.0,52.24887,249.99474,19.278786,30.000002,0.094777666,43.0097,252.86067,210.89975,0.0,52.24887,0.113754705,4.4279633,49.47703,8.330017
8230,19933800.0,0.0,22.15158,19.287292,22.728241,23.096527,22.359314,22.527222,11.698212,11.797089,11.961945,12.799988,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1985.206,6.537031e-05,0.0,52.248955,249.99477,19.317554,30.000002,0.09469602,42.95542,252.86125,210.89978,0.0,52.248955,0.113754705,4.428255,49.477108,8.330017
8231,19933860.0,0.0,22.139954,19.26471,22.72174,23.085571,22.356201,22.523834,11.69809,11.751862,11.84137,12.799988,0.0,0.03208467,0.03208467,0.04958536,250.0,11.700012,0.0,0.0,0.0,1983.7491,6.534769e-05,0.0,52.24903,249.9948,19.355898,30.000002,0.09461505,42.901745,252.86182,210.89978,0.0,52.24903,0.113754705,4.4287333,49.47719,8.330017
8232,19933920.0,0.0,22.128113,19.241943,22.715057,23.074707,22.352966,22.520172,11.6979065,11.726807,11.774658,12.799988,0.0,0.032084677,0.032084677,0.049585372,250.0,11.700012,0.0,0.0,0.0,1982.2068,6.5322725e-05,0.0,52.24911,249.99484,19.39331,30.000002,0.094535835,42.849365,252.86238,210.89983,0.0,52.24911,0.11375473,4.4294367,49.477264,8.330017
8233,19933980.0,0.0,22.116333,19.218964,22.708313,23.063873,22.3497,22.516327,11.697754,11.713593,11.739624,12.799988,0.0,0.03208468,0.03208468,0.04958538,250.0,11.700012,0.0,0.0,0.0,1980.6265,6.5296044e-05,0.0,52.24918,249.99492,19.429249,30.000002,0.09445954,42.799053,252.86293,210.89987,0.0,52.24918,0.11375474,4.4300885,49.47734,8.330017
8234,19934040.0,0.0,22.10437,19.19577,22.7016,23.0531,22.346405,22.512451,11.697632,11.706207,11.720154,12.799988,0.0,0.032084685,0.032084685,0.049585383,250.0,11.700012,0.0,0.0,0.0,1979.0112,6.5268185e-05,0.0,52.24926,249.99493,19.466309,30.000002,0.094380654,42.747166,252.8635,210.89989,0.0,52.24926,0.11375475,4.4305873,49.477413,8.330017
8235,19934100.0,0.0,22.092438,19.172363,22.694885,23.042389,22.34311,22.508514,11.69754,11.702209,11.709656,12.799988,0.0,0.03208469,0.03208469,0.04958539,250.0,11.700012,0.0,0.0,0.0,1977.3738,6.5239365e-05,0.0,52.24933,249.995,19.502113,30.000002,0.09430425,42.69704,252.86404,210.89992,0.0,52.24933,0.113754764,4.4309754,49.47749,8.330017
8236,19934160.0,0.0,22.080322,19.148804,22.687775,23.030945,22.3396,22.504364,11.697449,11.700195,11.704498,12.799988,0.0,0.032084696,0.032084696,0.04958541,250.0,11.700012,0.0,0.0,0.0,1975.6812,6.520928e-05,0.0,52.249397,249.99512,19.53485,30.000002,0.09423423,42.65121,252.86456,210.90001,0.0,52.249397,0.1137548,4.431356,49.477554,8.330017
8237,19934220.0,0.0,22.068634,19.12503,22.681427,23.019531,22.33905,22.500214,11.697357,12.621307,11.701416,12.799988,0.0,0.032084696,0.032084696,0.049585406,250.0,11.700012,0.0,0.0,0.0,1974.0061,6.5178305e-05,0.0,52.249466,249.99515,19.569946,30.000002,0.094158955,42.602077,252.8651,210.90002,0.0,52.249466,0.1137548,4.4317045,49.477623,8.330017
8238,19934280.0,0.0,22.056946,19.101074,22.67508,23.008179,22.33786,22.496643,11.697327,12.201508,12.83136,12.799988,0.0,0.0320847,0.0320847,0.049585413,250.0,11.700012,0.0,0.0,0.0,1972.3364,6.514742e-05,0.0,52.24954,249.9952,19.604202,30.000002,0.09408532,42.55412,252.86563,210.90005,3.7332554,52.24954,0.11375482,4.4318337,49.47769,8.330017
8239,19934340.0,0.0,22.045685,19.076935,22.669312,22.996918,22.335632,22.495667,11.697296,11.9729,12.4348755,12.800018,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1970.692,6.511622e-05,0.0,52.249603,249.99522,19.638481,30.000002,0.09401143,42.506126,252.86615,210.90007,0.0,52.249603,0.11375482,4.4319477,49.47776,8.330017
8240,19934400.0,0.0,22.033905,19.052643,22.662964,22.985687,22.332825,22.493286,11.697266,11.847382,12.098999,12.800018,0.0,0.032084703,0.032084703,0.049585413,250.0,11.700012,0.0,0.0,0.0,1968.993,6.508467e-05,0.0,52.249672,249.99525,19.672318,30.000002,0.09393834,42.458755,252.86667,210.90009,0.0,52.249672,0.11375482,4.432067,49.47783,8.330017
8241,19934460.0,0.0,22.021484,19.028168,22.655914,22.973755,22.329498,22.489868,11.697205,11.778748,11.915344,12.799988,0.0,0.0320847,0.0320847,0.04958541,250.0,11.700012,0.0,0.0,0.0,1967.2085,6.5052016e-05,0.0,52.24974,249.99527,19.706327,30.000002,0.0938647,42.411144,252.86719,210.90009,0.0,52.24974,0.11375482,4.4323597,49.477898,8.330017
8242,19934520.0,0.0,22.008972,19.00354,22.648682,22.961914,22.32602,22.486023,11.6970825,11.741516,11.815857,12.799988,0.0,0.032084707,0.032084707,0.04958542,250.0,11.700012,0.0,0.0,0.0,1965.3752,6.5017986e-05,0.0,52.249805,249.99533,19.738268,30.000002,0.09379539,42.36643,252.86769,210.90013,0.0,52.249805,0.11375484,4.4327803,49.477962,8.330017
8243,19934580.0,0.0,21.996307,18.97876,22.641388,22.950104,22.322449,22.481964,11.696991,11.720856,11.76062,12.799988,0.0,0.032084707,0.032084707,0.049585428,250.0,11.700012,0.0,0.0,0.0,1963.5061,6.4982916e-05,0.0,52.249874,249.99536,19.77113,30.000002,0.09372392,42.32042,252.86821,210.90016,0.0,52.249874,0.11375484,4.43317,49.478027,8.330017
8244,19934640.0,0.0,21.983673,18.953827,22.634094,22.938385,22.318848,22.477783,11.696899,11.709747,11.731018,12.799988,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,1961.616,6.4946995e-05,0.0,52.24993,249.9954,19.802856,30.000002,0.09365477,42.276,252.86871,210.90019,0.0,52.24993,0.11375485,4.433499,49.47809,8.330017
8245,19934700.0,0.0,21.971039,18.928741,22.6268,22.926697,22.315216,22.473541,11.696838,11.703857,11.715424,12.799988,0.0,0.03208471,0.03208471,0.04958543,250.0,11.700012,0.0,0.0,0.0,1959.7067,6.4910295e-05,0.0,52.249992,249.99547,19.83391,30.000002,0.09358692,42.232525,252.8692,210.90022,0.0,52.249992,0.11375486,4.433791,49.47815,8.330017
8246,19934760.0,0.0,21.95816,18.903503,22.61911,22.914398,22.311432,22.469055,11.696777,11.700867,11.70755,12.799988,0.0,0.032084722,0.032084722,0.04958545,250.0,11.700012,0.0,0.0,0.0,1957.7502,6.4872635e-05,0.0,52.250053,249.99559,19.862669,30.000002,0.093523994,42.19226,252.86967,210.9003,0.0,52.250053,0.1137549,4.434079,49.47821,8.330017
8247,19934820.0,0.0,21.945312,18.878143,22.61148,22.90216,22.307953,22.46457,11.696686,12.500641,11.703308,12.799988,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,1955.77,6.4834e-05,19.891071,52.25011,249.99564,19.892252,30.000002,0.0934591,42.15085,252.87015,210.90033,0.0,52.25011,0.1137549,4.434359,49.478268,8.330017
8248,19934880.0,0.0,21.932983,18.852661,22.604828,22.889954,22.307678,22.460083,11.696655,12.478088,11.700317,12.799988,0.0,0.032084722,0.032084722,0.049585447,250.0,11.700012,0.0,0.0,0.0,1953.8422,6.47954e-05,0.0,52.25017,249.99564,19.923664,30.000002,0.09339006,42.10687,252.87064,210.90031,0.0,52.25017,0.11375489,4.434522,49.47833,8.330017
8249,19934940.0,0.0,21.920807,18.827057,22.598206,22.877808,22.305847,22.457367,11.696655,12.123444,12.825623,12.800018,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,1951.9227,6.475685e-05,0.0,52.25023,249.9957,19.952873,30.000002,0.09332574,42.06598,252.87111,210.90036,0.0,52.25023,0.11375491,4.434568,49.478386,8.330017
8250,19935000.0,0.0,21.908691,18.80133,22.591705,22.865753,22.303131,22.455566,11.696655,11.929718,12.309265,12.800018,0.0,0.032084726,0.032084726,0.049585458,250.0,11.700012,0.0,0.0,0.0,1950.0117,6.471833e-05,0.0,52.25029,249.99573,19.982513,30.000002,0.09326034,42.024483,252.87158,210.90038,0.0,52.25029,0.11375491,4.434577,49.478443,8.330017
8251,19935060.0,0.0,21.895966,18.775482,22.584503,22.853333,22.299744,22.452393,11.696625,11.82373,12.030731,12.800018,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1948.0304,6.467928e-05,0.0,52.25035,249.99576,20.011515,30.000002,0.09319622,41.98388,252.87204,210.9004,0.0,52.25035,0.11375491,4.4346957,49.4785,8.330017
8252,19935120.0,0.0,21.882965,18.749512,22.577026,22.841003,22.296112,22.448608,11.696533,11.764832,11.875946,12.799988,0.0,0.032084726,0.032084726,0.04958546,250.0,11.700012,0.0,0.0,0.0,1945.9963,6.463919e-05,0.0,52.250404,249.99577,20.040985,30.000002,0.09313093,41.94262,252.87251,210.9004,0.0,52.250404,0.11375491,4.434978,49.47856,8.330017
8253,19935180.0,0.0,21.869934,18.72345,22.569458,22.828735,22.292328,22.444489,11.696472,11.732941,11.792175,12.799988,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,1943.9348,6.459821e-05,0.0,52.25046,249.99582,20.068962,30.000002,0.093068846,41.903454,252.87297,210.90044,0.0,52.25046,0.113754936,4.435286,49.478615,8.330017
8254,19935240.0,0.0,21.856873,18.697296,22.561829,22.816528,22.288483,22.440125,11.696411,11.716248,11.748413,12.799988,0.0,0.032084733,0.032084733,0.04958547,250.0,11.700012,0.0,0.0,0.0,1941.852,6.455645e-05,0.0,52.250515,249.99588,20.096472,30.000002,0.09300768,41.864937,252.87341,210.90047,0.0,52.250515,0.113754936,4.4355707,49.47867,8.330017
8255,19935300.0,0.0,21.84375,18.671051,22.5542,22.804382,22.284607,22.4357,11.69635,11.707001,11.724213,12.799988,0.0,0.032084737,0.032084737,0.049585477,250.0,11.700012,0.0,0.0,0.0,1939.7478,6.451406e-05,0.0,52.25057,249.99593,20.123974,30.000002,0.09294643,41.82644,252.87387,210.9005,0.0,52.25057,0.11375495,4.435817,49.47872,8.330017
8256,19935360.0,0.0,21.830627,18.644714,22.546387,22.791992,22.280579,22.431122,11.696289,11.702484,11.712402,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1937.6244,6.4470965e-05,0.0,52.250618,249.99603,20.148945,30.000002,0.092890725,41.791477,252.8743,210.90057,0.0,52.250618,0.11375497,4.4360356,49.47877,8.330017
8257,19935420.0,0.0,21.817383,18.618317,22.538574,22.779694,22.27655,22.426544,11.696228,11.699829,11.705566,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1935.478,6.442728e-05,0.0,52.250664,249.99608,20.175423,30.000002,0.092831545,41.754406,252.87473,210.90059,0.0,52.250664,0.11375497,4.436249,49.478825,8.330017
8258,19935480.0,0.0,21.804413,18.591797,22.531189,22.767456,22.274048,22.421967,11.6961975,12.884033,11.701599,12.799988,0.0,0.032084744,0.032084744,0.049585488,250.0,11.700012,0.0,0.0,0.0,1933.3419,6.438315e-05,0.0,52.250717,249.99611,20.201775,30.000002,0.092772536,41.717514,252.87515,210.9006,0.0,52.250717,0.11375497,4.4364276,49.478874,8.330017
8259,19935540.0,0.0,21.79187,18.565247,22.524292,22.755249,22.27301,22.417389,11.6961975,12.343414,11.699127,12.800018,0.0,0.032084744,0.032084744,0.04958549,250.0,11.700012,0.0,0.0,0.0,1931.2568,6.433936e-05,0.0,52.250774,249.99612,20.228027,30.000002,0.09271366,41.680763,252.87558,210.90062,0.0,52.250774,0.11375499,4.4364343,49.478924,8.330017
8260,19935600.0,0.0,21.779663,18.538605,22.517792,22.743134,22.2706,22.415558,11.6961975,12.050201,12.629669,12.800018,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1929.1948,6.42957e-05,0.0,52.25082,249.99617,20.253185,30.000002,0.092657164,41.645542,252.87599,210.90065,0.0,52.25082,0.113755,4.4364023,49.478973,8.330017
8261,19935660.0,0.0,21.767029,18.511902,22.510864,22.730804,22.267303,22.413147,11.6961975,11.889252,12.205078,12.800018,0.0,0.03208475,0.03208475,0.0495855,250.0,11.700012,0.0,0.0,0.0,1927.1055,6.425221e-05,0.0,52.25087,249.9962,20.278898,30.000002,0.092599295,41.609543,252.87642,210.90067,0.0,52.25087,0.113755,4.4363523,49.479023,8.330017
8262,19935720.0,0.0,21.75409,18.485168,22.50351,22.718536,22.263641,22.409729,11.696167,11.801666,11.974243,12.800018,0.0,0.032084752,0.032084752,0.049585503,250.0,11.700012,0.0,0.0,0.0,1924.9669,6.4208085e-05,0.0,52.250916,249.99623,20.303818,30.000002,0.09254314,41.574657,252.87683,210.9007,0.0,52.250916,0.113755,4.436483,49.47907,8.330017
8263,19935780.0,0.0,21.740997,18.458344,22.496002,22.70633,22.259735,22.405762,11.696106,11.7534485,11.847137,12.799988,0.0,0.032084752,0.032084752,0.0495855,250.0,11.700012,0.0,0.0,0.0,1922.7935,6.416319e-05,0.0,52.250965,249.99626,20.328918,30.000002,0.09248647,41.539513,252.87723,210.9007,0.0,52.250965,0.113755,4.4367056,49.47912,8.330017
8264,19935840.0,0.0,21.727814,18.431488,22.488373,22.694183,22.255768,22.40152,11.696045,11.726746,11.776855,12.799988,0.0,0.032084756,0.032084756,0.049585506,250.0,11.700012,0.0,0.0,0.0,1920.5979,6.4117645e-05,0.0,52.25101,249.99629,20.35318,30.000002,0.092431635,41.505547,252.87764,210.90073,0.0,52.25101,0.11375501,4.4369316,49.479164,8.330017
8265,19935900.0,0.0,21.7146,18.404602,22.480743,22.682098,22.251709,22.397125,11.696014,11.712555,11.739502,12.799988,0.0,0.032084756,0.032084756,0.04958551,250.0,11.700012,0.0,0.0,0.0,1918.3877,6.4071566e-05,0.0,52.25106,249.99634,20.377298,30.000002,0.09237702,41.471783,252.87804,210.90076,0.0,52.25106,0.113755025,4.437134,49.479214,8.330017
8266,19935960.0,0.0,21.701355,18.377686,22.47293,22.6698,22.247528,22.392609,11.695953,11.704987,11.7196045,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1916.1595,6.402499e-05,0.0,52.2511,249.9964,20.400341,30.000002,0.09232476,41.43952,252.87843,210.90079,0.0,52.2511,0.113755025,4.437318,49.479256,8.330017
8267,19936020.0,0.0,21.687958,18.350739,22.465118,22.657593,22.243347,22.388031,11.695923,11.700684,11.7083435,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1913.9094,6.39779e-05,0.0,52.25115,249.99641,20.424248,30.000002,0.09227048,41.40605,252.87883,210.9008,0.0,52.25115,0.11375504,4.4375005,49.4793,8.330017
8268,19936080.0,0.0,21.67456,18.323761,22.457367,22.645416,22.239166,22.383453,11.695892,11.698242,11.701965,12.799988,0.0,0.03208476,0.03208476,0.049585514,250.0,11.700012,0.0,0.0,0.0,1911.6519,6.393043e-05,0.0,52.251198,249.99641,20.448442,30.000002,0.09221545,41.37218,252.87923,210.9008,0.0,52.251198,0.113755025,4.4376554,49.479347,8.330017
8269,19936140.0,0.0,21.66211,18.296753,22.450287,22.633331,22.23761,22.378876,11.695862,12.68158,11.699219,12.800018,0.0,0.032084767,0.032084767,0.049585532,250.0,11.700012,0.0,0.0,0.0,1909.4575,6.388278e-05,0.0,52.251232,249.99657,20.467941,30.000002,0.092171066,41.34488,252.8796,210.9009,0.0,52.251232,0.11375508,4.437747,49.479385,8.330017
8270,19936200.0,0.0,21.649475,18.269745,22.443329,22.621277,22.2359,22.374542,11.695892,12.233124,12.400787,12.800018,0.0,0.03208477,0.03208477,0.049585536,250.0,11.700012,0.0,0.0,0.0,1907.2748,6.3835665e-05,0.0,52.251274,249.99661,20.49001,30.000002,0.092120744,41.313984,252.87996,210.90092,24.631308,52.251274,0.11375508,4.437652,49.479427,8.330017
8271,19936260.0,0.0,21.637207,18.242737,22.436829,22.609009,22.23294,22.373322,11.695892,11.991699,12.485779,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1905.1254,6.3788815e-05,0.0,52.251316,249.99663,20.51225,30.000002,0.092069946,41.28285,252.88033,210.90092,0.0,52.251316,0.11375506,4.4375615,49.47947,8.330017
8272,19936320.0,0.0,21.624512,18.215698,22.42978,22.596802,22.2294,22.370636,11.695923,11.857208,12.126648,12.800018,0.0,0.03208477,0.03208477,0.049585532,250.0,11.700012,0.0,0.0,0.0,1902.9375,6.374201e-05,0.0,52.251358,249.99666,20.534082,30.000002,0.09202003,41.25228,252.88069,210.90094,0.0,52.251358,0.11375508,4.4375153,49.47951,8.330017
8273,19936380.0,0.0,21.611511,18.18866,22.422424,22.584686,22.225555,22.367096,11.695892,11.784088,11.9313965,12.800018,0.0,0.032084767,0.032084767,0.04958553,250.0,11.700012,0.0,0.0,0.0,1900.7097,6.369468e-05,0.0,52.2514,249.99666,20.556301,30.000002,0.09196914,41.22118,252.88106,210.90094,0.0,52.2514,0.11375506,4.4376206,49.479553,8.330017
8274,19936440.0,0.0,21.59845,18.161652,22.414886,22.572601,22.221497,22.363098,11.695831,11.744415,11.82547,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1898.4604,6.364679e-05,0.0,52.251442,249.99672,20.57713,30.000002,0.0919214,41.19202,252.88142,210.90099,0.0,52.251442,0.113755085,4.4377913,49.479595,8.330017
8275,19936500.0,0.0,21.585358,18.134644,22.407318,22.560577,22.217407,22.358887,11.695801,11.7221985,11.766205,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1896.2001,6.359845e-05,0.0,52.251476,249.99675,20.59789,30.000002,0.09187373,41.162952,252.88177,210.901,0.0,52.251476,0.113755085,4.437952,49.47963,8.330017
8276,19936560.0,0.0,21.572144,18.107666,22.399536,22.54834,22.213135,22.354492,11.69577,11.710144,11.734009,12.800018,0.0,0.032084774,0.032084774,0.04958554,250.0,11.700012,0.0,0.0,0.0,1893.917,6.354968e-05,0.0,52.25152,249.9968,20.618277,30.000002,0.09182687,41.134415,252.88213,210.90102,0.0,52.25152,0.113755085,4.4381046,49.479668,8.330017
8277,19936620.0,0.0,21.558868,18.080719,22.391785,22.536163,22.208893,22.350067,11.69574,11.70343,11.716217,12.800018,0.0,0.032084778,0.032084778,0.049585544,250.0,11.700012,0.0,0.0,0.0,1891.6213,6.35005e-05,0.0,52.25156,249.99683,20.638638,30.000002,0.09178002,41.105907,252.88248,210.90105,0.0,52.25156,0.1137551,4.438254,49.47971,8.330017
8278,19936680.0,0.0,21.545807,18.053772,22.384033,22.524048,22.20462,22.345581,11.695709,11.700165,11.70755,12.800018,0.0,0.03208478,0.03208478,0.04958556,250.0,11.700012,0.0,0.0,0.0,1889.3334,6.3451014e-05,0.0,52.25159,249.99692,20.65707,30.000002,0.09173757,41.0801,252.88281,210.90111,0.0,52.25159,0.11375512,4.438362,49.479744,8.330017
8279,19936740.0,0.0,21.532684,18.026855,22.376343,22.512024,22.200378,22.341095,11.695679,11.777405,11.703033,12.800018,0.0,0.032084785,0.032084785,0.049585562,250.0,11.700012,0.0,0.0,0.0,1887.0383,6.340134e-05,52.712196,52.251625,249.99698,20.67582,30.000002,0.09169435,41.053852,252.88313,210.90114,0.0,52.251625,0.11375514,4.438434,49.47978,8.330017
8280,19936800.0,0.0,21.520294,18.0,22.369598,22.50003,22.199646,22.33664,11.695709,12.513367,11.699707,12.800018,0.0,0.03208478,0.03208478,0.049585555,250.0,11.700012,0.0,0.0,0.0,1884.8131,6.335194e-05,0.0,52.251667,249.99696,20.69627,30.000002,0.09164708,41.025223,252.88347,210.90112,0.0,52.251667,0.11375512,4.4384217,49.47982,8.330017
8281,19936860.0,0.0,21.50299,17.972809,22.356781,22.481445,22.19107,22.32727,11.693268,12.1423645,12.893799,12.799896,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1878.9231,6.326726e-05,0.0,52.2517,249.99701,20.715246,30.000002,0.091603205,40.998653,252.8838,210.90115,0.0,52.2517,0.11375512,4.446155,49.479855,8.330017
8282,19936920.0,0.0,21.485443,17.944946,22.343872,22.462982,22.18158,22.319397,11.686279,11.936859,12.346771,12.799591,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1870.1011,6.3069536e-05,0.0,52.25174,249.99702,20.734344,30.000002,0.091559,40.97192,252.88412,210.90117,0.0,52.25174,0.11375512,4.4752502,49.47989,8.330017
8283,19936980.0,0.0,21.467377,17.916412,22.330475,22.44461,22.1716,22.310242,11.681366,11.8220825,12.046356,12.799591,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1860.6599,6.282537e-05,0.0,52.251774,249.99704,20.75345,30.000002,0.09151472,40.945168,252.88445,210.90117,0.0,52.251774,0.11375514,4.4960318,49.479927,8.330017
8284,19937040.0,0.0,21.449066,17.887268,22.316864,22.42633,22.161377,22.300385,11.678406,11.756989,11.878784,12.799713,0.0,0.032084785,0.032084785,0.04958556,250.0,11.700012,0.0,0.0,0.0,1851.042,6.255997e-05,0.0,52.251804,249.99707,20.77205,30.000002,0.09147157,40.919132,252.88477,210.90118,0.0,52.251804,0.11375512,4.508133,49.479958,8.330017
8285,19937100.0,0.0,21.430542,17.857544,22.303131,22.408173,22.151001,22.290192,11.676727,11.720062,11.785187,12.799805,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1841.3925,6.2283645e-05,0.0,52.25184,249.9971,20.790192,30.000002,0.091429435,40.89373,252.88509,210.90121,0.0,52.25184,0.11375515,4.5148883,49.479996,8.330017
8286,19937160.0,0.0,21.412048,17.82724,22.28955,22.390076,22.140839,22.280151,11.675903,11.700043,11.735382,12.799896,0.0,0.03208479,0.03208479,0.049585566,250.0,11.700012,0.0,0.0,0.0,1831.817,6.200257e-05,0.0,52.251877,249.99715,20.807894,30.000002,0.09138828,40.86895,252.88539,210.90123,0.0,52.251877,0.11375515,4.5180783,49.480026,8.330017
8287,19937220.0,0.0,21.393494,17.796448,22.27597,22.3721,22.130646,22.27002,11.675537,11.688904,11.708099,12.799957,0.0,0.03208479,0.03208479,0.04958557,250.0,11.700012,0.0,0.0,0.0,1822.6399,6.1719795e-05,0.0,52.251904,249.99718,20.825464,30.000002,0.09134739,40.844353,252.88571,210.90126,0.0,52.251904,0.11375515,4.519491,49.48006,8.330017
8288,19937280.0,0.0,21.374756,17.765106,22.262451,22.354218,22.120453,22.259857,11.674622,11.682312,11.692383,12.799957,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1814.1237,6.142346e-05,0.0,52.25194,249.9972,20.843388,30.000002,0.09130563,40.819256,252.88602,210.90126,0.0,52.25194,0.11375515,4.522735,49.48009,8.330017
8289,19937340.0,0.0,21.356018,17.733337,22.248962,22.336426,22.11029,22.249664,11.673584,11.678192,11.683136,12.799927,0.0,0.032084793,0.032084793,0.04958557,250.0,11.700012,0.0,0.0,0.0,1805.6111,6.111398e-05,0.0,52.251972,249.99721,20.861406,30.000002,0.09126361,40.79403,252.88632,210.90126,0.0,52.251972,0.11375515,4.5270276,49.480125,8.330017
8290,19937400.0,0.0,21.337708,17.70111,22.235779,22.318756,22.10138,22.239502,11.673004,12.954437,11.678741,12.799957,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1797.2147,6.0799845e-05,0.0,52.252,249.99733,20.875935,30.000002,0.09122971,40.773693,252.88661,210.90135,0.0,52.252,0.11375519,4.5296836,49.480152,8.330017
8291,19937460.0,0.0,21.319183,17.668457,22.222717,22.30017,22.093994,22.229004,11.673035,12.379913,11.676147,12.799988,0.0,0.0320848,0.0320848,0.04958558,250.0,11.700012,0.0,0.0,0.0,1788.942,6.0490434e-05,0.0,52.25203,249.99736,20.892738,30.000002,0.09119044,40.750168,252.8869,210.90135,0.0,52.25203,0.11375519,4.5295973,49.480183,8.330017
8292,19937520.0,0.0,21.300812,17.635468,22.20987,22.281708,22.085144,22.220978,11.673279,12.05957,12.688812,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1780.8048,6.0185557e-05,0.0,52.25206,249.99739,20.909065,30.000002,0.09115226,40.72731,252.88718,210.90138,0.0,52.25206,0.11375519,4.528512,49.480213,8.330017
8293,19937580.0,0.0,21.282227,17.602112,22.1969,22.263336,22.075531,22.212921,11.673706,11.884094,12.226288,12.800018,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1772.8114,5.988663e-05,0.0,52.25209,249.9974,20.925547,30.000002,0.091113664,40.704235,252.88747,210.90138,0.0,52.25209,0.11375519,4.526764,49.480244,8.330017
8294,19937640.0,0.0,21.263306,17.56842,22.183563,22.245056,22.065521,22.203766,11.674225,11.788696,11.975464,12.800049,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1764.9276,5.959389e-05,0.0,52.25212,249.99744,20.941492,30.000002,0.09107631,40.68191,252.88776,210.9014,0.0,52.25212,0.11375519,4.5247316,49.480274,8.330017
8295,19937700.0,0.0,21.24414,17.534454,22.170013,22.226868,22.055298,22.194061,11.674744,11.737335,11.840088,12.800049,0.0,0.0320848,0.0320848,0.049585585,250.0,11.700012,0.0,0.0,0.0,1757.1622,5.93075e-05,0.0,52.25215,249.99744,20.957872,30.000002,0.09103788,40.658978,252.88803,210.9014,0.0,52.25215,0.11375519,4.5225673,49.480305,8.330017
8296,19937760.0,0.0,21.225067,17.500244,22.156555,22.20871,22.045166,22.18454,11.6753235,11.708862,11.764648,12.800049,0.0,0.0320848,0.0320848,0.04958559,250.0,11.700012,0.0,0.0,0.0,1749.5493,5.9027752e-05,0.0,52.25218,249.99748,20.973257,30.000002,0.091001764,40.637444,252.8883,210.90143,0.0,52.25218,0.11375519,4.520296,49.48033,8.330017
8297,19937820.0,0.0,21.205872,17.46579,22.143066,22.190674,22.034973,22.174835,11.675903,11.69339,11.723236,12.800049,0.0,0.032084804,0.032084804,0.049585592,250.0,11.700012,0.0,0.0,0.0,1742.0754,5.875478e-05,0.0,52.25221,249.99751,20.988625,30.000002,0.09096566,40.615925,252.88858,210.90144,0.0,52.25221,0.1137552,4.517954,49.480362,8.330017
8298,19937880.0,0.0,21.186707,17.431152,22.129608,22.172699,22.02478,22.16507,11.676483,11.685425,11.701477,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1734.7461,5.8488582e-05,0.0,52.25224,249.99753,21.003918,30.000002,0.09092969,40.594517,252.88885,210.90146,0.0,52.25224,0.1137552,4.5155835,49.48039,8.330017
8299,19937940.0,0.0,21.167572,17.396362,22.11618,22.154846,22.014587,22.155273,11.677063,11.681488,11.690186,12.800049,0.0,0.032084804,0.032084804,0.049585596,250.0,11.700012,0.0,0.0,0.0,1727.5637,5.8229023e-05,0.0,52.252262,249.99757,21.018515,30.000002,0.09089533,40.57408,252.88911,210.90149,0.0,52.252262,0.11375521,4.513238,49.480415,8.330017
8300,19938000.0,0.0,21.148315,17.36142,22.102814,22.137054,22.004456,22.145508,11.677643,11.679443,11.683929,12.800049,0.0,0.0320848,0.0320848,0.049585592,250.0,11.700012,0.0,0.0,0.0,1720.5072,5.7975973e-05,0.0,52.252293,249.99756,21.034393,30.000002,0.090857916,40.551846,252.88937,210.90147,0.0,52.252293,0.1137552,4.5109286,49.480446,8.330017
8301,19938060.0,0.0,21.129974,17.326355,22.090271,22.119263,21.996857,22.136353,11.678223,12.746765,11.681244,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1713.6658,5.7729616e-05,0.0,52.252316,249.99767,21.046951,30.000002,0.09082832,40.534267,252.88963,210.90155,0.0,52.252316,0.113755226,4.508637,49.48047,8.330017
8302,19938120.0,0.0,21.111633,17.29123,22.077972,22.101593,21.989624,22.127197,11.6788025,12.259735,11.710388,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1706.987,5.749014e-05,0.0,52.252342,249.99768,21.061474,30.000002,0.09079406,40.513935,252.88988,210.90155,55.446796,52.252342,0.113755226,4.506226,49.48049,8.330017
8303,19938180.0,0.0,21.093811,17.256073,22.066254,22.083984,21.981232,22.12143,11.679382,11.996613,12.516113,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1700.4869,5.7257257e-05,0.0,52.252365,249.99773,21.07533,30.000002,0.09076133,40.494537,252.89014,210.90157,0.0,52.252365,0.113755226,4.5038767,49.48052,8.330017
8304,19938240.0,0.0,21.075562,17.220886,22.054108,22.066467,21.972198,22.114319,11.679962,11.852936,12.137054,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1694.0865,5.70307e-05,0.0,52.252396,249.99773,21.089653,30.000002,0.09072748,40.474487,252.89038,210.90157,0.0,52.252396,0.113755226,4.5016093,49.48054,8.330017
8305,19938300.0,0.0,21.057098,17.18573,22.041626,22.049072,21.96283,22.106323,11.68045,11.773987,11.928253,12.800049,0.0,0.03208481,0.03208481,0.049585603,250.0,11.700012,0.0,0.0,0.0,1687.7742,5.6809597e-05,0.0,52.25242,249.99774,21.103596,30.000002,0.0906945,40.454967,252.89062,210.90158,0.0,52.25242,0.113755226,4.4995728,49.480568,8.330017
8306,19938360.0,0.0,21.038635,17.150604,22.029114,22.031555,21.95343,22.09842,11.680939,11.731354,11.815094,12.800049,0.0,0.03208481,0.03208481,0.049585607,250.0,11.700012,0.0,0.0,0.0,1681.568,5.659368e-05,0.0,52.25244,249.99777,21.117043,30.000002,0.09066267,40.43614,252.89087,210.9016,0.0,52.25244,0.11375523,4.49768,49.480595,8.330017
8307,19938420.0,0.0,21.020111,17.11557,22.016571,22.01416,21.94394,22.090271,11.6813965,11.708008,11.752777,12.800049,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1675.466,5.6382873e-05,0.0,52.252464,249.9978,21.13047,30.000002,0.090630874,40.41734,252.89111,210.90161,0.0,52.252464,0.11375523,4.495851,49.480618,8.330017
8308,19938480.0,0.0,21.001678,17.080627,22.003998,21.996857,21.934418,22.082,11.681824,11.695953,11.720245,12.800049,0.0,0.032084815,0.032084815,0.04958561,250.0,11.700012,0.0,0.0,0.0,1669.4768,5.617706e-05,0.0,52.25249,249.99783,21.143501,30.000002,0.09059998,40.399097,252.89134,210.90163,0.0,52.25249,0.11375523,4.494075,49.48064,8.330017
8309,19938540.0,0.0,20.983246,17.045837,21.991455,21.979614,21.924927,22.0737,11.682251,11.689484,11.702484,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1663.5906,5.59761e-05,0.0,52.252514,249.99786,21.15655,30.000002,0.09056903,40.38083,252.89159,210.90166,0.0,52.252514,0.11375525,4.492345,49.480663,8.330017
8310,19938600.0,0.0,20.964905,17.0112,21.978973,21.962494,21.915405,22.065369,11.682678,11.686249,11.693237,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1657.8141,5.5779925e-05,0.0,52.252537,249.99788,21.169485,30.000002,0.090538315,40.36272,252.89182,210.90166,0.0,52.252537,0.11375525,4.490648,49.48069,8.330017
8311,19938660.0,0.0,20.946747,16.976746,21.966614,21.94522,21.906097,22.057556,11.683075,11.684723,11.688507,12.800049,0.0,0.03208482,0.03208482,0.049585614,250.0,11.700012,0.0,0.0,0.0,1652.1561,5.5588454e-05,0.0,52.25256,249.99792,21.181831,30.000002,0.09050898,40.345436,252.89204,210.90169,0.0,52.25256,0.11375525,4.4889846,49.48071,8.330017
8312,19938720.0,0.0,20.929413,16.942535,21.95517,21.92807,21.900146,22.049744,11.683502,12.561035,11.686157,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1646.6719,5.540187e-05,0.0,52.25258,249.99797,21.193604,30.000002,0.090481006,40.328957,252.89226,210.90172,0.0,52.25258,0.11375526,4.487287,49.480732,8.330017
8313,19938780.0,0.0,20.91214,16.9086,21.943817,21.91098,21.893066,22.04306,11.68396,12.162781,12.956726,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1641.3113,5.5220535e-05,0.0,52.2526,249.998,21.20581,30.000002,0.09045197,40.311863,252.89249,210.90173,0.0,52.2526,0.11375526,4.4854927,49.480755,8.330017
8314,19938840.0,0.0,20.895233,16.874939,21.932861,21.893982,21.88504,22.03833,11.684387,11.945801,12.389618,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1636.0944,5.504417e-05,0.0,52.252625,249.99802,21.217997,30.000002,0.090422966,40.294804,252.8927,210.90173,0.0,52.252625,0.11375526,4.483732,49.480774,8.330017
8315,19938900.0,0.0,20.87799,16.841583,21.921387,21.877106,21.876495,22.032257,11.684814,11.827209,12.069458,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1630.94,5.487235e-05,0.0,52.252644,249.99802,21.230265,30.000002,0.09039373,40.27763,252.89291,210.90175,0.0,52.252644,0.11375526,4.4820747,49.4808,8.330017
8316,19938960.0,0.0,20.860657,16.808594,21.909698,21.860016,21.867767,22.02597,11.685181,11.762207,11.893738,12.800049,0.0,0.03208482,0.03208482,0.04958562,250.0,11.700012,0.0,0.0,0.0,1625.8595,5.4704476e-05,0.0,52.252666,249.99803,21.242186,30.000002,0.09036531,40.26094,252.89313,210.90175,0.0,52.252666,0.11375526,4.4805994,49.48082,8.330017
8317,19939020.0,0.0,17.988068,16.77597,21.89798,21.843048,21.858948,22.019318,11.68515,11.727264,11.798798,12.800171,0.0,0.03204568,0.03204568,0.049513623,250.0,11.700012,0.0,0.0,0.0,1455.6995,5.453623e-05,0.0,52.253796,250.10402,47.047726,89.22201,4.2418946e-05,4.1331863,252.87914,210.86664,0.0,52.253796,0.113600336,4.471802,49.481983,8.330017
8318,19939080.0,0.0,16.74588,16.743774,21.886108,21.826141,21.850006,22.01239,11.64798,11.696167,11.735291,12.798462,0.0,0.03207724,0.03207724,0.049572106,250.0,11.700012,0.0,0.0,0.0,1307.2675,5.3656404e-05,0.0,52.26294,249.98189,49.999996,95.99999,3.7462647e-07,3.2003743e-06,252.89319,210.87714,0.0,52.26294,0.113726586,4.6214623,49.491245,8.330017
8319,19939140.0,0.0,16.713867,16.712006,21.874268,21.809326,21.841034,22.00531,11.632874,11.669281,11.690521,12.798584,0.0,0.032079864,0.032079864,0.049576838,250.0,11.700012,0.0,0.0,0.0,1286.1395,5.2769123e-05,0.0,52.264893,249.9776,50.0,96.0,3.7469056e-07,7.997071e-09,252.89561,210.88068,0.0,52.264893,0.11373656,4.697856,49.493168,8.330017
8320,19939200.0,0.0,16.682556,16.680695,21.862396,21.792603,21.832,21.998169,11.6467285,11.655914,11.66745,12.800293,0.0,0.032081865,0.032081865,0.049580444,250.0,11.700012,0.0,0.0,0.0,1273.4773,5.2235457e-05,0.0,52.266266,249.97717,50.0,96.0,3.747406e-07,-6.0820904e-11,252.89803,210.88483,0.0,52.266266,0.113744184,4.6400003,49.494507,8.330017
8321,19939260.0,0.0,16.651733,16.649902,21.850647,21.775635,21.82312,21.991669,11.658264,11.654785,11.661072,12.80072,0.0,0.03208314,0.03208314,0.049582705,250.0,11.700012,0.0,0.0,0.0,1262.6954,5.1827945e-05,0.0,52.267014,249.9796,50.0,96.0,3.7477224e-07,-1.5328826e-13,252.90009,210.88881,0.0,52.267014,0.11374899,4.5893774,49.495228,8.330017
8322,19939320.0,0.0,16.621918,16.620148,21.839294,21.759003,21.815155,21.985321,11.665527,12.899994,11.66153,12.800659,0.0,0.03208395,0.03208395,0.049584135,250.0,11.700012,0.0,0.0,0.0,1253.0159,5.1482257e-05,0.69956875,52.26742,249.98286,50.0,96.0,3.7479234e-07,-1.6625576e-16,252.90173,210.89221,0.0,52.26742,0.113752045,4.559441,49.495613,8.330017
8323,19939380.0,0.0,16.591675,16.589935,21.828491,21.741913,21.809723,21.97876,11.67038,12.411316,11.664673,12.800476,0.0,0.032084465,0.032084465,0.04958503,250.0,11.700012,0.0,0.0,0.0,1243.7395,5.116656e-05,0.0,52.267616,249.98639,50.0,96.0,3.74805e-07,2.1088142e-21,252.90306,210.89511,0.0,52.267616,0.11375397,4.5398054,49.49579,8.330017
8324,19939440.0,0.0,16.56253,16.560822,21.817993,21.72519,21.802795,21.974487,11.673584,12.078003,12.766907,12.8003235,0.0,0.032084763,0.032084763,0.04958554,250.0,11.700012,0.0,0.0,0.0,1235.1464,5.0883787e-05,0.0,52.26768,249.98953,50.0,96.0,3.7481232e-07,-3.7563805e-28,252.90404,210.89734,0.0,52.26768,0.11375508,4.52705,49.495842,8.330017
8325,19939500.0,0.0,16.533997,16.532318,21.807556,21.708557,21.795105,21.970703,11.675812,11.895111,12.272095,12.800232,0.0,0.03208493,0.03208493,0.049585827,250.0,11.700012,0.0,0.0,0.0,1226.9594,5.0620187e-05,0.0,52.26768,249.99217,50.0,96.0,3.748164e-07,4.216378e-31,252.90477,210.89903,0.0,52.26768,0.113755696,4.5181937,49.495834,8.330017
