,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8326,19939560.0,0.0,16.506104,16.504486,21.796753,21.691559,21.787079,21.966644,11.67746,11.795532,12.00061,12.800171,0.0,0.03208502,0.03208502,0.04958597,250.0,11.700012,0.0,0.0,0.0,1219.1202,5.037134e-05,0.0,52.267647,249.9943,50.0,96.0,3.7481848e-07,4.7478393e-33,252.90529,210.90028,0.0,52.267647,0.113756016,4.5117493,49.495796,8.330017
8327,19939620.0,0.0,16.478912,16.477325,21.785736,21.674652,21.77884,21.961975,11.678711,11.740936,11.8506775,12.80014,0.0,0.032085057,0.032085057,0.04958603,250.0,11.700012,0.0,0.0,0.0,1211.5907,5.0134415e-05,0.0,52.267605,249.99594,50.0,96.0,3.748194e-07,1.4224684e-35,252.90565,210.9012,0.0,52.267605,0.11375616,4.5067644,49.495743,8.330017
8328,19939680.0,0.0,16.452423,16.450867,21.774628,21.657806,21.770477,21.95697,11.679718,11.712219,11.770935,12.80011,0.0,0.032085065,0.032085065,0.049586043,250.0,11.700012,0.0,0.0,0.0,1204.3524,4.9907878e-05,0.0,52.26756,249.99718,50.0,96.0,3.748196e-07,5.8198443e-36,252.90591,210.90184,0.0,52.26756,0.11375618,4.502696,49.495697,8.330017
8329,19939740.0,0.0,16.426666,16.42517,21.76352,21.641083,21.762085,21.951782,11.680603,11.697601,11.729462,12.800079,0.0,0.03208506,0.03208506,0.049586028,250.0,11.700012,0.0,0.0,0.0,1197.3964,4.969079e-05,0.0,52.267517,249.99808,50.0,96.0,3.7481945e-07,-2.4026103e-38,252.90608,210.90228,0.0,52.267517,0.11375616,4.499159,49.49565,8.330017
8330,19939800.0,0.0,16.401703,16.400238,21.75241,21.62445,21.753662,21.946503,11.681427,11.68988,11.70694,12.800079,0.0,0.03208505,0.03208505,0.049586006,250.0,11.700012,0.0,0.0,0.0,1190.7197,4.948264e-05,0.0,52.26748,249.99873,50.0,96.0,3.7481914e-07,3.037314e-39,252.9062,210.90259,0.0,52.26748,0.113756105,4.4958825,49.495617,8.330017
8331,19939860.0,0.0,16.377502,16.376099,21.739532,21.605957,21.745392,21.937347,11.68222,11.686218,11.695465,12.800079,0.0,0.032085035,0.032085035,0.04958598,250.0,11.700012,0.0,0.0,0.0,1184.3253,4.9283328e-05,0.0,52.26745,249.99918,50.0,96.0,3.7481877e-07,-1.2191e-41,252.90627,210.90279,0.0,52.26745,0.11375605,4.492735,49.495586,8.330017
8332,19939920.0,0.0,16.354156,16.352783,21.726624,21.587585,21.737152,21.928223,11.683014,11.68457,11.689606,12.800079,0.0,0.032085024,0.032085024,0.049585953,250.0,11.700012,0.0,0.0,0.0,1178.2188,4.9092898e-05,0.0,52.267426,249.99948,50.0,96.0,3.7481843e-07,0.0,252.90631,210.90291,0.0,52.267426,0.11375601,4.4896107,49.495564,8.330017
8333,19939980.0,0.0,16.331665,16.330353,21.714264,21.569275,21.730957,21.919098,11.683777,12.801697,11.686707,12.800079,0.0,0.03208501,0.03208501,0.049585935,250.0,11.700012,0.0,0.0,0.0,1172.4076,4.8911545e-05,0.0,52.26741,249.99968,50.0,96.0,3.7481814e-07,0.0,252.90634,210.90298,0.0,52.26741,0.11375596,4.4864516,49.49555,8.330017
8334,19940040.0,0.0,16.310059,16.308807,21.70227,21.551086,21.725525,21.910004,11.684601,12.290283,11.685577,12.800079,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,1166.8998,4.8739483e-05,0.0,52.267395,249.99982,50.0,96.0,3.748179e-07,0.0,252.90636,210.90303,0.0,52.267395,0.11375592,4.483224,49.495537,8.330017
8335,19940100.0,0.0,16.289398,16.288177,21.690765,21.53299,21.718872,21.903961,11.685425,12.016083,12.5816345,12.800079,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,1161.7051,4.8577054e-05,0.0,52.26739,249.99991,50.0,96.0,3.7481774e-07,0.0,252.90636,210.90306,0.0,52.26739,0.1137559,4.479898,49.495525,8.330017
8336,19940160.0,0.0,16.269684,16.268524,21.67862,21.514893,21.711517,21.896057,11.686279,11.865967,12.174469,12.800079,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1156.8335,4.8424594e-05,0.0,52.267384,249.99995,50.0,96.0,3.748176e-07,0.0,252.90637,210.90308,0.0,52.267384,0.11375587,4.4764614,49.49552,8.330017
8337,19940220.0,0.0,16.250946,16.249847,21.666107,21.496887,21.703827,21.887207,11.687164,11.784668,11.953247,12.800079,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,1152.2949,4.8282443e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481746e-07,0.0,252.90637,210.90308,0.0,52.26738,0.11375586,4.472907,49.495518,8.330017
8338,19940280.0,0.0,16.233215,16.232178,21.653473,21.479004,21.695953,21.877869,11.68808,11.740326,11.831848,12.800079,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1148.0999,4.8150985e-05,0.0,52.26738,250.0,50.0,96.0,3.748174e-07,0.0,252.90637,210.90308,0.0,52.26738,0.113755845,4.4692283,49.495514,8.330017
8339,19940340.0,0.0,16.216522,16.215546,21.640747,21.461182,21.688019,21.868286,11.689026,11.716248,11.765167,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1144.2589,4.803059e-05,0.0,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.465421,49.495514,8.330017
8340,19940400.0,0.0,16.200897,16.200012,21.628052,21.44345,21.680023,21.858551,11.690002,11.703888,11.730194,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1140.7783,4.7921578e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4614935,49.495514,8.330017
8341,19940460.0,0.0,16.186066,16.18518,21.611847,21.422272,21.668152,21.84497,11.690979,11.697784,11.712067,12.800079,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1137.6289,4.7823974e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4575086,49.495514,8.330017
8342,19940520.0,0.0,16.1716,16.170746,21.59549,21.401215,21.656311,21.83136,11.691864,11.694733,11.702209,12.800079,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1134.6868,4.7735462e-05,0.0,52.267372,250.00002,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,4.4539714,49.495514,8.330017
8343,19940580.0,0.0,16.157501,16.156647,21.579193,21.38028,21.6445,21.81778,11.692566,11.693329,11.696991,12.800079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1131.908,4.7653597e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.45115,49.495514,8.330017
8344,19940640.0,0.0,16.143738,16.142914,21.563751,21.359436,21.635742,21.80423,11.693085,12.608643,11.695129,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1129.2781,4.7577603e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4489813,49.495514,8.330017
8345,19940700.0,0.0,16.13031,16.129517,21.54837,21.338715,21.626312,21.79132,11.6935425,12.193634,12.8411255,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.7727,4.7506102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,3.2539487,52.267372,0.11375582,4.447204,49.49551,8.330017
8346,19940760.0,0.0,16.117218,16.116425,21.533875,21.318604,21.615967,21.78128,11.693939,11.96698,12.432068,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1124.3834,4.7438687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.445656,49.495514,8.330017
8347,19940820.0,0.0,16.104431,16.103668,21.51886,21.298584,21.605072,21.769836,11.694275,11.842926,12.096588,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.1031,4.737501e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4442644,49.495514,8.330017
8348,19940880.0,0.0,16.09195,16.091187,21.503601,21.278687,21.593933,21.75763,11.69458,11.775635,11.914307,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1119.9257,4.731481e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4429874,49.495514,8.330017
8349,19940940.0,0.0,16.079742,16.07901,21.48825,21.25888,21.582642,21.745026,11.694885,11.739258,11.815582,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1117.8458,4.7257872e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.441798,49.495514,8.330017
8350,19941000.0,0.0,16.06784,16.067139,21.47287,21.239197,21.57132,21.732208,11.69516,11.719055,11.760468,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.8586,4.7204016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4406796,49.495514,8.330017
8351,19941060.0,0.0,16.056213,16.055511,21.457367,21.219604,21.559723,21.719116,11.695435,11.708191,11.730682,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1113.9598,4.7153088e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439622,49.495514,8.330017
8352,19941120.0,0.0,16.04483,16.044159,21.441864,21.200104,21.548126,21.705963,11.695679,11.702179,11.713959,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1112.1448,4.7104924e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.438618,49.495514,8.330017
8353,19941180.0,0.0,16.033722,16.03305,21.426453,21.180695,21.53659,21.69281,11.695923,11.699249,11.705658,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.4103,4.7059428e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.437665,49.495514,8.330017
8354,19941240.0,0.0,16.022858,16.022186,21.411133,21.161407,21.525452,21.679718,11.696136,12.621033,11.700989,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1108.7515,4.7016416e-05,14.164098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4367595,49.495514,8.330017
8355,19941300.0,0.0,16.012207,16.011566,21.39685,21.142212,21.517456,21.666626,11.69635,12.47821,11.698883,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1107.1658,4.6975852e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4359035,49.495514,8.330017
8356,19941360.0,0.0,16.00177,16.00116,21.382874,21.123566,21.508057,21.655579,11.696564,12.123779,12.822876,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.6472,4.6937475e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.435095,49.495514,8.330017
8357,19941420.0,0.0,15.991577,15.990967,21.36908,21.105011,21.497803,21.645447,11.696747,11.929901,12.307739,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1104.1929,4.6901227e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434327,49.495514,8.330017
8358,19941480.0,0.0,15.981537,15.980957,21.354858,21.086548,21.487122,21.634155,11.69693,11.82431,12.031006,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1102.7991,4.6866982e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433604,49.495514,8.330017
8359,19941540.0,0.0,15.97171,15.97113,21.340424,21.068176,21.476196,21.622223,11.6970825,11.766144,11.878326,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1101.4617,4.68346e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4329247,49.495514,8.330017
8360,19941600.0,0.0,15.962067,15.961487,21.329895,21.059967,21.465149,21.609985,11.697266,11.734833,11.796112,15.593079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.177,4.680397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.986895,49.495514,8.330017
8361,19941660.0,0.0,15.952576,15.952026,21.323608,21.061005,21.454193,21.597748,11.697388,11.717743,11.751068,16.936188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1098.9409,4.677495e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,30.68254,49.495514,8.330017
8362,19941720.0,0.0,15.943268,15.942688,21.32013,21.06842,21.443237,21.58548,11.69754,11.708496,11.726624,18.009369,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1097.7498,4.6747416e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,32.314262,49.495514,8.330017
8363,19941780.0,0.0,15.934082,15.933533,21.318634,21.080261,21.432281,21.57315,11.697662,11.70343,11.713135,18.70523,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1096.5995,4.672124e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,31.872156,49.495514,8.330017
8364,19941840.0,0.0,15.925018,15.9244995,21.318268,21.094543,21.421356,21.560852,11.697784,11.700775,11.705963,18.988861,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.4863,4.6696307e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.715616,49.495514,8.330017
8365,19941900.0,0.0,15.916107,15.915588,21.318481,21.109192,21.411987,21.548584,11.697876,12.884247,11.7022705,18.872864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.4066,4.6672485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.314697,49.495514,8.330017
8366,19941960.0,0.0,15.907318,15.906769,21.318146,21.12091,21.404205,21.53656,11.697968,12.344513,11.700317,18.464539,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1093.3562,4.6649642e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.929022,49.495514,8.330017
8367,19942020.0,0.0,15.89859,15.898071,21.316895,21.129791,21.395111,21.527344,11.698059,12.051422,12.627747,17.85257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1092.3312,4.6627647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.292732,49.495514,8.330017
8368,19942080.0,0.0,15.889984,15.889465,21.313782,21.13498,21.385315,21.517578,11.69812,11.890778,12.204895,17.141632,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.3278,4.6606372e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.129633,49.495514,8.330017
8369,19942140.0,0.0,15.88147,15.880951,21.308594,21.136353,21.375183,21.506866,11.698181,11.803406,11.975067,16.436615,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1090.3422,4.6585694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.785939,49.495514,8.330017
8370,19942200.0,0.0,15.873016,15.872498,21.301697,21.134247,21.364838,21.495636,11.698212,11.755432,11.848816,15.830811,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1089.3702,4.6565474e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.460516,49.495514,8.330017
8371,19942260.0,0.0,15.864624,15.864105,21.29303,21.128204,21.354492,21.484344,11.698242,11.729401,11.780304,15.428894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1088.4083,4.6545592e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.82483,49.495514,8.330017
8372,19942320.0,0.0,15.856293,15.855774,21.283691,21.120789,21.344116,21.4729,11.698273,11.714966,11.742249,15.2517395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.4524,4.6525915e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.851031,49.495514,8.330017
8373,19942380.0,0.0,15.847992,15.847473,21.27417,21.113129,21.33377,21.461426,11.698303,11.707184,11.721771,15.284882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1086.4987,4.6506313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.552884,49.495514,8.330017
8374,19942440.0,0.0,15.839722,15.839203,21.264954,21.10617,21.323425,21.449951,11.698303,11.703125,11.711029,15.498352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1085.5435,4.648667e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.629036,49.495514,8.330017
8375,19942500.0,0.0,15.831482,15.830963,21.256409,21.10083,21.31311,21.438446,11.698273,11.700867,11.705109,15.836853,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.5824,4.6466834e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.736038,49.495514,8.330017
8376,19942560.0,0.0,15.823242,15.822723,21.24939,21.097076,21.305603,21.427216,11.698273,12.679749,11.701996,16.260956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.6122,4.6446698e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.848917,49.495514,8.330017
8377,19942620.0,0.0,15.814972,15.814484,21.243439,21.095703,21.297943,21.41623,11.698212,12.233276,12.426971,16.69754,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.6284,4.642612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,23.38297,52.267372,0.11375582,23.414246,49.495514,8.330017
8378,19942680.0,0.0,15.806732,15.806213,21.239075,21.096497,21.289185,21.408386,11.69809,11.990692,12.4713745,17.08664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.7535,4.6403806e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.376968,49.495514,8.330017
8379,19942740.0,0.0,15.798462,15.797943,21.234924,21.099121,21.279846,21.399048,11.697815,11.857697,12.120087,17.383026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1080.8008,4.637713e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.695162,49.495514,8.330017
8380,19942800.0,0.0,15.790131,15.789642,21.231018,21.102936,21.270203,21.388916,11.697601,11.7846985,11.927429,17.561005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.7952,4.6348225e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.415802,49.495514,8.330017
8381,19942860.0,0.0,15.781799,15.7812805,21.22702,21.10672,21.260529,21.37854,11.697418,11.744934,11.822601,17.634613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.7456,4.631771e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.990911,49.495514,8.330017
8382,19942920.0,0.0,15.773376,15.772858,21.22293,21.110504,21.250793,21.36795,11.697296,11.722839,11.764374,17.607513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1077.654,4.628582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.110037,49.495514,8.330017
8383,19942980.0,0.0,15.764893,15.764374,21.218658,21.113892,21.240997,21.357239,11.697174,11.711121,11.733673,17.492737,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.52,4.625261e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.067865,49.495514,8.330017
8384,19943040.0,0.0,15.756348,15.755829,21.21399,21.116455,21.231232,21.346466,11.697052,11.70462,11.716675,17.31897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.3414,4.6218076e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.0256,49.495514,8.330017
8385,19943100.0,0.0,15.747711,15.747192,21.208923,21.117981,21.221497,21.335724,11.69693,11.70108,11.707581,17.115234,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.1158,4.6182173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.110638,49.495514,8.330017
8386,19943160.0,0.0,15.738983,15.738464,21.203125,21.117645,21.211945,21.325195,11.696808,11.793274,11.702698,16.93747,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.8402,4.6144825e-05,52.064735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.847889,49.495514,8.330017
8387,19943220.0,0.0,15.730164,15.729614,21.197937,21.116486,21.205933,21.314667,11.696686,12.512482,11.699982,16.804138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1071.5107,4.610593e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.697224,49.495514,8.330017
8388,19943280.0,0.0,15.721191,15.720642,21.192505,21.114777,21.198456,21.305664,11.696533,12.142639,12.877655,16.723755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1070.1239,4.6065386e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.821178,49.495514,8.330017
8389,19943340.0,0.0,15.712097,15.711548,21.187164,21.112793,21.190063,21.297974,11.696381,11.940247,12.339661,16.699738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.676,4.6023073e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.161762,49.495514,8.330017
8390,19943400.0,0.0,15.702881,15.702332,21.181335,21.1109,21.181213,21.289062,11.696228,11.829132,12.046661,16.727417,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1067.1632,4.597888e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,20.643782,49.495514,8.330017
8391,19943460.0,0.0,15.693512,15.692932,21.175201,21.108734,21.17221,21.279663,11.696045,11.768494,11.88681,16.814484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1065.5817,4.5932695e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.479853,49.495514,8.330017
8392,19943520.0,0.0,15.6839905,15.683411,21.16919,21.107147,21.163086,21.269897,11.695892,11.735352,11.799591,16.93985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1063.9275,4.5884393e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.168001,49.495514,8.330017
8393,19943580.0,0.0,15.674286,15.673676,21.163422,21.106323,21.1539,21.259949,11.695679,11.716949,11.751282,17.078674,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.1969,4.5833847e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.749638,49.495514,8.330017
8394,19943640.0,0.0,15.664398,15.663788,21.157928,21.106201,21.144714,21.249939,11.695496,11.707062,11.725525,17.212463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.386,4.5780947e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.164417,49.495514,8.330017
8395,19943700.0,0.0,15.654327,15.653687,21.15271,21.10675,21.135529,21.239899,11.695282,11.701721,11.711761,17.324799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1058.491,4.5725574e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.379513,49.495514,8.330017
8396,19943760.0,0.0,15.644043,15.643402,21.147644,21.10736,21.126526,21.230011,11.695068,11.698883,11.70459,17.415466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.501,4.566729e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.63177,49.495514,8.330017
8397,19943820.0,0.0,15.633545,15.632904,21.143036,21.108337,21.118774,21.220154,11.694824,12.951019,11.70047,17.474854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.423,4.5606343e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.59453,49.495514,8.330017
8398,19943880.0,0.0,15.622833,15.622162,21.13916,21.109497,21.112976,21.210327,11.694611,12.38739,11.697876,17.505249,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.257,4.5543064e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.440653,49.495514,8.330017
8399,19943940.0,0.0,15.611877,15.611206,21.13556,21.110718,21.105743,21.203064,11.694336,12.073334,12.672455,17.5018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.9886,4.547666e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.177242,49.495514,8.330017
8400,19944000.0,0.0,15.6006775,15.600006,21.131714,21.111816,21.097778,21.195587,11.694061,11.901398,12.22818,17.469604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.6158,4.5407094e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.853996,49.495514,8.330017
8401,19944060.0,0.0,15.589325,15.588623,21.127167,21.112091,21.089508,21.187225,11.693787,11.807495,11.98642,17.437103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.1503,4.533433e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.838,49.495514,8.330017
8402,19944120.0,0.0,15.577881,15.577179,21.122345,21.112183,21.081024,21.178314,11.6935425,11.75592,11.85379,17.406525,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.6234,4.525898e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.72959,49.495514,8.330017
8403,19944180.0,0.0,15.566376,15.565674,21.119293,21.112122,21.080353,21.169098,11.693359,15.75528,11.7812195,17.379242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1040.0481,4.518173e-05,9.597797,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.662619,49.495514,8.330017
8404,19944240.0,0.0,15.554779,15.554077,21.118042,21.111938,21.08548,21.15979,11.693207,15.746063,11.741364,17.358429,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1037.431,4.5102912e-05,11.440792,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.640688,49.495514,8.330017
8405,19944300.0,0.0,15.543152,15.54245,21.116852,21.111664,21.091156,21.15039,11.693085,15.986694,11.719543,17.345917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.7761,4.502272e-05,12.269171,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.660717,49.495514,8.330017
8406,19944360.0,0.0,15.531433,15.530731,21.115662,21.11087,21.097382,21.141113,11.692963,16.197937,11.707489,17.359558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1032.0862,4.4941284e-05,12.374985,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,22.98653,49.495514,8.330017
8407,19944420.0,0.0,15.519684,15.518951,21.114624,21.110199,21.104065,21.131836,11.692841,16.277588,11.700867,17.392242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1029.3638,4.4858683e-05,11.889247,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.221663,49.495514,8.330017
8408,19944480.0,0.0,15.507843,15.507141,21.113678,21.109741,21.110687,21.12259,11.692749,16.19873,11.697205,17.43509,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1026.6104,4.4774995e-05,10.980678,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.443151,49.495514,8.330017
8409,19944540.0,0.0,15.495972,15.49527,21.112701,21.109497,21.11676,21.113403,11.692657,15.970642,11.857788,17.48117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.8278,4.4690267e-05,9.784998,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,49.408974,52.267372,0.11375582,23.623743,49.495514,8.330017
8410,19944600.0,0.0,15.48407,15.483337,21.112457,21.109528,21.121765,21.107574,11.692566,15.621155,12.520721,17.523743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.0173,4.460454e-05,8.440047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.743034,49.495514,8.330017
8411,19944660.0,0.0,15.472107,15.4713745,21.111237,21.109314,21.124695,21.100494,11.692474,15.219086,12.144989,17.573242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.1808,4.451789e-05,7.301084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.034937,49.495514,8.330017
8412,19944720.0,0.0,15.460083,15.459381,21.109467,21.109344,21.12619,21.09253,11.692413,14.796448,11.939392,17.620575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.31915,4.4430326e-05,6.1995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.164919,49.495514,8.330017
8413,19944780.0,0.0,15.448059,15.447327,21.10727,21.10962,21.126251,21.084137,11.692322,14.389526,11.827576,17.658081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.4337,4.434189e-05,5.3011136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.21876,49.495514,8.330017
8414,19944840.0,0.0,15.435974,15.435242,21.105255,21.110046,21.12497,21.07843,11.692261,14.032349,16.060028,17.68216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.5259,4.4252625e-05,4.6657634,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4722505,52.267372,0.11375582,24.200201,49.495514,8.330017
8415,19944900.0,0.0,15.423859,15.423126,21.10608,21.110565,21.12262,21.082794,11.692169,13.751404,15.72702,17.691437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1006.5968,4.4162563e-05,4.325062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.419018,52.267372,0.11375582,24.121416,49.495514,8.330017
8416,19944960.0,0.0,15.411713,15.41098,21.106415,21.110596,21.11905,21.087372,11.692108,13.580292,15.997742,17.702393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.64777,4.4071738e-05,4.424673,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.664416,52.267372,0.11375582,24.23859,49.495514,8.330017
8417,19945020.0,0.0,15.399567,15.398834,21.106903,21.110718,21.115112,21.092957,11.692047,13.520447,16.306854,17.711487,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.68,4.398019e-05,4.7554617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.164581,52.267372,0.11375582,24.247452,49.495514,8.330017
8418,19945080.0,0.0,15.38739,15.386658,21.107666,21.11087,21.111176,21.099365,11.691986,13.5660095,16.505249,17.716217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.69476,4.3887958e-05,5.3164635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.023214,52.267372,0.11375582,24.230213,49.495514,8.330017
8419,19945140.0,0.0,15.375183,15.374451,21.108612,21.111023,21.107605,21.10608,11.691925,13.702881,16.54425,17.716461,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.69336,4.379507e-05,6.0356812,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.382587,52.267372,0.11375582,24.197826,49.495514,8.330017
8420,19945200.0,0.0,15.362976,15.362213,21.10968,21.111176,21.104645,21.11261,11.691864,13.911011,16.420258,17.71286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.67694,4.370157e-05,6.8376675,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.3636265,52.267372,0.11375582,24.156652,49.495514,8.330017
8421,19945260.0,0.0,15.350739,15.350006,21.110382,21.11084,21.102386,21.117859,11.6918335,14.171265,16.174072,17.721344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.6467,4.360749e-05,7.6896667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.285472,52.267372,0.11375582,24.353725,49.495514,8.330017
8422,19945320.0,0.0,15.338501,15.337769,21.111115,21.110596,21.101074,21.12207,11.691772,14.455017,15.829651,17.737885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.60406,4.3512868e-05,8.466508,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.03631,52.267372,0.11375582,24.449104,49.495514,8.330017
8423,19945380.0,0.0,15.326263,15.325531,21.111786,21.110443,21.100769,21.12503,11.691742,14.735474,15.422028,17.757202,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.5501,4.341774e-05,9.119666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7864876,52.267372,0.11375582,24.536621,49.495514,8.330017
8424,19945440.0,0.0,15.314026,15.313293,21.112396,21.110413,21.101349,21.126587,11.691681,14.988495,14.990112,17.77649,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.48615,4.332214e-05,9.605596,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6452556,52.267372,0.11375582,24.602413,49.495514,8.330017
8425,19945500.0,0.0,15.301788,15.301056,21.112854,21.110474,21.102722,21.12677,11.69165,15.195892,14.569031,17.793365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.4133,4.3226108e-05,9.898756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6917315,52.267372,0.11375582,24.640903,49.495514,8.330017
8426,19945560.0,0.0,15.289551,15.288818,21.112793,21.110199,21.104492,21.125092,11.69162,15.351166,14.214142,17.819427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.33295,4.312968e-05,10.058594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.170306,52.267372,0.11375582,24.86836,49.495514,8.330017
8427,19945620.0,0.0,15.277313,15.276581,21.11261,21.110077,21.106659,21.122406,11.691589,15.443787,13.945404,17.848572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.24634,4.30329e-05,10.011468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.892328,52.267372,0.11375582,24.972473,49.495514,8.330017
8428,19945680.0,0.0,15.265106,15.264374,21.112335,21.110107,21.109009,21.11905,11.691559,15.471527,13.773987,17.875305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.1545,4.293579e-05,9.795866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9082994,52.267372,0.11375582,25.044928,49.495514,8.330017
8429,19945740.0,0.0,15.25293,15.252197,21.112,21.11026,21.111298,21.115356,11.691528,15.439392,13.705536,17.896027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.05884,4.2838405e-05,9.457195,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1872606,52.267372,0.11375582,25.073793,49.495514,8.330017
8430,19945800.0,0.0,15.240753,15.240021,21.111664,21.110504,21.113403,21.111603,11.691498,15.352722,13.73764,17.909546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.9604,4.2740765e-05,9.020638,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6997385,52.267372,0.11375582,25.062,49.495514,8.330017
8431,19945860.0,0.0,15.228577,15.227844,21.110962,21.110413,21.114746,21.10791,11.691467,15.23819,13.867432,17.927917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.86053,4.2642914e-05,8.655877,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.445261,52.267372,0.11375582,25.228485,49.495514,8.330017
8432,19945920.0,0.0,15.216461,15.215729,21.110352,21.110413,21.115662,21.104797,11.691467,15.106171,14.072845,17.946747,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.76056,4.2544903e-05,8.263464,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.2666874,52.267372,0.11375582,25.277418,49.495514,8.330017
8433,19945980.0,0.0,15.204346,15.203613,21.109833,21.110504,21.116089,21.102448,11.691437,14.967651,14.332336,17.961975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.66156,4.2446754e-05,7.90852,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.11574,52.267372,0.11375582,25.302753,49.495514,8.330017
8434,19946040.0,0.0,15.192291,15.191559,21.109467,21.110657,21.116058,21.101013,11.691437,14.835419,14.6197815,17.972107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.56476,4.234851e-05,7.622519,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.920565,52.267372,0.11375582,25.298506,49.495514,8.330017
8435,19946100.0,0.0,15.180237,15.179535,21.109283,21.11087,21.1156,21.100525,11.691437,14.721039,14.907379,17.97647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.47144,4.2250213e-05,7.424829,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.614929,52.267372,0.11375582,25.270363,49.495514,8.330017
8436,19946160.0,0.0,15.168243,15.167511,21.108978,21.110687,21.114502,21.1008,11.691437,14.642944,15.1796875,17.98825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.3828,4.21519e-05,7.418353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.205516,52.267372,0.11375582,25.432583,49.495514,8.330017
8437,19946220.0,0.0,15.1562805,15.155579,21.108856,21.110596,21.11319,21.101868,11.691437,14.602539,15.4133,18.003754,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.30005,4.2053605e-05,7.484627,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.597712,52.267372,0.11375582,25.494692,49.495514,8.330017
8438,19946280.0,0.0,15.144379,15.143677,21.108948,21.110565,21.111847,21.103577,11.691437,14.598572,15.590759,18.018402,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.2246,4.195538e-05,7.632183,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.791307,52.267372,0.11375582,25.54194,49.495514,8.330017
8439,19946340.0,0.0,15.132538,15.131805,21.109192,21.110596,21.110596,21.105713,11.691437,14.627411,15.705383,18.030792,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.1574,4.1857256e-05,7.844816,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.794142,52.267372,0.11375582,25.567612,49.495514,8.330017
8440,19946400.0,0.0,15.120728,15.119995,21.10962,21.110718,21.109436,21.108185,11.691437,14.685852,15.754242,18.0401,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.09955,4.175926e-05,8.107352,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.615132,52.267372,0.11375582,25.5718,49.495514,8.330017
8441,19946460.0,0.0,15.108978,15.108246,21.109833,21.110504,21.108368,21.110321,11.691467,14.771881,15.748962,18.057526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.0525,4.166144e-05,8.442799,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.393203,52.267372,0.11375582,25.756042,49.495514,8.330017
8442,19946520.0,0.0,15.0972595,15.096558,21.110138,21.110382,21.107635,21.112335,11.691467,14.8732605,15.6927185,18.0784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.0175,4.156385e-05,8.7535095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.036574,52.267372,0.11375582,25.83561,49.495514,8.330017
8443,19946580.0,0.0,15.085632,15.08493,21.110504,21.110382,21.107239,21.114075,11.691498,14.981354,15.592255,18.098297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.9956,4.1466505e-05,9.034618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.608697,52.267372,0.11375582,25.895437,49.495514,8.330017
8444,19946640.0,0.0,15.074066,15.073364,21.110931,21.110474,21.107239,21.115417,11.691528,15.084747,15.460968,18.114532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.98816,4.136947e-05,9.262662,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.159152,52.267372,0.11375582,25.923819,49.495514,8.330017
8445,19946700.0,0.0,15.062561,15.06189,21.111328,21.110626,21.107544,21.116302,11.691559,15.175568,15.311676,18.12561,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.99634,4.127277e-05,9.424092,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.724215,52.267372,0.11375582,25.922352,49.495514,8.330017
8446,19946760.0,0.0,15.051147,15.050446,21.11142,21.110504,21.108002,21.116272,11.691589,15.251007,15.17337,18.142609,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.02234,4.1176496e-05,9.5589485,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.470235,52.267372,0.11375582,26.082006,49.495514,8.330017
8447,19946820.0,0.0,15.039795,15.039124,21.11145,21.110474,21.108704,21.115784,11.69162,15.302795,15.057831,18.160461,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.0668,4.1080675e-05,9.592523,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.271269,52.267372,0.11375582,26.135687,49.495514,8.330017
8448,19946880.0,0.0,15.028534,15.027832,21.11148,21.110504,21.109467,21.11502,11.69165,15.335236,14.96463,18.17572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.1286,4.098523e-05,9.572877,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.15243,52.267372,0.11375582,26.170605,49.495514,8.330017
8449,19946940.0,0.0,15.017334,15.016663,21.111511,21.110626,21.11029,21.114044,11.691711,15.346588,14.897919,18.187592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.21027,4.0890234e-05,9.499113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.119609,52.267372,0.11375582,26.182169,49.495514,8.330017
8450,19947000.0,0.0,15.006226,15.005554,21.11148,21.110779,21.111145,21.112915,11.691742,15.335724,14.863525,18.19461,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.3141,4.0795814e-05,9.37744,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.176642,52.267372,0.11375582,26.16948,49.495514,8.330017
8451,19947060.0,0.0,14.995209,14.994537,21.111176,21.110626,21.111664,21.11148,11.691803,15.313995,14.870575,18.20816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.441,4.0701987e-05,9.295434,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.38953,52.267372,0.11375582,26.324162,49.495514,8.330017
8452,19947120.0,0.0,14.984283,14.983643,21.11087,21.110535,21.112091,21.110138,11.6918335,15.282471,14.912933,18.224548,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.592,4.0608797e-05,9.17815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.643059,52.267372,0.11375582,26.384472,49.495514,8.330017
8453,19947180.0,0.0,14.97345,14.972809,21.110626,21.110535,21.112396,21.108978,11.691895,15.244568,14.983154,18.239655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.7683,4.0516275e-05,9.05897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.932487,52.267372,0.11375582,26.427088,49.495514,8.330017
8454,19947240.0,0.0,14.962738,14.962097,21.110474,21.110626,21.11258,21.108093,11.691956,15.203735,15.07373,18.251892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.9711,4.042446e-05,8.949615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.235752,52.267372,0.11375582,26.446375,49.495514,8.330017
8455,19947300.0,0.0,14.952118,14.951477,21.110382,21.110748,21.11258,21.107544,11.692017,15.163727,15.17569,18.26001,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.2016,4.03334e-05,8.858563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.526959,52.267372,0.11375582,26.44245,49.495514,8.330017
8456,19947360.0,0.0,14.941589,14.9409485,21.110107,21.110596,21.112274,21.107178,11.692108,15.137146,15.285522,18.274597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.4629,4.0243234e-05,8.864401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.834898,52.267372,0.11375582,26.593214,49.495514,8.330017
8457,19947420.0,0.0,14.931183,14.930542,21.109985,21.110535,21.111877,21.107239,11.692169,15.12381,15.388763,18.290985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.75494,4.0153947e-05,8.879957,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.059072,52.267372,0.11375582,26.64903,49.495514,8.330017
8458,19947480.0,0.0,14.920868,14.920258,21.109955,21.110565,21.11148,21.107483,11.69223,15.118744,15.482269,18.30603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.0732,4.006529e-05,8.915995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.2348995,52.267372,0.11375582,26.691162,49.495514,8.330017
8459,19947540.0,0.0,14.910675,14.910065,21.110016,21.110626,21.111084,21.108002,11.692322,15.123962,15.5572815,18.317932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.4253,3.99776e-05,8.973293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.339513,52.267372,0.11375582,26.710146,49.495514,8.330017
8460,19947600.0,0.0,14.900604,14.899994,21.110168,21.110748,21.110718,21.108765,11.692413,15.138611,15.611145,18.32605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.81146,3.9890907e-05,9.047523,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.371754,52.267372,0.11375582,26.706425,49.495514,8.330017
8461,19947660.0,0.0,14.890686,14.890106,21.109497,21.109924,21.109528,21.108673,11.692474,15.19693,15.675751,18.365509,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.24084,3.98054e-05,9.432513,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.65063,52.267372,0.11375582,27.235067,49.495514,8.330017
8462,19947720.0,0.0,14.880951,14.880341,21.10904,21.109406,21.108643,21.108795,11.692596,15.280151,15.735352,18.421112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.7219,3.9721333e-05,9.719426,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.767329,52.267372,0.11375582,27.492422,49.495514,8.330017
8463,19947780.0,0.0,14.871368,14.870789,21.108795,21.109161,21.108002,21.10907,11.6927185,15.372131,15.786682,18.477661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.2485,3.963844e-05,9.996301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.849524,52.267372,0.11375582,27.71208,49.495514,8.330017
8464,19947840.0,0.0,14.861938,14.861359,21.108826,21.109161,21.107666,21.109467,11.692841,15.468536,15.825958,18.530426,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.83154,3.95572e-05,10.245973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.888746,52.267372,0.11375582,27.862432,49.495514,8.330017
8465,19947900.0,0.0,14.852692,14.852112,21.10907,21.109436,21.107666,21.109955,11.692993,15.560516,15.850464,18.572815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.4714,3.947777e-05,10.447825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.883831,52.267372,0.11375582,27.930716,49.495514,8.330017
8466,19947960.0,0.0,14.843597,14.843048,21.109314,21.10968,21.10788,21.110321,11.693146,15.643646,15.865845,18.607117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.17206,3.9400365e-05,10.621866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.905117,52.267372,0.11375582,28.033812,49.495514,8.330017
8467,19948020.0,0.0,14.834656,14.834106,21.10971,21.110046,21.108276,21.110687,11.693298,15.71405,15.873108,18.632233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.9202,3.932436e-05,10.726204,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.877554,52.267372,0.11375582,28.029541,49.495514,8.330017
