,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8468,19948080.0,0.0,14.825867,14.825317,21.110168,21.110474,21.108917,21.111053,11.693451,15.7647705,15.870636,18.644104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.7237,3.9250113e-05,10.765285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.828773,52.267372,0.11375582,27.97116,49.495514,8.330017
8469,19948140.0,0.0,14.81723,14.816681,21.110657,21.110931,21.10965,21.11139,11.6936035,15.794189,15.859589,18.643433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.5807,3.917761e-05,10.742932,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.764067,52.267372,0.11375582,27.872488,49.495514,8.330017
8470,19948200.0,0.0,14.808716,14.808197,21.111176,21.111359,21.110474,21.111664,11.693756,15.801819,15.840881,18.631256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.4902,3.9106813e-05,10.663487,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.687522,52.267372,0.11375582,27.744701,49.495514,8.330017
8471,19948260.0,0.0,14.8003845,14.799866,21.11026,21.110199,21.109924,21.110474,11.693909,15.838226,15.871826,18.665558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.45374,3.90378e-05,10.97087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.071441,52.267372,0.11375582,28.451113,49.495514,8.330017
8472,19948320.0,0.0,14.792175,14.7916565,21.109497,21.109375,21.109558,21.109497,11.694031,15.886108,15.9339905,18.728577,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.46906,3.8970553e-05,11.121475,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.329846,52.267372,0.11375582,28.798393,49.495514,8.330017
8473,19948380.0,0.0,14.784088,14.7836,21.108948,21.108826,21.109344,21.108673,11.694153,15.936188,16.009186,18.797699,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.5235,3.8904418e-05,11.257302,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.59162,52.267372,0.11375582,29.11476,49.495514,8.330017
8474,19948440.0,0.0,14.776154,14.775665,21.108673,21.108643,21.109283,21.108124,11.694305,15.985352,16.095276,18.86676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.6278,3.8839902e-05,11.370841,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.845715,52.267372,0.11375582,29.352919,49.495514,8.330017
8475,19948500.0,0.0,14.768341,14.767853,21.108704,21.108795,21.109406,21.10788,11.694458,16.029633,16.1846,18.927399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.7794,3.877696e-05,11.454952,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.073229,52.267372,0.11375582,29.494644,49.495514,8.330017
8476,19948560.0,0.0,14.760651,14.760193,21.108704,21.108948,21.109344,21.107666,11.69458,16.077332,16.279572,18.982391,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.9808,3.871574e-05,11.6090555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.3440695,52.267372,0.11375582,29.701773,49.495514,8.330017
8477,19948620.0,0.0,14.753113,14.7526245,21.108917,21.109344,21.109436,21.107788,11.694702,16.120026,16.366638,19.022736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.2263,3.8655988e-05,11.68973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.523166,52.267372,0.11375582,29.73274,49.495514,8.330017
8478,19948680.0,0.0,14.7456665,14.745209,21.109283,21.109863,21.10965,21.108093,11.694824,16.155731,16.441986,19.048645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.50934,3.8597373e-05,11.743312,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.652373,52.267372,0.11375582,29.698177,49.495514,8.330017
8479,19948740.0,0.0,14.738342,14.7378845,21.109772,21.110474,21.109955,21.108612,11.694946,16.182892,16.502441,19.058746,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.83307,3.8540038e-05,11.76667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.725161,52.267372,0.11375582,29.600086,49.495514,8.330017
8480,19948800.0,0.0,14.73114,14.730682,21.110321,21.111084,21.110321,21.109283,11.695068,16.199097,16.542847,19.052338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.199,3.8484137e-05,11.757552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.734827,52.267372,0.11375582,29.453787,49.495514,8.330017
8481,19948860.0,0.0,14.72403,14.723602,21.110596,21.111237,21.110443,21.109772,11.69519,16.215027,16.571045,19.044495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.60815,3.842974e-05,11.822038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.782449,52.267372,0.11375582,29.483843,49.495514,8.330017
8482,19948920.0,0.0,14.717041,14.716614,21.11081,21.111359,21.110565,21.11029,11.695282,16.227905,16.587036,19.036224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.05164,3.8376424e-05,11.833561,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.756207,52.267372,0.11375582,29.430086,49.495514,8.330017
8483,19948980.0,0.0,14.710175,14.709747,21.111053,21.11145,21.110748,21.11081,11.695404,16.235779,16.588318,19.02655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.53345,3.832437e-05,11.830422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.695125,52.267372,0.11375582,29.387018,49.495514,8.330017
8484,19949040.0,0.0,14.7034,14.702972,21.111267,21.11145,21.110931,21.111328,11.695526,16.238464,16.575958,19.016937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,825.052,3.8273567e-05,11.814041,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.606496,52.267372,0.11375582,29.354488,49.495514,8.330017
8485,19949100.0,0.0,14.696716,14.696289,21.11142,21.11142,21.111115,21.111786,11.695618,16.236115,16.552032,19.008606,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.60583,3.8223945e-05,11.786733,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.499458,52.267372,0.11375582,29.335762,49.495514,8.330017
8486,19949160.0,0.0,14.6901245,14.689728,21.111237,21.111023,21.110962,21.111816,11.695709,16.24121,16.531616,19.015411,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.1963,3.8175596e-05,11.853837,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.491952,52.267372,0.11375582,29.522041,49.495514,8.330017
8487,19949220.0,0.0,14.683655,14.683228,21.111084,21.110718,21.11087,21.111786,11.695801,16.250092,16.515045,19.032776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,820.82544,3.81286e-05,11.884293,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.460146,52.267372,0.11375582,29.62959,49.495514,8.330017
8488,19949280.0,0.0,14.677216,14.676849,21.110931,21.110504,21.110779,21.111694,11.695892,16.259705,16.5,19.052155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.47217,3.8082086e-05,11.915013,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.43522,52.267372,0.11375582,29.73501,49.495514,8.330017
8489,19949340.0,0.0,14.670898,14.670532,21.11081,21.110382,21.110748,21.111603,11.695984,16.269989,16.488678,19.07306,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.1529,3.803665e-05,11.943075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.423108,52.267372,0.11375582,29.822031,49.495514,8.330017
8490,19949400.0,0.0,14.664673,14.664307,21.110779,21.110352,21.110718,21.11145,11.696075,16.280396,16.481384,19.09372,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.86456,3.79923e-05,11.967159,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.423685,52.267372,0.11375582,29.884975,49.495514,8.330017
8491,19949460.0,0.0,14.658508,14.658142,21.110504,21.110138,21.110474,21.110992,11.696167,16.300598,16.490326,19.121613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.6072,3.7949056e-05,12.076757,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.531595,52.267372,0.11375582,30.084705,49.495514,8.330017
8492,19949520.0,0.0,14.652466,14.652069,21.110352,21.110138,21.110321,21.110657,11.696259,16.324738,16.511536,19.148285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.38196,3.790695e-05,12.145405,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.619569,52.267372,0.11375582,30.1618,49.495514,8.330017
8493,19949580.0,0.0,14.646423,14.646057,21.11026,21.110199,21.11026,21.110352,11.69632,16.34909,16.536652,19.171906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.1729,3.786534e-05,12.208698,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.710579,52.267372,0.11375582,30.21565,49.495514,8.330017
8494,19949640.0,0.0,14.640503,14.640137,21.11026,21.110352,21.11023,21.110107,11.696411,16.372711,16.565796,19.190338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.9896,3.7824495e-05,12.261999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.801277,52.267372,0.11375582,30.235077,49.495514,8.330017
8495,19949700.0,0.0,14.634644,14.634277,21.110352,21.110596,21.11029,21.109985,11.696472,16.393616,16.596893,19.201416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.83136,3.7784557e-05,12.30045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.884537,52.267372,0.11375582,30.21772,49.495514,8.330017
8496,19949760.0,0.0,14.628815,14.6284485,21.11023,21.110565,21.110168,21.109741,11.696564,16.41977,16.636871,19.214935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.69824,3.7745518e-05,12.404154,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.035025,52.267372,0.11375582,30.335192,49.495514,8.330017
8497,19949820.0,0.0,14.623077,14.622711,21.110199,21.110596,21.110138,21.109589,11.696625,16.446167,16.678864,19.22818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.5845,3.7707112e-05,12.466149,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.143878,52.267372,0.11375582,30.362469,49.495514,8.330017
8498,19949880.0,0.0,14.617401,14.617035,21.11023,21.110687,21.110168,21.109589,11.696686,16.46991,16.71872,19.237885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.49176,3.7669422e-05,12.512594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.232771,52.267372,0.11375582,30.37135,49.495514,8.330017
8499,19949940.0,0.0,14.611755,14.61142,21.110352,21.11084,21.11029,21.10971,11.696747,16.489502,16.753906,19.243622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.41864,3.7632413e-05,12.541554,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.297356,52.267372,0.11375582,30.360626,49.495514,8.330017
8500,19950000.0,0.0,14.606171,14.605835,21.110535,21.110992,21.110474,21.109924,11.696808,16.50409,16.782867,19.245178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.3643,3.7596066e-05,12.552352,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.335492,52.267372,0.11375582,30.33282,49.495514,8.330017
8501,19950060.0,0.0,14.600647,14.600281,21.110504,21.11084,21.110474,21.109985,11.696869,16.521149,16.81131,19.253204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.32837,3.756037e-05,12.623355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.423128,52.267372,0.11375582,30.457098,49.495514,8.330017
8502,19950120.0,0.0,14.595154,14.594818,21.110535,21.110779,21.110504,21.110138,11.696899,16.535675,16.832642,19.263977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.3105,3.7525348e-05,12.648666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.450797,52.267372,0.11375582,30.499512,49.495514,8.330017
8503,19950180.0,0.0,14.589691,14.589355,21.110565,21.110748,21.110596,21.110352,11.69696,16.548798,16.850891,19.274597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.30206,3.7490554e-05,12.668735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.468713,52.267372,0.11375582,30.538157,49.495514,8.330017
8504,19950240.0,0.0,14.58429,14.583954,21.110687,21.110748,21.110687,21.110565,11.696991,16.55841,16.862213,19.284119,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.3085,3.745628e-05,12.676727,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.465968,52.267372,0.11375582,30.562698,49.495514,8.330017
8505,19950300.0,0.0,14.578918,14.578583,21.11081,21.11081,21.11084,21.11084,11.6970215,16.564117,16.866333,19.291534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.328,3.7422487e-05,12.673114,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.444586,52.267372,0.11375582,30.571854,49.495514,8.330017
8506,19950360.0,0.0,14.573578,14.573242,21.110748,21.110626,21.110748,21.11087,11.6970825,16.573975,16.87204,19.305634,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.3603,3.7389153e-05,12.731819,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.484812,52.267372,0.11375582,30.713078,49.495514,8.330017
8507,19950420.0,0.0,14.568268,14.567932,21.110718,21.110596,21.110748,21.1109,11.697113,16.584412,16.876343,19.32132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.4043,3.7356265e-05,12.756835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.48874,52.267372,0.11375582,30.76775,49.495514,8.330017
8508,19950480.0,0.0,14.562958,14.562622,21.110748,21.110596,21.110748,21.110962,11.697144,16.59372,16.879059,19.334717,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.45667,3.7323658e-05,12.77612,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.488552,52.267372,0.11375582,30.80323,49.495514,8.330017
8509,19950540.0,0.0,14.557709,14.557373,21.110779,21.110657,21.110779,21.111023,11.697174,16.602417,16.880981,19.346802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.5142,3.729119e-05,12.792319,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.486301,52.267372,0.11375582,30.828688,49.495514,8.330017
8510,19950600.0,0.0,14.55246,14.552124,21.11084,21.110748,21.11081,21.111053,11.697174,16.609436,16.881317,19.35556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.5799,3.7259015e-05,12.801695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.480131,52.267372,0.11375582,30.83303,49.495514,8.330017
8511,19950660.0,0.0,14.547211,14.5469055,21.110718,21.110626,21.110687,21.1109,11.697205,16.62207,16.888702,19.36911,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.65234,3.7227106e-05,12.870997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.543868,52.267372,0.11375582,30.958294,49.495514,8.330017
8512,19950720.0,0.0,14.541992,14.541687,21.110657,21.110565,21.110596,21.110779,11.697235,16.636597,16.899353,19.384064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.7291,3.719536e-05,12.912891,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.582998,52.267372,0.11375582,31.008747,49.495514,8.330017
8513,19950780.0,0.0,14.536804,14.5364685,21.110626,21.110596,21.110565,21.110687,11.697235,16.651428,16.912018,19.397217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.8098,3.7163758e-05,12.94957,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.622167,52.267372,0.11375582,31.04166,49.495514,8.330017
8514,19950840.0,0.0,14.531586,14.53125,21.110626,21.110687,21.110565,21.110626,11.697266,16.665344,16.925598,19.407349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.89325,3.7132268e-05,12.978562,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.65842,52.267372,0.11375582,31.052578,49.495514,8.330017
8515,19950900.0,0.0,14.526398,14.526062,21.110718,21.11084,21.110626,21.110626,11.697266,16.677216,16.938904,19.413483,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.97815,3.7100846e-05,12.997927,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.688948,52.267372,0.11375582,31.043043,49.495514,8.330017
8516,19950960.0,0.0,14.521179,14.520874,21.110596,21.110718,21.110535,21.110443,11.697266,16.693207,16.958527,19.42389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.0634,3.7069454e-05,13.068125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.777569,52.267372,0.11375582,31.152657,49.495514,8.330017
8517,19951020.0,0.0,14.515991,14.5156555,21.110565,21.110718,21.110535,21.110382,11.697266,16.708984,16.979645,19.434753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.1476,3.703803e-05,13.104153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.831952,52.267372,0.11375582,31.184763,49.495514,8.330017
8518,19951080.0,0.0,14.510773,14.510468,21.110565,21.110718,21.110535,21.110352,11.697266,16.72403,17.000427,19.444794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.2304,3.7006583e-05,13.136053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.882213,52.267372,0.11375582,31.211086,49.495514,8.330017
8519,19951140.0,0.0,14.505554,14.505249,21.110626,21.110779,21.110596,21.110382,11.697266,16.736816,17.019379,19.452576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.31,3.6975034e-05,13.15753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.920938,52.267372,0.11375582,31.22178,49.495514,8.330017
8520,19951200.0,0.0,14.500336,14.5,21.110687,21.11087,21.110687,21.110443,11.697235,16.746765,17.035614,19.457611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.38544,3.6943362e-05,13.168142,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.946915,52.267372,0.11375582,31.2172,49.495514,8.330017
8521,19951260.0,0.0,21.105286,14.49472,21.105316,21.102295,21.106812,21.106537,14.055969,15.060913,15.224457,16.888855,0.0,0.03212102,0.03212102,0.049650285,250.0,18.300018,0.0,0.0,0.0,402.9166,9.54197e-21,0.0,52.23515,250.29497,6.524867e-05,96.0,0.1138924,69.99991,252.84428,211.13077,0.0,52.23515,0.11389234,0.0,49.462624,8.330017
8522,19951320.0,0.0,21.096222,14.489349,21.096222,21.08667,21.103455,21.10254,16.965729,16.978119,16.981415,16.874084,0.0,0.03210493,0.03210493,0.04962127,250.0,18.300018,0.0,0.0,0.0,238.66167,9.54197e-21,10.878984,52.225876,250.2596,-1.2238168e-09,96.0,0.11383108,70.0,252.81741,211.07771,10.875222,52.225876,0.11383104,20.712263,49.45354,8.330017
8523,19951380.0,0.0,21.094452,14.483887,21.09488,21.079865,21.107208,21.106232,18.942566,18.123505,19.003998,19.018707,0.0,0.032094225,0.032094225,0.04960193,250.0,18.300018,0.0,0.0,0.0,124.76459,9.54197e-21,0.0,52.22165,250.22142,1.2797081,96.0,0.11377717,68.208405,252.79675,211.03514,6.405817,52.22165,0.11379055,11.798384,49.449448,8.330017
8524,19951440.0,0.0,19.162994,14.478363,21.099335,21.081299,21.11316,21.114685,19.999786,18.792145,19.899628,20.120514,0.0,0.032038223,0.032038223,0.049500253,250.0,18.300018,0.0,0.0,0.0,-16.31466,9.54197e-21,0.0,52.235622,250.28705,24.115883,96.0,0.07604743,36.237762,252.76599,210.94562,0.0,52.235622,0.11357642,4.677741,49.46395,8.330017
8525,19951500.0,0.0,15.881897,14.472778,21.106049,21.085388,21.121338,21.124054,19.713501,19.328949,19.93457,20.171112,0.0,0.032041945,0.032041945,0.049508587,250.0,18.300018,0.0,0.0,0.0,-201.15414,9.54197e-21,0.0,52.268555,249.943,39.37729,96.0,0.02246419,14.871794,252.78398,210.78052,0.0,52.268555,0.11359236,0.0,49.497406,8.330017
8526,19951560.0,0.0,16.622986,14.467163,21.112,21.087982,21.12976,21.132416,18.368866,19.174408,19.505676,19.696625,0.0,0.032062497,0.032062497,0.049546074,250.0,18.300018,0.0,0.0,0.0,-115.88705,9.54197e-21,0.0,52.28084,249.99939,34.57671,96.0,0.039143723,21.592606,252.78773,210.85434,0.0,52.28084,0.11367134,0.0,49.509556,8.330017
8527,19951620.0,0.0,19.053131,14.461456,21.115417,21.086975,21.136536,21.13858,17.622253,18.578522,18.759674,18.951172,0.0,0.032091547,0.032091547,0.049598686,250.0,18.300018,0.0,0.0,0.0,62.890884,9.54197e-21,0.0,52.27962,250.02307,22.863848,96.0,0.080316156,37.990612,252.77684,210.9296,0.0,52.27962,0.11378172,0.0,49.50802,8.330017
8528,19951680.0,0.0,19.636871,14.455719,21.11618,21.082611,21.14154,21.14273,17.996063,18.209595,18.308716,18.464478,0.0,0.032090914,0.032090914,0.049596783,250.0,18.300018,0.0,0.0,0.0,94.723885,9.54197e-21,0.0,52.27021,250.04129,20.285528,96.0,0.08811526,41.60026,252.77338,210.93709,0.0,52.27021,0.1137787,0.0,49.498344,8.330017
8529,19951740.0,0.0,18.56845,14.449982,21.11615,21.077301,21.14618,21.146301,18.595276,18.274414,18.328674,18.593628,0.0,0.032072105,0.032072105,0.049562555,250.0,18.300018,0.0,0.0,0.0,10.546069,9.54197e-21,0.0,52.274494,250.04707,26.24093,96.0,0.06883075,33.262695,252.76787,210.89874,0.0,52.274494,0.113706656,3.5375998,49.502773,8.330017
8530,19951800.0,0.0,17.520874,14.444183,21.116913,21.07312,21.151337,21.1503,18.65158,18.457489,18.487183,18.669586,0.0,0.032070346,0.032070346,0.049559683,250.0,18.300018,0.0,0.0,0.0,-58.803818,9.54197e-21,0.0,52.28479,249.97981,30.922615,96.0,0.052040253,26.70834,252.7729,210.86101,0.0,52.28479,0.113700286,0.0,49.513195,8.330017
8531,19951860.0,0.0,17.77716,14.438385,21.117493,21.068756,21.156311,21.154022,18.2854,18.45819,18.474396,18.585785,0.0,0.032079633,0.032079633,0.049576603,250.0,18.300018,0.0,0.0,0.0,-34.532864,9.54197e-21,0.0,52.289055,249.97595,29.37505,96.0,0.057643156,28.874933,252.77621,210.87947,0.0,52.289055,0.1137359,0.0,49.5174,8.330017
8532,19951920.0,0.0,18.554596,14.432587,21.117523,21.063599,21.16092,21.15741,18.07434,18.314331,18.323181,18.405334,0.0,0.03208883,0.03208883,0.049593125,250.0,18.300018,0.0,0.0,0.0,21.38415,9.54197e-21,0.0,52.286964,249.99066,25.701178,96.0,0.07076301,34.018353,252.77562,210.90694,0.0,52.286964,0.11377082,0.0,49.51516,8.330017
8533,19951980.0,0.0,18.742432,14.426758,21.116974,21.057678,21.1651,21.16034,18.20697,18.229889,18.23471,18.29132,0.0,0.032087717,0.032087717,0.049590856,250.0,18.300018,0.0,0.0,0.0,31.229755,9.54197e-21,0.0,52.28374,250.00497,24.99032,96.0,0.07321518,35.01355,252.77458,210.9116,0.0,52.28374,0.11376631,0.0,49.51186,8.330017
8534,19952040.0,0.0,18.34494,14.420959,21.116272,21.051575,21.16922,21.163239,18.400269,18.272186,18.274841,18.303192,0.0,0.03208195,0.03208195,0.049580358,250.0,18.300018,0.0,0.0,0.0,0.97449076,9.54197e-21,0.0,52.284767,250.00371,26.987978,96.0,0.06621396,32.216827,252.77428,210.8983,0.0,52.284767,0.11374424,0.0,49.512924,8.330017
8535,19952100.0,0.0,18.031006,14.415192,21.115814,21.045715,21.173584,21.166351,18.404785,18.339264,18.340698,18.350922,0.0,0.032081123,0.032081123,0.049578942,250.0,18.300018,0.0,0.0,0.0,-19.833925,9.54197e-21,0.0,52.28765,249.98972,28.357815,96.0,0.061311815,30.299059,252.77611,210.88945,0.0,52.28765,0.11374117,0.0,49.51585,8.330017
8536,19952160.0,0.0,18.145264,14.409424,21.115295,21.04007,21.177551,21.169159,18.283966,18.339691,18.340485,18.347229,0.0,0.0320844,0.0320844,0.049584914,250.0,18.300018,0.0,0.0,0.0,-9.915671,9.54197e-21,0.0,52.288616,249.98898,27.706116,96.0,0.06365889,31.21144,252.77731,210.89629,0.0,52.288616,0.113753736,0.0,49.516792,8.330017
8537,19952220.0,0.0,18.396606,14.403687,21.114624,21.034302,21.181427,21.171844,18.223602,18.295471,18.295898,18.304657,0.0,0.032087024,0.032087024,0.04958961,250.0,18.300018,0.0,0.0,0.0,7.9667854,9.54197e-21,0.0,52.287476,249.99591,26.51824,96.0,0.06789091,32.874462,252.77727,210.90549,0.0,52.287476,0.11376368,0.0,49.515606,8.330017
8538,19952280.0,0.0,18.44345,14.39801,21.11383,21.02835,21.18518,21.174408,18.27301,18.272522,18.272766,18.279938,0.0,0.032086253,0.032086253,0.04958814,250.0,18.300018,0.0,0.0,0.0,10.103515,9.54197e-21,0.0,52.286316,250.00172,26.354494,96.0,0.068465926,33.103706,252.77684,210.90671,0.0,52.286316,0.11376065,0.0,49.514423,8.330017
8539,19952340.0,0.0,18.3042,14.3923645,21.113007,21.02246,21.188904,21.176971,18.334839,18.289581,18.289703,18.2919,0.0,0.032084316,0.032084316,0.049584623,250.0,18.300018,0.0,0.0,0.0,-0.34964034,9.54197e-21,0.0,52.286583,250.00093,27.028347,96.0,0.06607635,32.160316,252.77682,210.90207,0.0,52.286583,0.11375325,0.0,49.51471,8.330017
8540,19952400.0,0.0,18.216766,14.38678,21.112305,21.016663,21.192688,21.179596,18.330109,18.310303,18.310364,18.309723,0.0,0.032084107,0.032084107,0.049584273,250.0,18.300018,0.0,0.0,0.0,-6.0480943,9.54197e-21,0.0,52.287388,249.99742,27.393246,96.0,0.06477619,31.649458,252.77731,210.89984,0.0,52.287388,0.11375248,0.0,49.515526,8.330017
8541,19952460.0,0.0,18.253998,14.381256,21.111511,21.011108,21.196136,21.181915,18.293304,18.310303,18.310364,18.31018,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-2.8640041,9.54197e-21,0.0,52.2876,249.99713,27.174398,96.0,0.06555896,31.955845,252.77762,210.90187,0.0,52.2876,0.11375628,0.0,49.51573,8.330017
8542,19952520.0,0.0,18.329956,14.375793,21.110687,21.005493,21.199524,21.184204,18.275787,18.297089,18.297089,18.2984,0.0,0.03208583,0.03208583,0.04958739,250.0,18.300018,0.0,0.0,0.0,2.5199642,9.54197e-21,0.0,52.287178,249.99937,26.80768,96.0,0.06686369,32.46925,252.77754,210.9046,0.0,52.287178,0.11375906,0.0,49.5153,8.330017
8543,19952580.0,0.0,18.342773,14.370422,21.109802,20.999908,21.20288,21.186462,18.29126,18.290497,18.290527,18.29187,0.0,0.032085545,0.032085545,0.04958686,250.0,18.300018,0.0,0.0,0.0,3.067374,9.54197e-21,0.0,52.286797,250.00114,26.756454,96.0,0.06704441,32.540966,252.77734,210.90486,0.0,52.286797,0.11375795,0.0,49.51491,8.330017
8544,19952640.0,0.0,18.30008,14.365143,21.108948,20.994324,21.206207,21.18869,18.309906,18.295837,18.295837,18.29602,0.0,0.032084946,0.032084946,0.049585767,250.0,18.300018,0.0,0.0,0.0,-0.12867285,9.54197e-21,0.0,52.286846,250.00082,26.952856,96.0,0.06634628,32.266003,252.77728,210.9034,0.0,52.286846,0.11375566,0.0,49.51497,8.330017
8545,19952700.0,0.0,18.2706,14.359955,21.108124,20.9888,21.209564,21.190948,18.309174,18.302704,18.302704,18.302094,0.0,0.032084838,0.032084838,0.04958558,250.0,18.300018,0.0,0.0,0.0,-2.0698652,9.54197e-21,0.0,52.28708,249.9997,27.068558,96.0,0.06593489,32.10402,252.77739,210.90259,0.0,52.28708,0.11375525,0.0,49.515205,8.330017
8546,19952760.0,0.0,18.283356,14.354889,21.107208,20.98346,21.212585,21.192932,18.296875,18.302673,18.302673,18.302399,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.986382,9.54197e-21,0.0,52.287125,249.99953,26.985947,96.0,0.0662294,32.219677,252.77744,210.90321,0.0,52.287125,0.1137565,0.0,49.51525,8.330017
8547,19952820.0,0.0,18.307434,14.349884,21.106293,20.978119,21.215576,21.194885,18.29123,18.298553,18.298553,18.298828,0.0,0.032085393,0.032085393,0.049586587,250.0,18.300018,0.0,0.0,0.0,0.7195412,9.54197e-21,0.0,52.286972,250.00018,26.86169,96.0,0.06667109,32.393635,252.77737,210.90404,0.0,52.286972,0.11375737,0.0,49.51509,8.330017
8548,19952880.0,0.0,18.31424,14.345032,21.105347,20.972778,21.218536,21.196838,18.295471,18.296051,18.296051,18.296448,0.0,0.03208532,0.03208532,0.04958646,250.0,18.300018,0.0,0.0,0.0,1.0893185,9.54197e-21,0.0,52.286816,250.00076,26.824669,96.0,0.066802196,32.445465,252.77725,210.90419,0.0,52.286816,0.11375711,0.0,49.51494,8.330017
8549,19952940.0,0.0,18.30246,14.3403015,21.104431,20.967499,21.221527,21.198761,18.301666,18.297302,18.297302,18.297363,0.0,0.03208513,0.03208513,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.1856735,9.54197e-21,0.0,52.286793,250.00073,26.871698,96.0,0.066634916,32.37962,252.77719,210.90375,0.0,52.286793,0.113756366,0.0,49.514915,8.330017
8550,19953000.0,0.0,18.291595,14.335724,21.103516,20.96225,21.224487,21.200684,18.302704,18.29953,18.29953,18.299377,0.0,0.03208506,0.03208506,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.5556591,9.54197e-21,0.0,52.286846,250.00037,26.908852,96.0,0.06650293,32.32761,252.77718,210.90341,0.0,52.286846,0.113756105,0.0,49.51497,8.330017
8551,19953060.0,0.0,18.291992,14.331268,21.102509,20.957123,21.227142,21.202362,18.299438,18.300232,18.300232,18.30008,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.46666282,9.54197e-21,0.0,52.286865,250.00017,26.891836,96.0,0.066563524,32.35143,252.77716,210.90347,0.0,52.286865,0.11375638,0.0,49.514988,8.330017
8552,19953120.0,0.0,18.2995,14.326965,21.101501,20.952057,21.229797,21.20404,18.296722,18.299225,18.299225,18.299225,0.0,0.032085225,0.032085225,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.08112667,9.54197e-21,0.0,52.286816,250.00029,26.844809,96.0,0.066730596,32.417267,252.77711,210.90373,0.0,52.286816,0.11375672,0.0,49.51494,8.330017
8553,19953180.0,0.0,18.303223,14.322815,21.100525,20.946991,21.232422,21.205719,18.297272,18.298279,18.298279,18.29837,0.0,0.03208523,0.03208523,0.049586285,250.0,18.300018,0.0,0.0,0.0,0.31807107,9.54197e-21,0.0,52.28675,250.00047,26.818253,96.0,0.06682478,32.45445,252.77705,210.90382,0.0,52.28675,0.11375674,0.0,49.514874,8.330017
8554,19953240.0,0.0,18.301453,14.318848,21.099518,20.941956,21.235046,21.207367,18.299164,18.298279,18.298279,18.29834,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.16206077,9.54197e-21,0.0,52.286713,250.00052,26.817724,96.0,0.066826515,32.455185,252.777,210.90375,0.0,52.286713,0.11375654,0.0,49.51483,8.330017
8555,19953300.0,0.0,18.29776,14.315063,21.098541,20.93692,21.23767,21.209015,18.30017,18.29892,18.29892,18.29889,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.10348567,9.54197e-21,0.0,52.2867,250.00043,26.824862,96.0,0.06680113,32.44519,252.77696,210.90361,0.0,52.2867,0.11375639,0.0,49.514828,8.330017
8556,19953360.0,0.0,18.29654,14.311432,21.097504,20.932037,21.240051,21.21045,18.29956,18.299377,18.299377,18.299316,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.17404653,9.54197e-21,0.0,52.2867,250.00032,26.819536,96.0,0.06682004,32.45265,252.77693,210.90358,0.0,52.2867,0.11375642,0.0,49.514824,8.330017
8557,19953420.0,0.0,18.298584,14.308014,21.096436,20.927185,21.24237,21.211853,18.298523,18.299194,18.299194,18.299194,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.020969367,9.54197e-21,0.0,52.28668,250.00032,26.79987,96.0,0.06688985,32.480183,252.77689,210.90364,0.0,52.28668,0.11375654,0.0,49.5148,8.330017
8558,19953480.0,0.0,18.300446,14.304779,21.095398,20.922363,21.24472,21.213287,18.2984,18.298859,18.298859,18.29889,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.10466685,9.54197e-21,0.0,52.286644,250.00038,26.782318,96.0,0.06695208,32.504753,252.77684,210.90369,0.0,52.286644,0.113756575,0.0,49.514763,8.330017
8559,19953540.0,0.0,18.30011,14.301758,21.09436,20.917572,21.24704,21.214691,18.29889,18.29889,18.29889,18.29889,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.07034147,9.54197e-21,0.0,52.286617,250.00038,26.775711,96.0,0.06697547,32.514004,252.77681,210.90366,0.0,52.286617,0.11375653,0.0,49.51474,8.330017
8560,19953600.0,0.0,18.299408,14.29895,21.093323,20.912811,21.24936,21.216095,18.299316,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.013355114,9.54197e-21,0.0,52.286602,250.00037,26.770893,96.0,0.06699251,32.520752,252.77676,210.90363,0.0,52.286602,0.11375646,0.0,49.514725,8.330017
8561,19953660.0,0.0,18.298828,14.296356,21.092224,20.908142,21.251434,21.217285,18.299377,18.299164,18.299164,18.299133,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.027750807,9.54197e-21,0.0,52.286583,250.00034,26.765436,96.0,0.06701184,32.52839,252.77673,210.9036,0.0,52.286583,0.113756455,0.0,49.51471,8.330017
8562,19953720.0,0.0,18.29898,14.294006,21.091125,20.903503,21.25351,21.218475,18.299255,18.299194,18.299194,18.299194,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.01677458,9.54197e-21,0.0,52.286564,250.00032,26.757017,96.0,0.06704169,32.540176,252.7767,210.9036,0.0,52.286564,0.113756455,0.0,49.51469,8.330017
8563,19953780.0,0.0,18.299316,14.291901,21.090027,20.898895,21.255585,21.219666,18.299194,18.299194,18.299194,18.299194,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.003798739,9.54197e-21,0.0,52.28655,250.0003,26.748299,96.0,0.06707257,32.55238,252.77667,210.90358,0.0,52.28655,0.11375646,0.0,49.51467,8.330017
8564,19953840.0,0.0,18.299591,14.290009,21.088959,20.894318,21.25763,21.220856,18.299194,18.299194,18.299194,18.299194,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.018985417,9.54197e-21,0.0,52.28653,250.00029,26.740473,96.0,0.067100294,32.56334,252.77663,210.90358,0.0,52.28653,0.11375646,0.0,49.514656,8.330017
8565,19953900.0,0.0,18.29956,14.288391,21.08789,20.889801,21.259674,21.222046,18.299286,18.299255,18.299255,18.299255,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.014837186,9.54197e-21,0.0,52.28652,250.00027,26.734797,96.0,0.067120396,32.571285,252.77661,210.90356,0.0,52.28652,0.113756455,0.0,49.51464,8.330017
8566,19953960.0,0.0,18.29953,14.287048,21.086731,20.885315,21.261505,21.223022,18.299377,18.299286,18.299286,18.299286,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.009455041,9.54197e-21,0.0,52.2865,250.00027,26.728886,96.0,0.067141324,32.579556,252.77658,210.90355,0.0,52.2865,0.11375644,0.0,49.514626,8.330017
8567,19954020.0,0.0,18.29956,14.28595,21.085602,20.88089,21.263336,21.22403,18.299438,18.299347,18.299347,18.299347,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0055271834,9.54197e-21,0.0,52.286488,250.00026,26.723656,96.0,0.06715985,32.58688,252.77655,210.90353,0.0,52.286488,0.113756426,0.0,49.514614,8.330017
8568,19954080.0,0.0,18.29956,14.285156,21.084473,20.876465,21.265167,21.225037,18.2995,18.299408,18.299408,18.299377,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0034876342,9.54197e-21,0.0,52.286476,250.00024,26.718866,96.0,0.0671768,32.593586,252.77652,210.90352,0.0,52.286476,0.11375642,0.0,49.5146,8.330017
8569,19954140.0,0.0,18.299622,14.284637,21.083344,20.8721,21.266968,21.226013,18.29956,18.299469,18.299469,18.299438,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0037394932,9.54197e-21,0.0,52.286465,250.00021,26.714493,96.0,0.06719229,32.599712,252.7765,210.9035,0.0,52.286465,0.1137564,0.0,49.514587,8.330017
8570,19954200.0,0.0,18.299713,14.284393,21.082245,20.867737,21.268799,21.22699,18.299591,18.2995,18.2995,18.2995,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.006614824,9.54197e-21,0.0,52.286453,250.0002,26.71052,96.0,0.067206345,32.605274,252.77647,210.9035,0.0,52.286453,0.11375639,0.0,49.51458,8.330017
8571,19954260.0,0.0,18.299805,14.284485,21.081055,20.863434,21.270386,21.227814,18.299652,18.29956,18.29956,18.29956,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.008051959,9.54197e-21,0.0,52.286446,250.00018,26.70711,96.0,0.067218415,32.610046,252.77646,210.90349,0.0,52.286446,0.11375639,0.0,49.514572,8.330017
8572,19954320.0,0.0,18.299835,14.284851,21.079895,20.859192,21.272003,21.228638,18.299713,18.299622,18.299622,18.299591,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00728408,9.54197e-21,0.0,52.28644,250.00017,26.704395,96.0,0.06722802,32.613846,252.77644,210.90347,0.0,52.28644,0.11375638,0.0,49.51456,8.330017
8573,19954380.0,0.0,18.299896,14.285553,21.078735,20.85498,21.27362,21.229462,18.299774,18.299683,18.299683,18.299652,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0068371342,9.54197e-21,0.0,52.286434,250.00015,26.702278,96.0,0.06723551,32.61681,252.77643,210.90346,0.0,52.286434,0.113756366,0.0,49.514557,8.330017
8574,19954440.0,0.0,18.299957,14.286591,21.077576,20.850769,21.275208,21.230255,18.299835,18.299744,18.299744,18.299713,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0068521616,9.54197e-21,0.0,52.286427,250.00012,26.700779,96.0,0.06724081,32.61891,252.77641,210.90343,0.0,52.286427,0.11375635,0.0,49.514553,8.330017
8575,19954500.0,0.0,18.300049,14.287933,21.076416,20.846588,21.276794,21.23108,18.299896,18.299805,18.299805,18.299774,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.007670729,9.54197e-21,0.0,52.286423,250.0001,26.699862,96.0,0.06724405,32.620193,252.7764,210.90341,0.0,52.286423,0.11375634,0.0,49.51455,8.330017
8576,19954560.0,0.0,18.30008,14.289642,21.075226,20.842468,21.278229,21.23172,18.299957,18.299835,18.299835,18.299835,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.007357193,9.54197e-21,0.0,52.286423,250.00009,26.699581,96.0,0.06724504,32.620586,252.7764,210.9034,0.0,52.286423,0.11375633,0.0,49.514545,8.330017
8577,19954620.0,0.0,18.30014,14.291687,21.074036,20.838379,21.279633,21.232391,18.300018,18.299896,18.299896,18.299896,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.007287857,9.54197e-21,0.0,52.286423,250.00008,26.699924,96.0,0.067243814,32.620106,252.77638,210.90338,0.0,52.286423,0.113756314,0.0,49.514545,8.330017
8578,19954680.0,0.0,18.300232,14.294098,21.072845,20.83432,21.281036,21.233032,18.30008,18.299988,18.299988,18.299957,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.008142427,9.54197e-21,0.0,52.286423,250.00005,26.700895,96.0,0.06724037,32.618748,252.77638,210.90337,0.0,52.286423,0.11375631,0.0,49.514545,8.330017
8579,19954740.0,0.0,18.300323,14.296875,21.071655,20.830292,21.28244,21.233704,18.30014,18.300049,18.300049,18.300018,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.009074963,9.54197e-21,0.0,52.286427,250.00003,26.702585,96.0,0.06723439,32.616383,252.77638,210.90335,0.0,52.286427,0.11375629,0.0,49.51455,8.330017
8580,19954800.0,0.0,18.300385,14.300018,21.070496,20.826294,21.283813,21.234344,18.300201,18.30011,18.30011,18.30008,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.009184703,9.54197e-21,0.0,52.286427,250.0,26.704967,96.0,0.06722594,32.613045,252.77638,210.90334,0.0,52.286427,0.11375628,0.0,49.514557,8.330017
8581,19954860.0,0.0,18.300385,14.303345,21.069244,20.822327,21.285065,21.234833,18.300293,18.30017,18.30017,18.30014,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0068994435,9.54197e-21,0.0,52.286434,249.99998,26.708115,96.0,0.067214794,32.608643,252.77638,210.9033,0.0,52.286434,0.11375627,0.0,49.51456,8.330017
8582,19954920.0,0.0,18.300323,14.306671,21.068024,20.81836,21.286285,21.235352,18.300323,18.300232,18.300232,18.300232,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,5.6841003e-05,9.54197e-21,0.0,52.286446,249.99995,26.711544,96.0,0.067202635,32.603836,252.7764,210.90329,0.0,52.286446,0.113756254,0.0,49.51457,8.330017
8583,19954980.0,0.0,18.300293,14.309998,21.066803,20.814484,21.287506,21.23584,18.300323,18.300262,18.300262,18.300232,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0009024481,9.54197e-21,0.0,52.286453,249.99995,26.714691,96.0,0.0671915,32.59943,252.7764,210.90329,0.0,52.286453,0.113756254,0.0,49.514576,8.330017
8584,19955040.0,0.0,18.300262,14.3133545,21.065582,20.810577,21.288727,21.236359,18.300323,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0029087274,9.54197e-21,0.0,52.286457,249.99992,26.717892,96.0,0.06718016,32.594948,252.77641,210.90327,0.0,52.286457,0.113756254,0.0,49.514584,8.330017
8585,19955100.0,0.0,18.300293,14.316681,21.064362,20.806671,21.289948,21.236847,18.300323,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0012815979,9.54197e-21,0.0,52.286465,249.99992,26.72089,96.0,0.06716954,32.59075,252.77641,210.90327,0.0,52.286465,0.113756254,0.0,49.51459,8.330017
8586,19955160.0,0.0,18.300293,14.320007,21.06311,20.802826,21.291016,21.237213,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00024170506,9.54197e-21,0.0,52.286476,249.99991,26.723797,96.0,0.06715925,32.58669,252.77643,210.90327,0.0,52.286476,0.113756254,0.0,49.5146,8.330017
8587,19955220.0,0.0,18.300323,14.323334,21.061829,20.799011,21.292053,21.23758,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00044279877,9.54197e-21,0.0,52.286484,249.99991,26.72675,96.0,0.06714879,32.58255,252.77644,210.90327,0.0,52.286484,0.113756254,0.0,49.514603,8.330017
8588,19955280.0,0.0,18.300323,14.32666,21.060577,20.795197,21.293121,21.237946,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00031791753,9.54197e-21,0.0,52.286488,249.99991,26.729744,96.0,0.06713818,32.578358,252.77644,210.90327,0.0,52.286488,0.113756254,0.0,49.514614,8.330017
8589,19955340.0,0.0,18.300323,14.330017,21.059326,20.791412,21.29419,21.238312,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00021131814,9.54197e-21,0.0,52.286495,249.9999,26.732761,96.0,0.067127496,32.574135,252.77646,210.90326,0.0,52.286495,0.113756254,0.0,49.514618,8.330017
8590,19955400.0,0.0,18.300323,14.3333435,21.058075,20.787628,21.295227,21.238678,18.300323,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,6.98063e-05,9.54197e-21,0.0,52.2865,249.9999,26.7358,96.0,0.06711674,32.569878,252.77647,210.90326,0.0,52.2865,0.113756254,0.0,49.514626,8.330017
8591,19955460.0,0.0,18.300293,14.33667,21.056793,20.783905,21.296143,21.238892,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0011552013,9.54197e-21,0.0,52.28651,249.9999,26.738817,96.0,0.06710605,32.56566,252.77649,210.90326,0.0,52.28651,0.11375627,0.0,49.514633,8.330017
8592,19955520.0,0.0,18.300293,14.339996,21.055481,20.780182,21.297058,21.239136,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0013171639,9.54197e-21,0.0,52.28652,249.9999,26.741734,96.0,0.06709572,32.561573,252.77649,210.90326,0.0,52.28652,0.11375627,0.0,49.51464,8.330017
8593,19955580.0,0.0,18.300293,14.343353,21.0542,20.776459,21.297974,21.23938,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-5.237564e-05,9.54197e-21,0.0,52.286522,249.9999,26.744566,96.0,0.067085676,32.557606,252.7765,210.90326,0.0,52.286522,0.11375627,0.0,49.514645,8.330017
8594,19955640.0,0.0,18.300323,14.34668,21.052917,20.772797,21.29889,21.239624,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0010116284,9.54197e-21,0.0,52.28653,249.9999,26.747438,96.0,0.067075506,32.55359,252.77652,210.90326,0.0,52.28653,0.11375627,0.0,49.514656,8.330017
8595,19955700.0,0.0,18.300323,14.350006,21.051636,20.769135,21.299774,21.239868,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.001416307,9.54197e-21,0.0,52.286537,249.9999,26.750374,96.0,0.067065105,32.549473,252.77654,210.90327,0.0,52.286537,0.11375627,0.0,49.51466,8.330017
8596,19955760.0,0.0,18.300293,14.3533325,21.050323,20.765503,21.300568,21.23999,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00048281674,9.54197e-21,0.0,52.28654,249.9999,26.753372,96.0,0.06705448,32.545277,252.77654,210.90326,0.0,52.28654,0.11375627,0.0,49.514668,8.330017
8597,19955820.0,0.0,18.300262,14.356659,21.04898,20.761871,21.30133,21.240112,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0016143265,9.54197e-21,0.0,52.28655,249.9999,26.756296,96.0,0.067044124,32.541187,252.77655,210.90327,0.0,52.28655,0.11375627,0.0,49.51467,8.330017
8598,19955880.0,0.0,18.300262,14.360016,21.047668,20.75827,21.302094,21.240234,18.300293,18.300293,18.300293,18.300293,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.001692955,9.54197e-21,0.0,52.286552,249.9999,26.759165,96.0,0.067033954,32.537167,252.77657,210.90327,0.0,52.286552,0.11375627,0.0,49.514683,8.330017
8599,19955940.0,0.0,18.300293,14.363342,21.046356,20.7547,21.302856,21.240356,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,4.4377615e-05,9.54197e-21,0.0,52.28656,249.9999,26.761929,96.0,0.067024164,32.5333,252.77658,210.90327,0.0,52.28656,0.11375627,0.0,49.514687,8.330017
8600,19956000.0,0.0,18.300323,14.366669,21.045044,20.75113,21.30365,21.240479,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0013667924,9.54197e-21,0.0,52.28657,249.9999,26.764748,96.0,0.06701418,32.529354,252.77658,210.90327,0.0,52.28657,0.11375627,0.0,49.514694,8.330017
8601,19956060.0,0.0,18.300293,14.369995,21.043701,20.74759,21.30429,21.240479,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.000116882846,9.54197e-21,0.0,52.286575,249.9999,26.767647,96.0,0.067003906,32.525295,252.7766,210.90327,0.0,52.286575,0.11375627,0.0,49.514698,8.330017
8602,19956120.0,0.0,18.300262,14.373352,21.042358,20.74408,21.304932,21.240509,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0012783172,9.54197e-21,0.0,52.286583,249.9999,26.770529,96.0,0.06699368,32.521255,252.77661,210.90327,0.0,52.286583,0.11375627,0.0,49.514706,8.330017
8603,19956180.0,0.0,18.300262,14.376678,21.041016,20.74057,21.305573,21.24054,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0009160533,9.54197e-21,0.0,52.28659,249.9999,26.77332,96.0,0.066983804,32.517357,252.77661,210.90327,0.0,52.28659,0.11375627,0.0,49.514713,8.330017
8604,19956240.0,0.0,18.300293,14.380005,21.039673,20.73706,21.306213,21.24054,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00028582916,9.54197e-21,0.0,52.286594,249.9999,26.776108,96.0,0.06697392,32.513447,252.77663,210.90327,0.0,52.286594,0.11375627,0.0,49.51472,8.330017
8605,19956300.0,0.0,18.300293,14.383331,21.03836,20.733612,21.306854,21.24057,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.001138502,9.54197e-21,0.0,52.286602,249.99991,26.778868,96.0,0.066964135,32.509586,252.77664,210.90327,0.0,52.286602,0.11375627,0.0,49.514725,8.330017
8606,19956360.0,0.0,18.300293,14.386658,21.036987,20.730164,21.307404,21.240479,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-9.962511e-06,9.54197e-21,0.0,52.286606,249.99991,26.78172,96.0,0.066954024,32.505592,252.77666,210.90327,0.0,52.286606,0.11375627,0.0,49.514732,8.330017
8607,19956420.0,0.0,18.300262,14.390015,21.035614,20.726715,21.307922,21.240417,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0010023017,9.54197e-21,0.0,52.286613,249.99991,26.784542,96.0,0.06694402,32.50164,252.77666,210.90327,0.0,52.286613,0.11375627,0.0,49.514736,8.330017
8608,19956480.0,0.0,18.300262,14.393341,21.03424,20.723297,21.308472,21.240356,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00071574614,9.54197e-21,0.0,52.286617,249.99991,26.787292,96.0,0.06693427,32.497787,252.77667,210.90327,0.0,52.286617,0.11375627,0.0,49.514744,8.330017
8609,19956540.0,0.0,18.300293,14.3966675,21.032898,20.71988,21.30899,21.240265,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00030355333,9.54197e-21,0.0,52.286625,249.99991,26.79002,96.0,0.0669246,32.493973,252.77669,210.90327,0.0,52.286625,0.11375627,0.0,49.51475,8.330017
