,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8610,19956600.0,0.0,18.300293,14.399963,21.031555,20.716583,21.30951,21.240204,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00092323043,9.54197e-21,0.0,52.286633,249.99991,26.79275,96.0,0.06691493,32.49015,252.77669,210.90327,0.0,52.286633,0.11375627,0.0,49.51476,8.330017
8611,19956660.0,0.0,18.300293,14.403351,21.030151,20.713135,21.309937,21.240051,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,5.515733e-05,9.54197e-21,0.0,52.286636,249.99991,26.795599,96.0,0.06690483,32.48616,252.7767,210.90327,0.0,52.286636,0.11375627,0.0,49.514763,8.330017
8612,19956720.0,0.0,18.300262,14.406677,21.028778,20.709778,21.310364,21.239899,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00080351654,9.54197e-21,0.0,52.286644,249.99991,26.798382,96.0,0.06689496,32.482265,252.77672,210.90327,0.0,52.286644,0.11375627,0.0,49.51477,8.330017
8613,19956780.0,0.0,18.300262,14.410004,21.027405,20.706451,21.310791,21.239716,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0009905706,9.54197e-21,0.0,52.286655,249.99991,26.80114,96.0,0.06688518,32.478405,252.77672,210.90327,0.0,52.286655,0.11375627,0.0,49.51478,8.330017
8614,19956840.0,0.0,18.300293,14.41333,21.026031,20.703125,21.311218,21.239563,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-9.699894e-05,9.54197e-21,0.0,52.28666,249.99991,26.803843,96.0,0.06687561,32.47462,252.77673,210.90327,0.0,52.28666,0.11375627,0.0,49.514782,8.330017
8615,19956900.0,0.0,18.300293,14.416687,21.024658,20.69983,21.311646,21.23941,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0008134278,9.54197e-21,0.0,52.286667,249.99991,26.806566,96.0,0.06686594,32.470806,252.77675,210.90327,0.0,52.286667,0.11375627,0.0,49.51479,8.330017
8616,19956960.0,0.0,18.300262,14.420013,21.023254,20.696533,21.311981,21.239197,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-1.7342189e-05,9.54197e-21,0.0,52.286674,249.99991,26.809341,96.0,0.06685611,32.466923,252.77676,210.90327,0.0,52.286674,0.11375627,0.0,49.514793,8.330017
8617,19957020.0,0.0,18.300262,14.42334,21.02185,20.693268,21.312317,21.238953,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00086301204,9.54197e-21,0.0,52.28668,249.99991,26.812094,96.0,0.06684634,32.463066,252.77676,210.90327,0.0,52.28668,0.11375627,0.0,49.5148,8.330017
8618,19957080.0,0.0,18.300262,14.426666,21.020447,20.690002,21.312653,21.238708,18.300262,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00050047063,9.54197e-21,0.0,52.286686,249.99991,26.814789,96.0,0.06683679,32.459293,252.77678,210.90327,0.0,52.286686,0.11375627,0.0,49.514805,8.330017
8619,19957140.0,0.0,18.300293,14.429993,21.019073,20.686768,21.312988,21.238495,18.300262,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-1.3143461e-05,9.54197e-21,0.0,52.28669,249.99991,26.817497,96.0,0.06682718,32.455505,252.7768,210.90327,0.0,52.28669,0.11375627,0.0,49.514812,8.330017
8620,19957200.0,0.0,18.300293,14.43335,21.0177,20.683533,21.313293,21.23825,18.300262,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0009386077,9.54197e-21,0.0,52.286697,249.99991,26.820198,96.0,0.06681761,32.451725,252.7768,210.90327,0.0,52.286697,0.11375627,0.0,49.514816,8.330017
8621,19957260.0,0.0,18.300262,14.436676,21.016266,20.680298,21.313538,21.237946,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00017428919,9.54197e-21,0.0,52.2867,249.99991,26.822966,96.0,0.06680779,32.44785,252.77681,210.90327,0.0,52.2867,0.11375627,0.0,49.514828,8.330017
8622,19957320.0,0.0,18.300262,14.440002,21.014862,20.677094,21.313782,21.23764,18.300293,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.000948645,9.54197e-21,0.0,52.28671,249.99991,26.825699,96.0,0.0667981,32.44402,252.77682,210.90327,0.0,52.28671,0.11375627,0.0,49.51483,8.330017
8623,19957380.0,0.0,18.300262,14.443329,21.013458,20.67392,21.314026,21.237335,18.300262,18.300293,18.300293,18.300293,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0005213361,9.54197e-21,0.0,52.286713,249.99991,26.828367,96.0,0.06678864,32.44029,252.77682,210.90327,0.0,52.286713,0.11375628,0.0,49.51484,8.330017
8624,19957440.0,0.0,18.300293,14.446686,21.012054,20.670746,21.31427,21.23706,18.300262,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00041708624,9.54197e-21,0.0,52.28672,249.99991,26.831022,96.0,0.066779226,32.43657,252.77684,210.90327,0.0,52.28672,0.11375628,0.0,49.514847,8.330017
8625,19957500.0,0.0,18.300293,14.450012,21.01065,20.667572,21.314514,21.236755,18.300262,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0009544836,9.54197e-21,0.0,52.286728,249.99991,26.833729,96.0,0.06676962,32.43278,252.77686,210.90327,0.0,52.286728,0.11375628,0.0,49.51485,8.330017
8626,19957560.0,0.0,18.300262,14.453339,21.009216,20.664429,21.314697,21.23639,18.300293,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,4.571058e-05,9.54197e-21,0.0,52.28673,249.99991,26.836468,96.0,0.06675991,32.428947,252.77686,210.90327,0.0,52.28673,0.11375628,0.0,49.51486,8.330017
8627,19957620.0,0.0,18.300262,14.456665,21.007812,20.661285,21.31485,21.236023,18.300293,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0007689983,9.54197e-21,0.0,52.28674,249.99991,26.839184,96.0,0.066750266,32.42514,252.77687,210.90327,0.0,52.28674,0.11375628,0.0,49.514862,8.330017
8628,19957680.0,0.0,18.300262,14.459991,21.006378,20.658173,21.315002,21.235657,18.300262,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00093855854,9.54197e-21,0.0,52.286743,249.99991,26.841883,96.0,0.06674071,32.421364,252.77689,210.90327,0.0,52.286743,0.11375628,0.0,49.51487,8.330017
8629,19957740.0,0.0,18.300262,14.463348,21.004974,20.65506,21.315186,21.23529,18.300262,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-6.5571854e-05,9.54197e-21,0.0,52.28675,249.99991,26.844522,96.0,0.06673133,32.417667,252.77689,210.90327,0.0,52.28675,0.11375628,0.0,49.514874,8.330017
8630,19957800.0,0.0,18.300293,14.466675,21.00357,20.651978,21.315338,21.234924,18.300262,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0008003969,9.54197e-21,0.0,52.286755,249.99991,26.847189,96.0,0.066721864,32.413933,252.7769,210.90327,0.0,52.286755,0.11375628,0.0,49.51488,8.330017
8631,19957860.0,0.0,18.300262,14.470001,21.002136,20.648865,21.31543,21.234497,18.300262,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,4.5724944e-05,9.54197e-21,0.0,52.286762,249.99991,26.849905,96.0,0.06671224,32.410133,252.77692,210.90327,0.0,52.286762,0.11375628,0.0,49.514885,8.330017
8632,19957920.0,0.0,18.300262,14.473328,21.000702,20.645782,21.315521,21.23407,18.300262,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00075980637,9.54197e-21,0.0,52.286766,249.99991,26.852612,96.0,0.06670264,32.40635,252.77692,210.90327,0.0,52.286766,0.11375628,0.0,49.514893,8.330017
8633,19957980.0,0.0,18.300262,14.476685,20.999268,20.64273,21.315613,21.233643,18.300262,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0004563598,9.54197e-21,0.0,52.286774,249.99991,26.85526,96.0,0.06669324,32.402637,252.77693,210.90327,0.0,52.286774,0.11375628,0.0,49.5149,8.330017
8634,19958040.0,0.0,18.300262,14.480011,20.997833,20.639679,21.315674,21.233215,18.300262,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-2.0418356e-05,9.54197e-21,0.0,52.28678,249.99991,26.857925,96.0,0.06668379,32.398907,252.77695,210.90327,0.0,52.28678,0.11375628,0.0,49.514904,8.330017
8635,19958100.0,0.0,18.300293,14.483337,20.99643,20.636658,21.315765,21.232819,18.300262,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0008662809,9.54197e-21,0.0,52.286785,249.99991,26.860577,96.0,0.066674374,32.39519,252.77695,210.90327,0.0,52.286785,0.11375628,0.0,49.51491,8.330017
8636,19958160.0,0.0,18.300262,14.486664,20.994965,20.633636,21.315796,21.23233,18.300262,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.000111022826,9.54197e-21,0.0,52.286793,249.99991,26.863298,96.0,0.06666472,32.391384,252.77696,210.90327,0.0,52.286793,0.11375628,0.0,49.514915,8.330017
8637,19958220.0,0.0,18.300262,14.490021,20.99353,20.630615,21.315826,21.231842,18.300262,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0008113398,9.54197e-21,0.0,52.286797,249.99991,26.86599,96.0,0.066655174,32.387615,252.77698,210.90327,0.0,52.286797,0.11375628,0.0,49.514923,8.330017
8638,19958280.0,0.0,18.300262,14.493347,20.992096,20.627594,21.315826,21.231384,18.300262,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0004497043,9.54197e-21,0.0,52.286804,249.99991,26.868624,96.0,0.06664582,32.383926,252.77698,210.90327,0.0,52.286804,0.11375628,0.0,49.514927,8.330017
8639,19958340.0,0.0,18.300293,14.496674,20.990662,20.624603,21.315857,21.230896,18.300262,18.300262,18.300262,18.300262,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00038434903,9.54197e-21,0.0,52.286808,249.99991,26.871252,96.0,0.0666365,32.38025,252.777,210.90327,0.0,52.286808,0.11375628,0.0,49.514935,8.330017
8640,19958400.0,0.0,18.362915,14.5,20.98938,20.621613,21.315857,21.230408,18.300507,18.299744,18.299744,18.299805,0.0,0.031293068,0.031293068,0.048116155,250.0,18.300018,0.0,0.0,0.0,0.28603345,9.54197e-21,0.0,52.182175,240.10295,24.347063,96.0,0.0741319,35.914112,249.23407,202.77368,0.0,52.182175,0.10823085,0.0,49.415844,8.330017
8641,19958460.0,0.0,20.546509,14.503326,21.000671,20.629211,21.324585,21.237915,18.316956,18.220734,18.220734,18.227234,0.0,0.0009841779,0.0009841779,0.0013672471,250.0,18.300018,0.0,0.0,0.0,5.884386,9.54197e-21,0.0,23.490297,80.476265,0.29478782,96.0,0.0033344359,69.587296,27.506853,79.982735,0.0,23.490297,0.003410589,0.0,20.879286,8.330017
8642,19958520.0,0.0,20.815643,14.506683,21.02301,20.63797,21.33429,21.246338,18.319702,18.223083,18.223083,18.224152,0.0,0.0037591674,0.0037591674,0.0045021977,250.0,18.300018,0.0,0.0,0.0,11.100543,9.54197e-21,0.0,34.02718,113.97586,0.49983406,96.0,0.012013457,69.30023,138.55182,97.58253,0.0,34.02718,0.012079997,0.0,29.830402,8.330017
8643,19958580.0,0.0,21.033447,14.51001,21.05542,20.645233,21.342255,21.253174,18.358185,18.251099,18.251099,18.243408,0.0,0.011558696,0.011558696,0.013539021,250.0,18.300018,0.0,0.0,0.0,40.620056,9.54197e-21,0.0,44.52048,133.7547,1.1092387,96.0,0.0366579,68.44707,240.04332,116.58955,0.0,44.52048,0.036679048,0.0,39.933437,8.330017
8644,19958640.0,9.0,21.04068,14.513336,21.04599,20.649628,21.347443,21.257477,18.633911,18.319244,18.319244,18.295105,0.0,0.01985421,0.01985421,0.025943508,250.0,18.300018,0.0,0.0,0.0,71.12716,9.54197e-21,0.0,50.21,144.02454,5.1463714,96.0,0.06561215,62.79508,238.64066,134.08311,0.0,50.21,0.06567281,0.0,46.460575,8.330017
8645,19958700.0,9.0,20.357422,14.516663,21.034058,20.65152,21.350769,21.26004,19.25467,18.550018,18.550018,18.485626,0.0,0.025347937,0.025347937,0.036103677,250.0,18.300018,0.0,0.0,0.0,53.263477,9.54197e-21,0.0,52.914284,155.53491,17.0477,96.0,0.07538389,46.133217,238.4952,149.28671,0.0,52.914284,0.08682574,0.0,49.78086,8.330017
8646,19958760.0,9.0,17.122437,14.52002,21.028015,20.652222,21.353333,21.261963,19.666504,18.955658,18.955658,18.853851,0.0,0.02868795,0.02868795,0.042749908,250.0,18.300018,0.0,0.0,0.0,-101.54779,9.54197e-21,0.0,54.169662,169.8668,33.562454,96.0,0.03684309,23.012562,239.54205,162.80374,0.0,54.169662,0.10015551,0.0,51.270397,8.330017
8647,19958820.0,0.0,15.886902,14.523346,21.026093,20.653198,21.35617,21.26416,18.96817,19.139343,19.139343,19.05951,0.0,0.030703213,0.030703213,0.046788756,250.0,18.300018,0.0,0.0,0.0,-165.373,9.54197e-21,0.0,54.60274,185.18933,38.796574,96.0,0.023496429,15.684795,241.51395,174.65088,0.0,54.60274,0.1082255,0.0,51.767452,8.330017
8648,19958880.0,0.0,17.704071,14.526672,21.025513,20.65329,21.358154,21.265594,17.869354,18.78418,18.78418,18.781036,0.0,0.03186475,0.03186475,0.04904416,250.0,18.300018,0.0,0.0,0.0,-29.995104,9.54197e-21,0.0,54.569096,199.92,29.19726,96.0,0.057798527,29.123835,243.91846,184.62906,0.0,54.569096,0.11280092,0.0,51.74944,8.330017
8649,19958940.0,0.0,19.479279,14.529999,21.023712,20.650757,21.358215,21.265167,17.677948,18.282837,18.282837,18.33313,0.0,0.032480106,0.032480106,0.05020531,250.0,18.300018,0.0,0.0,0.0,94.435036,9.54197e-21,0.0,54.289455,212.58725,20.48691,96.0,0.0884837,41.31833,246.32104,192.47144,0.0,54.289455,0.11518843,0.0,51.481377,8.330017
8650,19959000.0,0.0,19.25473,14.533325,21.020813,20.646515,21.357025,21.263641,18.267456,18.149933,18.149933,18.189575,0.0,0.032709993,0.032709993,0.050646387,250.0,18.300018,0.0,0.0,0.0,64.38874,9.54197e-21,0.0,53.93142,222.97713,22.312256,96.0,0.08350059,38.76284,248.37613,198.34766,0.0,53.93142,0.1160846,0.0,51.13377,8.330017
8651,19959060.0,0.0,18.049133,14.536682,21.018066,20.642212,21.355896,21.262085,18.67102,18.33142,18.33142,18.335052,0.0,0.03274457,0.03274457,0.050727375,250.0,18.300018,0.0,0.0,0.0,-25.579744,9.54197e-21,0.0,53.589516,230.97827,28.553823,96.0,0.061885945,30.02465,249.9059,202.5653,0.0,53.589516,0.11623013,0.0,50.798923,8.330017
8652,19959120.0,0.0,17.579865,14.540009,21.016144,20.638794,21.355347,21.26117,18.500214,18.465149,18.465149,18.455688,0.0,0.03269908,0.03269908,0.050658412,250.0,18.300018,0.0,0.0,0.0,-53.525875,9.54197e-21,0.0,53.286583,236.92894,30.50658,96.0,0.05468179,27.290789,250.98927,205.53902,0.0,53.286583,0.11606665,0.0,50.500362,8.330017
8653,19959180.0,0.0,18.144928,14.543335,21.014374,20.635498,21.35492,21.260315,18.169098,18.393951,18.393951,18.397583,0.0,0.03261731,0.03261731,0.05052001,250.0,18.300018,0.0,0.0,0.0,-7.914262,9.54197e-21,0.0,53.029453,241.27914,27.575985,96.0,0.06519636,31.39362,251.71779,207.59985,0.0,53.029453,0.11576185,0.0,50.246014,8.330017
8654,19959240.0,0.0,18.666138,14.546661,21.012207,20.631683,21.354065,21.259094,18.12323,18.267395,18.267395,18.282318,0.0,0.03251968,0.03251968,0.050350185,250.0,18.300018,0.0,0.0,0.0,28.622444,9.54197e-21,0.0,52.821438,244.34598,25.111115,96.0,0.07374178,34.844437,252.18869,208.96072,0.0,52.821438,0.11539457,0.0,50.039948,8.330017
8655,19959300.0,0.0,18.562256,14.550018,21.009796,20.627563,21.353027,21.25766,18.302368,18.245392,18.245392,18.25531,0.0,0.032419298,0.032419298,0.05017352,250.0,18.300018,0.0,0.0,0.0,17.506083,9.54197e-21,0.0,52.66344,246.44943,25.806168,96.0,0.071096495,33.871365,252.48146,209.81837,0.0,52.66344,0.1150155,0.0,49.88355,8.330017
8656,19959360.0,0.0,18.198578,14.553345,21.007507,20.623627,21.352081,21.256317,18.410248,18.30545,18.30545,18.30484,0.0,0.032333117,0.032333117,0.0500213,250.0,18.300018,0.0,0.0,0.0,-9.220651,9.54197e-21,0.0,52.54907,247.84035,27.615929,96.0,0.06447909,31.3377,252.65674,210.34079,0.0,52.54907,0.11468974,0.0,49.77062,8.330017
8657,19959420.0,0.0,18.087677,14.556671,21.005432,20.620026,21.351349,21.255219,18.351349,18.343597,18.343597,18.339905,0.0,0.03226736,0.03226736,0.049905185,250.0,18.300018,0.0,0.0,0.0,-15.319374,9.54197e-21,0.0,52.46657,248.74194,28.060379,96.0,0.06274941,30.71547,252.75586,210.65717,0.0,52.46657,0.114441335,0.0,49.689407,8.330017
8658,19959480.0,0.0,18.26712,14.559998,21.003448,20.616486,21.350677,21.25415,18.25592,18.32132,18.32132,18.32196,0.0,0.0322182,0.0322182,0.0498185,250.0,18.300018,0.0,0.0,0.0,-1.2593834,9.54197e-21,0.0,52.40647,249.32016,27.13596,96.0,0.06596686,32.00966,252.806,210.84464,0.0,52.40647,0.1142558,0.0,49.6304,8.330017
8659,19959540.0,0.0,18.415192,14.5633545,21.001312,20.612823,21.349884,21.25296,18.248383,18.286255,18.286255,18.290161,0.0,0.032179706,0.032179706,0.049750682,250.0,18.300018,0.0,0.0,0.0,8.783676,9.54197e-21,0.0,52.363514,249.67738,26.446575,96.0,0.06833569,32.974796,252.82677,210.94278,0.0,52.363514,0.11411064,0.0,49.588387,8.330017
8660,19959600.0,0.0,18.37616,14.566681,20.999146,20.6091,21.34906,21.25174,18.303436,18.282288,18.282288,18.284668,0.0,0.03214925,0.03214925,0.04969709,250.0,18.300018,0.0,0.0,0.0,4.967946,9.54197e-21,0.0,52.334614,249.88448,26.691092,96.0,0.067406476,32.63247,252.83131,210.98207,0.0,52.334614,0.11399589,0.0,49.56028,8.330017
8661,19959660.0,0.0,18.265747,14.570007,20.99701,20.605469,21.348267,21.25055,18.33429,18.30133,18.30133,18.30066,0.0,0.032127146,0.032127146,0.049658347,250.0,18.300018,0.0,0.0,0.0,-3.0330062,9.54197e-21,0.0,52.3162,249.99411,27.236998,96.0,0.06542,31.868202,252.82808,210.99002,0.0,52.3162,0.11391279,0.0,49.542526,8.330017
8662,19959720.0,0.0,18.23404,14.573334,20.994965,20.60199,21.347534,21.24942,18.315887,18.312866,18.312866,18.311432,0.0,0.032112673,0.032112673,0.049633168,250.0,18.300018,0.0,0.0,0.0,-4.729395,9.54197e-21,0.0,52.304447,250.0467,27.363968,96.0,0.064937964,31.690445,252.82138,210.98563,0.0,52.304447,0.11385859,0.0,49.53128,8.330017
8663,19959780.0,0.0,18.286133,14.57666,20.99295,20.59851,21.346802,21.248322,18.287231,18.306793,18.306793,18.306702,0.0,0.032103356,0.032103356,0.049617086,250.0,18.300018,0.0,0.0,0.0,-0.6458142,9.54197e-21,0.0,52.296627,250.06882,27.093557,96.0,0.06588344,32.069023,252.81339,210.97691,0.0,52.296627,0.113823816,0.0,49.523834,8.330017
8664,19959840.0,0.0,18.329926,14.580017,20.990906,20.595001,21.34607,21.247192,18.284485,18.296753,18.296753,18.297668,0.0,0.032096926,0.032096926,0.049606007,250.0,18.300018,0.0,0.0,0.0,2.3178465,9.54197e-21,0.0,52.291668,250.07271,26.889536,96.0,0.06659552,32.35465,252.80559,210.96513,0.0,52.291668,0.113799855,0.0,49.519142,8.330017
8665,19959900.0,0.0,18.326508,14.5833435,20.98883,20.591522,21.345306,21.246033,18.298248,18.294312,18.294312,18.295044,0.0,0.032092024,0.032092024,0.049597565,250.0,18.300018,0.0,0.0,0.0,1.7874213,9.54197e-21,0.0,52.288662,250.06738,26.921955,96.0,0.066470265,32.309265,252.79872,210.95198,0.0,52.288662,0.1137816,0.0,49.516346,8.330017
8666,19959960.0,0.0,18.295258,14.58667,20.986816,20.588074,21.344543,21.244904,18.309326,18.299255,18.299255,18.299133,0.0,0.0320887,0.0320887,0.049591873,250.0,18.300018,0.0,0.0,0.0,-0.5262664,9.54197e-21,0.0,52.287247,250.05661,27.08016,96.0,0.06590115,32.087776,252.79321,210.93944,0.0,52.287247,0.113769256,0.0,49.515076,8.330017
8667,19960020.0,0.0,18.280304,14.589996,20.984802,20.584686,21.343811,21.243774,18.306305,18.303528,18.303528,18.30304,0.0,0.03208687,0.03208687,0.0495888,250.0,18.300018,0.0,0.0,0.0,-1.4491742,9.54197e-21,0.0,52.286674,250.04478,27.147255,96.0,0.06565878,31.993845,252.78896,210.9296,0.0,52.286674,0.11376253,0.0,49.51461,8.330017
8668,19960080.0,0.0,18.292389,14.593353,20.982819,20.581299,21.343079,21.242676,18.297516,18.302612,18.302612,18.30246,0.0,0.032086015,0.032086015,0.049587417,250.0,18.300018,0.0,0.0,0.0,-0.45539898,9.54197e-21,0.0,52.286392,250.03459,27.082851,96.0,0.06588639,32.084007,252.78569,210.92267,0.0,52.286392,0.113759436,0.0,49.5144,8.330017
8669,19960140.0,0.0,18.307709,14.59668,20.980835,20.577942,21.342346,21.241547,18.294678,18.29956,18.29956,18.299774,0.0,0.03208552,0.03208552,0.049586624,250.0,18.300018,0.0,0.0,0.0,0.6233142,9.54197e-21,0.0,52.286255,250.0264,27.009811,96.0,0.06614515,32.186264,252.7832,210.9175,0.0,52.286255,0.113757655,0.0,49.5143,8.330017
8670,19960200.0,0.0,18.30835,14.600006,20.97882,20.574585,21.341614,21.240417,18.298431,18.298523,18.298523,18.298737,0.0,0.032085136,0.032085136,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.5814314,9.54197e-21,0.0,52.286285,250.01984,27.012327,96.0,0.06613541,32.182743,252.78146,210.91336,0.0,52.286285,0.11375627,0.0,49.514362,8.330017
8671,19960260.0,0.0,18.301392,14.6033325,20.976868,20.571259,21.34085,21.239288,18.302002,18.299408,18.299408,18.299408,0.0,0.032084864,0.032084864,0.049585555,250.0,18.300018,0.0,0.0,0.0,0.04197055,9.54197e-21,0.0,52.286427,250.01422,27.049871,96.0,0.06600135,32.13018,252.78018,210.90996,0.0,52.286427,0.11375527,0.0,49.514526,8.330017
8672,19960320.0,0.0,18.29657,14.606659,20.974915,20.567963,21.340118,21.23819,18.302094,18.300537,18.300537,18.300446,0.0,0.03208479,0.03208479,0.04958545,250.0,18.300018,0.0,0.0,0.0,-0.28016287,9.54197e-21,0.0,52.286613,250.00995,27.073786,96.0,0.065916166,32.096703,252.77936,210.90765,0.0,52.286613,0.113755025,0.0,49.514725,8.330017
8673,19960380.0,0.0,18.297455,14.610016,20.972961,20.564697,21.339386,21.23706,18.300598,18.30069,18.30069,18.300598,0.0,0.032084834,0.032084834,0.049585547,250.0,18.300018,0.0,0.0,0.0,-0.18753822,9.54197e-21,0.0,52.286762,250.007,27.069336,96.0,0.06593211,32.102932,252.77881,210.90627,0.0,52.286762,0.11375521,0.0,49.514877,8.330017
8674,19960440.0,0.0,18.299957,14.613342,20.971008,20.561462,21.338654,21.235962,18.299438,18.300354,18.300354,18.300354,0.0,0.032084893,0.032084893,0.04958567,250.0,18.300018,0.0,0.0,0.0,0.0022995833,9.54197e-21,0.0,52.286877,250.00471,27.057901,96.0,0.06597292,32.11894,252.7784,210.90524,0.0,52.286877,0.11375545,0.0,49.514996,8.330017
8675,19960500.0,0.0,18.301178,14.616669,20.969086,20.558228,21.337921,21.234863,18.2995,18.300049,18.300049,18.300049,0.0,0.03208493,0.03208493,0.04958575,250.0,18.300018,0.0,0.0,0.0,0.083430156,9.54197e-21,0.0,52.286957,250.00328,27.053583,96.0,0.06598836,32.124985,252.77815,210.9046,0.0,52.286957,0.113755606,0.0,49.51508,8.330017
8676,19960560.0,0.0,18.3013,14.619995,20.967163,20.555023,21.337189,21.233734,18.299988,18.299896,18.299896,18.299927,0.0,0.03208496,0.03208496,0.049585804,250.0,18.300018,0.0,0.0,0.0,0.078611284,9.54197e-21,0.0,52.28703,250.00214,27.055126,96.0,0.06598293,32.12282,252.77797,210.9041,0.0,52.28703,0.11375572,0.0,49.515152,8.330017
8677,19960620.0,0.0,18.30014,14.623352,20.96524,20.551819,21.336456,21.232635,18.300476,18.30008,18.30008,18.30008,0.0,0.03208498,0.03208498,0.04958584,250.0,18.300018,0.0,0.0,0.0,-0.008007579,9.54197e-21,0.0,52.28709,250.00131,27.06247,96.0,0.06595684,32.11254,252.77786,210.90372,0.0,52.28709,0.11375581,0.0,49.515217,8.330017
8678,19960680.0,0.0,18.299469,14.626678,20.963348,20.548645,21.335693,21.231506,18.300507,18.300232,18.300232,18.300232,0.0,0.032085005,0.032085005,0.049585894,250.0,18.300018,0.0,0.0,0.0,-0.05452469,9.54197e-21,0.0,52.287144,250.00073,27.067242,96.0,0.065939926,32.10586,252.7778,210.90349,0.0,52.287144,0.113755904,0.0,49.51527,8.330017
8679,19960740.0,0.0,18.299652,14.630005,20.961456,20.545532,21.334991,21.230408,18.300354,18.300232,18.300232,18.300201,0.0,0.03208503,0.03208503,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.03757361,9.54197e-21,0.0,52.287174,250.00052,27.067692,96.0,0.06593838,32.105236,252.77779,210.90343,0.0,52.287174,0.11375599,0.0,49.515297,8.330017
8680,19960800.0,0.0,18.299866,14.633331,20.959595,20.542389,21.334259,21.22931,18.30014,18.300232,18.300232,18.300232,0.0,0.032085057,0.032085057,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.017999306,9.54197e-21,0.0,52.287205,250.00026,27.067974,96.0,0.06593743,32.104836,252.77777,210.90335,0.0,52.287205,0.11375609,0.0,49.515327,8.330017
8681,19960860.0,0.0,18.300323,14.636658,20.957703,20.539276,21.333496,21.22821,18.300018,18.30014,18.30014,18.30017,0.0,0.03208508,0.03208508,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.014264038,9.54197e-21,0.0,52.28722,250.0001,27.067327,96.0,0.06593978,32.105743,252.77776,210.90332,0.0,52.28722,0.11375618,0.0,49.515347,8.330017
8682,19960920.0,0.0,18.300354,14.640015,20.955841,20.536194,21.332764,21.227112,18.30008,18.30014,18.30014,18.30014,0.0,0.032085087,0.032085087,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.014340381,9.54197e-21,0.0,52.28723,250.00003,27.068901,96.0,0.065934196,32.103542,252.77776,210.9033,0.0,52.28723,0.1137562,0.0,49.515358,8.330017
8683,19960980.0,0.0,18.300293,14.643341,20.95398,20.533112,21.332031,21.226013,18.30017,18.30014,18.30014,18.30014,0.0,0.032085095,0.032085095,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0068898518,9.54197e-21,0.0,52.287247,249.99997,27.071016,96.0,0.06592668,32.100574,252.77777,210.90329,0.0,52.287247,0.11375623,0.0,49.51537,8.330017
8684,19961040.0,0.0,18.30014,14.6466675,20.952118,20.53003,21.331299,21.224915,18.300232,18.30017,18.30017,18.30017,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0030586196,9.54197e-21,0.0,52.28726,249.99994,27.073362,96.0,0.06591835,32.097294,252.77777,210.90327,0.0,52.28726,0.113756254,0.0,49.51538,8.330017
8685,19961100.0,0.0,18.30014,14.649994,20.950287,20.527008,21.330566,21.223816,18.300201,18.30017,18.30017,18.30017,0.0,0.032085102,0.032085102,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0032807668,9.54197e-21,0.0,52.287262,249.99992,27.075115,96.0,0.06591211,32.09484,252.77779,210.90329,0.0,52.287262,0.11375627,0.0,49.51539,8.330017
8686,19961160.0,0.0,18.30011,14.653351,20.948456,20.523987,21.329834,21.222717,18.300201,18.30017,18.30017,18.30017,0.0,0.032085106,0.032085106,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0047965865,9.54197e-21,0.0,52.28727,249.99992,27.076935,96.0,0.065905645,32.09229,252.77779,210.90329,0.0,52.28727,0.11375628,0.0,49.515392,8.330017
8687,19961220.0,0.0,18.30014,14.656677,20.946625,20.520966,21.329071,21.221619,18.30017,18.30017,18.30017,18.30017,0.0,0.03208511,0.03208511,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0015869192,9.54197e-21,0.0,52.287273,249.99991,27.078447,96.0,0.06590028,32.090176,252.7778,210.90329,0.0,52.287273,0.11375629,0.0,49.5154,8.330017
8688,19961280.0,0.0,18.300201,14.660004,20.944794,20.517975,21.328339,21.22052,18.30017,18.30017,18.30017,18.30017,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0010636826,9.54197e-21,0.0,52.28728,249.99991,27.080017,96.0,0.06589469,32.087975,252.77782,210.90329,0.0,52.28728,0.11375631,0.0,49.515404,8.330017
8689,19961340.0,0.0,18.300232,14.66333,20.942963,20.514984,21.327606,21.219421,18.30017,18.30017,18.30017,18.30017,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0040569887,9.54197e-21,0.0,52.287285,249.99992,27.081581,96.0,0.06588913,32.085785,252.77782,210.9033,0.0,52.287285,0.11375631,0.0,49.515408,8.330017
8690,19961400.0,0.0,18.300232,14.666687,20.941162,20.512024,21.326874,21.218323,18.30017,18.30017,18.30017,18.30017,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0028655303,9.54197e-21,0.0,52.287285,249.99992,27.083466,96.0,0.06588243,32.08315,252.77783,210.9033,0.0,52.287285,0.11375631,0.0,49.51541,8.330017
8691,19961460.0,0.0,18.30017,14.670013,20.939362,20.509094,21.32611,21.217224,18.300201,18.30017,18.30017,18.30017,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0007582792,9.54197e-21,0.0,52.287292,249.99992,27.085533,96.0,0.06587507,32.080254,252.77783,210.9033,0.0,52.287292,0.11375631,0.0,49.51542,8.330017
8692,19961520.0,0.0,18.30017,14.67334,20.937561,20.506134,21.325378,21.216125,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0020906655,9.54197e-21,0.0,52.2873,249.99992,27.087467,96.0,0.065868184,32.077545,252.77785,210.9033,0.0,52.2873,0.11375631,0.0,49.51542,8.330017
8693,19961580.0,0.0,18.30017,14.676666,20.93576,20.503235,21.324615,21.215027,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0009524409,9.54197e-21,0.0,52.2873,249.99992,27.089258,96.0,0.06586181,32.07504,252.77785,210.9033,0.0,52.2873,0.11375631,0.0,49.515423,8.330017
8694,19961640.0,0.0,18.300201,14.679993,20.93399,20.500305,21.323883,21.213959,18.30017,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00019231747,9.54197e-21,0.0,52.287304,249.99992,27.09107,96.0,0.06585536,32.0725,252.77786,210.9033,0.0,52.287304,0.11375631,0.0,49.51543,8.330017
8695,19961700.0,0.0,18.300232,14.68335,20.93222,20.497437,21.32315,21.21286,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0019214298,9.54197e-21,0.0,52.28731,249.99994,27.092865,96.0,0.065848984,32.06999,252.77786,210.9033,0.0,52.28731,0.11375631,0.0,49.51543,8.330017
8696,19961760.0,0.0,18.300201,14.686676,20.93042,20.494537,21.322388,21.211761,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0011274169,9.54197e-21,0.0,52.28731,249.99994,27.094841,96.0,0.06584195,32.067223,252.77788,210.9033,0.0,52.28731,0.11375631,0.0,49.515434,8.330017
8697,19961820.0,0.0,18.300201,14.690002,20.92865,20.491669,21.321625,21.210663,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.000121718476,9.54197e-21,0.0,52.287315,249.99994,27.096867,96.0,0.06583474,32.064384,252.77788,210.9033,0.0,52.287315,0.11375631,0.0,49.51544,8.330017
8698,19961880.0,0.0,18.300201,14.693329,20.92688,20.48883,21.320892,21.209564,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0007454089,9.54197e-21,0.0,52.287323,249.99994,27.098879,96.0,0.06582757,32.06157,252.7779,210.9033,0.0,52.287323,0.11375631,0.0,49.515446,8.330017
8699,19961940.0,0.0,18.300201,14.696686,20.92514,20.485992,21.32013,21.208496,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00025865567,9.54197e-21,0.0,52.287327,249.99992,27.100843,96.0,0.0658206,32.05882,252.7779,210.9033,0.0,52.287327,0.11375631,0.0,49.51545,8.330017
8700,19962000.0,0.0,18.300201,14.700012,20.9234,20.483185,21.319397,21.207397,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0001405036,9.54197e-21,0.0,52.287327,249.99992,27.10281,96.0,0.0658136,32.056065,252.77791,210.9033,0.0,52.287327,0.11375631,0.0,49.515453,8.330017
8701,19962060.0,0.0,18.300232,14.703308,20.921692,20.480438,21.318634,21.20633,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0012085402,9.54197e-21,0.0,52.287334,249.99992,27.104797,96.0,0.06580652,32.053284,252.77791,210.9033,0.0,52.287334,0.11375631,0.0,49.515457,8.330017
8702,19962120.0,0.0,18.300201,14.706482,20.919983,20.477692,21.317871,21.205261,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0003036981,9.54197e-21,0.0,52.28734,249.99992,27.106821,96.0,0.06579931,32.05045,252.77792,210.9033,0.0,52.28734,0.11375631,0.0,49.51546,8.330017
8703,19962180.0,0.0,18.30017,14.709595,20.918274,20.474976,21.317108,21.204163,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0017486047,9.54197e-21,0.0,52.28734,249.99992,27.10869,96.0,0.065792665,32.047832,252.77792,210.9033,0.0,52.28734,0.11375631,0.0,49.51547,8.330017
8704,19962240.0,0.0,18.30011,14.712616,20.916595,20.47229,21.316376,21.203125,18.300201,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.003757372,9.54197e-21,0.0,52.287346,249.99992,27.110455,96.0,0.065786384,32.045364,252.77794,210.9033,0.0,52.287346,0.11375631,0.0,49.515472,8.330017
8705,19962300.0,0.0,18.30011,14.715546,20.914886,20.469604,21.315613,21.202057,18.30017,18.300201,18.300201,18.300201,0.0,0.032085113,0.032085113,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0035201216,9.54197e-21,0.0,52.287354,249.99994,27.1119,96.0,0.065781236,32.04334,252.77794,210.9033,0.0,52.287354,0.11375631,0.0,49.515472,8.330017
8706,19962360.0,0.0,18.30011,14.718414,20.913239,20.46698,21.31485,21.200989,18.30014,18.30017,18.30017,18.30017,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0013062992,9.54197e-21,0.0,52.287354,249.99994,27.113092,96.0,0.065777004,32.04167,252.77795,210.90332,0.0,52.287354,0.113756314,0.0,49.515476,8.330017
8707,19962420.0,0.0,18.30011,14.721191,20.91159,20.464386,21.314087,21.199951,18.30014,18.30014,18.30014,18.30014,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00015446181,9.54197e-21,0.0,52.287357,249.99994,27.114218,96.0,0.065772995,32.040096,252.77795,210.90332,0.0,52.287357,0.113756314,0.0,49.51548,8.330017
8708,19962480.0,0.0,18.30011,14.723877,20.909973,20.461823,21.313324,21.198883,18.30011,18.30014,18.30014,18.30014,0.0,0.032085117,0.032085117,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0007404937,9.54197e-21,0.0,52.287357,249.99994,27.115318,96.0,0.065769084,32.038555,252.77795,210.90332,0.0,52.287357,0.113756314,0.0,49.515484,8.330017
8709,19962540.0,0.0,18.30008,14.726471,20.908325,20.459259,21.312561,21.197845,18.30011,18.30014,18.30014,18.30014,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.001441472,9.54197e-21,0.0,52.287365,249.99995,27.116283,96.0,0.06576565,32.0372,252.77797,210.90332,0.0,52.287365,0.113756314,0.0,49.515488,8.330017
8710,19962600.0,0.0,18.300049,14.729004,20.906708,20.456696,21.311798,21.196808,18.30011,18.30011,18.30011,18.30011,0.0,0.032085117,0.032085117,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0026941728,9.54197e-21,0.0,52.287365,249.99995,27.117147,96.0,0.06576257,32.035995,252.77797,210.90334,0.0,52.287365,0.113756314,0.0,49.515488,8.330017
8711,19962660.0,0.0,18.300049,14.731476,20.90512,20.454224,21.311035,21.19577,18.30008,18.30011,18.30011,18.30011,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.002016105,9.54197e-21,0.0,52.287365,249.99995,27.117777,96.0,0.06576034,32.035114,252.77797,210.90334,0.0,52.287365,0.11375633,0.0,49.515488,8.330017
8712,19962720.0,0.0,18.300049,14.733887,20.903534,20.451752,21.310272,21.194733,18.300049,18.30008,18.30008,18.30008,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0011016275,9.54197e-21,0.0,52.28737,249.99997,27.118265,96.0,0.06575859,32.034428,252.77798,210.90334,0.0,52.28737,0.11375633,0.0,49.51549,8.330017
8713,19962780.0,0.0,18.300049,14.736206,20.901947,20.44928,21.30951,21.193695,18.300049,18.30008,18.30008,18.30008,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0007616872,9.54197e-21,0.0,52.28737,249.99997,27.118666,96.0,0.06575718,32.03387,252.77798,210.90334,0.0,52.28737,0.11375633,0.0,49.51549,8.330017
8714,19962840.0,0.0,18.300018,14.738434,20.90039,20.446838,21.308746,21.192688,18.300049,18.300049,18.300049,18.300049,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0011798599,9.54197e-21,0.0,52.28737,249.99997,27.11899,96.0,0.065756015,32.033413,252.77798,210.90335,0.0,52.28737,0.11375633,0.0,49.51549,8.330017
8715,19962900.0,0.0,18.299988,14.740631,20.898834,20.444397,21.307983,21.19165,18.300018,18.300049,18.300049,18.300049,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0015441957,9.54197e-21,0.0,52.28737,249.99997,27.11919,96.0,0.065755315,32.03314,252.77798,210.90335,0.0,52.28737,0.11375633,0.0,49.51549,8.330017
8716,19962960.0,0.0,18.299988,14.742737,20.897278,20.442047,21.30722,21.190643,18.300018,18.300049,18.300049,18.300049,0.0,0.03208512,0.03208512,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0016223461,9.54197e-21,0.0,52.28737,249.99998,27.119278,96.0,0.065754995,32.03301,252.77798,210.90335,0.0,52.28737,0.11375634,0.0,49.515495,8.330017
8717,19963020.0,0.0,18.299988,14.744812,20.895752,20.439667,21.306427,21.189636,18.300018,18.300018,18.300018,18.300018,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0013197648,9.54197e-21,0.0,52.28737,249.99998,27.11924,96.0,0.06575514,32.033066,252.77798,210.90335,0.0,52.28737,0.11375634,0.0,49.515495,8.330017
8718,19963080.0,0.0,18.299988,14.746796,20.894226,20.437347,21.305664,21.18863,18.299988,18.300018,18.300018,18.300018,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0011315398,9.54197e-21,0.0,52.28737,249.99998,27.119097,96.0,0.065755635,32.03326,252.77798,210.90335,0.0,52.28737,0.11375634,0.0,49.515495,8.330017
8719,19963140.0,0.0,18.299957,14.748749,20.89273,20.434998,21.304901,21.187622,18.299988,18.300018,18.300018,18.300018,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0010478542,9.54197e-21,0.0,52.28737,250.0,27.118853,96.0,0.06575652,32.033607,252.77798,210.90337,0.0,52.28737,0.11375634,0.0,49.51549,8.330017
8720,19963200.0,0.0,18.299957,14.75061,20.891205,20.432678,21.304138,21.186615,18.299988,18.299988,18.299988,18.299988,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.001181151,9.54197e-21,0.0,52.28737,250.0,27.118515,96.0,0.06575772,32.034077,252.77798,210.90337,0.0,52.28737,0.11375634,0.0,49.51549,8.330017
8721,19963260.0,0.0,18.299957,14.752441,20.88971,20.43042,21.303345,21.185608,18.299957,18.299988,18.299988,18.299988,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.001024922,9.54197e-21,0.0,52.28737,250.0,27.118088,96.0,0.06575925,32.03468,252.77798,210.90337,0.0,52.28737,0.11375634,0.0,49.51549,8.330017
8722,19963320.0,0.0,18.299927,14.754211,20.888245,20.428192,21.302582,21.184631,18.299957,18.299988,18.299988,18.299988,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00090757664,9.54197e-21,0.0,52.28737,250.0,27.117575,96.0,0.065761074,32.0354,252.77798,210.90337,0.0,52.28737,0.11375634,0.0,49.51549,8.330017
8723,19963380.0,0.0,18.299927,14.755951,20.88678,20.425964,21.301788,21.183624,18.299957,18.299957,18.299957,18.299957,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0010031124,9.54197e-21,0.0,52.287365,250.00002,27.116982,96.0,0.06576318,32.03623,252.77798,210.90337,0.0,52.287365,0.11375635,0.0,49.515488,8.330017
8724,19963440.0,0.0,18.299927,14.757599,20.885315,20.423737,21.301025,21.182648,18.299927,18.299957,18.299957,18.299957,0.0,0.032085124,0.032085124,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0010870383,9.54197e-21,0.0,52.287365,250.00002,27.116299,96.0,0.06576561,32.03718,252.77798,210.90338,0.0,52.287365,0.11375635,0.0,49.515488,8.330017
8725,19963500.0,0.0,18.299896,14.759216,20.88385,20.421509,21.300262,21.18164,18.299927,18.299957,18.299957,18.299957,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0011938064,9.54197e-21,0.0,52.287365,250.00002,27.11553,96.0,0.06576835,32.03826,252.77798,210.90338,0.0,52.287365,0.11375635,0.0,49.515488,8.330017
8726,19963560.0,0.0,18.299896,14.760803,20.882416,20.419373,21.299469,21.180664,18.299927,18.299927,18.299927,18.299927,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0007593091,9.54197e-21,0.0,52.287365,250.00002,27.114666,96.0,0.06577143,32.03947,252.77798,210.90338,0.0,52.287365,0.11375635,0.0,49.515488,8.330017
8727,19963620.0,0.0,18.299896,14.762329,20.880981,20.417206,21.298706,21.179688,18.299927,18.299927,18.299927,18.299927,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.00052174245,9.54197e-21,0.0,52.287357,250.00002,27.113747,96.0,0.0657747,32.040752,252.77798,210.90338,0.0,52.287357,0.11375635,0.0,49.515484,8.330017
8728,19963680.0,0.0,18.299896,14.763824,20.879547,20.41507,21.297913,21.17871,18.299927,18.299927,18.299927,18.299927,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0006634,9.54197e-21,0.0,52.287357,250.00003,27.11278,96.0,0.065778136,32.042107,252.77798,210.90338,0.0,52.287357,0.11375635,0.0,49.51548,8.330017
8729,19963740.0,0.0,18.299896,14.765259,20.878143,20.412964,21.29715,21.177765,18.299896,18.299927,18.299927,18.299927,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0009141676,9.54197e-21,0.0,52.287354,250.00003,27.111752,96.0,0.0657818,32.04355,252.77797,210.90338,0.0,52.287354,0.11375635,0.0,49.51548,8.330017
8730,19963800.0,0.0,18.299866,14.766663,20.876709,20.410858,21.296387,21.176788,18.299896,18.299896,18.299896,18.299896,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.001034917,9.54197e-21,0.0,52.287354,250.00003,27.110645,96.0,0.065785736,32.045097,252.77797,210.90338,0.0,52.287354,0.11375635,0.0,49.515476,8.330017
8731,19963860.0,0.0,18.299866,14.768036,20.875336,20.408783,21.295593,21.175812,18.299896,18.299896,18.299896,18.299896,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0007239757,9.54197e-21,0.0,52.287354,250.00003,27.109465,96.0,0.065789945,32.04675,252.77797,210.9034,0.0,52.287354,0.11375635,0.0,49.515472,8.330017
8732,19963920.0,0.0,18.299866,14.769379,20.873932,20.406738,21.2948,21.174866,18.299896,18.299896,18.299896,18.299896,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0004069317,9.54197e-21,0.0,52.287346,250.00003,27.108234,96.0,0.06579432,32.04847,252.77797,210.9034,0.0,52.287346,0.11375635,0.0,49.515472,8.330017
8733,19963980.0,0.0,18.299866,14.770691,20.872559,20.404694,21.294037,21.17392,18.299866,18.299896,18.299896,18.299896,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0002905728,9.54197e-21,0.0,52.287346,250.00003,27.106964,96.0,0.06579884,32.050247,252.77795,210.9034,0.0,52.287346,0.113756366,0.0,49.51547,8.330017
8734,19964040.0,0.0,18.299866,14.771942,20.871185,20.40268,21.293243,21.172943,18.299866,18.299896,18.299896,18.299896,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00046868724,9.54197e-21,0.0,52.28734,250.00005,27.10566,96.0,0.065803476,32.052074,252.77795,210.9034,0.0,52.28734,0.113756366,0.0,49.515465,8.330017
8735,19964100.0,0.0,18.299866,14.773193,20.869812,20.400665,21.29248,21.171997,18.299866,18.299866,18.299866,18.299896,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.000670849,9.54197e-21,0.0,52.28734,250.00005,27.104313,96.0,0.06580828,32.053967,252.77795,210.9034,0.0,52.28734,0.113756366,0.0,49.51546,8.330017
8736,19964160.0,0.0,18.299866,14.774414,20.86847,20.398682,21.291687,21.171051,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0004916121,9.54197e-21,0.0,52.287334,250.00005,27.102911,96.0,0.065813266,32.055927,252.77794,210.9034,0.0,52.287334,0.113756366,0.0,49.515457,8.330017
8737,19964220.0,0.0,18.299866,14.775604,20.867126,20.396729,21.290894,21.170105,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00024972408,9.54197e-21,0.0,52.287334,250.00005,27.101473,96.0,0.065818384,32.057938,252.77794,210.9034,0.0,52.287334,0.113756366,0.0,49.515457,8.330017
8738,19964280.0,0.0,18.299866,14.776764,20.865784,20.394775,21.29013,21.169159,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00024662697,9.54197e-21,0.0,52.287327,250.00005,27.100018,96.0,0.06582357,32.059975,252.77794,210.9034,0.0,52.287327,0.113756366,0.0,49.515453,8.330017
8739,19964340.0,0.0,18.299866,14.777893,20.864471,20.392822,21.289337,21.168243,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00029046994,9.54197e-21,0.0,52.287327,250.00005,27.09853,96.0,0.06582885,32.062057,252.77792,210.9034,0.0,52.287327,0.113756366,0.0,49.51545,8.330017
8740,19964400.0,0.0,18.299835,14.779022,20.86316,20.3909,21.288574,21.167297,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00044123674,9.54197e-21,0.0,52.287323,250.00005,27.09702,96.0,0.06583423,32.06417,252.77792,210.9034,0.0,52.287323,0.113756366,0.0,49.515446,8.330017
8741,19964460.0,0.0,18.299835,14.780121,20.861847,20.389008,21.28778,21.166382,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00019319906,9.54197e-21,0.0,52.287323,250.00005,27.095476,96.0,0.06583972,32.066334,252.77792,210.9034,0.0,52.287323,0.113756366,0.0,49.515446,8.330017
8742,19964520.0,0.0,18.299866,14.7812195,20.860535,20.387146,21.286987,21.165436,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-8.884814e-06,9.54197e-21,0.0,52.287315,250.00005,27.093924,96.0,0.06584525,32.06851,252.77791,210.9034,0.0,52.287315,0.113756366,0.0,49.51544,8.330017
8743,19964580.0,0.0,18.299835,14.782288,20.859222,20.385284,21.286194,21.16452,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-2.9652982e-05,9.54197e-21,0.0,52.28731,250.00005,27.092367,96.0,0.06585079,32.070686,252.77791,210.9034,0.0,52.28731,0.113756366,0.0,49.515434,8.330017
8744,19964640.0,0.0,18.299835,14.783325,20.85794,20.383423,21.28543,21.163605,18.299835,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00015030937,9.54197e-21,0.0,52.28731,250.00006,27.090805,96.0,0.065856345,32.072872,252.7779,210.9034,0.0,52.28731,0.113756366,0.0,49.51543,8.330017
8745,19964700.0,0.0,18.299835,14.784393,20.856659,20.381561,21.284637,21.16269,18.299835,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00020976822,9.54197e-21,0.0,52.287304,250.00006,27.089231,96.0,0.06586195,32.075077,252.7779,210.9034,0.0,52.287304,0.113756366,0.0,49.51543,8.330017
8746,19964760.0,0.0,18.299835,14.785431,20.855408,20.37976,21.283844,21.161774,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-1.1321944e-05,9.54197e-21,0.0,52.287304,250.00006,27.087646,96.0,0.06586759,32.077293,252.7779,210.90341,0.0,52.287304,0.113756366,0.0,49.515427,8.330017
8747,19964820.0,0.0,18.299866,14.786438,20.854126,20.37796,21.283081,21.160858,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0001967044,9.54197e-21,0.0,52.2873,250.00006,27.086067,96.0,0.065873206,32.079506,252.77788,210.90341,0.0,52.2873,0.113756366,0.0,49.515423,8.330017
8748,19964880.0,0.0,18.299866,14.787476,20.852875,20.37616,21.282288,21.159943,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00027902637,9.54197e-21,0.0,52.287292,250.00006,27.084503,96.0,0.06587878,32.081696,252.77788,210.90341,0.0,52.287292,0.113756366,0.0,49.51542,8.330017
8749,19964940.0,0.0,18.299866,14.788483,20.851624,20.37439,21.281494,21.159027,18.299866,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00018008701,9.54197e-21,0.0,52.287292,250.00006,27.082952,96.0,0.065884285,32.083866,252.77788,210.90341,0.0,52.287292,0.113756366,0.0,49.515415,8.330017
8750,19965000.0,0.0,18.299866,14.78952,20.850372,20.37262,21.280731,21.158112,18.299866,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,7.999381e-05,9.54197e-21,0.0,52.287285,250.00006,27.081417,96.0,0.06588975,32.086018,252.77786,210.90341,0.0,52.287285,0.113756366,0.0,49.51541,8.330017
8751,19965060.0,0.0,18.299866,14.790527,20.849152,20.37088,21.279938,21.157227,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00023108147,9.54197e-21,0.0,52.287285,250.00006,27.079891,96.0,0.065895185,32.08815,252.77786,210.9034,0.0,52.287285,0.113756366,0.0,49.515408,8.330017
