,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8752,19965120.0,0.0,18.299866,14.791565,20.8479,20.369171,21.279144,21.156342,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00040202096,9.54197e-21,0.0,52.28728,250.00006,27.078386,96.0,0.06590053,32.090256,252.77785,210.9034,0.0,52.28728,0.113756366,0.0,49.515404,8.330017
8753,19965180.0,0.0,18.299866,14.792572,20.84668,20.367462,21.27835,21.155426,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00040741242,9.54197e-21,0.0,52.28728,250.00006,27.076921,96.0,0.06590575,32.09231,252.77785,210.9034,0.0,52.28728,0.113756366,0.0,49.515404,8.330017
8754,19965240.0,0.0,18.299866,14.79361,20.845459,20.365753,21.277588,21.154541,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.000385677,9.54197e-21,0.0,52.287273,250.00006,27.075481,96.0,0.06591087,32.094326,252.77785,210.9034,0.0,52.287273,0.113756366,0.0,49.5154,8.330017
8755,19965300.0,0.0,18.299866,14.794647,20.844269,20.364044,21.276794,21.153656,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00030194648,9.54197e-21,0.0,52.287273,250.00005,27.074074,96.0,0.06591587,32.0963,252.77783,210.9034,0.0,52.287273,0.113756366,0.0,49.515396,8.330017
8756,19965360.0,0.0,18.299866,14.795685,20.843079,20.362396,21.276001,21.152771,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00052608264,9.54197e-21,0.0,52.28727,250.00005,27.072699,96.0,0.06592078,32.098225,252.77783,210.9034,0.0,52.28727,0.113756366,0.0,49.515392,8.330017
8757,19965420.0,0.0,18.299896,14.796753,20.841858,20.360718,21.275208,21.151886,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00067731604,9.54197e-21,0.0,52.28727,250.00005,27.07137,96.0,0.0659255,32.100086,252.77782,210.9034,0.0,52.28727,0.113756366,0.0,49.51539,8.330017
8758,19965480.0,0.0,18.299896,14.797821,20.840698,20.3591,21.274414,21.151001,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00065664365,9.54197e-21,0.0,52.287262,250.00005,27.070093,96.0,0.06593003,32.101868,252.77782,210.9034,0.0,52.287262,0.11375635,0.0,49.51539,8.330017
8759,19965540.0,0.0,18.299896,14.798889,20.839508,20.357452,21.273651,21.150116,18.299896,18.299866,18.299866,18.299866,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00056502846,9.54197e-21,0.0,52.287262,250.00005,27.068874,96.0,0.065934375,32.103577,252.77782,210.9034,0.0,52.287262,0.11375635,0.0,49.515385,8.330017
8760,19965600.0,0.0,18.299896,14.800018,20.838318,20.355835,21.272858,21.149231,18.299896,18.299866,18.299866,18.299866,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00048277495,9.54197e-21,0.0,52.28726,250.00005,27.067692,96.0,0.06593858,32.105232,252.7778,210.9034,0.0,52.28726,0.11375635,0.0,49.51538,8.330017
8761,19965660.0,0.0,18.299896,14.801117,20.837128,20.354156,21.272064,21.148346,18.299896,18.299896,18.299896,18.299896,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0002633017,9.54197e-21,0.0,52.28726,250.00005,27.066547,96.0,0.06594265,32.10684,252.7778,210.9034,0.0,52.28726,0.11375635,0.0,49.515377,8.330017
8762,19965720.0,0.0,18.299866,14.802185,20.835938,20.352478,21.271301,21.14746,18.299896,18.299896,18.299896,18.299896,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0009896251,9.54197e-21,0.0,52.28725,250.00005,27.065346,96.0,0.06594692,32.108517,252.7778,210.9034,0.0,52.28725,0.11375635,0.0,49.515377,8.330017
8763,19965780.0,0.0,18.299866,14.803253,20.834717,20.35083,21.270508,21.146576,18.299896,18.299896,18.299896,18.299896,0.0,0.032085124,0.032085124,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0012319458,9.54197e-21,0.0,52.28725,250.00005,27.064081,96.0,0.065951414,32.110283,252.77779,210.9034,0.0,52.28725,0.11375635,0.0,49.515373,8.330017
8764,19965840.0,0.0,18.299866,14.804291,20.833557,20.349182,21.269714,21.14569,18.299866,18.299896,18.299896,18.299896,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0007428531,9.54197e-21,0.0,52.287247,250.00005,27.062735,96.0,0.065956205,32.112167,252.77779,210.9034,0.0,52.287247,0.11375635,0.0,49.51537,8.330017
8765,19965900.0,0.0,18.299866,14.805298,20.832367,20.347534,21.268951,21.144806,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00017059888,9.54197e-21,0.0,52.287247,250.00005,27.06135,96.0,0.065961145,32.114113,252.77779,210.9034,0.0,52.287247,0.11375635,0.0,49.515366,8.330017
8766,19965960.0,0.0,18.299866,14.806305,20.831146,20.345856,21.268158,21.14392,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.00068639906,9.54197e-21,0.0,52.28724,250.00005,27.059933,96.0,0.06596618,32.116093,252.77777,210.9034,0.0,52.28724,0.113756366,0.0,49.51536,8.330017
8767,19966020.0,0.0,18.299835,14.8072815,20.829926,20.344177,21.267365,21.143005,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0012163902,9.54197e-21,0.0,52.28724,250.00005,27.058449,96.0,0.06597146,32.11817,252.77777,210.9034,0.0,52.28724,0.113756366,0.0,49.51536,8.330017
8768,19966080.0,0.0,18.299835,14.808228,20.828735,20.342499,21.266571,21.14212,18.299866,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0010162259,9.54197e-21,0.0,52.28723,250.00005,27.05687,96.0,0.06597707,32.12038,252.77777,210.9034,0.0,52.28723,0.113756366,0.0,49.515358,8.330017
8769,19966140.0,0.0,18.299835,14.809143,20.827545,20.34082,21.265808,21.141235,18.299835,18.299866,18.299866,18.299866,0.0,0.032085128,0.032085128,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0007309256,9.54197e-21,0.0,52.28723,250.00005,27.055243,96.0,0.06598287,32.12266,252.77776,210.9034,0.0,52.28723,0.113756366,0.0,49.515354,8.330017
8770,19966200.0,0.0,18.299835,14.810028,20.826355,20.339172,21.265015,21.14035,18.299835,18.299835,18.299835,18.299866,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00016014461,9.54197e-21,0.0,52.287228,250.00005,27.053547,96.0,0.0659889,32.125034,252.77776,210.9034,0.0,52.287228,0.113756366,0.0,49.51535,8.330017
8771,19966260.0,0.0,18.299805,14.810913,20.825134,20.337463,21.264221,21.139435,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0009217176,9.54197e-21,0.0,52.28722,250.00006,27.05183,96.0,0.065995,32.127438,252.77776,210.9034,0.0,52.28722,0.113756366,0.0,49.515347,8.330017
8772,19966320.0,0.0,18.299805,14.811737,20.823914,20.335785,21.263428,21.13852,18.299835,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0014465239,9.54197e-21,0.0,52.28722,250.00006,27.050022,96.0,0.06600143,32.12997,252.77774,210.90341,0.0,52.28722,0.113756366,0.0,49.515343,8.330017
8773,19966380.0,0.0,18.299805,14.812561,20.822693,20.334106,21.262665,21.137634,18.299805,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0011948866,9.54197e-21,0.0,52.287216,250.00006,27.048101,96.0,0.06600826,32.13266,252.77774,210.90341,0.0,52.287216,0.113756366,0.0,49.51534,8.330017
8774,19966440.0,0.0,18.299805,14.813324,20.821503,20.332428,21.261871,21.136719,18.299805,18.299835,18.299835,18.299835,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00060128333,9.54197e-21,0.0,52.28721,250.00006,27.046103,96.0,0.06601538,32.13546,252.77773,210.90341,0.0,52.28721,0.113756366,0.0,49.515335,8.330017
8775,19966500.0,0.0,18.299805,14.814056,20.820312,20.33075,21.261108,21.135834,18.299805,18.299805,18.299805,18.299805,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00040371707,9.54197e-21,0.0,52.28721,250.00006,27.044046,96.0,0.06602269,32.138336,252.77773,210.90341,0.0,52.28721,0.113756366,0.0,49.51533,8.330017
8776,19966560.0,0.0,18.299774,14.814789,20.819061,20.32904,21.260315,21.134918,18.299805,18.299805,18.299805,18.299805,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0008750754,9.54197e-21,0.0,52.287205,250.00006,27.04199,96.0,0.06603,32.141216,252.77771,210.90341,0.0,52.287205,0.113756366,0.0,49.515324,8.330017
8777,19966620.0,0.0,18.299774,14.81546,20.81784,20.327332,21.259521,21.134003,18.299805,18.299805,18.299805,18.299805,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0017276087,9.54197e-21,0.0,52.287197,250.00006,27.03983,96.0,0.066037685,32.14424,252.77771,210.90341,0.0,52.287197,0.113756366,0.0,49.515324,8.330017
8778,19966680.0,0.0,18.299774,14.816101,20.81665,20.325653,21.258728,21.133118,18.299774,18.299805,18.299805,18.299805,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0013444106,9.54197e-21,0.0,52.28719,250.00008,27.037477,96.0,0.06604605,32.147533,252.7777,210.90341,0.0,52.28719,0.11375638,0.0,49.515316,8.330017
8779,19966740.0,0.0,18.299744,14.816711,20.81543,20.323944,21.257965,21.132202,18.299774,18.299805,18.299805,18.299805,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0009963477,9.54197e-21,0.0,52.287186,250.00008,27.035147,96.0,0.06605434,32.150795,252.7777,210.90341,0.0,52.287186,0.11375638,0.0,49.51531,8.330017
8780,19966800.0,0.0,18.299744,14.817291,20.814209,20.322266,21.257172,21.131317,18.299774,18.299774,18.299774,18.299774,0.0,0.03208513,0.03208513,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0010096375,9.54197e-21,0.0,52.287178,250.00008,27.03273,96.0,0.066062935,32.154175,252.77768,210.90343,0.0,52.287178,0.11375638,0.0,49.51531,8.330017
8781,19966860.0,0.0,18.299713,14.817841,20.812988,20.320526,21.256378,21.130371,18.299744,18.299774,18.299774,18.299774,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0016234823,9.54197e-21,0.0,52.287178,250.00008,27.030218,96.0,0.06607187,32.157696,252.77768,210.90343,0.0,52.287178,0.11375638,0.0,49.5153,8.330017
8782,19966920.0,0.0,18.299713,14.818329,20.811737,20.318817,21.255615,21.129456,18.299744,18.299774,18.299774,18.299774,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0016271492,9.54197e-21,0.0,52.287174,250.00008,27.027565,96.0,0.0660813,32.16141,252.77766,210.90343,0.0,52.287174,0.11375638,0.0,49.515297,8.330017
8783,19966980.0,0.0,18.299713,14.818787,20.810516,20.317078,21.254822,21.12854,18.299744,18.299744,18.299744,18.299744,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0010851019,9.54197e-21,0.0,52.287167,250.00009,27.024794,96.0,0.06609116,32.16529,252.77765,210.90343,0.0,52.287167,0.11375638,0.0,49.51529,8.330017
8784,19967040.0,0.0,18.299713,14.819214,20.809296,20.315369,21.254028,21.127655,18.299713,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0006895309,9.54197e-21,0.0,52.287163,250.00009,27.021957,96.0,0.06610124,32.16926,252.77765,210.90343,0.0,52.287163,0.11375638,0.0,49.51528,8.330017
8785,19967100.0,0.0,18.299713,14.81958,20.808075,20.31369,21.253265,21.12674,18.299713,18.299744,18.299744,18.299744,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0003609322,9.54197e-21,0.0,52.287155,250.00009,27.019047,96.0,0.06611159,32.173332,252.77763,210.90343,0.0,52.287155,0.11375638,0.0,49.515278,8.330017
8786,19967160.0,0.0,18.299683,14.819916,20.806824,20.31195,21.252472,21.125824,18.299713,18.299713,18.299713,18.299713,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0014408024,9.54197e-21,0.0,52.287144,250.00009,27.016098,96.0,0.06612208,32.177464,252.77762,210.90344,0.0,52.287144,0.11375639,0.0,49.515266,8.330017
8787,19967220.0,0.0,18.299652,14.820221,20.805603,20.310211,21.251678,21.124878,18.299713,18.299713,18.299713,18.299713,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0020401638,9.54197e-21,0.0,52.287136,250.00009,27.013006,96.0,0.06613307,32.18179,252.77762,210.90344,0.0,52.287136,0.11375639,0.0,49.515263,8.330017
8788,19967280.0,0.0,18.299652,14.820465,20.804352,20.308472,21.250885,21.123962,18.299683,18.299713,18.299713,18.299713,0.0,0.032085136,0.032085136,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0016412591,9.54197e-21,0.0,52.287132,250.0001,27.009756,96.0,0.06614463,32.186344,252.7776,210.90344,0.0,52.287132,0.11375639,0.0,49.515255,8.330017
8789,19967340.0,0.0,18.299652,14.820679,20.803131,20.306763,21.250092,21.123047,18.299683,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00090039184,9.54197e-21,0.0,52.287125,250.0001,27.006392,96.0,0.06615658,32.19105,252.77759,210.90344,0.0,52.287125,0.11375639,0.0,49.515247,8.330017
8790,19967400.0,0.0,18.299652,14.820831,20.80191,20.305054,21.249329,21.122131,18.299683,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.00065716216,9.54197e-21,0.0,52.28712,250.0001,27.00293,96.0,0.06616889,32.1959,252.77757,210.90344,0.0,52.28712,0.11375639,0.0,49.51524,8.330017
8791,19967460.0,0.0,18.299652,14.820953,20.80066,20.303314,21.248535,21.121216,18.299652,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0010746924,9.54197e-21,0.0,52.28711,250.0001,26.999474,96.0,0.066181175,32.200737,252.77757,210.90344,0.0,52.28711,0.11375639,0.0,49.515232,8.330017
8792,19967520.0,0.0,18.299622,14.821014,20.799408,20.301544,21.247742,21.1203,18.299652,18.299683,18.299683,18.299683,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0021785214,9.54197e-21,0.0,52.2871,250.0001,26.995892,96.0,0.06619391,32.205753,252.77756,210.90346,0.0,52.2871,0.11375639,0.0,49.51523,8.330017
8793,19967580.0,0.0,18.299591,14.821045,20.798187,20.299805,21.246948,21.119354,18.299652,18.299652,18.299652,18.299652,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0025426263,9.54197e-21,0.0,52.287094,250.00012,26.992157,96.0,0.06620718,32.21098,252.77754,210.90346,0.0,52.287094,0.11375639,0.0,49.515217,8.330017
8794,19967640.0,0.0,18.299591,14.821014,20.796936,20.298096,21.246155,21.118439,18.299622,18.299652,18.299652,18.299652,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0018075882,9.54197e-21,0.0,52.287083,250.00012,26.988241,96.0,0.066221096,32.21646,252.77753,210.90346,0.0,52.287083,0.1137564,0.0,49.51521,8.330017
8795,19967700.0,0.0,18.299591,14.820923,20.795715,20.296356,21.245392,21.117523,18.299622,18.299622,18.299622,18.299622,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.000804973,9.54197e-21,0.0,52.28708,250.00012,26.984211,96.0,0.06623542,32.222103,252.77751,210.90346,0.0,52.28708,0.1137564,0.0,49.515198,8.330017
8796,19967760.0,0.0,18.299591,14.820801,20.794464,20.294586,21.244598,21.116577,18.299591,18.299622,18.299622,18.299622,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0010359259,9.54197e-21,0.0,52.287067,250.00012,26.980103,96.0,0.066250026,32.227856,252.7775,210.90346,0.0,52.287067,0.1137564,0.0,49.51519,8.330017
8797,19967820.0,0.0,18.29956,14.820618,20.793213,20.292847,21.243805,21.115662,18.299591,18.299622,18.299622,18.299622,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0017579013,9.54197e-21,0.0,52.28706,250.00014,26.9759,96.0,0.06626496,32.233738,252.77748,210.90347,0.0,52.28706,0.1137564,0.0,49.515182,8.330017
8798,19967880.0,0.0,18.29953,14.820404,20.791962,20.291077,21.243011,21.114716,18.299591,18.299591,18.299591,18.299591,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0018291491,9.54197e-21,0.0,52.28705,250.00014,26.971548,96.0,0.066280425,32.239834,252.77747,210.90347,0.0,52.28705,0.1137564,0.0,49.51517,8.330017
8799,19967940.0,0.0,18.29953,14.820099,20.79071,20.289337,21.242218,21.1138,18.29956,18.299591,18.299591,18.299591,0.0,0.03208514,0.03208514,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0016874933,9.54197e-21,0.0,52.28704,250.00014,26.967075,96.0,0.066296324,32.246094,252.77745,210.90347,0.0,52.28704,0.1137564,0.0,49.515163,8.330017
8800,19968000.0,0.0,18.29953,14.819763,20.78949,20.287598,21.241425,21.112885,18.29956,18.29956,18.29956,18.29956,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0011075113,9.54197e-21,0.0,52.28703,250.00015,26.962461,96.0,0.06631271,32.252552,252.77744,210.90347,0.0,52.28703,0.11375642,0.0,49.515152,8.330017
8801,19968060.0,0.0,18.2995,14.819366,20.788208,20.285828,21.240631,21.111938,18.29953,18.29956,18.29956,18.29956,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00162248,9.54197e-21,0.0,52.287018,250.00015,26.957754,96.0,0.066329435,32.259144,252.77742,210.90347,0.0,52.287018,0.11375642,0.0,49.515144,8.330017
8802,19968120.0,0.0,18.2995,14.818909,20.786957,20.284058,21.239838,21.110992,18.29953,18.29956,18.29956,18.29956,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0020136887,9.54197e-21,0.0,52.287006,250.00015,26.952902,96.0,0.06634668,32.265938,252.7774,210.90349,0.0,52.287006,0.11375642,0.0,49.515133,8.330017
8803,19968180.0,0.0,18.299469,14.81839,20.785706,20.282288,21.239044,21.110077,18.2995,18.29953,18.29953,18.29953,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.001810171,9.54197e-21,0.0,52.286995,250.00015,26.947886,96.0,0.0663645,32.272957,252.77739,210.90349,0.0,52.286995,0.11375642,0.0,49.515118,8.330017
8804,19968240.0,0.0,18.299469,14.81781,20.784454,20.280548,21.238281,21.10913,18.2995,18.29953,18.29953,18.29953,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0013405952,9.54197e-21,0.0,52.286987,250.00017,26.942736,96.0,0.06638279,32.280167,252.77737,210.90349,0.0,52.286987,0.11375642,0.0,49.51511,8.330017
8805,19968300.0,0.0,18.299469,14.8172,20.783203,20.278809,21.237488,21.108215,18.2995,18.2995,18.2995,18.2995,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0010663123,9.54197e-21,0.0,52.286976,250.00017,26.937485,96.0,0.066401444,32.28752,252.77734,210.90349,0.0,52.286976,0.11375642,0.0,49.5151,8.330017
8806,19968360.0,0.0,18.299438,14.816498,20.781952,20.277008,21.236694,21.10727,18.299469,18.2995,18.2995,18.2995,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0017003935,9.54197e-21,0.0,52.286964,250.00017,26.932114,96.0,0.06642052,32.29504,252.77733,210.9035,0.0,52.286964,0.113756426,0.0,49.515087,8.330017
8807,19968420.0,0.0,18.299408,14.815765,20.78067,20.275238,21.2359,21.106323,18.299469,18.299469,18.299469,18.2995,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0021997043,9.54197e-21,0.0,52.286953,250.00018,26.92659,96.0,0.06644014,32.302776,252.77731,210.9035,0.0,52.286953,0.113756426,0.0,49.515076,8.330017
8808,19968480.0,0.0,18.299408,14.814941,20.779419,20.273468,21.235107,21.105377,18.299438,18.299469,18.299469,18.299469,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.002285969,9.54197e-21,0.0,52.28694,250.00018,26.920906,96.0,0.06646031,32.31073,252.77728,210.9035,0.0,52.28694,0.113756426,0.0,49.51506,8.330017
8809,19968540.0,0.0,18.299408,14.814056,20.778168,20.271698,21.234314,21.104462,18.299438,18.299438,18.299438,18.299469,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0017030666,9.54197e-21,0.0,52.286922,250.00018,26.91505,96.0,0.06648111,32.318928,252.77727,210.9035,0.0,52.286922,0.113756426,0.0,49.51505,8.330017
8810,19968600.0,0.0,18.299408,14.81311,20.776917,20.269958,21.23352,21.103516,18.299408,18.299438,18.299438,18.299438,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0011767652,9.54197e-21,0.0,52.28691,250.0002,26.909071,96.0,0.06650235,32.327305,252.77725,210.90352,0.0,52.28691,0.113756426,0.0,49.515038,8.330017
8811,19968660.0,0.0,18.299377,14.812134,20.775635,20.268158,21.232727,21.10257,18.299408,18.299438,18.299438,18.299438,0.0,0.032085147,0.032085147,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0017563999,9.54197e-21,0.0,52.2869,250.0002,26.902977,96.0,0.06652398,32.335835,252.77722,210.90352,0.0,52.2869,0.11375644,0.0,49.515022,8.330017
8812,19968720.0,0.0,18.299347,14.811035,20.774353,20.266388,21.231934,21.101624,18.299377,18.299408,18.299408,18.299408,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0023193678,9.54197e-21,0.0,52.28689,250.0002,26.896727,96.0,0.06654617,32.34458,252.7772,210.90352,0.0,52.28689,0.11375644,0.0,49.515007,8.330017
8813,19968780.0,0.0,18.299316,14.809906,20.773102,20.264587,21.23114,21.100677,18.299377,18.299408,18.299408,18.299408,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0021286923,9.54197e-21,0.0,52.28687,250.0002,26.890287,96.0,0.06656903,32.3536,252.77718,210.90352,0.0,52.28687,0.11375644,0.0,49.514996,8.330017
8814,19968840.0,0.0,18.299316,14.808716,20.77185,20.262817,21.230347,21.099762,18.299347,18.299377,18.299377,18.299377,0.0,0.03208515,0.03208515,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.001840383,9.54197e-21,0.0,52.286858,250.00021,26.883707,96.0,0.06659239,32.36281,252.77716,210.90353,0.0,52.286858,0.11375644,0.0,49.51498,8.330017
8815,19968900.0,0.0,18.299316,14.807434,20.7706,20.261078,21.229553,21.098816,18.299347,18.299377,18.299377,18.299377,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0012442032,9.54197e-21,0.0,52.28684,250.00021,26.876965,96.0,0.06661632,32.37225,252.77713,210.90353,0.0,52.28684,0.11375644,0.0,49.514965,8.330017
8816,19968960.0,0.0,18.299286,14.806091,20.769318,20.259277,21.22876,21.09787,18.299316,18.299347,18.299347,18.299347,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0019399691,9.54197e-21,0.0,52.286827,250.00021,26.870117,96.0,0.066640615,32.381836,252.77711,210.90353,0.0,52.286827,0.113756455,0.0,49.51495,8.330017
8817,19969020.0,0.0,18.299255,14.8046875,20.768036,20.257477,21.227966,21.096924,18.299316,18.299347,18.299347,18.299347,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0024536173,9.54197e-21,0.0,52.286808,250.00023,26.863092,96.0,0.06666555,32.39167,252.77708,210.90353,0.0,52.286808,0.113756455,0.0,49.514935,8.330017
8818,19969080.0,0.0,18.299255,14.803192,20.766754,20.255676,21.227173,21.095978,18.299286,18.299316,18.299316,18.299316,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.002255121,9.54197e-21,0.0,52.286793,250.00023,26.855867,96.0,0.06669118,32.401787,252.77705,210.90355,0.0,52.286793,0.113756455,0.0,49.514915,8.330017
8819,19969140.0,0.0,18.299255,14.801636,20.765503,20.253906,21.22638,21.095032,18.299286,18.299316,18.299316,18.299316,0.0,0.032085154,0.032085154,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0017068426,9.54197e-21,0.0,52.28678,250.00023,26.848475,96.0,0.066717416,32.412136,252.77704,210.90355,0.0,52.28678,0.113756455,0.0,49.5149,8.330017
8820,19969200.0,0.0,18.299225,14.800018,20.764252,20.252136,21.225586,21.094086,18.299255,18.299286,18.299286,18.299286,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0014557107,9.54197e-21,0.0,52.286762,250.00024,26.840937,96.0,0.066744156,32.422688,252.77701,210.90355,0.0,52.286762,0.113756455,0.0,49.514885,8.330017
8821,19969260.0,0.0,18.299194,14.798279,20.76297,20.250366,21.224792,21.09314,18.299255,18.299255,18.299255,18.299286,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0019820083,9.54197e-21,0.0,52.286743,250.00024,26.833263,96.0,0.06677138,32.433434,252.77698,210.90355,0.0,52.286743,0.11375646,0.0,49.514866,8.330017
8822,19969320.0,0.0,18.299164,14.796387,20.761688,20.248566,21.223969,21.092194,18.299225,18.299255,18.299255,18.299255,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.003634255,9.54197e-21,0.0,52.286728,250.00026,26.825356,96.0,0.066799425,32.4445,252.77695,210.90356,0.0,52.286728,0.11375646,0.0,49.514847,8.330017
8823,19969380.0,0.0,18.299103,14.794373,20.760437,20.246796,21.223175,21.091248,18.299194,18.299225,18.299225,18.299225,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0045850947,9.54197e-21,0.0,52.28671,250.00026,26.817116,96.0,0.066828646,32.456036,252.77692,210.90356,0.0,52.28671,0.11375646,0.0,49.51483,8.330017
8824,19969440.0,0.0,18.299072,14.792206,20.759186,20.245026,21.222382,21.090302,18.299164,18.299194,18.299194,18.299225,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0047681388,9.54197e-21,0.0,52.28669,250.00026,26.808538,96.0,0.06685907,32.468044,252.77689,210.90358,0.0,52.28669,0.11375648,0.0,49.514812,8.330017
8825,19969500.0,0.0,18.299072,14.789917,20.757935,20.243286,21.221588,21.089386,18.299133,18.299194,18.299194,18.299194,0.0,0.032085158,0.032085158,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.0036775991,9.54197e-21,0.0,52.286667,250.00027,26.799599,96.0,0.06689077,32.48056,252.77686,210.90358,0.0,52.286667,0.11375648,0.0,49.51479,8.330017
8826,19969560.0,0.0,18.299042,14.787506,20.756653,20.241486,21.220795,21.08841,18.299103,18.299133,18.299133,18.299164,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.00281886,9.54197e-21,0.0,52.286648,250.00029,26.79036,96.0,0.06692352,32.493496,252.77682,210.9036,0.0,52.286648,0.11375648,0.0,49.514774,8.330017
8827,19969620.0,0.0,18.299011,14.784973,20.755402,20.239716,21.220001,21.087463,18.299072,18.299133,18.299133,18.299133,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0027659866,9.54197e-21,0.0,52.286633,250.00029,26.780907,96.0,0.06695704,32.506733,252.7768,210.9036,0.0,52.286633,0.11375649,0.0,49.51475,8.330017
8828,19969680.0,0.0,18.29898,14.782318,20.75412,20.237946,21.219208,21.086517,18.299042,18.299103,18.299103,18.299103,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,-0.0028748086,9.54197e-21,0.0,52.286606,250.0003,26.771223,96.0,0.06699136,32.520287,252.77676,210.9036,0.0,52.286606,0.11375649,0.0,49.51473,8.330017
8829,19969740.0,0.0,18.29898,14.779572,20.752869,20.236206,21.218414,21.085602,18.299011,18.299072,18.299072,18.299072,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0028961238,9.54197e-21,0.0,52.286583,250.0003,26.761305,96.0,0.06702651,32.534172,252.77673,210.90361,0.0,52.286583,0.1137565,0.0,49.51471,8.330017
8830,19969800.0,0.0,18.29895,14.776703,20.751617,20.234467,21.21762,21.084656,18.299011,18.299042,18.299042,18.299042,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0027937866,9.54197e-21,0.0,52.28656,250.00032,26.751152,96.0,0.0670625,32.54839,252.77669,210.90361,0.0,52.28656,0.1137565,0.0,49.514683,8.330017
8831,19969860.0,0.0,18.29892,14.773743,20.750366,20.232697,21.216797,21.08371,18.29898,18.299011,18.299011,18.299011,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.0028767735,9.54197e-21,0.0,52.286537,250.00032,26.740759,96.0,0.06709931,32.56294,252.77666,210.90363,0.0,52.286537,0.1137565,0.0,49.51466,8.330017
8832,19969920.0,0.0,18.29889,14.77066,20.749115,20.230927,21.216003,21.082764,18.29895,18.29898,18.29898,18.299011,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.002758817,9.54197e-21,0.0,52.28651,250.00034,26.730135,96.0,0.06713694,32.57781,252.77661,210.90363,0.0,52.28651,0.1137565,0.0,49.514637,8.330017
8833,19969980.0,0.0,18.29889,14.767517,20.747833,20.229187,21.21521,21.081818,18.29892,18.29898,18.29898,18.29898,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,-0.0022817114,9.54197e-21,0.0,52.286488,250.00035,26.719294,96.0,0.06717535,32.59299,252.77658,210.90364,0.0,52.286488,0.113756515,0.0,49.514614,8.330017
8834,19970040.0,0.0,18.29889,14.764282,20.746582,20.227448,21.214417,21.080872,18.29892,18.29895,18.29895,18.29895,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0018624135,9.54197e-21,0.0,52.286465,250.00035,26.708279,96.0,0.06721436,32.60841,252.77654,210.90364,0.0,52.286465,0.113756515,0.0,49.514587,8.330017
8835,19970100.0,0.0,18.298859,14.760956,20.745361,20.225708,21.213623,21.079926,18.29889,18.29892,18.29892,18.29892,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0016286984,9.54197e-21,0.0,52.28644,250.00037,26.697115,96.0,0.06725389,32.62404,252.7765,210.90364,0.0,52.28644,0.113756515,0.0,49.51456,8.330017
8836,19970160.0,0.0,18.298828,14.757538,20.74408,20.223938,21.2128,21.07898,18.29889,18.29892,18.29892,18.29892,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.0021133653,9.54197e-21,0.0,52.286415,250.00037,26.685793,96.0,0.06729397,32.639893,252.77646,210.90366,0.0,52.286415,0.113756515,0.0,49.514538,8.330017
8837,19970220.0,0.0,18.298828,14.754059,20.742828,20.222198,21.212006,21.078033,18.298859,18.29889,18.29889,18.29889,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0022931115,9.54197e-21,0.0,52.286385,250.00037,26.674292,96.0,0.06733468,32.655994,252.77641,210.90366,0.0,52.286385,0.11375653,0.0,49.51451,8.330017
8838,19970280.0,0.0,18.298798,14.750519,20.741577,20.220459,21.211212,21.077087,18.298859,18.29889,18.29889,18.29889,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.0021734738,9.54197e-21,0.0,52.28636,250.00038,26.662636,96.0,0.067375936,32.67231,252.77638,210.90366,0.0,52.28636,0.11375653,0.0,49.514484,8.330017
8839,19970340.0,0.0,18.298798,14.746887,20.740326,20.21872,21.210419,21.076141,18.298828,18.298859,18.298859,18.298859,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0014951928,9.54197e-21,0.0,52.28633,250.00038,26.6508,96.0,0.06741781,32.688877,252.77634,210.90367,0.0,52.28633,0.11375653,0.0,49.514458,8.330017
8840,19970400.0,0.0,18.298798,14.743225,20.739105,20.21701,21.209595,21.075226,18.298828,18.298828,18.298828,18.298859,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0009173717,9.54197e-21,0.0,52.28631,250.0004,26.638868,96.0,0.06746003,32.705585,252.77629,210.90367,0.0,52.28631,0.11375653,0.0,49.51443,8.330017
8841,19970460.0,0.0,18.298798,14.739471,20.737854,20.215271,21.208801,21.07428,18.298798,18.298828,18.298828,18.298828,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0012326,9.54197e-21,0.0,52.286278,250.0004,26.626852,96.0,0.067502536,32.72241,252.77625,210.90367,0.0,52.286278,0.11375653,0.0,49.5144,8.330017
8842,19970520.0,0.0,18.298767,14.735718,20.736603,20.213531,21.208008,21.073334,18.298798,18.298828,18.298828,18.298828,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,-0.0015876315,9.54197e-21,0.0,52.28625,250.0004,26.614725,96.0,0.067545414,32.739384,252.7762,210.90367,0.0,52.28625,0.11375653,0.0,49.514374,8.330017
8843,19970580.0,0.0,18.298767,14.731873,20.735352,20.211792,21.207184,21.072388,18.298798,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.001361535,9.54197e-21,0.0,52.286224,250.0004,26.602476,96.0,0.06758873,32.75653,252.77615,210.90367,0.0,52.286224,0.11375654,0.0,49.514347,8.330017
8844,19970640.0,0.0,18.298767,14.727997,20.7341,20.210083,21.20639,21.071442,18.298767,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0010392005,9.54197e-21,0.0,52.286194,250.00041,26.590153,96.0,0.067632295,32.773785,252.77611,210.90369,0.0,52.286194,0.11375654,0.0,49.514317,8.330017
8845,19970700.0,0.0,18.298767,14.724091,20.73288,20.208374,21.205597,21.070496,18.298767,18.298798,18.298798,18.298798,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00040927986,9.54197e-21,0.0,52.286167,250.00041,26.577738,96.0,0.067676194,32.79117,252.77606,210.90369,0.0,52.286167,0.11375654,0.0,49.514286,8.330017
8846,19970760.0,0.0,18.298737,14.720154,20.731628,20.206635,21.204803,21.06955,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00063644774,9.54197e-21,0.0,52.286137,250.00041,26.565289,96.0,0.06772019,32.808598,252.77602,210.90369,0.0,52.286137,0.11375654,0.0,49.51426,8.330017
8847,19970820.0,0.0,18.298737,14.716187,20.730377,20.204895,21.20398,21.068604,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00087204366,9.54197e-21,0.0,52.286106,250.00041,26.552784,96.0,0.06776437,32.8261,252.77597,210.90369,0.0,52.286106,0.11375654,0.0,49.514233,8.330017
8848,19970880.0,0.0,18.298737,14.712189,20.729126,20.203186,21.203186,21.067657,18.298737,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0006715132,9.54197e-21,0.0,52.286076,250.00041,26.540216,96.0,0.06780878,32.843697,252.77592,210.90369,0.0,52.286076,0.11375654,0.0,49.514202,8.330017
8849,19970940.0,0.0,18.298737,14.708191,20.727905,20.201477,21.202393,21.066742,18.298737,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00020397473,9.54197e-21,0.0,52.286045,250.00043,26.527607,96.0,0.06785331,32.861347,252.77588,210.90369,0.0,52.286045,0.11375654,0.0,49.51417,8.330017
8850,19971000.0,0.0,18.298737,14.704163,20.726685,20.199768,21.2016,21.065796,18.298737,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00013278033,9.54197e-21,0.0,52.286022,250.00043,26.515003,96.0,0.06789783,32.878994,252.77583,210.90369,0.0,52.286022,0.11375654,0.0,49.51414,8.330017
8851,19971060.0,0.0,18.298737,14.700134,20.725433,20.19806,21.200775,21.06485,18.298737,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.000102189995,9.54197e-21,0.0,52.28599,250.00043,26.502386,96.0,0.06794238,32.89666,252.77579,210.90369,0.0,52.28599,0.11375654,0.0,49.514114,8.330017
8852,19971120.0,0.0,18.298737,14.696106,20.724182,20.19632,21.199982,21.063904,18.298737,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00024793475,9.54197e-21,0.0,52.285965,250.00043,26.489758,96.0,0.06798695,32.914337,252.77574,210.90369,0.0,52.285965,0.11375654,0.0,49.514084,8.330017
8853,19971180.0,0.0,18.298737,14.692078,20.72293,20.19461,21.199188,21.062958,18.298737,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00017168332,9.54197e-21,0.0,52.285934,250.00043,26.47714,96.0,0.06803149,32.932003,252.7757,210.90369,0.0,52.285934,0.11375654,0.0,49.514053,8.330017
8854,19971240.0,0.0,18.298737,14.688049,20.72171,20.192932,21.198364,21.062042,18.298737,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0003078472,9.54197e-21,0.0,52.285904,250.00043,26.464506,96.0,0.06807607,32.949688,252.77565,210.90369,0.0,52.285904,0.11375654,0.0,49.514027,8.330017
8855,19971300.0,0.0,18.298767,14.684021,20.72049,20.191223,21.19757,21.061096,18.298737,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00079086056,9.54197e-21,0.0,52.285873,250.00043,26.451921,96.0,0.06812047,32.967308,252.7756,210.90369,0.0,52.285873,0.11375654,0.0,49.513996,8.330017
8856,19971360.0,0.0,18.298767,14.679993,20.719238,20.189514,21.196777,21.06015,18.298737,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0005182154,9.54197e-21,0.0,52.285843,250.00043,26.439396,96.0,0.06816466,32.984844,252.77556,210.90369,0.0,52.285843,0.11375654,0.0,49.513966,8.330017
8857,19971420.0,0.0,18.298767,14.676025,20.718018,20.187805,21.195953,21.059204,18.298767,18.298737,18.298737,18.298737,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.00026504445,9.54197e-21,0.0,52.285812,250.00043,26.426908,96.0,0.0682087,33.002327,252.77551,210.90369,0.0,52.285812,0.11375654,0.0,49.513935,8.330017
8858,19971480.0,0.0,18.298767,14.672058,20.716797,20.186127,21.19516,21.058258,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0005236646,9.54197e-21,0.0,52.285786,250.00043,26.414457,96.0,0.068252616,33.019764,252.77547,210.90369,0.0,52.285786,0.11375653,0.0,49.513905,8.330017
8859,19971540.0,0.0,18.298767,14.668121,20.715546,20.184418,21.194366,21.057343,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.00083829265,9.54197e-21,0.0,52.285755,250.00043,26.40208,96.0,0.068296246,33.037086,252.77542,210.90369,0.0,52.285755,0.11375653,0.0,49.513878,8.330017
8860,19971600.0,0.0,18.298798,14.664215,20.714325,20.18274,21.193573,21.056396,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0013877752,9.54197e-21,0.0,52.285725,250.00043,26.389767,96.0,0.068339646,33.05433,252.77538,210.90369,0.0,52.285725,0.11375653,0.0,49.51385,8.330017
8861,19971660.0,0.0,18.298798,14.660339,20.713104,20.18106,21.192749,21.05545,18.298767,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0010973844,9.54197e-21,0.0,52.285694,250.00041,26.377571,96.0,0.06838263,33.071404,252.77533,210.90369,0.0,52.285694,0.11375653,0.0,49.51382,8.330017
8862,19971720.0,0.0,18.298798,14.656494,20.711884,20.179352,21.191956,21.054504,18.298798,18.298767,18.298767,18.298767,0.0,0.032085173,0.032085173,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.000859317,9.54197e-21,0.0,52.285664,250.00041,26.365461,96.0,0.06842529,33.088352,252.77528,210.90369,0.0,52.285664,0.11375653,0.0,49.51379,8.330017
8863,19971780.0,0.0,18.298828,14.65271,20.710632,20.177673,21.191162,21.053589,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0010961185,9.54197e-21,0.0,52.28564,250.00041,26.353434,96.0,0.06846767,33.105194,252.77524,210.90367,0.0,52.28564,0.11375653,0.0,49.513763,8.330017
8864,19971840.0,0.0,18.298828,14.648987,20.709412,20.175995,21.190369,21.052643,18.298798,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0015813358,9.54197e-21,0.0,52.28561,250.00041,26.341513,96.0,0.06850965,33.12188,252.77519,210.90367,0.0,52.28561,0.11375653,0.0,49.513733,8.330017
8865,19971900.0,0.0,18.298859,14.645325,20.708221,20.174316,21.189545,21.051727,18.298828,18.298798,18.298798,18.298798,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0019170899,9.54197e-21,0.0,52.285583,250.00041,26.329744,96.0,0.068551086,33.138355,252.77515,210.90367,0.0,52.285583,0.113756515,0.0,49.513706,8.330017
8866,19971960.0,0.0,18.298859,14.641693,20.70697,20.172638,21.188751,21.050781,18.298828,18.298828,18.298828,18.298828,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0016528034,9.54197e-21,0.0,52.285553,250.00041,26.318111,96.0,0.06859205,33.154644,252.7751,210.90367,0.0,52.285553,0.113756515,0.0,49.513676,8.330017
8867,19972020.0,0.0,18.29889,14.638153,20.70575,20.170929,21.187958,21.049835,18.298859,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0014739542,9.54197e-21,0.0,52.28553,250.0004,26.306614,96.0,0.06863252,33.17074,252.77505,210.90367,0.0,52.28553,0.113756515,0.0,49.51365,8.330017
8868,19972080.0,0.0,18.29889,14.634674,20.704529,20.169281,21.187134,21.04889,18.298859,18.298828,18.298828,18.298828,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0015311175,9.54197e-21,0.0,52.2855,250.0004,26.295265,96.0,0.068672456,33.186626,252.77501,210.90366,0.0,52.2855,0.113756515,0.0,49.513622,8.330017
8869,19972140.0,0.0,18.29892,14.631256,20.703308,20.167603,21.18634,21.047974,18.29889,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.002008055,9.54197e-21,0.0,52.285473,250.0004,26.28405,96.0,0.06871192,33.202328,252.77498,210.90366,0.0,52.285473,0.1137565,0.0,49.513596,8.330017
8870,19972200.0,0.0,18.29895,14.62793,20.702118,20.165955,21.185547,21.047028,18.29889,18.298859,18.298859,18.298859,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0024975727,9.54197e-21,0.0,52.285446,250.00038,26.273024,96.0,0.068750724,33.217766,252.77493,210.90366,0.0,52.285446,0.1137565,0.0,49.51357,8.330017
8871,19972260.0,0.0,18.29895,14.624695,20.700897,20.164246,21.184753,21.046112,18.29892,18.29889,18.29889,18.29889,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0022275446,9.54197e-21,0.0,52.28542,250.00038,26.262197,96.0,0.068788804,33.232925,252.77489,210.90364,0.0,52.28542,0.1137565,0.0,49.513542,8.330017
8872,19972320.0,0.0,18.29898,14.6215515,20.699677,20.162598,21.18393,21.045166,18.29892,18.29889,18.29889,18.29889,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0019642587,9.54197e-21,0.0,52.285393,250.00038,26.25155,96.0,0.06882624,33.24783,252.77484,210.90364,0.0,52.285393,0.11375649,0.0,49.513515,8.330017
8873,19972380.0,0.0,18.29898,14.618469,20.698456,20.16092,21.183136,21.04422,18.29895,18.29892,18.29892,18.29892,0.0,0.03208516,0.03208516,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0022116364,9.54197e-21,0.0,52.285366,250.00037,26.241081,96.0,0.068863064,33.262486,252.77481,210.90364,0.0,52.285366,0.11375649,0.0,49.513493,8.330017
8874,19972440.0,0.0,18.299011,14.615509,20.697235,20.159271,21.182343,21.043304,18.29898,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0025177496,9.54197e-21,0.0,52.285343,250.00037,26.23083,96.0,0.0688991,33.276836,252.77477,210.90363,0.0,52.285343,0.11375649,0.0,49.513466,8.330017
8875,19972500.0,0.0,18.299042,14.61264,20.696045,20.157623,21.18155,21.042389,18.29898,18.29895,18.29895,18.29895,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0030602945,9.54197e-21,0.0,52.28532,250.00037,26.220781,96.0,0.06893443,33.29091,252.77473,210.90363,0.0,52.28532,0.11375648,0.0,49.513443,8.330017
8876,19972560.0,0.0,18.299072,14.609894,20.694824,20.155945,21.180725,21.041443,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0027612788,9.54197e-21,0.0,52.285297,250.00035,26.210987,96.0,0.06896885,33.304615,252.77469,210.90363,0.0,52.285297,0.11375648,0.0,49.513416,8.330017
8877,19972620.0,0.0,18.299072,14.607239,20.693604,20.154266,21.179932,21.040497,18.299042,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0025201687,9.54197e-21,0.0,52.28527,250.00035,26.201422,96.0,0.069002464,33.31801,252.77466,210.90361,0.0,52.28527,0.11375648,0.0,49.513393,8.330017
8878,19972680.0,0.0,18.299103,14.604706,20.692383,20.152618,21.179138,21.039581,18.299072,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.002757387,9.54197e-21,0.0,52.285248,250.00034,26.192072,96.0,0.069035314,33.3311,252.77461,210.90361,0.0,52.285248,0.11375646,0.0,49.513374,8.330017
8879,19972740.0,0.0,18.299133,14.602295,20.691193,20.15097,21.178345,21.038635,18.299072,18.299042,18.299042,18.299042,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0032409355,9.54197e-21,0.0,52.285225,250.00034,26.18297,96.0,0.06906728,33.34384,252.77458,210.9036,0.0,52.285225,0.11375646,0.0,49.513348,8.330017
8880,19972800.0,0.0,18.299164,14.600006,20.689972,20.149353,21.177551,21.03772,18.299103,18.299072,18.299072,18.299072,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.003442882,9.54197e-21,0.0,52.285206,250.00032,26.174137,96.0,0.069098316,33.35621,252.77454,210.9036,0.0,52.285206,0.113756455,0.0,49.51333,8.330017
8881,19972860.0,0.0,18.299194,14.597778,20.688782,20.147675,21.176727,21.036774,18.299133,18.299103,18.299103,18.299103,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0031013326,9.54197e-21,0.0,52.285183,250.00032,26.165585,96.0,0.06912835,33.368183,252.7745,210.90358,0.0,52.285183,0.113756455,0.0,49.513306,8.330017
8882,19972920.0,0.0,18.299164,14.595581,20.687561,20.146057,21.175934,21.035858,18.299164,18.299133,18.299133,18.299103,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0009810969,9.54197e-21,0.0,52.28516,250.0003,26.1572,96.0,0.06915779,33.37992,252.77448,210.90358,0.0,52.28516,0.113756455,0.0,49.513287,8.330017
8883,19972980.0,0.0,18.299164,14.593384,20.68637,20.14444,21.17514,21.034943,18.299164,18.299133,18.299133,18.299133,0.0,0.03208515,0.03208515,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0003906197,9.54197e-21,0.0,52.28514,250.0003,26.148813,96.0,0.06918723,33.39166,252.77444,210.90358,0.0,52.28514,0.11375644,0.0,49.513264,8.330017
8884,19973040.0,0.0,18.299164,14.591187,20.68518,20.142792,21.174347,21.034027,18.299164,18.299133,18.299133,18.299133,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00060770544,9.54197e-21,0.0,52.285122,250.00029,26.14044,96.0,0.06921663,33.403385,252.77441,210.90356,0.0,52.285122,0.11375644,0.0,49.513245,8.330017
8885,19973100.0,0.0,18.299164,14.58902,20.68399,20.141205,21.173553,21.033112,18.299164,18.299164,18.299164,18.299164,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00019281932,9.54197e-21,0.0,52.2851,250.00029,26.13202,96.0,0.06924618,33.415173,252.77438,210.90356,0.0,52.2851,0.11375644,0.0,49.513226,8.330017
8886,19973160.0,0.0,18.299164,14.586853,20.6828,20.139557,21.17273,21.032166,18.299164,18.299164,18.299164,18.299164,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00050790026,9.54197e-21,0.0,52.28508,250.00029,26.123596,96.0,0.06927575,33.426968,252.77435,210.90356,0.0,52.28508,0.11375644,0.0,49.513206,8.330017
8887,19973220.0,0.0,18.299194,14.584717,20.68161,20.13794,21.171936,21.03125,18.299164,18.299164,18.299164,18.299164,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0007765441,9.54197e-21,0.0,52.285057,250.00029,26.115227,96.0,0.06930512,33.438683,252.77432,210.90356,0.0,52.285057,0.11375644,0.0,49.513184,8.330017
8888,19973280.0,0.0,18.299194,14.58255,20.68042,20.136353,21.171143,21.030334,18.299164,18.299164,18.299164,18.299164,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.00072127476,9.54197e-21,0.0,52.285038,250.00027,26.106924,96.0,0.06933425,33.450306,252.77429,210.90356,0.0,52.285038,0.11375644,0.0,49.513165,8.330017
8889,19973340.0,0.0,18.299194,14.580444,20.67926,20.134735,21.17035,21.029419,18.299164,18.299164,18.299164,18.299164,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00062270614,9.54197e-21,0.0,52.285023,250.00027,26.09867,96.0,0.06936321,33.461864,252.77426,210.90356,0.0,52.285023,0.11375644,0.0,49.51314,8.330017
8890,19973400.0,0.0,18.299194,14.578339,20.67807,20.133148,21.169556,21.028503,18.299194,18.299164,18.299164,18.299164,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00039608977,9.54197e-21,0.0,52.284996,250.00027,26.09047,96.0,0.069391966,33.473343,252.77423,210.90356,0.0,52.284996,0.11375644,0.0,49.513126,8.330017
8891,19973460.0,0.0,18.299194,14.576233,20.67688,20.13153,21.168732,21.027588,18.299194,18.299194,18.299194,18.299164,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,9.6331234e-05,9.54197e-21,0.0,52.28498,250.00027,26.082293,96.0,0.06942064,33.48479,252.7742,210.90355,0.0,52.28498,0.11375644,0.0,49.513103,8.330017
8892,19973520.0,0.0,18.299194,14.574127,20.67572,20.129944,21.167938,21.026672,18.299194,18.299194,18.299194,18.299194,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00013783836,9.54197e-21,0.0,52.28496,250.00027,26.074127,96.0,0.06944929,33.496223,252.77417,210.90355,0.0,52.28496,0.11375644,0.0,49.513084,8.330017
8893,19973580.0,0.0,18.299194,14.5720825,20.67453,20.128357,21.167145,21.025757,18.299194,18.299194,18.299194,18.299194,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0005314923,9.54197e-21,0.0,52.28494,250.00027,26.065979,96.0,0.069477856,33.50763,252.77414,210.90355,0.0,52.28494,0.11375644,0.0,49.513065,8.330017
