,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
8894,19973640.0,0.0,18.299225,14.570007,20.67337,20.12677,21.166351,21.024872,18.299194,18.299194,18.299194,18.299194,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00081558205,9.54197e-21,0.0,52.28492,250.00027,26.057884,96.0,0.06950622,33.518963,252.77411,210.90355,0.0,52.28492,0.113756426,0.0,49.513046,8.330017
8895,19973700.0,0.0,18.299225,14.567963,20.67221,20.125214,21.165558,21.023956,18.299194,18.299194,18.299194,18.299194,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0009209222,9.54197e-21,0.0,52.2849,250.00027,26.049856,96.0,0.06953437,33.5302,252.77408,210.90355,0.0,52.2849,0.113756426,0.0,49.513023,8.330017
8896,19973760.0,0.0,18.299225,14.5659485,20.67102,20.123627,21.164764,21.02304,18.299194,18.299194,18.299194,18.299194,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0004299173,9.54197e-21,0.0,52.284885,250.00027,26.04189,96.0,0.069562286,33.541355,252.77405,210.90355,0.0,52.284885,0.113756426,0.0,49.51301,8.330017
8897,19973820.0,0.0,18.299225,14.563934,20.66986,20.12207,21.16394,21.022125,18.299225,18.299194,18.299194,18.299194,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00013426885,9.54197e-21,0.0,52.28486,250.00026,26.03395,96.0,0.069590114,33.55247,252.77402,210.90355,0.0,52.28486,0.113756426,0.0,49.512985,8.330017
8898,19973880.0,0.0,18.299225,14.561951,20.668701,20.120514,21.163147,21.02124,18.299225,18.299194,18.299194,18.299194,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0002367643,9.54197e-21,0.0,52.284843,250.00026,26.02608,96.0,0.06961769,33.563488,252.77399,210.90355,0.0,52.284843,0.113756426,0.0,49.512966,8.330017
8899,19973940.0,0.0,18.299225,14.559998,20.667542,20.118958,21.162354,21.020325,18.299225,18.299225,18.299225,18.299194,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00038604625,9.54197e-21,0.0,52.284824,250.00026,26.018187,96.0,0.069645345,33.57454,252.77396,210.90355,0.0,52.284824,0.113756426,0.0,49.512947,8.330017
8900,19974000.0,0.0,18.299225,14.558044,20.666412,20.117401,21.16156,21.01944,18.299225,18.299225,18.299225,18.299225,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0008715146,9.54197e-21,0.0,52.284805,250.00026,26.010344,96.0,0.06967281,33.585518,252.77393,210.90355,0.0,52.284805,0.113756426,0.0,49.512928,8.330017
8901,19974060.0,0.0,18.299225,14.556091,20.665222,20.115845,21.160767,21.018524,18.299225,18.299225,18.299225,18.299225,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0007553535,9.54197e-21,0.0,52.284782,250.00026,26.002567,96.0,0.06970004,33.5964,252.77391,210.90355,0.0,52.284782,0.113756426,0.0,49.51291,8.330017
8902,19974120.0,0.0,18.299225,14.554169,20.664093,20.114288,21.159973,21.01764,18.299225,18.299225,18.299225,18.299225,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0003917534,9.54197e-21,0.0,52.284767,250.00026,25.994852,96.0,0.069727056,33.607204,252.77388,210.90353,0.0,52.284767,0.113756426,0.0,49.51289,8.330017
8903,19974180.0,0.0,18.299255,14.552277,20.662933,20.112732,21.15918,21.016724,18.299225,18.299225,18.299225,18.299225,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00037659518,9.54197e-21,0.0,52.284748,250.00026,25.98717,96.0,0.06975396,33.61796,252.77385,210.90353,0.0,52.284748,0.113756426,0.0,49.51287,8.330017
8904,19974240.0,0.0,18.299255,14.550415,20.661774,20.111206,21.158386,21.015839,18.299255,18.299225,18.299225,18.299225,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00047128927,9.54197e-21,0.0,52.28473,250.00026,25.979536,96.0,0.06978069,33.628647,252.77382,210.90353,0.0,52.28473,0.11375642,0.0,49.512856,8.330017
8905,19974300.0,0.0,18.299255,14.548553,20.660645,20.10968,21.157593,21.014954,18.299255,18.299225,18.299225,18.299225,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0008011408,9.54197e-21,0.0,52.28471,250.00026,25.971941,96.0,0.06980727,33.639282,252.77379,210.90353,0.0,52.28471,0.11375642,0.0,49.512833,8.330017
8906,19974360.0,0.0,18.299255,14.546722,20.659485,20.108124,21.1568,21.014038,18.299255,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0006030249,9.54197e-21,0.0,52.284695,250.00024,25.964415,96.0,0.06983362,33.64982,252.77376,210.90353,0.0,52.284695,0.11375642,0.0,49.512817,8.330017
8907,19974420.0,0.0,18.299255,14.544891,20.658325,20.106598,21.156006,21.013153,18.299255,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0004279636,9.54197e-21,0.0,52.284668,250.00024,25.956932,96.0,0.069859795,33.660297,252.77374,210.90353,0.0,52.284668,0.11375642,0.0,49.5128,8.330017
8908,19974480.0,0.0,18.299255,14.543121,20.657196,20.105072,21.155182,21.012268,18.299255,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00051942,9.54197e-21,0.0,52.284653,250.00024,25.94949,96.0,0.06988584,33.670715,252.77371,210.90353,0.0,52.284653,0.11375642,0.0,49.51278,8.330017
8909,19974540.0,0.0,18.299286,14.541351,20.656067,20.103546,21.154419,21.011383,18.299255,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0007505919,9.54197e-21,0.0,52.284634,250.00024,25.942099,96.0,0.069911696,33.68106,252.77368,210.90353,0.0,52.284634,0.11375642,0.0,49.51276,8.330017
8910,19974600.0,0.0,18.299286,14.539581,20.654938,20.10202,21.153625,21.010498,18.299286,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0008968347,9.54197e-21,0.0,52.284615,250.00024,25.934776,96.0,0.0699373,33.69131,252.77365,210.90353,0.0,52.284615,0.11375642,0.0,49.512745,8.330017
8911,19974660.0,0.0,18.299286,14.537872,20.653778,20.100494,21.152802,21.009583,18.299286,18.299255,18.299255,18.299255,0.0,0.03208514,0.03208514,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0006302855,9.54197e-21,0.0,52.2846,250.00024,25.927517,96.0,0.0699627,33.701477,252.77364,210.90353,0.0,52.2846,0.11375642,0.0,49.512726,8.330017
8912,19974720.0,0.0,18.299286,14.536163,20.652649,20.098999,21.152008,21.008698,18.299286,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0004341823,9.54197e-21,0.0,52.28458,250.00024,25.920305,96.0,0.06998793,33.711575,252.7736,210.90352,0.0,52.28458,0.11375642,0.0,49.512707,8.330017
8913,19974780.0,0.0,18.299286,14.534485,20.65152,20.097473,21.151215,21.007812,18.299286,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0004208982,9.54197e-21,0.0,52.28456,250.00024,25.913143,96.0,0.07001297,33.721603,252.77357,210.90352,0.0,52.28456,0.1137564,0.0,49.51269,8.330017
8914,19974840.0,0.0,18.299316,14.532837,20.65039,20.095978,21.150421,21.006927,18.299286,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00071398256,9.54197e-21,0.0,52.284546,250.00024,25.906021,96.0,0.07003787,33.73157,252.77354,210.90352,0.0,52.284546,0.1137564,0.0,49.512672,8.330017
8915,19974900.0,0.0,18.299316,14.5312195,20.649261,20.094482,21.149658,21.006042,18.299286,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0009773178,9.54197e-21,0.0,52.284527,250.00023,25.89897,96.0,0.07006252,33.741444,252.77353,210.90352,0.0,52.284527,0.1137564,0.0,49.512653,8.330017
8916,19974960.0,0.0,18.299316,14.529602,20.648132,20.092987,21.148865,21.005157,18.299316,18.299286,18.299286,18.299286,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00070546276,9.54197e-21,0.0,52.284508,250.00023,25.891993,96.0,0.070086904,33.75121,252.7735,210.90352,0.0,52.284508,0.1137564,0.0,49.512638,8.330017
8917,19975020.0,0.0,18.299316,14.528015,20.647003,20.091492,21.14804,21.004272,18.299316,18.299316,18.299316,18.299286,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0004561055,9.54197e-21,0.0,52.284496,250.00023,25.885069,96.0,0.070111096,33.760902,252.77347,210.90352,0.0,52.284496,0.1137564,0.0,49.51262,8.330017
8918,19975080.0,0.0,18.299316,14.526489,20.645905,20.089996,21.147278,21.003418,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00057681376,9.54197e-21,0.0,52.284477,250.00023,25.878187,96.0,0.07013515,33.770535,252.77345,210.90352,0.0,52.284477,0.1137564,0.0,49.5126,8.330017
8919,19975140.0,0.0,18.299347,14.524963,20.644775,20.088531,21.146484,21.002533,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0007397628,9.54197e-21,0.0,52.284462,250.00023,25.871376,96.0,0.07015896,33.780075,252.77342,210.90352,0.0,52.284462,0.1137564,0.0,49.512585,8.330017
8920,19975200.0,0.0,18.299347,14.523468,20.643677,20.087036,21.14569,21.001648,18.299316,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0010527283,9.54197e-21,0.0,52.284443,250.00023,25.864618,96.0,0.070182554,33.78953,252.7734,210.9035,0.0,52.284443,0.1137564,0.0,49.51257,8.330017
8921,19975260.0,0.0,18.299347,14.522003,20.642548,20.085571,21.144897,21.000763,18.299347,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00073069765,9.54197e-21,0.0,52.284424,250.00023,25.857948,96.0,0.07020585,33.79887,252.77338,210.9035,0.0,52.284424,0.11375639,0.0,49.512554,8.330017
8922,19975320.0,0.0,18.299347,14.520569,20.641418,20.084076,21.144104,20.999908,18.299347,18.299316,18.299316,18.299316,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00048370138,9.54197e-21,0.0,52.28441,250.00023,25.851336,96.0,0.07022896,33.80813,252.77335,210.9035,0.0,52.28441,0.11375639,0.0,49.512535,8.330017
8923,19975380.0,0.0,18.299347,14.5191345,20.64032,20.082611,21.14331,20.999023,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00061958656,9.54197e-21,0.0,52.284397,250.00021,25.844765,96.0,0.070251904,33.81733,252.77333,210.9035,0.0,52.284397,0.11375639,0.0,49.51252,8.330017
8924,19975440.0,0.0,18.299377,14.517761,20.639221,20.081146,21.142517,20.998138,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00091566937,9.54197e-21,0.0,52.284378,250.00021,25.838257,96.0,0.07027463,33.826443,252.7733,210.9035,0.0,52.284378,0.11375639,0.0,49.5125,8.330017
8925,19975500.0,0.0,18.299377,14.516418,20.638123,20.079681,21.141754,20.997284,18.299347,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0010977199,9.54197e-21,0.0,52.28436,250.00021,25.831831,96.0,0.07029706,33.835438,252.77328,210.9035,0.0,52.28436,0.11375639,0.0,49.51249,8.330017
8926,19975560.0,0.0,18.299377,14.515076,20.636993,20.078217,21.14096,20.996399,18.299377,18.299347,18.299347,18.299347,0.0,0.032085136,0.032085136,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.000824071,9.54197e-21,0.0,52.284348,250.00021,25.825483,96.0,0.07031923,33.844326,252.77325,210.9035,0.0,52.284348,0.11375639,0.0,49.51247,8.330017
8927,19975620.0,0.0,18.299377,14.513794,20.635895,20.076752,21.140167,20.995544,18.299377,18.299377,18.299377,18.299347,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00058608805,9.54197e-21,0.0,52.28433,250.00021,25.819195,96.0,0.07034117,33.85313,252.77324,210.9035,0.0,52.28433,0.11375639,0.0,49.512455,8.330017
8928,19975680.0,0.0,18.299377,14.512543,20.634796,20.075287,21.139374,20.99466,18.299377,18.299377,18.299377,18.299377,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0005462352,9.54197e-21,0.0,52.284313,250.00021,25.812971,96.0,0.070362896,33.861843,252.77321,210.90349,0.0,52.284313,0.11375639,0.0,49.51244,8.330017
8929,19975740.0,0.0,18.299408,14.511322,20.633698,20.073853,21.13858,20.993805,18.299377,18.299377,18.299377,18.299377,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0008262963,9.54197e-21,0.0,52.2843,250.00021,25.806799,96.0,0.070384435,33.870483,252.7732,210.90349,0.0,52.2843,0.11375638,0.0,49.512424,8.330017
8930,19975800.0,0.0,18.299408,14.510101,20.632599,20.072388,21.137787,20.99295,18.299408,18.299377,18.299377,18.299377,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0011126164,9.54197e-21,0.0,52.284283,250.0002,25.800709,96.0,0.07040569,33.879013,252.77316,210.90349,0.0,52.284283,0.11375638,0.0,49.51241,8.330017
8931,19975860.0,0.0,18.299408,14.508942,20.6315,20.070953,21.137024,20.992065,18.299408,18.299377,18.299377,18.299377,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00086476206,9.54197e-21,0.0,52.28427,250.0002,25.7947,96.0,0.07042665,33.88742,252.77315,210.90349,0.0,52.28427,0.11375638,0.0,49.512394,8.330017
8932,19975920.0,0.0,18.299408,14.5078125,20.630402,20.069489,21.13623,20.99121,18.299408,18.299408,18.299408,18.299408,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0006170816,9.54197e-21,0.0,52.284252,250.0002,25.788763,96.0,0.07044736,33.89573,252.77312,210.90349,0.0,52.284252,0.11375638,0.0,49.51238,8.330017
8933,19975980.0,0.0,18.299438,14.506714,20.629303,20.068054,21.135437,20.990356,18.299408,18.299408,18.299408,18.299408,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00073028076,9.54197e-21,0.0,52.28424,250.0002,25.78288,96.0,0.07046788,33.90397,252.7731,210.90349,0.0,52.28424,0.11375638,0.0,49.512363,8.330017
8934,19976040.0,0.0,18.299438,14.505646,20.628235,20.06662,21.134644,20.989502,18.299408,18.299408,18.299408,18.299408,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0008877258,9.54197e-21,0.0,52.28422,250.0002,25.777077,96.0,0.070488125,33.912094,252.77309,210.90349,0.0,52.28422,0.11375638,0.0,49.512352,8.330017
8935,19976100.0,0.0,18.299438,14.504639,20.627136,20.065186,21.13388,20.988617,18.299438,18.299408,18.299408,18.299408,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.001195812,9.54197e-21,0.0,52.28421,250.0002,25.771343,96.0,0.070508115,33.920116,252.77306,210.90347,0.0,52.28421,0.11375638,0.0,49.512337,8.330017
8936,19976160.0,0.0,18.299438,14.503632,20.626038,20.063751,21.133087,20.987762,18.299438,18.299438,18.299438,18.299438,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.000871559,9.54197e-21,0.0,52.284195,250.00018,25.76571,96.0,0.07052776,33.928005,252.77304,210.90347,0.0,52.284195,0.113756366,0.0,49.51232,8.330017
8937,19976220.0,0.0,18.299469,14.502686,20.62497,20.062317,21.132294,20.986908,18.299438,18.299438,18.299438,18.299438,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0006379733,9.54197e-21,0.0,52.28418,250.00018,25.760141,96.0,0.07054718,33.935802,252.77301,210.90347,0.0,52.28418,0.113756366,0.0,49.512306,8.330017
8938,19976280.0,0.0,18.299469,14.5017395,20.62387,20.060913,21.1315,20.986053,18.299438,18.299438,18.299438,18.299438,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00076624245,9.54197e-21,0.0,52.28417,250.00018,25.754631,96.0,0.07056639,33.94352,252.773,210.90347,0.0,52.28417,0.113756366,0.0,49.512295,8.330017
8939,19976340.0,0.0,18.299469,14.5008545,20.622803,20.059479,21.130737,20.985199,18.299469,18.299438,18.299438,18.299438,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0010639656,9.54197e-21,0.0,52.284153,250.00018,25.749195,96.0,0.07058535,33.951126,252.77298,210.90347,0.0,52.284153,0.113756366,0.0,49.51228,8.330017
8940,19976400.0,0.0,18.2995,14.5,20.621704,20.058075,21.129944,20.984344,18.299469,18.299469,18.299469,18.299438,0.0,0.032085128,0.032085128,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0012386007,9.54197e-21,0.0,52.284138,250.00018,25.74385,96.0,0.07060397,33.958607,252.77296,210.90347,0.0,52.284138,0.113756366,0.0,49.512264,8.330017
8941,19976460.0,0.0,14.499237,14.499176,20.618683,20.053925,21.127167,20.981598,13.350342,16.870483,16.870483,17.043365,0.0,0.03208955,0.03208955,0.049594197,250.0,11.700012,0.0,0.0,0.0,768.09265,3.412157e-05,0.0,52.284813,249.66824,49.999996,96.0,3.749337e-07,2.3398175e-06,252.84654,210.7451,0.0,52.284813,0.113773525,0.0,49.512917,8.330017
8942,19976520.0,0.0,14.498474,14.498383,20.608032,20.040436,21.117767,20.972595,12.436951,15.020966,15.020966,15.312439,0.0,0.032090686,0.032090686,0.049596164,250.0,11.700012,0.0,0.0,0.0,824.6632,3.6667374e-05,0.0,52.281326,249.76643,50.0,96.0,3.749603e-07,5.70117e-10,252.86732,210.79726,0.0,52.281326,0.1137777,0.0,49.509388,8.330017
8943,19976580.0,0.0,14.497681,14.49762,20.591034,20.019196,21.103119,20.958649,12.059479,13.742218,13.742218,14.044281,0.0,0.032090865,0.032090865,0.04959642,250.0,11.700012,0.0,0.0,0.0,866.86835,3.833192e-05,0.0,52.27834,249.8383,50.0,96.0,3.7496434e-07,1.7417257e-12,252.88173,210.834,0.0,52.27834,0.11377827,0.0,49.506374,8.330017
8944,19976640.0,0.0,14.496948,14.496887,20.569702,19.992615,21.085052,20.941467,11.902557,12.935059,12.935059,13.195068,0.0,0.032090314,0.032090314,0.04959539,250.0,11.700012,0.0,0.0,0.0,894.48737,3.9668314e-05,0.0,52.275703,249.89055,50.0,96.0,3.7495022e-07,4.2838496e-15,252.89134,210.85922,0.0,52.275703,0.113776095,0.0,49.503735,8.330017
8945,19976700.0,0.0,14.496246,14.496185,20.545685,19.962616,21.06491,20.922302,11.819305,12.443848,12.443848,12.647003,0.0,0.032089476,0.032089476,0.04959386,250.0,11.700012,0.0,0.0,0.0,911.1072,4.052135e-05,0.0,52.273537,249.9276,50.0,96.0,3.7492913e-07,-6.971559e-18,252.89761,210.87616,0.0,52.273537,0.11377287,0.0,49.50157,8.330017
8946,19976760.0,0.0,14.495575,14.495514,20.52063,19.931366,21.044037,20.902496,11.770782,12.145996,12.145996,12.29599,0.0,0.03208859,0.03208859,0.04959226,250.0,11.700012,0.0,0.0,0.0,920.9813,4.1040206e-05,0.0,52.271824,249.9534,50.0,96.0,3.749069e-07,2.7821955e-20,252.90161,210.88728,0.0,52.271824,0.11376948,0.0,49.49987,8.330017
8947,19976820.0,0.0,14.494904,14.494843,20.494598,19.898804,21.02246,20.881989,11.742126,11.967194,11.967194,12.073761,0.0,0.032087773,0.032087773,0.049590793,250.0,11.700012,0.0,0.0,0.0,926.80914,4.1350697e-05,0.0,52.270515,249.9709,50.0,96.0,3.748865e-07,-1.05678155e-22,252.90405,210.89436,0.0,52.270515,0.113766365,0.0,49.498577,8.330017
8948,19976880.0,0.0,14.494293,14.494232,20.468018,19.865479,21.000488,20.861115,11.724884,11.858643,11.858643,11.932251,0.0,0.032087073,0.032087073,0.049589552,250.0,11.700012,0.0,0.0,0.0,930.2986,4.1538155e-05,0.0,52.269543,249.9826,50.0,96.0,3.7486916e-07,1.3963106e-23,252.9055,210.89877,0.0,52.269543,0.11376372,0.0,49.497612,8.330017
8949,19976940.0,0.0,14.493683,14.493622,20.441132,19.831757,20.978302,20.840027,11.714813,11.794983,11.794983,11.844818,0.0,0.032086514,0.032086514,0.049588554,250.0,11.700012,0.0,0.0,0.0,932.3164,4.1647276e-05,0.0,52.268837,249.99008,50.0,96.0,3.7485512e-07,-4.686195e-26,252.90628,210.90134,0.0,52.268837,0.1137616,0.0,49.496925,8.330017
8950,19977000.0,0.0,14.493103,14.4930725,20.414124,19.797852,20.956024,20.818878,11.708801,11.756805,11.756805,11.790039,0.0,0.03208607,0.03208607,0.04958778,250.0,11.700012,0.0,0.0,0.0,933.50836,4.1712043e-05,0.0,52.268337,249.99477,50.0,96.0,3.7484426e-07,1.7092645e-28,252.90668,210.90277,0.0,52.268337,0.11375993,0.0,49.496437,8.330017
8951,19977060.0,0.0,14.492584,14.492523,20.388306,19.765656,20.934723,20.798645,11.705231,11.733948,11.733948,11.755859,0.0,0.032085743,0.032085743,0.049587198,250.0,11.700012,0.0,0.0,0.0,934.2105,4.1750358e-05,0.0,52.267994,249.9976,50.0,96.0,3.7483608e-07,-6.1013517e-31,252.90683,210.90349,0.0,52.267994,0.11375869,0.0,49.4961,8.330017
8952,19977120.0,0.0,14.492065,14.492004,20.36258,19.73349,20.913422,20.778442,11.703033,11.719879,11.719879,11.734009,0.0,0.032085497,0.032085497,0.04958677,250.0,11.700012,0.0,0.0,0.0,934.63654,4.1773674e-05,0.0,52.267754,249.99928,50.0,96.0,3.7483005e-07,4.0438073e-31,252.90686,210.90382,0.0,52.267754,0.11375777,0.0,49.49587,8.330017
8953,19977180.0,0.0,14.491577,14.491516,20.336914,19.701416,20.892181,20.75824,11.701782,11.711853,11.711853,11.721008,0.0,0.03208532,0.03208532,0.049586467,250.0,11.700012,0.0,0.0,0.0,934.8736,4.178667e-05,0.0,52.2676,250.00014,50.0,96.0,3.7482576e-07,-1.4330868e-33,252.90681,210.90388,0.0,52.2676,0.11375711,0.0,49.495724,8.330017
8954,19977240.0,0.0,14.491119,14.491058,20.31131,19.669434,20.871002,20.738129,11.701019,11.706848,11.706848,11.712616,0.0,0.0320852,0.0320852,0.04958625,250.0,11.700012,0.0,0.0,0.0,935.021,4.179469e-05,0.0,52.267498,250.00058,50.0,96.0,3.7482272e-07,1.7703757e-33,252.90674,210.90384,0.0,52.267498,0.11375665,0.0,49.495625,8.330017
8955,19977300.0,0.0,14.490662,14.490631,20.286926,19.637848,20.85202,20.720062,11.700592,12.785217,12.785217,12.133636,0.0,0.032085117,0.032085117,0.049586106,250.0,11.700012,0.0,0.0,0.0,935.1062,4.1799223e-05,0.0,52.267437,250.00072,50.0,96.0,3.7482064e-07,7.78982e-40,252.90666,210.90372,0.0,52.267437,0.11375634,38.88792,49.495567,8.330017
8956,19977360.0,0.0,14.490265,14.490234,20.266937,19.614105,20.834747,20.703644,11.700348,12.293915,12.293915,12.832581,0.0,0.03208506,0.03208506,0.049586013,250.0,11.700012,0.0,0.0,0.0,935.1573,4.180178e-05,0.0,52.267403,250.00069,50.0,96.0,3.748193e-07,0.0,252.9066,210.9036,0.0,52.267403,0.11375614,4.346431,49.495533,8.330017
8957,19977420.0,0.0,14.489899,14.489868,20.24646,19.590363,20.816315,20.686096,11.700226,12.02536,12.02536,12.811127,0.0,0.032085024,0.032085024,0.04958595,250.0,11.700012,0.0,0.0,0.0,935.19415,4.1803436e-05,0.0,52.26738,250.0006,50.0,96.0,3.7481846e-07,0.0,252.90654,210.90347,0.0,52.26738,0.11375601,4.3930216,49.495514,8.330017
8958,19977480.0,0.0,14.489532,14.489502,20.225677,19.56668,20.797241,20.667969,11.700165,11.878693,11.878693,12.804138,0.0,0.032085005,0.032085005,0.049585912,250.0,11.700012,0.0,0.0,0.0,935.2249,4.1804633e-05,0.0,52.26737,250.00049,50.0,96.0,3.748179e-07,0.0,252.9065,210.90337,0.0,52.26737,0.11375592,4.401371,49.495506,8.330017
8959,19977540.0,0.0,14.489227,14.489197,20.204773,19.543121,20.777893,20.649597,11.700104,11.797058,11.797058,12.8013,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,935.25464,4.1805637e-05,0.0,52.26737,250.0004,50.0,96.0,3.7481757e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375587,4.416077,49.4955,8.330017
8960,19977600.0,0.0,14.488922,14.488892,20.183807,19.519684,20.758423,20.631042,11.700104,11.751953,11.751953,12.800354,0.0,0.032084983,0.032084983,0.049585875,250.0,11.700012,0.0,0.0,0.0,935.2862,4.180661e-05,0.0,52.26736,250.0003,50.0,96.0,3.7481735e-07,0.0,252.90642,210.90323,0.0,52.26736,0.113755845,4.4193907,49.4955,8.330017
8961,19977660.0,0.0,14.488678,14.488617,20.164001,19.497772,20.739868,20.613403,11.700104,11.728241,11.728241,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.32117,4.1807623e-05,0.0,52.26736,250.00023,50.0,96.0,3.7481726e-07,0.0,252.9064,210.90318,0.0,52.26736,0.11375582,4.4204197,49.4955,8.330017
8962,19977720.0,0.0,14.488434,14.488403,20.144318,19.476013,20.721313,20.595795,11.700104,11.715393,11.715393,12.800049,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,935.36084,4.180875e-05,0.0,52.26737,250.00017,50.0,96.0,3.748172e-07,0.0,252.90639,210.90314,0.0,52.26737,0.11375582,4.4207053,49.495502,8.330017
8963,19977780.0,0.0,14.48822,14.48819,20.124664,19.454346,20.70282,20.578186,11.700104,11.708099,11.708099,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,935.406,4.181004e-05,0.0,52.26737,250.0001,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375581,4.4207788,49.495502,8.330017
8964,19977840.0,0.0,14.488037,14.488007,20.105133,19.43283,20.684357,20.560608,11.700134,11.70401,11.70401,12.800018,0.0,0.03208497,0.03208497,0.049585864,250.0,11.700012,0.0,0.0,0.0,935.457,4.1811494e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.4207644,49.495506,8.330017
8965,19977900.0,0.0,14.4878845,14.487854,20.085632,19.411407,20.665924,20.54309,11.700134,11.70224,11.70224,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,935.514,4.1813135e-05,0.0,52.26737,250.00005,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375581,4.420698,49.495506,8.330017
8966,19977960.0,0.0,14.487762,14.487732,20.068817,19.391266,20.65158,20.52945,11.700165,12.615356,12.615356,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,935.5774,4.181497e-05,0.0,52.26737,250.00003,50.0,96.0,3.7481718e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.42063,49.49551,8.330017
8967,19978020.0,0.0,14.48764,14.48764,20.051819,19.371246,20.636505,20.515076,11.700165,12.2005005,12.2005005,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,935.64734,4.1817013e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4205594,49.49551,8.330017
8968,19978080.0,0.0,14.487579,14.487549,20.034302,19.351349,20.620422,20.499786,11.700195,11.972351,11.972351,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,935.724,4.181926e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.420487,49.49551,8.330017
8969,19978140.0,0.0,14.487549,14.487518,20.016571,19.331543,20.603851,20.484009,11.700226,11.84552,11.84552,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.80743,4.1821724e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420413,49.49551,8.330017
8970,19978200.0,0.0,14.487518,14.487518,19.998718,19.311829,20.587006,20.467987,11.700226,11.776062,11.776062,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.89777,4.1824405e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4203377,49.49551,8.330017
8971,19978260.0,0.0,14.487549,14.487518,19.98169,19.293365,20.5708,20.452606,11.700256,11.741394,11.741394,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.9951,4.182731e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420261,49.49551,8.330017
8972,19978320.0,0.0,14.487579,14.487549,19.964752,19.274963,20.554565,20.437195,11.700256,11.7222595,11.7222595,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.0997,4.1830433e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4201827,49.49551,8.330017
8973,19978380.0,0.0,14.48764,14.48764,19.947845,19.256683,20.53836,20.421783,11.700287,11.712097,11.712097,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.21136,4.1833788e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420104,49.49551,8.330017
8974,19978440.0,0.0,14.487732,14.487732,19.93103,19.238495,20.522186,20.406403,11.700317,11.706696,11.706696,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.3304,4.183737e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200234,49.495514,8.330017
8975,19978500.0,0.0,14.487854,14.487854,19.914246,19.220398,20.506042,20.391083,11.700317,11.703583,11.703583,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.4569,4.1841187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199424,49.495514,8.330017
8976,19978560.0,0.0,14.488007,14.488007,19.898438,19.20337,20.491028,20.376862,11.700348,12.575134,12.575134,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.5909,4.1845244e-05,16.349237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.349237,52.267372,0.11375582,4.41986,49.495514,8.330017
8977,19978620.0,0.0,14.48819,14.48819,19.884552,19.186401,20.479218,20.365662,11.700378,12.470184,12.470184,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.73254,4.184954e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419776,49.495514,8.330017
8978,19978680.0,0.0,14.488403,14.488403,19.869934,19.169556,20.465912,20.352997,11.700378,12.1203,12.1203,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.88184,4.1854077e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4196916,49.495514,8.330017
8979,19978740.0,0.0,14.488647,14.488617,19.854858,19.152802,20.451721,20.33957,11.700409,11.930756,11.930756,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.039,4.185886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4196057,49.495514,8.330017
8980,19978800.0,0.0,14.488892,14.488892,19.83957,19.136108,20.437134,20.325714,11.700439,11.82547,11.82547,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.20404,4.1863896e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419519,49.495514,8.330017
8981,19978860.0,0.0,14.489197,14.489197,19.82489,19.120392,20.422974,20.312317,11.70047,11.768311,11.768311,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.37714,4.186918e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419431,49.495514,8.330017
8982,19978920.0,0.0,14.489502,14.489502,19.810242,19.104736,20.408722,20.298828,11.70047,11.736755,11.736755,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.55835,4.1874722e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419342,49.495514,8.330017
8983,19978980.0,0.0,14.489838,14.489868,19.795624,19.089172,20.39444,20.285309,11.7005005,11.720184,11.720184,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.74774,4.188052e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4192524,49.495514,8.330017
8984,19979040.0,0.0,14.490234,14.490234,19.781006,19.0737,20.380157,20.27179,11.700531,11.710815,11.710815,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.94543,4.1886582e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419161,49.495514,8.330017
8985,19979100.0,0.0,14.490631,14.490631,19.76648,19.05832,20.365875,20.2583,11.700562,11.705536,11.705536,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.1516,4.189291e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419069,49.495514,8.330017
8986,19979160.0,0.0,14.491058,14.491058,19.752625,19.043762,20.352264,20.245422,11.700562,11.703278,11.703278,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.3662,4.18995e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418976,49.495514,8.330017
8987,19979220.0,0.0,14.491516,14.491516,19.739594,19.029266,20.340271,20.2341,11.700592,12.88501,12.88501,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.5895,4.1906365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4188814,49.495514,8.330017
8988,19979280.0,0.0,14.492004,14.492004,19.72757,19.014862,20.329712,20.224121,11.700623,12.3533325,12.3533325,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.82135,4.1913503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4187865,49.495514,8.330017
8989,19979340.0,0.0,14.492493,14.492523,19.714844,19.00055,20.31781,20.21289,11.700653,12.064606,12.064606,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.0624,4.192093e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4186907,49.495514,8.330017
8990,19979400.0,0.0,14.493042,14.4930725,19.701752,18.986298,20.305237,20.20102,11.700653,11.902039,11.902039,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.3121,4.192863e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418595,49.495514,8.330017
8991,19979460.0,0.0,14.493622,14.493622,19.689026,18.972778,20.292847,20.189362,11.700684,11.809998,11.809998,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.5705,4.193659e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4184976,49.495514,8.330017
8992,19979520.0,0.0,14.494202,14.494232,19.6763,18.95935,20.280243,20.17752,11.700714,11.76004,11.76004,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.8381,4.1944844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418397,49.495514,8.330017
8993,19979580.0,0.0,14.494843,14.494843,19.663513,18.945984,20.267578,20.165588,11.700745,11.732452,11.732452,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.1149,4.195339e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4182954,49.495514,8.330017
8994,19979640.0,0.0,14.495483,14.495514,19.650787,18.932709,20.254852,20.153625,11.700775,11.717804,11.717804,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.40106,4.196223e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4181933,49.495514,8.330017
8995,19979700.0,0.0,14.496155,14.496185,19.638062,18.919495,20.242157,20.141663,11.700775,11.710022,11.710022,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.6966,4.1971365e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4180903,49.495514,8.330017
8996,19979760.0,0.0,14.496857,14.496887,19.625885,18.906921,20.22998,20.130249,11.700806,11.705811,11.705811,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.00165,4.1980795e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4179864,49.495514,8.330017
8997,19979820.0,0.0,14.497589,14.49762,19.6138,18.89444,20.217834,20.118835,11.700836,11.703369,11.703369,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.3163,4.1990526e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4178815,49.495514,8.330017
8998,19979880.0,0.0,14.498352,14.498383,19.603058,18.88205,20.208313,20.109894,11.700867,12.710541,12.710541,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.6406,4.2000564e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4177756,49.495514,8.330017
8999,19979940.0,0.0,14.4991455,14.499176,19.592499,18.86969,20.198761,20.100952,11.700897,12.25177,12.25177,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.9747,4.2010906e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417669,49.495514,8.330017
9000,19980000.0,0.0,14.4999695,14.5,19.58133,18.857391,20.18805,20.090912,11.700928,12.009918,12.009918,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.3191,4.2021577e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4175615,49.495514,8.330017
9001,19980060.0,0.0,14.500824,14.500885,19.568329,18.873993,20.177246,20.080841,11.703522,11.8689575,11.8689575,22.010773,0.0,0.03190755,0.03190755,0.05207265,250.0,11.700012,0.0,0.0,0.0,947.39343,4.206478e-05,0.0,52.28083,247.18777,50.0,96.0,3.8880418e-07,0.0,253.04256,210.67735,0.0,52.28083,0.11586362,100.0,50.53141,8.330017
9002,19980120.0,0.0,14.50177,14.501801,19.498444,18.935822,20.166687,20.071014,11.813171,11.8081665,11.8081665,26.839203,0.0,0.031205358,0.031205358,0.069508255,250.0,11.700012,0.0,0.0,0.0,1007.1047,4.3837696e-05,0.0,52.638363,230.60744,50.0,96.0,5.0361604e-07,0.0,255.24503,210.95346,0.0,52.638363,0.13187997,100.0,57.408386,8.330017
9003,19980180.0,0.0,14.502747,14.502777,19.46756,19.027893,20.156708,20.061707,11.975891,11.843079,11.843079,27.037506,0.0,0.03086326,0.03086326,0.089920625,250.0,11.700012,0.0,0.0,0.0,1108.7284,4.797197e-05,0.0,53.30345,214.72537,50.0,96.0,6.65573e-07,0.0,259.44473,212.81152,0.0,53.30345,0.15161724,100.0,63.788742,8.330017
9004,19980240.0,0.0,14.503815,14.503815,19.503113,19.12262,20.146729,20.05243,12.018585,11.918152,11.918152,25.754578,0.0,0.031461157,0.031461157,0.09790726,250.0,11.700012,0.0,0.0,0.0,1192.735,5.2015726e-05,0.0,53.72128,215.58173,50.0,96.0,7.489997e-07,0.0,263.7543,218.1573,0.0,53.72128,0.1608358,100.0,65.67338,8.330017
9005,19980300.0,0.0,14.504913,14.504944,19.545258,19.208618,20.136505,20.042877,11.979431,11.956848,11.956848,24.78247,0.0,0.031884696,0.031884696,0.10227834,250.0,11.700012,0.0,0.0,0.0,1255.5284,5.5016055e-05,0.0,53.796654,220.33105,50.0,96.0,7.984798e-07,0.0,267.45322,223.67569,0.0,53.796654,0.16605927,100.0,66.42749,8.330017
9006,19980360.0,0.0,14.506073,14.506073,19.585114,19.283142,20.126373,20.033508,11.930054,11.95813,11.95813,24.157227,0.0,0.03219315,0.03219315,0.10465788,250.0,11.700012,0.0,0.0,0.0,1303.5077,5.737201e-05,0.0,53.72572,226.23883,50.0,96.0,8.2760255e-07,0.0,270.4758,228.7241,0.0,53.72572,0.16905604,100.0,66.65166,8.330017
9007,19980420.0,0.0,14.507263,14.507294,19.6232,19.352386,20.116028,20.023926,11.881561,11.936157,11.936157,23.7854,0.0,0.032368958,0.032368958,0.105881624,250.0,11.700012,0.0,0.0,0.0,1339.11,5.917134e-05,0.0,53.571117,232.00113,50.0,96.0,8.4312677e-07,0.0,272.78802,232.94148,0.0,53.571117,0.17063034,100.0,66.62644,8.330017
9008,19980480.0,0.0,14.508514,14.508545,19.659698,19.418,20.105469,20.01416,11.838623,11.902832,11.902832,23.572144,0.0,0.032442313,0.032442313,0.10643441,250.0,11.700012,0.0,0.0,0.0,1364.8142,6.0508562e-05,0.0,53.38653,236.99051,50.0,96.0,8.500661e-07,0.0,274.46158,236.23431,0.0,53.38653,0.1713279,100.0,66.49714,8.330017
9009,19980540.0,0.0,14.509827,14.509857,19.697418,19.48117,20.097992,20.007294,11.800842,12.635468,12.635468,23.47229,0.0,0.032526888,0.032526888,0.1056541,250.0,11.700012,0.0,0.0,0.0,1380.9359,6.144848e-05,0.0,53.194202,242.23405,50.0,96.0,8.441068e-07,0.0,275.51678,238.946,0.0,53.194202,0.17072202,100.0,66.072075,8.330017
9010,19980600.0,0.0,14.5112,14.51123,19.737976,19.542725,20.08902,19.998993,11.747742,12.242828,12.242828,23.63034,0.0,0.032694034,0.032694034,0.10109356,250.0,11.700012,0.0,0.0,0.0,1378.5138,6.170733e-05,0.0,52.915703,250.24426,50.0,96.0,8.029253e-07,0.0,275.39413,241.17667,0.0,52.915703,0.166499,100.0,64.6926,8.330017
9011,19980660.0,0.0,14.512573,14.512604,19.777496,19.599915,20.079163,19.98993,11.678375,12.001862,12.001862,24.132812,0.0,0.032819312,0.032819312,0.09351853,250.0,11.700012,0.0,0.0,0.0,1354.7124,6.107204e-05,0.0,52.56412,259.2559,50.0,96.0,7.339073e-07,0.0,273.99942,242.0628,0.0,52.56412,0.15917581,100.0,62.558235,8.330017
9012,19980720.0,0.0,14.514008,14.514069,19.818756,19.659119,20.068573,19.980133,11.596527,11.837036,11.837036,25.052795,0.0,0.032898508,0.032898508,0.08301804,250.0,11.700012,0.0,0.0,0.0,1307.2076,5.9427475e-05,0.0,52.17349,268.5832,50.0,96.0,6.416472e-07,0.0,271.34256,241.13277,0.0,52.17349,0.1488309,100.0,59.5855,8.330017
9013,19980780.0,0.0,14.515503,14.515564,19.861084,19.721405,20.057434,19.969849,11.503479,11.70694,11.70694,26.53299,0.0,0.03291481,0.03291481,0.06989725,250.0,11.700012,0.0,0.0,0.0,1234.1407,5.6649777e-05,0.0,51.772087,277.3857,50.0,96.0,5.3383263e-07,0.0,267.50565,237.98886,0.0,51.772087,0.13574436,100.0,55.53273,8.330017
9014,19980840.0,0.0,14.516998,14.51709,19.89859,19.787323,20.046051,19.95932,11.414246,11.590454,11.590454,28.649353,0.0,0.03261908,0.03261908,0.059155323,250.0,11.700012,0.0,0.0,0.0,1147.4939,5.282985e-05,0.0,51.43508,279.94275,50.0,96.0,4.4822866e-07,0.0,263.24084,232.40923,0.0,51.43508,0.12438526,85.0,51.855312,8.330017
9015,19980900.0,0.0,14.518585,14.518646,19.917755,19.832275,20.034698,19.948822,11.418121,11.505402,11.505402,21.80597,0.0,0.03224769,0.03224769,0.055292055,250.0,11.700012,0.0,0.0,0.0,1084.9783,4.953233e-05,0.0,51.369785,274.94666,50.0,96.0,4.1560975e-07,0.0,260.2917,227.07576,0.0,51.369785,0.11977715,0.0,50.60495,8.330017
9016,19980960.0,0.0,14.520172,14.520233,19.916199,19.836243,20.023895,19.938873,11.467072,11.47522,11.47522,17.301666,0.0,0.032031886,0.032031886,0.052852016,250.0,11.700012,0.0,0.0,0.0,1039.9369,4.7130918e-05,0.0,51.41775,269.88074,50.0,96.0,3.959103e-07,0.0,258.1088,222.79318,0.0,51.41775,0.11690614,0.0,49.87552,8.330017
9017,19981020.0,0.0,14.52182,14.521881,19.905518,19.822144,20.013275,19.929047,11.5217285,11.483093,11.483093,14.844055,0.0,0.03191176,0.03191176,0.051346127,250.0,11.700012,0.0,0.0,0.0,1007.8347,4.5402758e-05,0.0,51.51564,265.32193,50.0,96.0,3.8417494e-07,0.0,256.5113,219.45918,0.0,51.51564,0.11516131,0.0,49.496056,8.330017
9018,19981080.0,0.0,14.523468,14.52356,19.89038,19.798828,20.002838,19.919434,11.570923,11.5112915,11.5112915,13.471771,0.0,0.03185848,0.03185848,0.050450865,250.0,11.700012,0.0,0.0,0.0,985.9127,4.421363e-05,0.0,51.633644,261.4886,50.0,96.0,3.7752704e-07,0.0,255.36394,216.9398,0.0,51.633644,0.11416101,0.0,49.32334,8.330017
9019,19981140.0,0.0,14.5251465,14.525238,19.873169,19.770844,19.99295,19.91034,11.610535,12.427887,12.427887,12.700012,0.0,0.03184789,0.03184789,0.04994259,250.0,11.700012,0.0,0.0,0.0,971.6737,4.3433865e-05,30.287313,51.751526,258.433,50.0,96.0,3.7403942e-07,0.0,254.55753,215.09212,30.287313,51.751526,0.113632984,0.0,49.26475,8.330017
9020,19981200.0,0.0,14.5269165,14.526978,19.85672,19.739777,19.98706,19.904999,11.641022,12.526855,12.526855,12.256897,0.0,0.031862654,0.031862654,0.049665112,250.0,11.700012,0.0,0.0,0.0,962.6972,4.2933912e-05,0.0,51.86151,256.02438,50.0,96.0,3.724127e-07,0.0,253.98682,213.73473,0.0,51.86151,0.11338632,0.0,49.26523,8.330017
9021,19981260.0,0.0,14.528656,14.528748,19.839111,19.707886,19.979828,19.898407,11.66272,12.129517,12.129517,12.00824,0.0,0.03188995,0.03188995,0.04952942,250.0,11.700012,0.0,0.0,0.0,957.5171,4.2636144e-05,0.0,51.955544,254.22404,50.0,96.0,3.718821e-07,0.0,253.59865,212.78021,0.0,51.955544,0.1133063,0.0,49.292492,8.330017
9022,19981320.0,0.0,14.530457,14.530548,19.820587,19.675262,19.971619,19.890839,11.677704,11.921417,11.921417,11.8697815,0.0,0.031921968,0.031921968,0.049474414,250.0,11.700012,0.0,0.0,0.0,954.82416,4.2470823e-05,0.0,52.033188,252.90106,50.0,96.0,3.719421e-07,0.0,253.33774,212.1179,0.0,52.033188,0.11331613,0.0,49.3292,8.330017
9023,19981380.0,0.0,14.532257,14.532349,19.801605,19.642334,19.96286,19.882812,11.687653,11.813507,11.813507,11.793335,0.0,0.03195366,0.03195366,0.04946252,250.0,11.700012,0.0,0.0,0.0,953.7112,4.2390024e-05,0.0,52.095093,251.95006,50.0,96.0,3.7228025e-07,0.0,253.16573,211.66737,0.0,52.095093,0.113368265,0.0,49.36585,8.330017
9024,19981440.0,0.0,14.534088,14.53418,19.782349,19.609253,19.953888,19.874542,11.694031,11.758972,11.758972,11.751984,0.0,0.031982347,0.031982347,0.04947202,250.0,11.700012,0.0,0.0,0.0,953.57294,4.236183e-05,0.0,52.143032,251.28198,50.0,96.0,3.7271937e-07,0.0,253.05527,211.36829,0.0,52.143032,0.11343562,0.0,49.398197,8.330017
9025,19981500.0,0.0,14.53595,14.536041,19.763031,19.576202,19.944763,19.86615,11.698029,11.730164,11.730164,11.728882,0.0,0.032006696,0.032006696,0.049489316,250.0,11.700012,0.0,0.0,0.0,953.97485,4.236332e-05,0.0,52.17933,250.81898,50.0,96.0,3.731528e-07,0.0,252.98528,211.17213,0.0,52.17933,0.113501966,0.0,49.424576,8.330017
9026,19981560.0,0.0,14.537811,14.537903,19.74466,19.545135,19.935913,19.857971,11.700409,11.715942,11.715942,11.716614,0.0,0.03202661,0.03202661,0.049508717,250.0,11.700012,0.0,0.0,0.0,954.6869,4.238224e-05,0.0,52.20619,250.50665,50.0,96.0,3.7354198e-07,0.0,252.94293,211.04819,0.0,52.20619,0.11356144,0.0,49.445225,8.330017
9027,19981620.0,0.0,14.539703,14.539795,19.72638,19.51419,19.927032,19.849792,11.701752,11.708923,11.708923,11.710022,0.0,0.032042373,0.032042373,0.049526744,250.0,11.700012,0.0,0.0,0.0,955.54425,4.240973e-05,0.0,52.22575,250.2993,50.0,96.0,3.7386778e-07,0.0,252.91818,210.97174,0.0,52.22575,0.11361117,0.0,49.460827,8.330017
9028,19981680.0,0.0,14.541595,14.541687,19.70813,19.483398,19.918152,19.841614,11.702393,11.7057495,11.7057495,11.706696,0.0,0.032054476,0.032054476,0.049542155,250.0,11.700012,0.0,0.0,0.0,956.4634,4.244125e-05,0.0,52.239586,250.16768,50.0,96.0,3.7412826e-07,0.0,252.90517,210.92787,0.0,52.239586,0.1136509,0.0,49.472183,8.330017
9029,19981740.0,0.0,14.543488,14.54361,19.690094,19.452972,19.909393,19.833527,11.702698,11.704132,11.704132,11.704834,0.0,0.032063607,0.032063607,0.049554437,250.0,11.700012,0.0,0.0,0.0,957.37396,4.247301e-05,0.0,52.24937,250.08337,50.0,96.0,3.7432918e-07,0.0,252.89851,210.90273,0.0,52.24937,0.113681525,0.0,49.48035,8.330017
9030,19981800.0,0.0,14.545441,14.545532,19.67456,19.427795,19.90149,19.826294,11.702728,12.95285,12.95285,12.83783,0.0,0.032070298,0.032070298,0.049563978,250.0,11.700012,0.0,0.0,0.0,958.284,4.2504962e-05,0.0,52.25596,250.03528,50.0,96.0,3.7448e-07,0.0,252.89651,210.89153,0.0,52.25596,0.11370451,4.2774153,49.485935,8.330017
9031,19981860.0,0.0,14.547394,14.547485,19.661987,19.405457,19.89621,19.821503,11.702667,12.406067,12.406067,12.812836,0.0,0.03207506,0.03207506,0.049570955,250.0,11.700012,0.0,0.0,0.0,959.1525,4.2535183e-05,0.0,52.260334,250.00839,50.0,96.0,3.745886e-07,0.0,252.89662,210.88739,0.0,52.260334,0.113721035,4.357752,49.489666,8.330017
9032,19981920.0,0.0,14.549316,14.549438,19.650726,19.38855,19.889496,19.815369,11.702545,12.087463,12.087463,15.081268,0.0,0.032078415,0.032078415,0.049575966,250.0,11.700012,0.0,0.0,0.0,959.9865,4.2563825e-05,0.0,52.263195,249.99446,50.0,96.0,3.7466575e-07,0.0,252.89772,210.88705,0.0,52.263195,0.113732785,25.256147,49.492107,8.330017
9033,19981980.0,0.0,14.55127,14.551392,19.644135,19.383179,19.881989,19.808502,11.702423,11.912872,11.912872,16.666016,0.0,0.03208074,0.03208074,0.04957948,250.0,11.700012,0.0,0.0,0.0,960.78937,4.2590986e-05,0.0,52.265022,249.9883,50.0,96.0,3.747194e-07,0.0,252.89917,210.88861,0.0,52.265022,0.11374094,32.248966,49.493668,8.330017
9034,19982040.0,0.0,14.553253,14.553345,19.64087,19.385986,19.874084,19.801239,11.702332,11.817169,11.817169,18.11969,0.0,0.03208231,0.03208231,0.04958188,250.0,11.700012,0.0,0.0,0.0,961.5659,4.2616874e-05,0.0,52.266163,249.98656,50.0,96.0,3.7475593e-07,0.0,252.90065,210.89091,0.0,52.266163,0.11374651,36.09669,49.494625,8.330017
9035,19982100.0,0.0,14.555206,14.555298,19.640533,19.39563,19.865936,19.793762,11.70224,11.765076,11.765076,19.2583,0.0,0.03208336,0.03208336,0.04958348,250.0,11.700012,0.0,0.0,0.0,962.3211,4.264172e-05,0.0,52.266838,249.98715,50.0,96.0,3.7478023e-07,0.0,252.90198,210.89334,0.0,52.266838,0.1137502,37.619007,49.495186,8.330017
9036,19982160.0,0.0,14.557159,14.557251,19.64273,19.410889,19.85794,19.786469,11.702148,11.73645,11.73645,19.951721,0.0,0.032084037,0.032084037,0.049584515,250.0,11.700012,0.0,0.0,0.0,963.05945,4.266574e-05,0.0,52.267223,249.98882,50.0,96.0,3.7479597e-07,0.0,252.90309,210.89555,0.0,52.267223,0.11375259,36.534836,49.4955,8.330017
9037,19982220.0,0.0,14.559113,14.559235,19.645966,19.428284,19.849915,19.779114,11.702087,11.720764,11.720764,20.175201,0.0,0.032084465,0.032084465,0.049585167,250.0,11.700012,0.0,0.0,0.0,963.78467,4.2689127e-05,0.0,52.267426,249.99083,50.0,96.0,3.7480592e-07,0.0,252.90398,210.89743,0.0,52.267426,0.11375411,33.798954,49.49565,8.330017
