,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9038,19982280.0,0.0,14.561096,14.561188,19.649078,19.445343,19.841858,19.771759,11.702026,11.712067,11.712067,19.968872,0.0,0.03208473,0.03208473,0.049585566,250.0,11.700012,0.0,0.0,0.0,964.4997,4.271203e-05,0.0,52.26752,249.99277,50.0,96.0,3.7481203e-07,0.0,252.90466,210.89896,0.0,52.26752,0.113755025,29.83984,49.495712,8.330017
9039,19982340.0,0.0,14.563049,14.563141,19.651276,19.460205,19.833801,19.764404,11.701996,11.707397,11.707397,19.409973,0.0,0.032084882,0.032084882,0.049585793,250.0,11.700012,0.0,0.0,0.0,965.2064,4.2734544e-05,0.0,52.267544,249.9945,50.0,96.0,3.7481553e-07,0.0,252.90518,210.90013,0.0,52.267544,0.11375556,25.262217,49.495716,8.330017
9040,19982400.0,0.0,14.565002,14.565094,19.651886,19.471313,19.825775,19.75705,11.701965,11.704926,11.704926,18.604523,0.0,0.032084968,0.032084968,0.04958591,250.0,11.700012,0.0,0.0,0.0,965.9063,4.275676e-05,0.0,52.26754,249.99594,50.0,96.0,3.7481738e-07,0.0,252.90556,210.90102,0.0,52.26754,0.113755845,20.681787,49.4957,8.330017
9041,19982460.0,0.0,14.566925,14.567017,19.651459,19.477173,19.82016,19.752014,11.701935,12.794006,12.794006,17.703247,0.0,0.032085005,0.032085005,0.04958596,250.0,11.700012,0.0,0.0,0.0,966.6004,4.2778734e-05,0.0,52.26752,249.99707,50.0,96.0,3.7481826e-07,0.0,252.90582,210.90167,0.0,52.26752,0.11375598,16.949081,49.49567,8.330017
9042,19982520.0,0.0,14.568848,14.56897,19.649414,19.47821,19.815155,19.74759,11.701904,12.296387,12.296387,16.828857,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,967.2891,4.2800515e-05,0.0,52.26749,249.99792,50.0,96.0,3.7481857e-07,0.0,252.90602,210.90213,0.0,52.26749,0.113756016,14.130142,49.49564,8.330017
9043,19982580.0,0.0,14.57077,14.570862,19.644806,19.474976,19.808899,19.741974,11.701904,12.026093,12.026093,16.084412,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,967.9727,4.2822106e-05,0.0,52.267467,249.99857,50.0,96.0,3.748186e-07,0.0,252.90614,210.90245,0.0,52.267467,0.11375603,12.541694,49.49561,8.330017
9044,19982640.0,0.0,14.572693,14.572784,19.638336,19.468384,19.802032,19.735748,11.701874,11.87915,11.87915,15.543701,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,968.65106,4.2843523e-05,0.0,52.267445,249.99904,50.0,96.0,3.7481846e-07,0.0,252.90622,210.90268,0.0,52.267445,0.11375601,12.219409,49.495586,8.330017
9045,19982700.0,0.0,14.574585,14.5746765,19.630676,19.459656,19.7948,19.729187,11.701874,11.799438,11.799438,15.247589,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,969.3239,4.286477e-05,0.0,52.267426,249.99936,50.0,96.0,3.7481826e-07,0.0,252.90628,210.90283,0.0,52.267426,0.11375598,13.045814,49.495567,8.330017
9046,19982760.0,0.0,14.576447,14.576538,19.622711,19.450287,19.787567,19.722687,11.701843,11.754822,11.754822,15.199036,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,969.991,4.288583e-05,0.0,52.26741,249.99959,50.0,96.0,3.7481806e-07,0.0,252.90631,210.90292,0.0,52.26741,0.11375594,14.712919,49.495552,8.330017
9047,19982820.0,0.0,14.578308,14.5784,19.61493,19.441437,19.780273,19.716125,11.701843,11.730164,11.730164,15.368805,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,970.65186,4.29067e-05,0.0,52.267403,249.99974,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,0.0,52.267403,0.11375592,16.957537,49.49554,8.330017
9048,19982880.0,0.0,14.580139,14.580231,19.607727,19.434021,19.77295,19.709503,11.701813,11.717072,11.717072,15.7099,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,971.30597,4.2927368e-05,0.0,52.26739,249.99985,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90303,0.0,52.26739,0.1137559,19.425413,49.49553,8.330017
9049,19982940.0,0.0,14.58197,14.582062,19.60144,19.428802,19.765594,19.70288,11.701813,11.710083,11.710083,16.162354,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,971.9528,4.2947817e-05,0.0,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,0.0,52.267384,0.11375587,21.799704,49.495525,8.330017
9050,19983000.0,0.0,14.58374,14.583832,19.596283,19.426147,19.75824,19.696259,11.701782,11.706238,11.706238,16.651306,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,972.59186,4.296803e-05,0.0,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,23.778585,49.495518,8.330017
9051,19983060.0,0.0,14.58551,14.585602,19.59259,19.426605,19.75116,19.68991,11.701752,11.704193,11.704193,17.102234,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,973.2226,4.298799e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,24.926538,49.495514,8.330017
9052,19983120.0,0.0,14.58725,14.587341,19.591461,19.429169,19.7471,19.686432,11.701721,12.606445,12.606445,17.463043,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,973.8444,4.300768e-05,0.0,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,0.0,52.267372,0.113755845,25.502884,49.495514,8.330017
9053,19983180.0,0.0,14.588959,14.58905,19.590729,19.43332,19.74231,19.682251,11.701721,12.196167,12.196167,17.70163,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,974.4567,4.302708e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.405806,49.495514,8.330017
9054,19983240.0,0.0,14.590637,14.590698,19.589813,19.438293,19.73648,19.677124,11.701691,11.972565,11.972565,17.80423,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,975.05896,4.304618e-05,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,24.736631,49.495514,8.330017
9055,19983300.0,0.0,14.592285,14.592346,19.588654,19.44336,19.730133,19.671478,11.70166,11.848724,11.848724,17.776062,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,975.6505,4.3064956e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,23.657715,49.495514,8.330017
9056,19983360.0,0.0,14.593872,14.593964,19.58728,19.448029,19.723663,19.665741,11.70163,11.781494,11.781494,17.634521,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,976.23083,4.308339e-05,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,22.30034,49.495514,8.330017
9057,19983420.0,0.0,14.595459,14.59552,19.585358,19.45163,19.717041,19.659882,11.701599,11.744324,11.744324,17.4133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.7994,4.3101467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,20.935911,49.495514,8.330017
9058,19983480.0,0.0,14.596985,14.597076,19.582825,19.453918,19.710358,19.65393,11.701569,11.7247925,11.7247925,17.146881,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.3555,4.3119166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.6925,49.495514,8.330017
9059,19983540.0,0.0,14.59848,14.598541,19.57965,19.454742,19.703613,19.64795,11.701538,11.713989,11.713989,16.876678,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.89874,4.3136468e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.722586,49.495514,8.330017
9060,19983600.0,0.0,14.599945,14.600006,19.575867,19.454224,19.6969,19.641998,11.701508,11.708221,11.708221,16.633911,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.4274,4.315335e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.100899,49.495514,8.330017
9061,19983660.0,2.0,14.601318,14.601318,19.629425,19.47931,19.729095,19.67276,12.384949,25.332275,25.194519,23.625946,0.0,0.07553209,0.07591804,0.06924041,250.0,11.700012,0.0,0.0,0.0,1323.0977,5.3677362e-05,100.0,82.60957,115.47197,50.0,96.0,1.4082086e-06,0.0,272.4282,182.69823,100.0,82.74694,0.22064646,100.0,66.43078,8.330017
9062,19983720.0,2.0,14.602478,14.6024475,19.70346,19.54367,19.81192,19.75119,12.570465,26.888397,26.837097,26.38388,0.0,0.08799771,0.08816979,0.08254908,250.0,11.700012,0.0,0.0,0.0,1570.7684,6.5326574e-05,100.0,90.40251,102.02911,50.0,96.0,1.9366112e-06,0.0,297.6945,187.9363,100.0,90.46091,0.25871277,100.0,73.34549,8.330017
9063,19983780.0,2.0,14.603424,14.603394,19.787048,19.624817,19.89978,19.834839,12.529755,25.893433,25.871521,26.479095,0.0,0.09712224,0.09720361,0.092739396,250.0,11.700012,0.0,0.0,0.0,1785.5582,7.463249e-05,100.0,94.135994,104.89852,50.0,96.0,2.3848124e-06,0.0,327.62637,200.87239,100.0,94.16241,0.28708053,100.0,76.77204,8.330017
9064,19983840.0,0.0,14.604187,14.6041565,19.865875,19.706696,19.980255,19.911713,12.472076,24.824158,24.815125,25.609985,0.0,0.1039177,0.10395906,0.101455875,250.0,11.700012,0.0,0.0,0.0,1979.4674,8.315895e-05,100.0,94.839355,117.0819,50.0,96.0,2.769757e-06,0.0,364.18417,219.04723,100.0,94.85204,0.30936477,100.0,77.89251,8.330017
9065,19983900.0,0.0,14.604767,14.604736,19.93747,19.781982,20.052704,19.98117,12.404175,24.067688,24.063812,24.625427,0.0,0.10858129,0.10860213,0.108090125,250.0,11.700012,0.0,0.0,0.0,2149.848,9.084983e-05,100.0,93.35348,136.85045,50.0,96.0,3.0633162e-06,0.0,403.96686,241.3739,100.0,93.35947,0.32532042,100.0,77.19139,8.330017
9066,19983960.0,0.0,14.605194,14.605164,19.998932,19.845734,20.11496,20.041107,12.324158,23.598694,23.597015,23.862335,0.0,0.11110748,0.111117706,0.11217694,250.0,11.700012,0.0,0.0,0.0,2292.6355,9.755384e-05,100.0,90.68334,162.54198,50.0,96.0,3.238349e-06,0.0,439.0994,266.13614,100.0,90.686104,0.3344555,100.0,75.36596,8.330017
9067,19984020.0,0.0,14.605469,14.605408,20.05545,19.902557,20.172821,20.096985,12.232666,23.351715,23.350952,23.381592,0.0,0.11173727,0.1117422,0.11370218,250.0,11.700012,0.0,0.0,0.0,2405.1187,0.000103140956,100.0,87.76034,190.77434,50.0,96.0,3.2930513e-06,0.0,463.3233,290.24692,100.0,87.761604,0.33723763,100.0,73.13547,8.330017
9068,19984080.0,0.0,14.60556,14.605499,20.108887,19.95459,20.227966,20.150269,12.136017,23.259094,23.258728,23.145172,0.0,0.11110247,0.11110483,0.11329501,250.0,11.700012,0.0,0.0,0.0,2488.4092,0.00010758474,100.0,85.24295,216.54845,50.0,96.0,3.260754e-06,0.0,475.5455,310.01407,100.0,85.24354,0.33555564,100.0,71.07344,8.330017
9069,19984140.0,0.0,14.60553,14.605469,20.160583,20.003876,20.281586,20.202148,12.043823,23.255066,23.254883,23.077728,0.0,0.10993301,0.10993416,0.11190074,250.0,11.700012,0.0,0.0,0.0,2547.4321,0.00011099056,100.0,83.39469,236.04173,50.0,96.0,3.1887498e-06,0.0,478.75403,323.40842,100.0,83.39497,0.3318157,100.0,69.467705,8.330017
9070,19984200.0,0.0,14.605347,14.605286,20.211395,20.05191,20.334412,20.253296,11.964813,23.2872,23.28711,23.103851,0.0,0.10876703,0.10876759,0.11031545,250.0,11.700012,0.0,0.0,0.0,2588.359,0.000113527945,100.0,82.21003,248.15685,50.0,96.0,3.1134898e-06,0.0,476.82983,330.6734,100.0,82.21017,0.32786852,100.0,68.37783,8.330017
9071,19984260.0,0.0,14.605072,14.605011,20.259583,20.097656,20.384094,20.301605,11.900665,23.325317,23.325287,23.165405,0.0,0.10779741,0.10779765,0.10890553,250.0,11.700012,0.0,0.0,0.0,2617.733,0.000115450806,100.0,81.493095,254.74702,50.0,96.0,3.0500726e-06,0.0,472.90826,333.86926,100.0,81.49316,0.32450953,100.0,67.67804,8.330017
9072,19984320.0,0.0,14.604645,14.604584,20.307373,20.14325,20.43335,20.349548,11.851318,23.356781,23.35675,23.233673,0.0,0.10708917,0.10708928,0.10781442,250.0,11.700012,0.0,0.0,0.0,2639.0874,0.000116896,100.0,81.11851,257.31934,50.0,96.0,3.0029867e-06,0.0,468.53812,334.41345,100.0,81.11854,0.32199502,100.0,67.27992,8.330017
9073,19984380.0,0.0,14.604126,14.604034,20.354797,20.188751,20.482178,20.397095,11.814728,23.377106,23.377075,23.292023,0.0,0.106616326,0.10661639,0.107046776,250.0,11.700012,0.0,0.0,0.0,2655.1555,0.0001179945,100.0,80.963326,257.50043,50.0,96.0,2.9710257e-06,0.0,464.5996,333.57526,100.0,80.96334,0.32027832,100.0,67.08626,8.330017
9074,19984440.0,0.0,14.603485,14.603424,20.401825,20.2341,20.530487,20.444153,11.787872,23.386963,23.386963,23.33432,0.0,0.106325194,0.106325224,0.10654726,250.0,11.700012,0.0,0.0,0.0,2667.745,0.00011884834,100.0,80.93309,256.53497,50.0,96.0,2.950928e-06,0.0,461.4574,332.22495,100.0,80.9331,0.31919497,100.0,67.01676,8.330017
9075,19984500.0,0.0,14.602753,14.602692,20.448364,20.279205,20.578247,20.490723,11.768463,23.38861,23.38861,23.360779,0.0,0.10616636,0.10616638,0.10625324,250.0,11.700012,0.0,0.0,0.0,2677.8425,0.00011952072,100.0,80.97165,255.1069,50.0,96.0,2.939594e-06,0.0,459.13998,330.79233,100.0,80.97165,0.31858304,100.0,67.02111,8.330017
9076,19984560.0,0.0,14.601929,14.601868,20.491913,20.321716,20.62268,20.534058,11.7543335,23.384613,23.384613,23.37378,0.0,0.106095746,0.106095746,0.1061038,250.0,11.700012,0.0,0.0,0.0,2686.1125,0.000120060075,100.0,81.0385,253.66623,50.0,96.0,2.9342084e-06,0.0,457.56735,329.53296,100.0,81.0385,0.31829262,100.0,67.0614,8.330017
9077,19984620.0,0.0,14.601044,14.600983,20.534851,20.3638,20.666565,20.576843,11.743652,23.377777,23.377777,23.377747,0.0,0.10607293,0.10607293,0.106038325,250.0,11.700012,0.0,0.0,0.0,2693.0034,0.000120504636,100.0,81.10701,252.44554,50.0,96.0,2.9321493e-06,0.0,456.55078,328.54245,100.0,81.10701,0.31818205,100.0,67.11071,8.330017
9078,19984680.0,0.0,14.600067,14.600006,20.57724,20.405396,20.709839,20.61911,11.735474,23.369476,23.369476,23.375458,0.0,0.10607938,0.10607938,0.1060271,250.0,11.700012,0.0,0.0,0.0,2698.7122,0.00012087146,100.0,81.168816,251.48447,50.0,96.0,2.9321757e-06,0.0,455.95728,327.8126,100.0,81.168816,0.31818426,100.0,67.15959,8.330017
9079,19984740.0,0.0,14.59906,14.5989685,20.61911,20.446472,20.752533,20.660828,11.729279,23.360474,23.360474,23.368713,0.0,0.10610451,0.10610451,0.106052816,250.0,11.700012,0.0,0.0,0.0,2703.3564,0.00012117061,100.0,81.220085,250.7885,50.0,96.0,2.9335758e-06,0.0,455.70023,327.32584,100.0,81.220085,0.31826073,100.0,67.203384,8.330017
9080,19984800.0,0.0,14.597961,14.5979,20.6604,20.487,20.794647,20.701996,11.724152,23.352142,23.352142,23.360748,0.0,0.10613099,0.10613099,0.106086105,250.0,11.700012,0.0,0.0,0.0,2707.135,0.00012141997,100.0,81.257515,250.3223,50.0,96.0,2.9351681e-06,0.0,455.60983,327.01947,100.0,81.257515,0.3183474,100.0,67.2367,8.330017
9081,19984860.0,0.0,14.596832,14.596771,20.699127,20.525208,20.834045,20.740479,11.71994,23.344696,23.344696,23.352356,0.0,0.10615602,0.10615602,0.106121495,250.0,11.700012,0.0,0.0,0.0,2710.1077,0.0001216239,100.0,81.28227,250.0517,50.0,96.0,2.9367466e-06,0.0,455.63904,326.8614,100.0,81.28227,0.31843314,100.0,67.25998,8.330017
9082,19984920.0,0.0,14.595673,14.595581,20.737305,20.562927,20.872894,20.778473,11.716339,23.338379,23.338379,23.344666,0.0,0.106175974,0.106175974,0.10615148,250.0,11.700012,0.0,0.0,0.0,2712.3818,0.00012178989,100.0,81.29726,249.91185,50.0,96.0,2.9380387e-06,0.0,455.71362,326.79413,100.0,81.29726,0.31850323,100.0,67.274864,8.330017
9083,19984980.0,0.0,14.594452,14.594391,20.775024,20.600098,20.911255,20.815979,11.713196,23.33313,23.33313,23.338013,0.0,0.106190726,0.106190726,0.10617462,250.0,11.700012,0.0,0.0,0.0,2714.0566,0.00012192367,100.0,81.30569,249.85037,50.0,96.0,2.9390123e-06,0.0,455.79706,326.7768,100.0,81.30569,0.318556,100.0,67.28383,8.330017
9084,19985040.0,0.0,14.593231,14.59314,20.812225,20.63681,20.949158,20.853058,11.71048,23.328827,23.328827,23.332489,0.0,0.10620102,0.10620102,0.10619145,250.0,11.700012,0.0,0.0,0.0,2715.2134,0.00012202952,100.0,81.3098,249.83577,50.0,96.0,2.9397047e-06,0.0,455.87448,326.78665,100.0,81.3098,0.3185935,100.0,67.28871,8.330017
9085,19985100.0,0.0,14.59198,14.591919,20.848999,20.673065,20.986542,20.88971,11.70813,23.32544,23.32544,23.328033,0.0,0.106207214,0.106207214,0.106202275,250.0,11.700012,0.0,0.0,0.0,2715.8835,0.00012210893,100.0,81.31031,249.85799,50.0,96.0,2.9401342e-06,0.0,455.94193,326.8166,100.0,81.31031,0.31861675,100.0,67.29013,8.330017
9086,19985160.0,0.0,14.590729,14.590637,20.883759,20.707428,21.02185,20.924194,11.706116,23.322723,23.322723,23.324524,0.0,0.106210604,0.106210604,0.10620866,250.0,11.700012,0.0,0.0,0.0,2716.1667,0.00012216701,100.0,81.309395,249.88916,50.0,96.0,2.940378e-06,0.0,455.99173,326.84772,100.0,81.309395,0.31862992,100.0,67.28999,8.330017
9087,19985220.0,0.0,14.589478,14.589386,20.91806,20.741364,21.056702,20.958282,11.704346,23.320557,23.320557,23.321777,0.0,0.10621226,0.10621226,0.10621215,250.0,11.700012,0.0,0.0,0.0,2716.136,0.00012220744,100.0,81.30799,249.91965,50.0,96.0,2.940504e-06,0.0,456.0264,326.87473,100.0,81.30799,0.31863672,100.0,67.28918,8.330017
9088,19985280.0,0.0,14.588226,14.588165,20.951965,20.774872,21.091156,20.991974,11.702881,23.318878,23.318878,23.319672,0.0,0.10621261,0.10621261,0.106213376,250.0,11.700012,0.0,0.0,0.0,2715.8262,0.00012223187,100.0,81.30638,249.94685,50.0,96.0,2.9405398e-06,0.0,456.04776,326.89655,100.0,81.30638,0.31863862,100.0,67.288,8.330017
9089,19985340.0,0.0,14.587006,14.586914,20.985168,20.808014,21.125214,21.0253,11.700775,23.339783,23.312744,23.314636,0.0,0.10563228,0.10633104,0.10635197,250.0,11.700012,0.0,0.0,0.0,2714.4558,0.00012223098,100.0,81.10968,250.68431,50.0,96.0,2.9346957e-06,0.0,455.77362,327.27963,100.0,81.2841,0.31831974,100.0,67.27331,8.330017
9090,19985400.0,0.0,14.585815,14.585724,21.016724,20.840607,21.159637,21.058075,11.690002,23.555634,23.276459,23.281494,0.0,0.10230808,0.10672659,0.10688758,250.0,11.700012,0.0,0.0,0.0,2706.1716,0.00012206299,100.0,79.96679,254.99138,50.0,96.0,2.891016e-06,0.0,452.9881,329.20523,100.0,81.07601,0.3159339,100.0,67.12558,8.330017
9091,19985460.0,0.0,14.584625,14.584534,21.04602,20.871338,21.19513,21.088654,11.666504,24.063934,23.220886,23.220245,0.0,0.09653194,0.10707723,0.1074063,250.0,11.700012,0.0,0.0,0.0,2687.1492,0.00012155133,100.0,77.98294,262.04654,50.0,96.0,2.8021716e-06,0.0,446.32483,331.7183,100.0,80.663155,0.31103176,100.0,66.808495,8.330017
9092,19985520.0,0.0,14.583496,14.583405,21.074219,20.901031,21.234985,21.118286,11.630341,24.944244,23.160614,23.142914,0.0,0.08802015,0.10718568,0.10794629,250.0,11.700012,0.0,0.0,0.0,2653.9397,0.00012055668,100.0,75.04585,271.6218,50.0,96.0,2.662621e-06,0.0,435.12476,334.25507,100.0,80.03036,0.3031755,100.0,66.35701,8.330017
9093,19985580.0,0.0,14.582397,14.582336,21.100372,20.929382,21.281097,21.147308,11.572174,26.379852,23.235748,23.036682,0.0,0.07655962,0.1048886,0.10873008,250.0,11.700012,0.0,0.0,0.0,2596.463,0.00011877678,100.0,70.82457,286.26962,50.0,96.0,2.4401352e-06,0.0,417.47754,337.13254,100.0,78.5281,0.29021215,100.0,65.70623,8.330017
9094,19985640.0,0.0,14.58136,14.581299,21.123413,20.956116,21.334412,21.177246,11.4835205,28.740448,23.544922,22.904938,0.0,0.06168642,0.100306235,0.1092664,250.0,11.700012,0.0,0.0,0.0,2505.1917,0.0001158129,100.0,64.95055,304.53873,50.0,96.0,2.1327817e-06,0.0,393.43152,338.2115,100.0,76.31753,0.27129853,100.0,64.86943,8.330017
9095,19985700.0,0.0,14.580414,14.580322,21.141327,20.980927,21.394226,21.2099,11.362762,32.73465,24.144165,22.766418,0.0,0.044553876,0.093025886,0.10926618,250.0,11.700012,0.0,0.0,0.0,2373.047,0.00011128339,100.0,57.12352,322.91046,50.0,96.0,1.7661878e-06,0.0,365.67804,334.74844,100.0,73.463646,0.24686664,100.0,63.972195,8.330017
9096,19985760.0,0.0,14.579498,14.579437,21.164642,21.00351,21.4422,21.246307,11.267853,26.842773,25.277863,22.722443,0.0,0.038756542,0.08228906,0.1075703,250.0,11.700012,0.0,0.0,0.0,2238.8442,0.000105705476,5.6638284,54.059208,322.63315,50.0,96.0,1.5144539e-06,0.0,343.34836,322.60275,100.0,70.426414,0.22860843,100.0,63.51511,8.330017
9097,19985820.0,0.0,14.578674,14.578613,21.183807,21.025635,21.451172,21.289795,11.221283,19.075195,27.112305,22.741882,0.0,0.03606966,0.069611676,0.106944464,250.0,11.700012,0.0,0.0,0.0,2108.1282,9.99427e-05,0.0,52.54252,319.67255,50.0,96.0,1.3100487e-06,0.0,326.56073,310.31302,100.0,66.607864,0.21262184,100.0,63.39266,8.330017
9098,19985880.0,0.0,14.577942,14.577881,21.197906,21.047638,21.439178,21.340881,11.17572,15.262695,30.0484,22.745972,0.0,0.034556232,0.054310296,0.10673393,250.0,11.700012,0.0,0.0,0.0,1966.6852,9.367576e-05,0.0,51.573658,318.62787,50.0,96.0,1.1087124e-06,0.0,312.39725,298.57086,100.0,61.142464,0.19560009,100.0,63.28692,8.330017
9099,19985940.0,0.0,14.577301,14.5772705,21.207336,21.069244,21.41809,21.397858,11.128967,13.316345,33.86612,22.733429,0.0,0.033461384,0.040315874,0.10605753,250.0,11.700012,0.0,0.0,0.0,1819.8881,8.6846696e-05,0.0,50.950916,314.55643,50.0,96.0,9.3685753e-07,0.0,300.36423,285.94012,33.106705,54.8949,0.17980783,100.0,63.209373,8.330017
9100,19986000.0,0.0,14.576782,14.576721,21.218567,21.090546,21.393433,21.432678,11.168152,12.314819,24.78424,22.807281,0.0,0.032474637,0.036556173,0.10508543,250.0,11.700012,0.0,0.0,0.0,1717.6421,8.095855e-05,0.0,50.8265,299.5751,50.0,96.0,8.780638e-07,0.0,292.68457,273.79327,0.0,53.332127,0.17408772,100.0,63.530807,8.330017
9101,19986060.0,0.0,14.576355,14.576294,21.22467,21.112793,21.366455,21.434692,11.258575,11.804993,18.136047,22.924652,0.0,0.031951547,0.034375317,0.1047466,250.0,11.700012,0.0,0.0,0.0,1640.837,7.6339384e-05,0.0,50.96266,286.41208,50.0,96.0,8.476116e-07,0.0,287.4361,264.45627,0.0,52.510136,0.17105089,100.0,63.953365,8.330017
9102,19986120.0,0.0,14.57605,14.576019,21.230072,21.135834,21.339111,21.42102,11.346283,11.576263,14.923828,23.069824,0.0,0.03175265,0.0332284,0.103708506,250.0,11.700012,0.0,0.0,0.0,1580.5809,7.280391e-05,0.0,51.1748,277.2949,50.0,96.0,8.241836e-07,0.0,283.7154,257.84924,0.0,52.13625,0.16867536,100.0,64.09084,8.330017
9103,19986180.0,0.0,14.575867,14.575836,21.236206,21.16037,21.311432,21.40033,11.413605,11.487183,13.287842,23.296906,0.0,0.031735636,0.032641727,0.10153026,250.0,11.700012,0.0,0.0,0.0,1528.4856,6.9927475e-05,0.0,51.37095,271.75827,50.0,96.0,7.97257e-07,0.0,280.7561,253.05426,0.0,51.966732,0.16589977,100.0,63.842003,8.330017
9104,19986240.0,0.0,14.575836,14.575806,21.243408,21.187012,21.28366,21.37616,11.458313,11.464478,12.442139,23.634369,0.0,0.031820863,0.03237986,0.098044574,250.0,11.700012,0.0,0.0,0.0,1479.8873,6.743516e-05,0.0,51.513924,269.1585,50.0,96.0,7.6248864e-07,0.0,278.15002,249.41492,0.0,51.88248,0.1622427,100.0,63.1729,8.330017
9105,19986300.0,0.0,14.575928,14.575897,21.251648,21.216614,21.25586,21.35025,11.480682,11.467621,11.998718,24.123535,0.0,0.0319536,0.032298576,0.09303748,250.0,11.700012,0.0,0.0,0.0,1430.1603,6.506777e-05,0.0,51.58502,268.93552,50.0,96.0,7.166662e-07,0.0,275.56467,246.35057,0.0,51.812286,0.15729131,100.0,62.029522,8.330017
9106,19986360.0,0.0,14.576172,14.576141,21.260681,21.249481,21.229095,21.323853,11.482361,11.475281,11.763794,24.822083,0.0,0.032097764,0.0323106,0.0863495,250.0,11.700012,0.0,0.0,0.0,1375.1959,6.259883e-05,0.0,51.5818,270.54498,50.0,96.0,6.5842534e-07,0.0,272.76443,243.35164,0.0,51.721676,0.15076272,100.0,60.34801,8.330017
9107,19986420.0,0.0,14.576569,14.576569,21.269653,21.286896,21.202332,21.296936,11.465698,11.476379,11.633392,25.810822,0.0,0.032228388,0.03235973,0.077910714,250.0,11.700012,0.0,0.0,0.0,1311.4694,5.983272e-05,0.0,51.512753,273.42407,50.0,96.0,5.882982e-07,0.0,269.5977,239.96738,0.0,51.598827,0.14250602,100.0,58.01651,8.330017
9108,19986480.0,0.0,14.577148,14.577148,21.276855,21.329285,21.175476,21.269714,11.432953,11.465729,11.551422,27.210327,0.0,0.03233191,0.032413032,0.06767502,250.0,11.700012,0.0,0.0,0.0,1235.8634,5.659939e-05,0.0,51.392056,277.07428,50.0,96.0,5.080544e-07,0.0,265.96997,235.81732,0.0,51.445084,0.13242775,100.0,54.84706,8.330017
9109,19986540.0,0.0,14.577881,14.577911,21.281067,21.376831,21.14862,21.24237,11.391113,11.440582,11.487152,29.148315,0.0,0.032255616,0.03230541,0.05807986,250.0,11.700012,0.0,0.0,0.0,1151.9829,5.281252e-05,0.0,51.255905,278.27252,50.0,96.0,4.3568068e-07,0.0,262.15396,230.492,0.0,51.28855,0.12263262,100.0,51.52498,8.330017
9110,19986600.0,0.0,14.578796,14.578827,21.285217,21.420227,21.124207,21.21518,11.410797,12.8811035,11.443268,25.313324,0.0,0.032016534,0.03204715,0.054586843,250.0,11.700012,0.0,0.0,0.0,1090.692,4.953706e-05,0.0,51.28293,273.1789,50.0,96.0,4.0775137e-07,0.0,259.4697,225.49702,0.0,51.303154,0.118640296,0.0,50.403393,8.330017
9111,19986660.0,0.0,14.579926,14.579956,21.272034,21.422363,21.10315,21.189667,11.469116,12.225189,11.44046,19.32309,0.0,0.031892948,0.031911835,0.052413,250.0,11.700012,0.0,0.0,0.0,1047.5314,4.721661e-05,0.0,51.388897,268.24222,50.0,96.0,3.9119678e-07,0.0,257.50397,221.55142,0.0,51.401424,0.11620856,0.0,49.775257,8.330017
9112,19986720.0,0.0,14.581238,14.581299,21.247742,21.400208,21.080658,21.164429,11.527832,11.897308,11.466156,16.027588,0.0,0.031832665,0.031844344,0.051085215,250.0,11.700012,0.0,0.0,0.0,1017.33875,4.5585555e-05,0.0,51.51872,263.92175,50.0,96.0,3.8146376e-07,0.0,256.07492,218.51389,0.0,51.52648,0.11475441,0.0,49.456238,8.330017
9113,19986780.0,0.0,14.582764,14.582825,21.218567,21.365417,21.059723,21.139404,11.57782,15.495087,11.505096,14.173859,0.0,0.031817414,0.031824645,0.050305005,250.0,11.700012,0.0,0.0,0.0,997.04846,4.4483448e-05,21.274529,51.652462,260.3541,50.0,96.0,3.760706e-07,0.0,255.05487,216.2395,0.0,51.657272,0.11394074,0.0,49.316677,8.330017
9114,19986840.0,0.0,14.584503,14.584564,21.190918,21.323883,21.051636,21.11621,11.616943,16.65982,13.062286,13.114746,0.0,0.031830177,0.03183465,0.04986477,250.0,11.700012,0.0,0.0,0.0,983.96844,4.3766133e-05,19.295858,51.77737,257.52448,50.0,96.0,3.7332518e-07,0.0,254.33643,214.57126,0.0,51.780342,0.113524675,0.0,49.274372,8.330017
9115,19986900.0,0.0,14.586456,14.586548,21.163849,21.278656,21.048065,21.095154,11.645813,18.176117,12.414795,12.507629,0.0,0.031858314,0.031861085,0.049631495,250.0,11.700012,0.0,0.0,0.0,975.9805,4.331936e-05,23.931232,51.886856,255.35258,50.0,96.0,3.7215395e-07,0.0,253.83856,213.37325,0.0,51.8887,0.11334718,0.0,49.281395,8.330017
9116,19986960.0,0.0,14.588623,14.588745,21.138428,21.232666,21.051086,21.074219,11.666229,19.682526,12.072571,12.159912,0.0,0.031892914,0.031894628,0.049519908,250.0,11.700012,0.0,0.0,0.0,971.45984,4.3055952e-05,27.003216,51.978535,253.72961,50.0,96.0,3.7187016e-07,0.0,253.49927,212.52971,0.0,51.97967,0.11330471,0.0,49.310112,8.330017
9117,19987020.0,0.0,14.591064,14.591187,21.115295,21.185577,21.058899,21.058502,11.680145,20.968384,15.855591,11.961426,0.0,0.03192822,0.031929277,0.049476884,250.0,11.700012,0.0,0.0,0.0,969.2304,4.291328e-05,28.994474,52.0526,252.54523,50.0,96.0,3.720474e-07,0.0,253.27225,211.94751,15.802849,52.053307,0.113332406,0.0,49.34536,8.330017
9118,19987080.0,0.0,14.5937195,14.593872,21.095703,21.138,21.070465,21.051514,11.689362,21.914093,17.067963,11.848541,0.0,0.03196086,0.031961516,0.049470093,250.0,11.700012,0.0,0.0,0.0,968.4712,4.28478e-05,29.740438,52.110714,251.69913,50.0,96.0,3.7242884e-07,0.0,253.1234,211.55363,20.395527,52.11115,0.11339108,0.0,49.379414,8.330017
9119,19987140.0,0.0,14.596649,14.596802,21.078186,21.09082,21.084503,21.049103,11.6953125,22.45871,18.586578,12.248383,0.0,0.031989213,0.03198962,0.04948072,250.0,11.700012,0.0,0.0,0.0,968.63605,4.283056e-05,29.305988,52.155178,251.1074,50.0,96.0,3.7286932e-07,0.0,253.0282,211.29317,24.772095,52.15545,0.11345859,16.339096,49.408913,8.330017
9120,19987200.0,0.0,14.599823,14.600006,21.065674,21.051575,21.099548,21.051697,11.699036,22.588196,20.087433,14.336395,0.0,0.03201275,0.032012995,0.049498037,250.0,11.700012,0.0,0.0,0.0,969.3666,4.284248e-05,27.83884,52.188457,250.70193,50.0,96.0,3.7329127e-07,0.0,252.96904,211.12506,28.055784,52.18862,0.113523126,30.127686,49.43283,8.330017
9121,19987260.0,0.0,14.6033325,14.603516,21.064331,21.030792,21.117798,21.06314,11.701324,22.19815,21.223755,16.792267,0.0,0.03203161,0.032031767,0.049516402,250.0,11.700012,0.0,0.0,0.0,970.4396,4.2871583e-05,24.413256,52.21287,250.43007,50.0,96.0,3.7365928e-07,0.0,252.93364,211.0197,28.7887,52.21297,0.113579355,40.43242,49.45135,8.330017
9122,19987320.0,0.0,14.607147,14.607361,21.069305,21.023315,21.13382,21.077515,11.702667,21.397308,21.943481,19.271515,0.0,0.032046307,0.0320464,0.049533103,250.0,11.700012,0.0,0.0,0.0,971.7183,4.2910513e-05,20.786572,52.230446,250.25198,50.0,96.0,3.739619e-07,0.0,252.91353,210.95601,28.735682,52.230507,0.113625534,49.20734,49.4652,8.330017
9123,19987380.0,0.0,14.611328,14.611542,21.079254,21.02832,21.146454,21.093353,11.703461,20.300201,22.225433,21.468536,0.0,0.032057475,0.03205753,0.049547076,250.0,11.700012,0.0,0.0,0.0,973.1233,4.2954944e-05,16.911053,52.242863,250.13852,50.0,96.0,3.7420048e-07,0.0,252.903,210.9194,27.520985,52.242905,0.113661915,54.570072,49.475254,8.330017
9124,19987440.0,0.0,14.615814,14.616058,21.09259,21.043457,21.154877,21.109283,11.703918,19.028076,22.081604,23.13681,0.0,0.032065775,0.032065812,0.049558155,250.0,11.700012,0.0,0.0,0.0,974.6109,4.3002434e-05,13.139796,52.251476,250.06865,50.0,96.0,3.7438244e-07,0.0,252.89825,210.89992,25.344818,52.2515,0.11368963,56.273693,49.48235,8.330017
9125,19987500.0,0.0,14.620636,14.620911,21.10733,21.065308,21.158752,21.123993,11.704163,17.709106,21.560944,24.128967,0.0,0.032071833,0.032071855,0.049566597,250.0,11.700012,0.0,0.0,0.0,976.15936,4.3051718e-05,9.7947235,52.257347,250.02718,50.0,96.0,3.7451758e-07,0.0,252.89679,210.8907,22.475372,52.25736,0.113710225,54.60275,49.487247,8.330017
9126,19987560.0,0.0,14.625763,14.626068,21.121857,21.091125,21.157867,21.1362,11.704346,16.466278,20.74237,24.380768,0.0,0.032076146,0.032076158,0.0495728,250.0,11.700012,0.0,0.0,0.0,977.7604,4.310229e-05,7.209596,52.261234,250.00438,50.0,96.0,3.746151e-07,0.0,252.89716,210.88766,19.263807,52.261246,0.11372507,49.75174,49.490513,8.330017
9127,19987620.0,0.0,14.631226,14.631531,21.134125,21.116089,21.153046,21.145294,11.704468,15.40094,19.717407,23.957184,0.0,0.032079164,0.032079175,0.049577236,250.0,11.700012,0.0,0.0,0.0,979.412,4.3153977e-05,5.4423037,52.263767,249.9929,50.0,96.0,3.7468402e-07,0.0,252.89832,210.88786,15.930078,52.26377,0.113735564,43.301594,49.49264,8.330017
9128,19987680.0,0.0,14.636993,14.637299,21.142761,21.136993,21.14502,21.150818,11.704559,14.589966,18.58963,23.012238,0.0,0.032081246,0.03208125,0.04958034,250.0,11.700012,0.0,0.0,0.0,981.116,4.3206852e-05,4.6025314,52.265377,249.98805,50.0,96.0,3.747318e-07,0.0,252.89973,210.88957,12.78641,52.26538,0.11374283,36.175373,49.49399,8.330017
9129,19987740.0,0.0,14.643036,14.643372,21.147064,21.151672,21.134827,21.152618,11.704681,14.079559,17.46222,21.746277,0.0,0.03208266,0.03208266,0.04958246,250.0,11.700012,0.0,0.0,0.0,982.8758,4.3261065e-05,4.674599,52.266376,249.98692,50.0,96.0,3.747643e-07,0.0,252.90114,210.89183,10.077395,52.266376,0.113747776,29.41615,49.49482,8.330017
9130,19987800.0,0.0,14.649384,14.64975,21.146881,21.15915,21.123474,21.150848,11.704803,13.884888,16.419128,20.350372,0.0,0.03208358,0.032083582,0.04958385,250.0,11.700012,0.0,0.0,0.0,984.694,4.3316762e-05,5.577055,52.266956,249.98785,50.0,96.0,3.747856e-07,0.0,252.90237,210.89415,7.970925,52.26696,0.11375102,23.785645,49.495293,8.330017
9131,19987860.0,0.0,14.656006,14.656403,21.143524,21.160034,21.113525,21.146942,11.704956,13.943939,15.509644,19.010254,0.0,0.032084174,0.032084174,0.049584746,250.0,11.700012,0.0,0.0,0.0,986.5733,4.3374097e-05,6.7001567,52.267284,249.9896,50.0,96.0,3.7479933e-07,0.0,252.90341,210.89624,6.3011503,52.267284,0.1137531,19.5295,49.49555,8.330017
9132,19987920.0,0.0,14.662933,14.66333,21.13678,21.154388,21.104248,21.140411,11.705078,14.2395935,14.8038025,17.895966,0.0,0.032084547,0.032084547,0.0495853,250.0,11.700012,0.0,0.0,0.0,988.5155,4.3433192e-05,8.428762,52.26745,249.99156,50.0,96.0,3.748079e-07,0.0,252.90422,210.89798,5.4965634,52.26745,0.11375441,17.461828,49.495667,8.330017
9133,19987980.0,0.0,14.670105,14.670532,21.127716,21.14383,21.096405,21.13205,11.705231,14.727844,14.3437195,17.125397,0.0,0.032084774,0.032084774,0.049585637,250.0,11.700012,0.0,0.0,0.0,990.52155,4.349412e-05,10.417004,52.26752,249.99342,50.0,96.0,3.7481306e-07,0.0,252.90485,210.89937,5.455306,52.26752,0.11375519,17.420317,49.49571,8.330017
9134,19988040.0,0.0,14.677582,14.6779785,21.117645,21.130524,21.090546,21.122742,11.705414,15.346252,14.145447,16.752014,0.0,0.032084905,0.03208491,0.049585827,250.0,11.700012,0.0,0.0,0.0,992.59155,4.3556935e-05,12.45775,52.26754,249.99503,50.0,96.0,3.7481604e-07,0.0,252.90532,210.90044,6.1070366,52.26754,0.11375564,19.115824,49.49571,8.330017
9135,19988100.0,0.0,14.685272,14.68573,21.107819,21.116516,21.087006,21.113281,11.705566,16.030457,14.20108,16.766876,0.0,0.032084975,0.03208498,0.049585924,250.0,11.700012,0.0,0.0,0.0,994.7253,4.362164e-05,14.374526,52.267532,249.99634,50.0,96.0,3.7481763e-07,0.0,252.90565,210.90125,7.3371677,52.267532,0.11375588,22.088543,49.49569,8.330017
9136,19988160.0,0.0,14.693237,14.693695,21.099915,21.104248,21.0867,21.105011,11.7057495,16.690308,14.464752,17.097748,0.0,0.03208501,0.03208501,0.049585965,250.0,11.700012,0.0,0.0,0.0,996.9217,4.3688236e-05,15.756236,52.26751,249.99738,50.0,96.0,3.748183e-07,0.0,252.9059,210.90182,8.814954,52.26751,0.11375599,25.457058,49.49566,8.330017
9137,19988220.0,0.0,14.701477,14.701935,21.094086,21.094574,21.088501,21.097961,11.705902,17.272888,14.900238,17.658295,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,999.1795,4.3756692e-05,16.817293,52.267487,249.99815,50.0,96.0,3.7481857e-07,0.0,252.90605,210.90225,10.601747,52.267487,0.113756016,29.11891,49.49563,8.330017
9138,19988280.0,0.0,14.70993,14.710419,21.090729,21.088348,21.092072,21.09262,11.706055,17.736969,15.457245,18.345245,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,1001.4971,4.3826964e-05,17.41571,52.267464,249.99873,50.0,96.0,3.7481854e-07,0.0,252.90617,210.90254,12.463996,52.267464,0.113756016,32.424416,49.4956,8.330017
9139,19988340.0,0.0,14.718628,14.719116,21.089935,21.085876,21.096985,21.089203,11.706207,18.055328,16.083435,19.058716,0.0,0.03208502,0.03208502,0.049585953,250.0,11.700012,0.0,0.0,0.0,1003.8727,4.3899006e-05,17.538715,52.267437,249.99915,50.0,96.0,3.7481837e-07,0.0,252.90625,210.90274,14.250491,52.267437,0.11375599,35.016075,49.49558,8.330017
9140,19988400.0,0.0,14.727539,14.728058,21.091522,21.087036,21.102661,21.08786,11.70636,18.212524,16.71753,19.695435,0.0,0.032085013,0.032085013,0.04958594,250.0,11.700012,0.0,0.0,0.0,1006.30426,4.3972756e-05,17.220875,52.26742,249.99945,50.0,96.0,3.7481817e-07,0.0,252.9063,210.90286,15.81148,52.26742,0.11375597,36.6346,49.49556,8.330017
9141,19988460.0,0.0,14.736694,14.737213,21.095734,21.092072,21.108948,21.089233,11.706512,18.195282,17.288452,20.160797,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,1008.78986,4.4048153e-05,16.397358,52.26741,249.99965,50.0,96.0,3.74818e-07,0.0,252.90633,210.90295,16.837484,52.26741,0.113755934,36.73883,49.495544,8.330017
9142,19988520.0,0.0,14.746033,14.746582,21.101196,21.098907,21.114868,21.092255,11.706665,18.02304,17.756866,20.414581,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,1011.3273,4.4125118e-05,15.3241415,52.267395,249.99979,50.0,96.0,3.748178e-07,0.0,252.90634,210.903,17.517237,52.267395,0.113755904,36.047825,49.495537,8.330017
9143,19988580.0,0.0,14.755615,14.756165,21.107056,21.106384,21.119904,21.096527,11.706787,17.72821,18.093475,20.457611,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,1013.9142,4.420359e-05,14.087107,52.26739,249.99988,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90303,17.761091,52.26739,0.11375588,34.613426,49.495525,8.330017
9144,19988640.0,0.0,14.765381,14.765961,21.112732,21.113464,21.123749,21.101654,11.706909,17.34494,18.284363,20.312653,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,1016.5484,4.4283493e-05,12.796622,52.267384,249.99992,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90306,17.585136,52.267384,0.11375587,32.705727,49.49552,8.330017
9145,19988700.0,0.0,14.77536,14.77594,21.117554,21.119324,21.12616,21.107117,11.707031,16.913544,18.325653,20.022125,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,1019.2278,4.4364755e-05,11.567863,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,17.03714,52.26738,0.11375586,30.632448,49.495518,8.330017
9146,19988760.0,0.0,14.785522,14.786102,21.121399,21.123688,21.127228,21.112701,11.707153,16.470001,18.216858,19.631989,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,1021.94995,4.44473e-05,10.450643,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,16.111902,52.26738,0.113755845,28.504204,49.495514,8.330017
9147,19988820.0,0.0,14.795868,14.796478,21.123688,21.125793,21.1268,21.117676,11.707275,16.055847,17.9823,19.208862,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1024.7125,4.4531058e-05,9.589553,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,15.007445,52.267372,0.11375583,26.829758,49.495514,8.330017
9148,19988880.0,0.0,14.8063965,14.807007,21.12439,21.125732,21.125061,21.121674,11.707367,15.703552,17.651855,18.812561,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1027.5133,4.461595e-05,9.019723,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.805011,52.267372,0.11375583,25.689331,49.495514,8.330017
9149,19988940.0,0.0,14.817078,14.8177185,21.123657,21.12378,21.122314,21.124481,11.7074585,15.438904,17.262695,18.493011,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1030.35,4.4701894e-05,8.762607,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.614218,52.267372,0.11375583,25.163532,49.495514,8.330017
9150,19989000.0,0.0,14.827942,14.828583,21.121704,21.120453,21.118835,21.125946,11.70755,15.275055,16.84961,18.27829,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1033.2202,4.4788834e-05,8.809961,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,11.524722,52.267372,0.11375583,25.231716,49.495514,8.330017
9151,19989060.0,0.0,14.838989,14.8396,21.119202,21.11673,21.115387,21.126251,11.707642,15.2031555,16.442139,18.169952,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1036.1218,4.487669e-05,9.008762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,10.57369,52.267372,0.11375582,25.60092,49.495514,8.330017
9152,19989120.0,0.0,14.850159,14.8508,21.11621,21.112762,21.111877,21.125244,11.707703,15.224701,16.07608,18.16986,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1039.0524,4.496539e-05,9.461789,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,9.87597,52.267372,0.11375582,26.431149,49.495514,8.330017
9153,19989180.0,0.0,14.861481,14.862122,21.11316,21.109161,21.108643,21.1232,11.707764,15.329285,15.77829,18.263977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.0094,4.5054847e-05,10.070669,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.454865,52.267372,0.11375582,27.463436,49.495514,8.330017
9154,19989240.0,0.0,14.872925,14.873596,21.11029,21.106262,21.105896,21.120361,11.707855,15.501801,15.565796,18.42929,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.9908,4.5145007e-05,10.770493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.319038,52.267372,0.11375582,28.552305,49.495514,8.330017
9155,19989300.0,0.0,14.8845215,14.885193,21.10791,21.10437,21.103851,21.117004,11.707886,15.719574,15.449554,18.632385,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.9941,4.523578e-05,11.487429,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.454487,52.267372,0.11375582,29.536592,49.495514,8.330017
9156,19989360.0,0.0,14.89624,14.896912,21.106659,21.104187,21.103119,21.11377,11.707947,15.94278,15.417633,18.825287,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1051.0173,4.532711e-05,11.999023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.719006,52.267372,0.11375582,29.999805,49.495514,8.330017
9157,19989420.0,0.0,14.908081,14.908783,21.106049,21.10495,21.10318,21.110626,11.708008,16.15503,15.468933,18.984467,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.0577,4.541892e-05,12.455597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.199962,52.267372,0.11375582,30.312296,49.495514,8.330017
9158,19989480.0,0.0,14.920044,14.920746,21.106049,21.106384,21.103882,21.107788,11.708038,16.338684,15.591339,19.095459,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1057.113,4.5511126e-05,12.774737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.802875,52.267372,0.11375582,30.3361,49.495514,8.330017
9159,19989540.0,0.0,14.932129,14.9328,21.106537,21.108246,21.105133,21.105469,11.708069,16.481812,15.769226,19.15158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.181,4.5603665e-05,12.940812,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.469039,52.267372,0.11375582,30.112913,49.495514,8.330017
9160,19989600.0,0.0,14.944275,14.944977,21.107391,21.11023,21.106812,21.10379,11.708099,16.576416,15.985077,19.15268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1063.2595,4.5696477e-05,12.952685,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.1436205,52.267372,0.11375582,29.69926,49.495514,8.330017
9161,19989660.0,0.0,14.956543,14.957245,21.108856,21.112518,21.10907,21.103302,11.708099,16.6044,16.200806,19.090546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1066.346,4.5789475e-05,12.706473,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.62674,52.267372,0.11375582,28.938034,49.495514,8.330017
9162,19989720.0,0.0,14.968903,14.9696045,21.110321,21.114288,21.111298,21.103485,11.70813,16.572327,16.40213,18.983307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.4381,4.5882596e-05,12.371762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.046159,52.267372,0.11375582,28.25596,49.495514,8.330017
9163,19989780.0,0.0,14.981323,14.982056,21.111633,21.115417,21.113312,21.104279,11.70813,16.4888,16.574951,18.852478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.5334,4.5975765e-05,11.952939,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.335633,52.267372,0.11375582,27.637186,49.495514,8.330017
9164,19989840.0,0.0,14.993835,14.994568,21.11264,21.115845,21.11496,21.10556,11.70813,16.366486,16.707123,18.71933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.6298,4.606891e-05,11.493046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.478195,52.267372,0.11375582,27.16128,49.495514,8.330017
9165,19989900.0,0.0,15.006439,15.007141,21.113342,21.115631,21.11612,21.107178,11.70813,16.221313,16.791656,18.602448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.7245,4.6161964e-05,11.039561,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.478268,52.267372,0.11375582,26.868366,49.495514,8.330017
9166,19989960.0,0.0,15.0190735,15.019806,21.113983,21.115173,21.116974,21.109283,11.70813,16.054596,16.816254,18.498383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1081.8159,4.6254867e-05,10.546515,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.253869,52.267372,0.11375582,26.571781,49.495514,8.330017
9167,19990020.0,0.0,15.031769,15.032501,21.114288,21.114258,21.117249,21.111328,11.708099,15.887238,16.7854,18.422852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.9011,4.634754e-05,10.144763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.941015,52.267372,0.11375582,26.545513,49.495514,8.330017
9168,19990080.0,0.0,15.044525,15.045258,21.114227,21.113068,21.116974,21.11319,11.708069,15.7343445,16.707428,18.383179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.9778,4.6439913e-05,9.8413725,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.550053,52.267372,0.11375582,26.67854,49.495514,8.330017
9169,19990140.0,0.0,15.057343,15.058075,21.113892,21.111786,21.11621,21.114746,11.708038,15.606689,16.591766,18.379608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.0437,4.653192e-05,9.649721,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.1130905,52.267372,0.11375582,26.939539,49.495514,8.330017
9170,19990200.0,0.0,15.07016,15.070892,21.113403,21.110596,21.115112,21.115845,11.708008,15.514343,16.454224,18.40622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.0963,4.662348e-05,9.57607,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.67877,52.267372,0.11375582,27.265045,49.495514,8.330017
9171,19990260.0,0.0,15.083038,15.083771,21.113037,21.110077,21.114014,21.116608,11.707977,15.454346,16.29602,18.444183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1097.1323,4.671449e-05,9.537654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.216323,52.267372,0.11375582,27.382448,49.495514,8.330017
9172,19990320.0,0.0,15.095947,15.09668,21.11264,21.109741,21.112793,21.116913,11.707916,15.42395,16.137085,18.48529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1100.1526,4.6805024e-05,9.615159,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.829113,52.267372,0.11375582,27.577173,49.495514,8.330017
9173,19990380.0,0.0,15.108856,15.109589,21.112183,21.10962,21.111542,21.1167,11.707886,15.42749,15.990173,18.526611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.1521,4.6894897e-05,9.769826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.526431,52.267372,0.11375582,27.722052,49.495514,8.330017
9174,19990440.0,0.0,15.121765,15.122528,21.111725,21.10971,21.110352,21.116089,11.707825,15.461426,15.865387,18.56311,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1106.1288,4.698405e-05,9.982355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.32399,52.267372,0.11375582,27.809647,49.495514,8.330017
9175,19990500.0,0.0,15.134705,15.135468,21.111267,21.109985,21.109344,21.115082,11.707764,15.52066,15.770752,18.59079,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1109.0806,4.707243e-05,10.2309885,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.230017,52.267372,0.11375582,27.8359,49.495514,8.330017
9176,19990560.0,0.0,15.147644,15.148376,21.111176,21.110748,21.108917,21.114105,11.707672,15.585236,15.70285,18.592987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1112.0049,4.7159967e-05,10.383787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.166536,52.267372,0.11375582,27.580093,49.495514,8.330017
9177,19990620.0,0.0,15.1605835,15.161316,21.111115,21.11148,21.108704,21.112976,11.707611,15.651672,15.667023,18.574127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1114.8997,4.7246594e-05,10.550429,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.219037,52.267372,0.11375582,27.378145,49.495514,8.330017
9178,19990680.0,0.0,15.173492,15.174225,21.111053,21.11206,21.108734,21.111755,11.70752,15.714844,15.663788,18.54129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1117.7622,4.733225e-05,10.686917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.352616,52.267372,0.11375582,27.161667,49.495514,8.330017
9179,19990740.0,0.0,15.186401,15.187134,21.110962,21.112427,21.108948,21.110626,11.707428,15.768921,15.689606,18.5018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.5901,4.741685e-05,10.78053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.542843,52.267372,0.11375582,26.968777,49.495514,8.330017
9180,19990800.0,0.0,15.19928,15.200012,21.11084,21.11261,21.109314,21.10962,11.707336,15.810883,15.739838,18.460999,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1123.3812,4.7500343e-05,10.829089,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.771065,52.267372,0.11375582,26.816772,49.495514,8.330017
