,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9181,19990860.0,0.0,15.212158,15.212891,21.117401,21.119598,21.116821,21.115906,11.707245,15.584137,15.553284,18.180115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.1305,4.7582675e-05,8.563586,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.727852,52.267372,0.11375582,22.956768,49.495514,8.330017
9182,19990920.0,0.0,15.225098,15.22583,21.122955,21.124542,21.123169,21.121246,11.707123,15.184601,15.21759,17.756683,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1128.8287,4.7663616e-05,6.95838,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.371689,52.267372,0.11375582,20.676579,49.495514,8.330017
9183,19990980.0,0.0,15.238098,15.238831,21.126648,21.127075,21.127869,21.125275,11.707001,14.680634,14.791077,17.295074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1131.4735,4.7743004e-05,5.3020535,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.953709,52.267372,0.11375582,18.804804,49.495514,8.330017
9184,19991040.0,0.0,15.251129,15.251892,21.128326,21.127167,21.130707,21.127838,11.706848,14.121918,14.313721,16.856873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1134.0645,4.7820777e-05,3.7433624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5981402,52.267372,0.11375582,17.505833,49.495514,8.330017
9185,19991100.0,0.0,15.264252,15.264984,21.128082,21.125214,21.131622,21.128784,11.706726,13.564911,13.831665,16.499084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1136.6017,4.789692e-05,2.415739,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4171407,52.267372,0.11375582,16.876678,49.495514,8.330017
9186,19991160.0,0.0,15.277374,15.278137,21.126404,21.12204,21.130737,21.128357,11.7065735,13.05069,13.376068,16.240143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1139.086,4.7971447e-05,1.3874179,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4451144,52.267372,0.11375582,16.69279,49.495514,8.330017
9187,19991220.0,0.0,15.290588,15.291351,21.123413,21.117828,21.128204,21.126526,11.706451,12.622406,12.984711,16.104462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1141.5187,4.804438e-05,0.7425343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7899894,52.267372,0.11375582,17.177927,49.495514,8.330017
9188,19991280.0,0.0,15.303833,15.304596,21.119629,21.113342,21.12445,21.123627,11.706299,12.310638,12.685516,16.094788,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1143.9005,4.8115755e-05,0.49860653,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4687457,52.267372,0.11375582,18.088577,49.495514,8.330017
9189,19991340.0,0.0,15.317108,15.317871,21.115448,21.109161,21.119873,21.119904,11.706177,12.130737,12.494049,16.195831,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1146.2328,4.8185604e-05,0.64022243,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4777368,52.267372,0.11375582,19.259798,49.495514,8.330017
9190,19991400.0,0.0,15.330414,15.331177,21.11145,21.105804,21.11496,21.115814,11.706024,12.086517,12.417084,16.37854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1148.5168,4.825396e-05,1.1187637,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7870734,52.267372,0.11375582,20.496584,49.495514,8.330017
9191,19991460.0,0.0,15.3437805,15.344543,21.109222,21.105164,21.111359,21.112946,11.705902,12.125427,12.4053955,16.555145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.754,4.8320875e-05,1.4760008,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9454893,52.267372,0.11375582,20.788641,49.495514,8.330017
9192,19991520.0,0.0,15.357178,15.357941,21.107574,21.105377,21.108093,21.110168,11.70578,12.245514,12.463806,16.708008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1152.9456,4.8386388e-05,2.1207285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3970191,52.267372,0.11375582,21.188211,49.495514,8.330017
9193,19991580.0,0.0,15.370605,15.371368,21.106476,21.106323,21.105286,21.107697,11.705658,12.3172,12.584534,16.82727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1155.093,4.8450536e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9534078,52.267372,0.11375582,21.340809,49.495514,8.330017
9194,19991640.0,0.0,15.384064,15.384827,21.10559,21.107758,21.101898,21.105713,11.705536,12.038452,12.752258,16.90158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.1976,4.851336e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5568302,52.267372,0.11375582,21.256727,49.495514,8.330017
9195,19991700.0,0.0,15.3975525,15.398346,21.104767,21.109467,21.097809,21.10437,11.705444,11.88739,12.94931,16.927063,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1159.2606,4.8574904e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1536,52.267372,0.11375582,20.979362,49.495514,8.330017
9196,19991760.0,0.0,15.411072,15.411835,21.104614,21.111755,21.093994,21.104187,11.705322,11.804901,13.138184,16.88562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.2838,4.8635222e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.529452,52.267372,0.11375582,20.245403,49.495514,8.330017
9197,19991820.0,0.0,15.424622,15.4253845,21.104645,21.113647,21.091125,21.104584,11.705231,13.707489,13.307983,16.794159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1163.2683,4.8694346e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.858432,52.267372,0.11375582,19.573582,49.495514,8.330017
9198,19991880.0,0.0,15.438171,15.438965,21.107422,21.11496,21.098358,21.1055,11.705109,15.393646,13.44754,16.673676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1165.2156,4.8752318e-05,7.019353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0621815,52.267372,0.11375582,18.948746,49.495514,8.330017
9199,19991940.0,0.0,15.451752,15.452545,21.110168,21.1156,21.105682,21.106781,11.705017,14.857391,13.547974,16.544037,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.1271,4.8809183e-05,6.612387,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1343417,52.267372,0.11375582,18.440506,49.495514,8.330017
9200,19992000.0,0.0,15.465363,15.466156,21.112305,21.11554,21.111664,21.108307,11.704926,14.554016,13.604462,16.423462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1169.0042,4.8864986e-05,6.184883,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0803905,52.267372,0.11375582,18.09955,49.495514,8.330017
9201,19992060.0,0.0,15.478973,15.479767,21.114319,21.115448,21.116913,21.11029,11.704834,14.258057,13.602936,16.30832,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1170.8483,4.891977e-05,5.2164073,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.800208,52.267372,0.11375582,17.659372,49.495514,8.330017
9202,19992120.0,0.0,15.492615,15.493408,21.115753,21.114807,21.121033,21.112183,11.704742,13.914856,13.551361,16.21457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.661,4.8973576e-05,4.095644,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.464145,52.267372,0.11375582,17.52212,49.495514,8.330017
9203,19992180.0,0.0,15.506256,15.50705,21.116608,21.11377,21.123901,21.11383,11.704651,13.529205,13.4592285,16.15393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1174.4436,4.9026454e-05,2.9586082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.068944,52.267372,0.11375582,17.562899,49.495514,8.330017
9204,19992240.0,0.0,15.519897,15.520691,21.116852,21.112518,21.125366,21.115082,11.70459,13.1267395,13.33725,16.129486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.1978,4.9078437e-05,1.9171731,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.649582,52.267372,0.11375582,17.753525,49.495514,8.330017
9205,19992300.0,0.0,15.533569,15.534363,21.116608,21.111267,21.125458,21.115936,11.704498,12.740753,13.198334,16.139801,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.9247,4.9129572e-05,1.064623,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2438722,52.267372,0.11375582,18.048477,49.495514,8.330017
9206,19992360.0,0.0,15.547241,15.548004,21.116302,21.110748,21.124481,21.116577,11.704437,12.39447,13.044678,16.157623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1179.6261,4.9179907e-05,0.3995419,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7937315,52.267372,0.11375582,18.06286,49.495514,8.330017
9207,19992420.0,0.0,15.560913,15.561676,21.115631,21.110382,21.122437,21.11673,11.704376,12.115692,12.892578,16.18164,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1181.3033,4.9229482e-05,0.027028684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4383419,52.267372,0.11375582,18.214043,49.495514,8.330017
9208,19992480.0,0.0,15.574554,15.575348,21.114655,21.110138,21.119598,21.116394,11.704315,11.929382,12.754791,16.21051,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.9579,4.927834e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.171266,52.267372,0.11375582,18.34806,49.495514,8.330017
9209,19992540.0,0.0,15.588226,15.58902,21.113495,21.110077,21.116302,21.115662,11.704254,11.826691,12.64151,16.239655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1184.5913,4.9326525e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0059896,52.267372,0.11375582,18.449858,49.495514,8.330017
9210,19992600.0,0.0,15.601898,15.602692,21.112213,21.110138,21.112793,21.114624,11.704193,11.771027,12.559814,16.26532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1186.2052,4.9374088e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9471668,52.267372,0.11375582,18.510815,49.495514,8.330017
9211,19992660.0,0.0,15.61557,15.616333,21.111511,21.111206,21.109558,21.1138,11.704132,11.740631,12.498749,16.254639,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.8009,4.942106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.859392,52.267372,0.11375582,18.058632,49.495514,8.330017
9212,19992720.0,0.0,15.629211,15.630005,21.110718,21.112091,21.106293,21.112823,11.704071,11.72406,12.464783,16.216919,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1189.38,4.94675e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8976917,52.267372,0.11375582,17.761112,49.495514,8.330017
9213,19992780.0,0.0,15.642853,15.643616,21.109772,21.112762,21.102966,21.111786,11.704041,11.714996,12.4592285,16.164246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.9441,4.951344e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0068843,52.267372,0.11375582,17.471272,49.495514,8.330017
9214,19992840.0,0.0,15.656464,15.657257,21.108704,21.113098,21.09964,21.110779,11.70401,11.710022,12.480194,16.105682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1192.4946,4.9558927e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1708272,52.267372,0.11375582,17.2281,49.495514,8.330017
9215,19992900.0,0.0,15.670074,15.670868,21.107544,21.113129,21.096313,21.109894,11.703949,11.707275,12.523499,16.049622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1194.0333,4.9604012e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3710709,52.267372,0.11375582,17.056816,49.495514,8.330017
9216,19992960.0,0.0,15.683685,15.684448,21.108337,21.11377,21.098755,21.10965,11.703918,13.126526,12.566437,15.973511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1195.5615,4.9648734e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.434185,52.267372,0.11375582,16.509697,49.495514,8.330017
9217,19993020.0,0.0,15.697266,15.698029,21.108643,21.113953,21.099518,21.109558,11.703888,12.483398,12.60907,15.893219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1197.081,4.969314e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.54008,52.267372,0.11375582,16.235235,49.495514,8.330017
9218,19993080.0,0.0,15.710815,15.711609,21.108368,21.11377,21.098694,21.109589,11.703857,12.129395,12.649017,15.823273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1198.5933,4.973728e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6240566,52.267372,0.11375582,16.074673,49.495514,8.330017
9219,19993140.0,0.0,15.724335,15.725128,21.108063,21.11322,21.098907,21.109741,11.703857,15.506561,12.683258,15.771301,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1200.0999,4.9781185e-05,32.42538,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6812975,52.267372,0.11375582,16.033522,49.495514,8.330017
9220,19993200.0,0.0,15.737854,15.738617,21.110687,21.112488,21.108978,21.110016,11.703827,14.902985,12.709412,15.741882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1201.6024,4.9824914e-05,4.8917933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.709236,52.267372,0.11375582,16.10162,49.495514,8.330017
9221,19993260.0,0.0,15.751343,15.752106,21.112976,21.112549,21.11621,21.110779,11.703827,14.291473,12.710205,15.705444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1203.1024,4.9868508e-05,4.4824324,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5676403,52.267372,0.11375582,15.797262,49.495514,8.330017
9222,19993320.0,0.0,15.7647705,15.765564,21.114655,21.112427,21.121613,21.111511,11.703796,13.808807,12.6910095,15.671509,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1204.6017,4.991201e-05,3.3723202,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4402225,52.267372,0.11375582,15.7166395,49.495514,8.330017
9223,19993380.0,0.0,15.778198,15.778961,21.115814,21.112122,21.125336,21.112122,11.703796,13.333618,12.656158,15.647125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1206.1018,4.995547e-05,2.0998182,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2894993,52.267372,0.11375582,15.706499,49.495514,8.330017
9224,19993440.0,0.0,15.791595,15.792358,21.116394,21.111725,21.127441,21.11261,11.703796,12.854401,12.609833,15.634338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1207.6044,4.9998933e-05,0.8761439,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.129331,52.267372,0.11375582,15.74981,49.495514,8.330017
9225,19993500.0,0.0,15.804932,15.805695,21.116455,21.111328,21.1279,21.112946,11.703796,12.399567,12.556763,15.63324,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1209.1108,5.0042447e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9736959,52.267372,0.11375582,15.833673,49.495514,8.330017
9226,19993560.0,0.0,15.818237,15.819,21.116577,21.111786,21.127106,21.113464,11.703796,12.083649,12.487762,15.612854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1210.6232,5.008605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7111318,52.267372,0.11375582,15.484733,49.495514,8.330017
9227,19993620.0,0.0,15.831512,15.832275,21.116364,21.112122,21.125488,21.11377,11.703827,11.912445,12.412964,15.581726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1212.143,5.0129802e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5098312,52.267372,0.11375582,15.324822,49.495514,8.330017
9228,19993680.0,0.0,15.844727,15.8454895,21.115906,21.112244,21.123474,21.1138,11.703827,11.8185425,12.339966,15.548859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1213.6716,5.0173738e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3425995,52.267372,0.11375582,15.199854,49.495514,8.330017
9229,19993740.0,0.0,15.85791,15.858673,21.115204,21.112213,21.121246,21.113647,11.703857,11.766388,12.274261,15.518646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1215.211,5.0217903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2172415,52.267372,0.11375582,15.116823,49.495514,8.330017
9230,19993800.0,0.0,15.871033,15.871796,21.11438,21.11206,21.118866,21.113281,11.703888,11.737854,12.220703,15.494659,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1216.7628,5.0262348e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1412591,52.267372,0.11375582,15.081784,49.495514,8.330017
9231,19993860.0,0.0,15.884125,15.884888,21.113953,21.11261,21.11679,21.11316,11.703888,11.723114,12.169037,15.450317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1218.3298,5.0307164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9909307,52.267372,0.11375582,14.642707,49.495514,8.330017
9232,19993920.0,0.0,15.897156,15.897919,21.113434,21.112885,21.114685,21.112885,11.703918,11.7144165,12.124512,15.398041,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1219.9108,5.0352297e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.92294,52.267372,0.11375582,14.436523,49.495514,8.330017
9233,19993980.0,0.0,15.910126,15.910889,21.112732,21.112915,21.112549,21.112518,11.7039795,11.709503,12.09198,15.349121,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1221.5099,5.039786e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.8953117,52.267372,0.11375582,14.288594,49.495514,8.330017
9234,19994040.0,0.0,15.923065,15.923798,21.111938,21.112701,21.110443,21.11203,11.70401,11.70697,12.072662,15.308258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1223.1282,5.0443898e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9068916,52.267372,0.11375582,14.214108,49.495514,8.330017
9235,19994100.0,0.0,15.935913,15.9366455,21.111633,21.112305,21.110748,21.111542,11.704041,12.729248,12.067444,15.280304,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1224.7677,5.049046e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9541874,52.267372,0.11375582,14.215663,49.495514,8.330017
9236,19994160.0,0.0,15.94873,15.949463,21.11206,21.112732,21.111603,21.11148,11.704102,12.263733,12.059448,15.235657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1226.4294,5.0537572e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.891315,52.267372,0.11375582,13.791034,49.495514,8.330017
9237,19994220.0,0.0,15.961456,15.962189,21.112335,21.112885,21.111298,21.11267,11.704132,12.009735,12.80838,15.18573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1228.1157,5.0585302e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2061,52.267372,0.11375582,13.615428,49.495514,8.330017
9238,19994280.0,0.0,15.974152,15.9748535,21.112701,21.112762,21.110352,21.115051,11.704193,11.876221,12.806427,15.142487,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1229.8295,5.0633746e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8379908,52.267372,0.11375582,13.514276,49.495514,8.330017
9239,19994340.0,0.0,15.986755,15.987457,21.112885,21.112457,21.10907,21.11737,11.704254,11.7994995,12.802338,15.109894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1231.5697,5.0682847e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455825,52.267372,0.11375582,13.483053,49.495514,8.330017
9240,19994400.0,0.0,15.999298,16.0,21.112946,21.11203,21.107605,21.11969,11.704315,11.7561035,12.800812,15.090179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1233.3392,5.0732673e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848161,52.267372,0.11375582,13.515621,49.495514,8.330017
9241,19994460.0,0.0,16.01175,16.012482,21.113525,21.112488,21.106415,21.122375,11.704407,11.732605,12.800293,15.051819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1235.1447,5.0783336e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8489008,52.267372,0.11375582,13.087138,49.495514,8.330017
9242,19994520.0,0.0,16.02417,16.024872,21.114014,21.112701,21.105133,21.12503,11.704468,11.719788,12.80011,15.005646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1236.9949,5.0835028e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8490062,52.267372,0.11375582,12.90827,49.495514,8.330017
9243,19994580.0,0.0,16.036499,16.037231,21.11441,21.112701,21.103851,21.127686,11.704559,11.71286,12.800049,14.96283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1238.893,5.0887942e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8488626,52.267372,0.11375582,12.787281,49.495514,8.330017
9244,19994640.0,0.0,16.048798,16.0495,21.114685,21.112457,21.10257,21.13034,11.704681,11.709137,12.800018,14.928284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1240.838,5.0942108e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8486257,52.267372,0.11375582,12.732256,49.495514,8.330017
9245,19994700.0,0.0,16.061035,16.061737,21.11493,21.112091,21.101257,21.132965,11.704803,11.707153,12.800018,14.905518,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.8298,5.0997543e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8483548,52.267372,0.11375582,12.742593,49.495514,8.330017
9246,19994760.0,0.0,16.073181,16.073883,21.117157,21.11264,21.105835,21.135864,11.704895,13.080963,12.800018,14.861847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1244.8671,5.1054234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8480756,52.267372,0.11375582,12.277215,49.495514,8.330017
9247,19994820.0,0.0,16.085327,16.085999,21.118835,21.112915,21.108307,21.138763,11.705017,12.460083,12.800018,14.809418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1246.9485,5.1112154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8477988,52.267372,0.11375582,12.067695,49.495514,8.330017
9248,19994880.0,0.0,16.097382,16.098053,21.119934,21.112915,21.109253,21.141632,11.705109,12.116974,12.800018,14.760315,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.0717,5.117123e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8475296,52.267372,0.11375582,11.924748,49.495514,8.330017
9249,19994940.0,0.0,16.109375,16.110077,21.120667,21.11267,21.109314,21.1445,11.7052,11.93042,12.800018,14.720428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.2355,5.123144e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847269,52.267372,0.11375582,11.857842,49.495514,8.330017
9250,19995000.0,0.0,16.121368,16.12204,21.121216,21.112274,21.108948,21.14737,11.705292,11.827515,12.800018,14.693756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.4377,5.1292725e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8470197,52.267372,0.11375582,11.865221,49.495514,8.330017
9251,19995060.0,0.0,16.13327,16.133942,21.122131,21.112732,21.10849,21.150482,11.705383,11.774536,12.800018,14.647247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1255.6793,5.1355135e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8467846,52.267372,0.11375582,11.390322,49.495514,8.330017
9252,19995120.0,0.0,16.145142,16.145813,21.122955,21.112946,21.10794,21.153564,11.705475,11.744354,12.800018,14.59436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1257.9526,5.1418436e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8465676,52.267372,0.11375582,11.204333,49.495514,8.330017
9253,19995180.0,0.0,16.156982,16.157654,21.123627,21.112915,21.1073,21.156647,11.705566,11.726593,12.800018,14.546143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.258,5.148256e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8463569,52.267372,0.11375582,11.071653,49.495514,8.330017
9254,19995240.0,0.0,16.168762,16.169434,21.124207,21.11264,21.106659,21.159729,11.705627,11.71637,12.800018,14.508392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1262.5947,5.1547555e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8461523,52.267372,0.11375582,11.014603,49.495514,8.330017
9255,19995300.0,0.0,16.180511,16.181183,21.124695,21.112244,21.105957,21.16278,11.705719,11.710846,12.800018,14.483643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1264.9604,5.161337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8459597,52.267372,0.11375582,11.027469,49.495514,8.330017
9256,19995360.0,0.0,16.19223,16.192902,21.125702,21.112732,21.10556,21.166077,11.70578,11.708649,12.800018,14.437286,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1267.3555,5.1680036e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8457842,52.267372,0.11375582,10.542946,49.495514,8.330017
9257,19995420.0,0.0,16.203888,16.20456,21.12732,21.112946,21.108002,21.169342,11.705841,13.552887,12.800018,14.384125,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1269.7736,5.1747338e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8456283,52.267372,0.11375582,10.355008,49.495514,8.330017
9258,19995480.0,0.0,16.215546,16.216217,21.129456,21.112915,21.112183,21.172607,11.705902,12.710358,12.800018,14.335327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1272.2135,5.1815183e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8454804,52.267372,0.11375582,10.218461,49.495514,8.330017
9259,19995540.0,0.0,16.227142,16.227814,21.13089,21.11264,21.114258,21.175873,11.705963,12.253723,12.800018,14.296295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1274.6747,5.188363e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8453405,52.267372,0.11375582,10.158973,49.495514,8.330017
9260,19995600.0,0.0,16.238739,16.23941,21.131897,21.112213,21.115204,21.179138,11.705994,12.005463,12.800018,14.2708435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1277.155,5.1952607e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8452146,52.267372,0.11375582,10.173803,49.495514,8.330017
9261,19995660.0,0.0,16.250275,16.250946,21.13321,21.112762,21.115692,21.182587,11.706055,11.872406,12.800018,14.223877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1279.6527,5.202206e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845103,52.267372,0.11375582,9.679319,49.495514,8.330017
9262,19995720.0,0.0,16.26181,16.262482,21.134338,21.113007,21.115845,21.186035,11.706085,11.796875,12.800018,14.16864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.1644,5.2091895e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8450055,52.267372,0.11375582,9.468622,49.495514,8.330017
9263,19995780.0,0.0,16.273315,16.273987,21.135315,21.113007,21.115814,21.189484,11.706116,11.7543335,12.800018,14.1180725,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1284.689,5.216207e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8449202,52.267372,0.11375582,9.325701,49.495514,8.330017
9264,19995840.0,0.0,16.28479,16.285461,21.136139,21.112732,21.115692,21.192902,11.706146,11.731537,12.800018,14.077301,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1287.2242,5.223254e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8448474,52.267372,0.11375582,9.261097,49.495514,8.330017
9265,19995900.0,0.0,16.296265,16.296906,21.136871,21.112305,21.115509,21.19632,11.706177,11.71994,12.800018,14.050018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1289.7683,5.2303247e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844788,52.267372,0.11375582,9.273554,49.495514,8.330017
9266,19995960.0,0.0,16.307709,16.30835,21.138092,21.112823,21.11554,21.199951,11.706177,11.713959,12.800018,14.001312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1292.3191,5.2374133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844744,52.267372,0.11375582,8.767985,49.495514,8.330017
9267,19996020.0,0.0,16.319122,16.319794,21.13919,21.112946,21.11554,21.203552,11.706207,11.710968,12.800018,13.948181,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1294.8741,5.2445143e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8447158,52.267372,0.11375582,8.59404,49.495514,8.330017
9268,19996080.0,0.0,16.330536,16.331207,21.140198,21.112946,21.11554,21.207153,11.706207,11.708771,12.800018,13.898468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1297.4314,5.251618e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8446941,52.267372,0.11375582,8.452214,49.495514,8.330017
9269,19996140.0,0.0,16.34195,16.34259,21.142609,21.11267,21.121185,21.210724,11.706207,13.062347,12.800018,13.858307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1299.9889,5.2587224e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8446863,52.267372,0.11375582,8.388133,49.495514,8.330017
9270,19996200.0,0.0,16.353333,16.353973,21.14444,21.112274,21.124573,21.214294,11.706207,12.447174,12.800018,13.831696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1302.5446,5.2658215e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844692,52.267372,0.11375582,8.399495,49.495514,8.330017
9271,19996260.0,0.0,16.364716,16.365356,21.14679,21.113892,21.126587,21.218231,11.706207,12.111206,12.800018,13.74646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1305.0962,5.272909e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844711,52.267372,0.11375582,7.3269277,49.495514,8.330017
9272,19996320.0,0.0,16.376068,16.37674,21.148682,21.11496,21.127747,21.222107,11.706177,11.927612,12.800018,13.629517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1307.6417,5.2799798e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8447435,52.267372,0.11375582,6.7641616,49.495514,8.330017
9273,19996380.0,0.0,16.387451,16.388092,21.150177,21.115356,21.128448,21.226013,11.706177,11.827362,12.800018,13.509003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1310.1792,5.2870273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8447888,52.267372,0.11375582,6.3287086,49.495514,8.330017
9274,19996440.0,0.0,16.398804,16.399475,21.151337,21.115143,21.128906,21.229889,11.706146,11.772247,12.800018,13.401428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1312.7062,5.2940464e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8448474,52.267372,0.11375582,6.058549,49.495514,8.330017
9275,19996500.0,0.0,16.410187,16.410828,21.152222,21.11444,21.129211,21.233734,11.706116,11.742279,12.800018,13.318817,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1315.2206,5.301031e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844919,52.267372,0.11375582,5.965883,49.495514,8.330017
9276,19996560.0,0.0,16.42154,16.42218,21.154053,21.115753,21.129639,21.237976,11.706085,11.726227,12.800018,13.1857605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1317.7198,5.307973e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845004,52.267372,0.11375582,4.7519555,49.495514,8.330017
9277,19996620.0,0.0,16.432892,16.433563,21.15564,21.116333,21.130066,21.242218,11.706055,11.7170105,12.800018,13.036835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1320.2032,5.3148724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8451,52.267372,0.11375582,4.2019105,49.495514,8.330017
9278,19996680.0,0.0,16.444275,16.444916,21.15689,21.11615,21.130463,21.24643,11.705994,11.711914,12.800018,12.902527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1322.6674,5.3217194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8452103,52.267372,0.11375582,3.8478668,49.495514,8.330017
9279,19996740.0,0.0,16.455658,16.456299,21.157837,21.115356,21.130829,21.25061,11.705963,11.7091675,12.800018,12.796936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1325.1102,5.328509e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8453345,52.267372,0.11375582,3.7087343,49.495514,8.330017
9280,19996800.0,0.0,16.467041,16.467682,21.158997,21.114075,21.132965,21.254791,11.705902,12.836914,12.800018,12.730072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1327.5298,5.3352356e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8454716,52.267372,0.11375582,3.7782214,49.495514,8.330017
9281,19996860.0,0.0,16.478424,16.479065,21.162048,21.11615,21.136414,21.259186,11.705841,12.320374,12.800018,12.584686,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1329.9238,5.341893e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845622,52.267372,0.11375582,2.130416,49.495514,8.330017
9282,19996920.0,0.0,16.489838,16.490479,21.164429,21.11728,21.13858,21.26355,11.70578,12.04126,12.799988,12.403503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1332.29,5.3484757e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8457854,52.267372,0.11375582,1.3633072,49.495514,8.330017
9283,19996980.0,0.0,16.501251,16.501892,21.166168,21.117432,21.140045,21.267914,11.705719,11.888123,12.799988,12.229248,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1334.6262,5.3549775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8459616,52.267372,0.11375582,0.8210705,49.495514,8.330017
9284,19997040.0,0.0,16.512695,16.513336,21.16742,21.11676,21.141113,21.272247,11.705627,11.804596,12.799988,12.083527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1336.9303,5.3613934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.846151,52.267372,0.11375582,0.5391203,49.495514,8.330017
9285,19997100.0,0.0,16.52414,16.52478,21.168335,21.115448,21.141937,21.27658,11.705566,11.758881,12.799988,11.981415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1339.2,5.3677166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8463533,52.267372,0.11375582,0.5179507,49.495514,8.330017
9286,19997160.0,0.0,16.535614,16.536255,21.17044,21.116821,21.142944,21.281189,11.705475,11.735626,12.799988,11.879089,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1341.4313,5.3739343e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8465679,52.267372,0.11375582,0.0,49.495514,8.330017
9287,19997220.0,0.0,16.547089,16.54776,21.172424,21.117767,21.14386,21.285797,11.705383,11.722626,12.799988,11.811554,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1343.6232,5.3800468e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8467913,52.267372,0.11375582,0.0,49.495514,8.330017
9288,19997280.0,0.0,16.558624,16.559265,21.174255,21.118439,21.144745,21.290375,11.705292,11.715363,12.799988,11.771149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1345.7744,5.3860487e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8470242,52.267372,0.11375582,0.0,49.495514,8.330017
9289,19997340.0,0.0,16.57016,16.570831,21.176025,21.118958,21.1456,21.294952,11.7052,11.710754,12.799988,11.74408,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1347.8876,5.3919586e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.84727,52.267372,0.11375582,0.0,49.495514,8.330017
9290,19997400.0,0.0,16.581726,16.582397,21.177734,21.119385,21.146454,21.29953,11.705109,11.708099,12.799988,11.72757,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1349.9526,5.397742e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8475418,52.267372,0.11375582,0.0,49.495514,8.330017
9291,19997460.0,0.0,16.593323,16.593994,21.181671,21.123016,21.150452,21.304413,11.704987,12.638336,12.799988,11.718384,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1351.9695,5.4033942e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8478324,52.267372,0.11375582,0.0,49.495514,8.330017
9292,19997520.0,0.0,16.60495,16.605621,21.18686,21.129791,21.15393,21.309265,11.7048645,12.21521,12.799988,12.838745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1353.9358,5.408912e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8481324,52.267372,0.11375582,0.0,49.495514,8.330017
9293,19997580.0,0.0,16.616608,16.61728,21.192444,21.137756,21.156342,21.314117,11.704773,11.9861145,12.799988,12.37912,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1355.849,5.4142878e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8484416,52.267372,0.11375582,0.0,49.495514,8.330017
9294,19997640.0,0.0,16.628296,16.628998,21.197083,21.14392,21.158173,21.31894,11.704651,11.856995,12.799988,12.101166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1357.708,5.4195225e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848764,52.267372,0.11375582,0.0,49.495514,8.330017
9295,19997700.0,0.0,16.640045,16.640717,21.20105,21.148926,21.159668,21.323761,11.704498,11.787323,12.799988,11.938202,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1359.5098,5.424605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8491008,52.267372,0.11375582,0.0,49.495514,8.330017
9296,19997760.0,0.0,16.651825,16.652496,21.206085,21.15628,21.161255,21.328888,11.704376,11.74942,12.799988,11.842133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1361.252,5.4295313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8494506,52.267372,0.11375582,0.0,49.495514,8.330017
9297,19997820.0,0.0,16.663635,16.664307,21.210999,21.163239,21.16275,21.334015,11.704224,11.728424,12.799988,11.784729,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1362.9324,5.4342938e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8498135,52.267372,0.11375582,0.0,49.495514,8.330017
9298,19997880.0,0.0,16.675476,16.676147,21.21576,21.169922,21.164185,21.339111,11.704102,11.717346,12.799988,11.751617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1364.5487,5.4388885e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.850189,52.267372,0.11375582,0.0,49.495514,8.330017
9299,19997940.0,0.0,16.687378,16.68805,21.220428,21.176453,21.165558,21.344177,11.703949,11.710999,12.799988,11.731445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1366.0984,5.443308e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8505783,52.267372,0.11375582,0.0,49.495514,8.330017
9300,19998000.0,0.0,16.69934,16.700012,21.225037,21.18283,21.166931,21.349243,11.703796,11.707367,12.799988,11.719177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1367.5785,5.4475455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8509815,52.267372,0.11375582,0.0,49.495514,8.330017
9301,19998060.0,0.0,16.711487,16.712189,21.231049,21.1922,21.168823,21.354614,11.703613,12.301422,12.799988,11.71283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1368.9829,5.4515964e-05,29.254484,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851401,52.267372,0.11375582,0.0,49.495514,8.330017
9302,19998120.0,0.0,16.72403,16.724762,21.238068,21.201508,21.174011,21.359985,11.70343,12.480591,12.799988,11.709045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1370.295,5.455433e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8518667,52.267372,0.11375582,0.0,49.495514,8.330017
9303,19998180.0,0.0,16.737,16.737762,21.246155,21.21457,21.177612,21.365326,11.703247,12.130127,12.799988,12.772491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1371.5096,5.459023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852391,52.267372,0.11375582,0.0,49.495514,8.330017
9304,19998240.0,0.0,16.750336,16.751099,21.254333,21.227997,21.180298,21.370636,11.703033,11.935913,12.799988,12.33493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1372.6278,5.4623626e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852947,52.267372,0.11375582,0.0,49.495514,8.330017
9305,19998300.0,0.0,16.764008,16.764832,21.261597,21.239624,21.182526,21.375946,11.70282,11.828339,12.799988,12.073242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1373.6477,5.4654436e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8535225,52.267372,0.11375582,0.0,49.495514,8.330017
9306,19998360.0,0.0,16.778046,16.77887,21.269592,21.253052,21.184753,21.381592,11.702576,11.770905,12.799988,11.920959,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1374.5698,5.468265e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8541076,52.267372,0.11375582,0.0,49.495514,8.330017
9307,19998420.0,0.0,16.79242,16.793274,21.277313,21.265808,21.186829,21.387177,11.702362,11.739624,12.799988,11.831177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1375.395,5.470827e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8546941,52.267372,0.11375582,0.0,49.495514,8.330017
9308,19998480.0,0.0,16.807098,16.807953,21.28482,21.278107,21.188812,21.392761,11.702118,11.722229,12.799988,11.777466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1376.1244,5.473132e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.855279,52.267372,0.11375582,0.0,49.495514,8.330017
9309,19998540.0,0.0,16.822083,16.822937,21.292206,21.29013,21.190735,21.398346,11.701904,11.712891,12.799988,11.746185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1376.7588,5.4751818e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8558595,52.267372,0.11375582,0.0,49.495514,8.330017
9310,19998600.0,0.0,16.837341,16.838226,21.299469,21.301971,21.192627,21.4039,11.701691,11.707825,12.799988,11.727936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1377.2993,5.476979e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8564346,52.267372,0.11375582,0.0,49.495514,8.330017
9311,19998660.0,0.0,16.852844,16.85376,21.308014,21.316559,21.194855,21.40976,11.701477,11.704956,12.799988,11.717102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1377.7473,5.4785265e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8570035,52.267372,0.11375582,0.0,49.495514,8.330017
9312,19998720.0,0.0,16.868622,16.869537,21.316956,21.331024,21.198547,21.415588,11.701263,12.887695,12.799988,11.71048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.1038,5.479828e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8575656,52.267372,0.11375582,0.0,49.495514,8.330017
9313,19998780.0,0.0,16.884613,16.885529,21.326324,21.345398,21.203705,21.421417,11.70105,12.348267,12.799988,11.706665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.3701,5.480886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.858121,52.267372,0.11375582,0.0,49.495514,8.330017
9314,19998840.0,0.0,16.901062,16.902008,21.33725,21.36444,21.20752,21.427307,11.700836,12.054718,12.799988,12.700012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.548,5.4817086e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8586762,52.267372,0.11375582,0.0,49.495514,8.330017
9315,19998900.0,0.0,16.917236,16.918182,21.347595,21.382355,21.21051,21.433014,11.700623,11.895538,12.799988,12.295349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.6367,5.482282e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8592045,52.267372,0.11375582,0.0,49.495514,8.330017
9316,19998960.0,0.0,16.933838,16.934784,21.358429,21.40155,21.21344,21.439087,11.700409,11.8063965,12.799988,12.050903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.6406,5.4826323e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8597372,52.267372,0.11375582,0.0,49.495514,8.330017
9317,19999020.0,0.0,16.950592,16.951569,21.368835,21.419647,21.216125,21.44513,11.700226,11.75705,12.799988,11.904907,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.5594,5.4827517e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8602633,52.267372,0.11375582,0.0,49.495514,8.330017
9318,19999080.0,0.0,16.967499,16.968475,21.378876,21.437073,21.218689,21.451172,11.700012,11.730713,12.799988,11.820007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.3949,5.4826447e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8607812,52.267372,0.11375582,0.0,49.495514,8.330017
9319,19999140.0,0.0,16.984528,16.985535,21.388672,21.45404,21.221191,21.457214,11.699829,11.716644,12.799988,11.77066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1378.1482,5.4823147e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8612902,52.267372,0.11375582,0.0,49.495514,8.330017
9320,19999200.0,0.0,17.001709,17.002686,21.398346,21.470734,21.223633,21.463196,11.6996155,11.708771,12.799988,11.741119,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1377.821,5.4817665e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8617907,52.267372,0.11375582,0.0,49.495514,8.330017
9321,19999260.0,0.0,17.018982,17.019958,21.40915,21.489868,21.22638,21.469482,11.699432,11.704529,12.799988,11.72403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1377.4149,5.481003e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8622825,52.267372,0.11375582,0.0,49.495514,8.330017
9322,19999320.0,0.0,17.036316,17.037323,21.419952,21.50882,21.229126,21.475739,11.699249,11.702148,12.799988,11.713867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1376.9314,5.4800283e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8627653,52.267372,0.11375582,0.0,49.495514,8.330017
