,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9323,19999380.0,0.0,17.053741,17.054749,21.431366,21.527649,21.234436,21.481995,11.699066,12.6839905,12.799988,11.707794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1376.3721,5.4788467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8632393,52.267372,0.11375582,0.0,49.495514,8.330017
9324,19999440.0,0.0,17.071472,17.07248,21.442932,21.5466,21.239685,21.488312,11.698883,12.230896,12.799988,11.704132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1375.7286,5.4774395e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8637106,52.267372,0.11375582,0.0,49.495514,8.330017
9325,19999500.0,0.0,17.088715,17.089722,21.455841,21.570007,21.243622,21.494415,11.6987,11.995148,12.799988,12.64566,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1375.0311,5.475873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8641596,52.267372,0.11375582,0.0,49.495514,8.330017
9326,19999560.0,0.0,17.106262,17.10727,21.469543,21.594849,21.247345,21.500916,11.698273,11.86026,12.799988,12.258087,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1374.8564,5.4736916e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8652663,52.267372,0.11375582,0.0,49.495514,8.330017
9327,19999620.0,0.0,17.12378,17.124817,21.482452,21.618042,21.250732,21.507355,11.697052,11.784943,12.799957,12.025421,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1374.4337,5.469571e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868487,52.267372,0.11375582,0.0,49.495514,8.330017
9328,19999680.0,0.0,17.141327,17.142334,21.494812,21.640137,21.253876,21.513794,11.695892,11.744476,12.799957,11.890228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1373.7765,5.4641685e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8715227,52.267372,0.11375582,0.0,49.495514,8.330017
9329,19999740.0,0.0,17.158813,17.15982,21.506836,21.66156,21.256958,21.520233,11.695129,11.72171,12.799957,11.809143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1372.9958,5.4581375e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8735192,52.267372,0.11375582,0.0,49.495514,8.330017
9330,19999800.0,0.0,17.17627,17.177277,21.518646,21.682556,21.259949,21.526611,11.69458,11.70929,12.799957,11.761749,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1372.1099,5.451592e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874943,52.267372,0.11375582,0.0,49.495514,8.330017
9331,19999860.0,0.0,17.193665,17.194672,21.5307,21.703888,21.263245,21.533142,11.694153,11.702454,12.799988,11.734039,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1371.1342,5.4446395e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8760214,52.267372,0.11375582,0.0,49.495514,8.330017
9332,19999920.0,0.0,17.210968,17.211975,21.542664,21.724976,21.26651,21.539642,11.693817,11.698425,12.799988,11.717072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1370.0825,5.437369e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87688,52.267372,0.11375582,0.0,49.495514,8.330017
9333,19999980.0,0.0,17.22821,17.229218,21.554504,21.74591,21.269775,21.546112,11.6935425,11.757751,12.799988,11.706665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1368.9624,5.4298263e-05,53.500973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8775876,52.267372,0.11375582,0.0,49.495514,8.330017
9334,20000040.0,0.0,17.24533,17.246307,21.56726,21.766663,21.27652,21.552551,11.693329,12.531128,12.799988,11.701294,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1367.7766,5.422029e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8781695,52.267372,0.11375582,0.0,49.495514,8.330017
9335,20000100.0,0.0,17.26233,17.263306,21.57962,21.787506,21.28183,21.55899,11.693115,12.151276,12.799988,12.058594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1366.5338,5.4140302e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8786764,52.267372,0.11375582,42.23145,49.495514,8.330017
9336,20000160.0,0.0,17.279175,17.280151,21.59439,21.814453,21.286438,21.56546,11.692963,11.943726,12.799988,12.833618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1365.2366,5.4058437e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8791287,52.267372,0.11375582,4.3594975,49.495514,8.330017
9337,20000220.0,0.0,17.295868,17.296844,21.60904,21.841187,21.290558,21.57193,11.69278,11.829651,12.799988,12.811432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1363.888,5.3974876e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8795357,52.267372,0.11375582,4.4043202,49.495514,8.330017
9338,20000280.0,0.0,17.312408,17.313354,21.623474,21.867706,21.294342,21.57837,11.692657,11.767578,12.799988,12.803925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1362.491,5.3889773e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8799038,52.267372,0.11375582,4.4339347,49.495514,8.330017
9339,20000340.0,0.0,17.328735,17.329681,21.637817,21.894073,21.297974,21.584808,11.692535,11.733856,12.799988,12.801422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1361.0481,5.3803273e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8802373,52.267372,0.11375582,4.4456286,49.495514,8.330017
9340,20000400.0,0.0,17.34488,17.345795,21.652039,21.920288,21.301514,21.591217,11.692413,11.714935,12.799988,12.800446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1359.5624,5.371551e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.880539,52.267372,0.11375582,4.4498334,49.495514,8.330017
9341,20000460.0,0.0,17.360779,17.361694,21.66629,21.94635,21.305267,21.597656,11.692291,11.70462,12.799988,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1358.0361,5.362662e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8808105,52.267372,0.11375582,4.4515653,49.495514,8.330017
9342,20000520.0,0.0,17.376465,17.37735,21.68045,21.97226,21.30899,21.604095,11.6922,11.698608,12.799988,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1356.4723,5.3536744e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8810525,52.267372,0.11375582,4.452427,49.495514,8.330017
9343,20000580.0,0.0,17.391876,17.392761,21.69455,21.998047,21.312714,21.610504,11.692139,11.695648,12.799988,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1354.8724,5.344596e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8812656,52.267372,0.11375582,4.4528255,49.495514,8.330017
9344,20000640.0,0.0,17.407013,17.407898,21.708801,22.023712,21.317444,21.616882,11.692047,12.959442,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1353.2402,5.335445e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.881449,52.267372,0.11375582,4.4531355,49.495514,8.330017
9345,20000700.0,0.0,17.421875,17.42273,21.723694,22.049225,21.324371,21.62326,11.691986,12.401306,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1351.5775,5.3262305e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8816023,52.267372,0.11375582,4.4533787,49.495514,8.330017
9346,20000760.0,0.0,17.436432,17.437286,21.738129,22.074463,21.329987,21.62967,11.691956,12.087555,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1349.887,5.3169668e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8817232,52.267372,0.11375582,4.4535685,49.495514,8.330017
9347,20000820.0,0.0,17.450684,17.451508,21.752258,22.099579,21.334839,21.636047,11.691925,11.910858,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1348.1726,5.3076696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8818147,52.267372,0.11375582,4.4537115,49.495514,8.330017
9348,20000880.0,0.0,17.4646,17.465393,21.766174,22.124573,21.339264,21.642426,11.691895,11.809021,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1346.4364,5.298352e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8818793,52.267372,0.11375582,4.453813,49.495514,8.330017
9349,20000940.0,0.0,17.47815,17.478912,21.779968,22.149414,21.343384,21.648743,11.691864,11.755463,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1344.6807,5.2890253e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8819141,52.267372,0.11375582,4.4538684,49.495514,8.330017
9350,20001000.0,0.0,17.491333,17.492096,21.79367,22.174164,21.347351,21.65509,11.691864,11.725891,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1342.9087,5.2797037e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8819175,52.267372,0.11375582,4.453875,49.495514,8.330017
9351,20001060.0,0.0,17.50415,17.504883,21.807312,22.19867,21.351501,21.661438,11.691895,11.710327,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1341.1229,5.2704007e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8818896,52.267372,0.11375582,4.453833,49.495514,8.330017
9352,20001120.0,0.0,17.516571,17.517273,21.820892,22.223053,21.35556,21.667755,11.691895,11.701904,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1339.3267,5.2611304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8818297,52.267372,0.11375582,4.453742,49.495514,8.330017
9353,20001180.0,0.0,17.528564,17.529236,21.834381,22.247314,21.359589,21.674072,11.691956,11.697052,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1337.5231,5.251909e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8817391,52.267372,0.11375582,4.4536033,49.495514,8.330017
9354,20001240.0,0.0,17.54013,17.540771,21.847809,22.271454,21.363617,21.680359,11.691986,11.6944275,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1335.7148,5.2427495e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8816175,52.267372,0.11375582,4.4534163,49.495514,8.330017
9355,20001300.0,0.0,17.551239,17.55185,21.861694,22.29544,21.36972,21.686615,11.692047,12.774017,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1333.9037,5.23366e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8814638,52.267372,0.11375582,4.453181,49.495514,8.330017
9356,20001360.0,0.0,17.56189,17.56247,21.875854,22.319305,21.376617,21.692932,11.692108,12.28067,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1332.094,5.224661e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8812747,52.267372,0.11375582,4.4528904,49.495514,8.330017
9357,20001420.0,0.0,17.572052,17.572632,21.889557,22.343048,21.382294,21.699188,11.6922,12.012756,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1330.2887,5.215767e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8810532,52.267372,0.11375582,4.4525495,49.495514,8.330017
9358,20001480.0,0.0,17.581726,17.582275,21.903046,22.366669,21.387238,21.705444,11.692291,11.866241,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1328.4906,5.2069914e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8807995,52.267372,0.11375582,4.4521585,49.495514,8.330017
9359,20001540.0,0.0,17.590881,17.5914,21.91632,22.390137,21.391815,21.7117,11.692413,11.785339,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1326.7028,5.1983498e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8805134,52.267372,0.11375582,4.451718,49.495514,8.330017
9360,20001600.0,0.0,17.599518,17.600006,21.929504,22.413513,21.39618,21.717896,11.692535,11.742401,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1324.9261,5.1898518e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8801992,52.267372,0.11375582,4.451233,49.495514,8.330017
9361,20001660.0,0.0,17.607635,17.608063,21.942566,22.436646,21.400574,21.724121,11.692657,11.719635,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1323.1431,5.181489e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8798912,52.267372,0.11375582,4.4507513,49.495514,8.330017
9362,20001720.0,0.0,17.615204,17.6156,21.955566,22.459656,21.404907,21.730316,11.692657,11.706787,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1321.278,5.1730814e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8798308,52.267372,0.11375582,4.45063,49.495514,8.330017
9363,20001780.0,0.0,17.622253,17.62262,21.968506,22.482544,21.40918,21.73648,11.692566,11.699524,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1319.3022,5.1644558e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8801062,52.267372,0.11375582,4.4510345,49.495514,8.330017
9364,20001840.0,0.0,17.628784,17.62915,21.981354,22.50531,21.413422,21.742645,11.692352,11.696289,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1317.2104,5.155565e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.880663,52.267372,0.11375582,4.451889,49.495514,8.330017
9365,20001900.0,0.0,17.634827,17.635162,21.99414,22.527954,21.417664,21.74878,11.692078,11.694305,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1314.9954,5.146337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8813438,52.267372,0.11375582,4.4529443,49.495514,8.330017
9366,20001960.0,0.0,17.64038,17.640686,22.00772,22.550354,21.425232,21.754883,11.691803,12.585327,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1312.6587,5.1367675e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8820996,52.267372,0.11375582,4.4541163,49.495514,8.330017
9367,20002020.0,0.0,17.645477,17.645721,22.021057,22.572632,21.431854,21.760986,11.691498,12.179047,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1310.204,5.126856e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8828685,52.267372,0.11375582,4.455307,49.495514,8.330017
9368,20002080.0,0.0,17.650085,17.65033,22.034027,22.594818,21.437439,21.76709,11.691223,11.957825,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1307.6349,5.116608e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8836322,52.267372,0.11375582,4.4564896,49.495514,8.330017
9369,20002140.0,0.0,17.654236,17.65445,22.046783,22.616852,21.442444,21.773163,11.690918,11.837921,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1304.9564,5.106036e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8843765,52.267372,0.11375582,4.4576416,49.495514,8.330017
9370,20002200.0,0.0,17.657928,17.658112,22.059357,22.638794,21.447144,21.779205,11.690643,11.77066,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1302.1738,5.0951545e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8850918,52.267372,0.11375582,4.4587493,49.495514,8.330017
9371,20002260.0,0.0,17.661194,17.661377,22.071838,22.660522,21.451782,21.785217,11.690399,11.734009,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1299.2926,5.0839804e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8857732,52.267372,0.11375582,4.4598045,49.495514,8.330017
9372,20002320.0,0.0,17.664062,17.664185,22.084259,22.682129,21.456299,21.79123,11.6901245,11.713654,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1296.3186,5.072531e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8864167,52.267372,0.11375582,4.4608006,49.495514,8.330017
9373,20002380.0,0.0,17.666473,17.666595,22.096558,22.703613,21.460754,21.797241,11.689911,11.70285,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1293.2572,5.0608232e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8870199,52.267372,0.11375582,4.461735,49.495514,8.330017
9374,20002440.0,0.0,17.668488,17.66858,22.108826,22.724976,21.46518,21.803223,11.689697,11.696503,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1290.1152,5.0488805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8875816,52.267372,0.11375582,4.462605,49.495514,8.330017
9375,20002500.0,0.0,17.670135,17.670197,22.121002,22.746246,21.469543,21.809174,11.689484,11.692963,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.898,5.0367187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8881018,52.267372,0.11375582,4.463411,49.495514,8.330017
9376,20002560.0,0.0,17.671356,17.671417,22.13324,22.767334,21.47467,21.815125,11.689301,12.832397,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1283.6097,5.02435e-05,3.7160807,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.888579,52.267372,0.11375582,4.4641504,49.495514,8.330017
9377,20002620.0,0.0,17.672241,17.672272,22.146301,22.7883,21.482605,21.821045,11.689148,12.431702,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1280.2584,5.0118022e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8890085,52.267372,0.11375582,4.464816,49.495514,8.330017
9378,20002680.0,0.0,17.67273,17.67273,22.158875,22.809143,21.488922,21.826965,11.688995,12.095917,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1276.8491,4.9990915e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8893929,52.267372,0.11375582,4.465412,49.495514,8.330017
9379,20002740.0,0.0,17.672882,17.672882,22.171143,22.829865,21.494415,21.832855,11.688873,11.909882,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1273.3893,4.986243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8897343,52.267372,0.11375582,4.465942,49.495514,8.330017
9380,20002800.0,0.0,17.672699,17.672668,22.183197,22.850494,21.49942,21.838715,11.688751,11.804596,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1269.8838,4.9732735e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8900332,52.267372,0.11375582,4.4664054,49.495514,8.330017
9381,20002860.0,0.0,17.67215,17.67212,22.19513,22.870972,21.504211,21.844574,11.68866,11.751617,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1266.3373,4.960198e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.89029,52.267372,0.11375582,4.466804,49.495514,8.330017
9382,20002920.0,0.0,17.671295,17.671234,22.20697,22.891327,21.50888,21.850433,11.688568,11.722809,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1262.7571,4.947039e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.890501,52.267372,0.11375582,4.467132,49.495514,8.330017
9383,20002980.0,0.0,17.670135,17.670044,22.21875,22.91159,21.513458,21.856262,11.688507,11.706482,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1259.149,4.933818e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8906674,52.267372,0.11375582,4.4673915,49.495514,8.330017
9384,20003040.0,0.0,17.66867,17.668549,22.230438,22.931732,21.517975,21.86206,11.688446,11.697327,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1255.5188,4.920555e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8907914,52.267372,0.11375582,4.467585,49.495514,8.330017
9385,20003100.0,0.0,17.6669,17.666779,22.242065,22.951752,21.52246,21.867828,11.688416,11.693268,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.8705,4.90726e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8908718,52.267372,0.11375582,4.467711,49.495514,8.330017
9386,20003160.0,0.0,17.664856,17.664703,22.254211,22.973206,21.527039,21.873352,11.688416,11.69104,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1248.2119,4.893961e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8909047,52.267372,0.11375582,4.467764,49.495514,8.330017
9387,20003220.0,0.0,17.662537,17.662384,22.266846,22.994568,21.533508,21.878815,11.688416,12.824341,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1244.5486,4.880678e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8908935,52.267372,0.11375582,4.4677486,49.495514,8.330017
9388,20003280.0,0.0,17.659973,17.65979,22.279755,23.015778,21.540894,21.884277,11.688446,12.30484,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1240.8855,4.8674265e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8908381,52.267372,0.11375582,4.467665,49.495514,8.330017
9389,20003340.0,0.0,17.657135,17.656952,22.292206,23.036896,21.546967,21.88971,11.688477,12.024445,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1237.2291,4.854229e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.890738,52.267372,0.11375582,4.467512,49.495514,8.330017
9390,20003400.0,0.0,17.654053,17.65384,22.304413,23.057892,21.552307,21.895142,11.688538,11.869385,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1233.5852,4.841105e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.890594,52.267372,0.11375582,4.467292,49.495514,8.330017
9391,20003460.0,0.0,17.650757,17.650543,22.31491,23.074982,21.557343,21.900604,11.688599,11.786743,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1229.9589,4.8280726e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8904068,52.267372,0.11375582,4.4670043,49.495514,8.330017
9392,20003520.0,0.0,17.647217,17.647003,22.325226,23.09198,21.562164,21.906036,11.68869,11.741089,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1226.3563,4.8151524e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.890175,52.267372,0.11375582,4.466648,49.495514,8.330017
9393,20003580.0,0.0,17.643494,17.64325,22.33545,23.108856,21.566833,21.911469,11.688782,11.716888,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1222.783,4.8023627e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8898997,52.267372,0.11375582,4.466224,49.495514,8.330017
9394,20003640.0,0.0,17.639557,17.639282,22.345581,23.125671,21.571411,21.91687,11.688904,11.704071,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1219.2443,4.7897232e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8895798,52.267372,0.11375582,4.4657316,49.495514,8.330017
9395,20003700.0,0.0,17.635406,17.635162,22.355682,23.142395,21.575989,21.922241,11.689056,11.696716,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1215.747,4.777257e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.889216,52.267372,0.11375582,4.4651713,49.495514,8.330017
9396,20003760.0,0.0,17.631104,17.630829,22.364532,23.156158,21.580597,21.92749,11.689209,11.693268,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1212.2947,4.7649763e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8888085,52.267372,0.11375582,4.464544,49.495514,8.330017
9397,20003820.0,0.0,17.626617,17.626343,22.373291,23.16986,21.585175,21.93274,11.689392,11.691437,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1208.8945,4.752905e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.888355,52.267372,0.11375582,4.4638453,49.495514,8.330017
9398,20003880.0,0.0,17.62201,17.621704,22.382751,23.183502,21.592712,21.937958,11.689575,12.622864,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1205.5518,4.7410627e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8878574,52.267372,0.11375582,4.4630775,49.495514,8.330017
9399,20003940.0,0.0,17.617218,17.616913,22.39209,23.197052,21.599579,21.943146,11.689789,12.198334,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1202.272,4.7294685e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8873155,52.267372,0.11375582,4.462242,49.495514,8.330017
9400,20004000.0,0.0,17.612274,17.611969,22.401093,23.21051,21.605377,21.948334,11.690002,11.966492,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1199.0608,4.7181424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8867295,52.267372,0.11375582,4.4613385,49.495514,8.330017
9401,20004060.0,0.0,17.607239,17.606903,22.408813,23.221466,21.610565,21.953308,11.690247,11.840179,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1195.9236,4.707103e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8860998,52.267372,0.11375582,4.460367,49.495514,8.330017
9402,20004120.0,0.0,17.60205,17.601715,22.41632,23.23233,21.615448,21.958252,11.690521,11.770477,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1192.8662,4.6963713e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8854263,52.267372,0.11375582,4.459328,49.495514,8.330017
9403,20004180.0,0.0,17.596771,17.596436,22.423737,23.243134,21.620117,21.963196,11.690796,11.734009,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1189.8937,4.685964e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8847091,52.267372,0.11375582,4.458222,49.495514,8.330017
9404,20004240.0,0.0,17.5914,17.591064,22.431091,23.253906,21.624664,21.96811,11.691071,11.713959,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.012,4.675903e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8839474,52.267372,0.11375582,4.457047,49.495514,8.330017
9405,20004300.0,0.0,17.585938,17.585571,22.438416,23.264587,21.62915,21.973022,11.691376,11.703461,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1184.2263,4.6662066e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.883142,52.267372,0.11375582,4.455804,49.495514,8.330017
9406,20004360.0,0.0,17.580383,17.580048,22.444641,23.272797,21.633606,21.977692,11.691711,11.698029,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1181.5822,4.6568635e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.882339,52.267372,0.11375582,4.454555,49.495514,8.330017
9407,20004420.0,0.0,17.574768,17.574432,22.450745,23.280914,21.638,21.98233,11.6918335,11.694946,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1179.169,4.6475638e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8819466,52.267372,0.11375582,4.4539065,49.495514,8.330017
9408,20004480.0,0.0,17.569092,17.568756,22.456848,23.289032,21.6427,21.986969,11.691925,12.473236,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.8331,4.6383404e-05,21.215702,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8817267,52.267372,0.11375582,4.4535666,49.495514,8.330017
9409,20004540.0,0.0,17.563385,17.563019,22.463867,23.297058,21.650574,21.991577,11.692108,12.478973,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1174.5865,4.6293873e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.881257,52.267372,0.11375582,4.452907,49.495514,8.330017
9410,20004600.0,0.0,17.557617,17.557281,22.470459,23.305084,21.65689,21.996185,11.692474,12.121674,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.4423,4.6209407e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8803446,52.267372,0.11375582,4.451502,49.495514,8.330017
9411,20004660.0,0.0,17.55185,17.551483,22.475739,23.31073,21.6622,22.000519,11.692871,11.925598,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1170.4089,4.6130128e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.879261,52.267372,0.11375582,4.4498286,49.495514,8.330017
9412,20004720.0,0.0,17.546051,17.545685,22.480774,23.316345,21.667023,22.004852,11.693359,11.819336,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1168.495,4.6056444e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8780518,52.267372,0.11375582,4.447962,49.495514,8.330017
9413,20004780.0,0.0,17.540253,17.539886,22.485687,23.3219,21.67154,22.009186,11.693848,11.760834,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1166.708,4.5988756e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8767455,52.267372,0.11375582,4.445945,49.495514,8.330017
9414,20004840.0,0.0,17.534454,17.534088,22.49057,23.327454,21.675873,22.013489,11.694366,11.72998,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1165.0542,4.592735e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8753583,52.267372,0.11375582,4.4438033,49.495514,8.330017
9415,20004900.0,0.0,17.528687,17.52832,22.495392,23.332977,21.680145,22.017792,11.694946,11.713837,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0032352814,1163.5397,4.5872504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8739023,52.267372,0.11375582,4.441555,49.495514,8.330017
9416,20004960.0,0.0,17.522919,17.522552,22.499176,23.336273,21.684265,22.02182,11.695526,11.705353,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.049227204,1162.1703,4.5824483e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8723845,52.267372,0.11375582,4.4392114,49.495514,8.330017
9417,20005020.0,0.0,17.517181,17.516846,22.502869,23.339539,21.688324,22.025848,11.696136,11.700684,12.800049,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.12771565,1160.9523,4.5783556e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8708122,52.267372,0.11375582,4.4367833,49.495514,8.330017
9418,20005080.0,0.0,17.511505,17.51117,22.506958,23.342773,21.692383,22.029877,11.696808,11.69873,12.800018,12.799988,0.0,0.032080106,0.032080106,0.049652193,250.0,11.700012,0.0,0.0,0.23848931,1160.0682,4.5750643e-05,0.0,52.26768,249.92368,50.0,96.0,3.7518453e-07,0.0,252.90955,210.89641,2.8696408,52.26768,0.1138117,4.437659,49.52281,8.330017
9419,20005140.0,0.0,17.50589,17.505554,22.512665,23.345764,21.697906,22.033875,11.699493,12.886932,12.80011,12.799866,0.0,0.03207561,0.03207561,0.049875405,250.0,11.700012,0.0,0.0,0.37839368,1160.5527,4.5758992e-05,0.0,52.27343,249.74202,50.0,96.0,3.7659777e-07,0.0,252.94403,210.92734,2.8614666,52.27343,0.114026435,4.449048,49.61169,8.330017
9420,20005200.0,0.0,17.500336,17.5,22.518341,23.348541,21.704895,22.037872,11.701752,12.347412,12.80011,12.799866,0.0,0.032074947,0.032074947,0.050060444,250.0,11.700012,0.0,0.0,0.544979,1161.3688,4.5792774e-05,0.0,52.27831,249.63597,50.0,96.0,3.7780922e-07,0.0,252.98338,210.97874,2.8555503,52.27831,0.114210114,4.455307,49.68363,8.330017
9421,20005260.0,0.0,17.494781,17.494415,22.518982,23.345245,21.706543,22.03778,11.703583,12.054352,12.80011,12.799835,0.0,0.032076173,0.032076173,0.050246075,250.0,11.700012,0.0,0.0,0.64775145,1162.519,4.584454e-05,0.0,52.28299,249.56392,50.0,96.0,3.7905306e-07,0.0,253.03107,211.04994,2.8506799,52.28299,0.11439835,4.464651,49.75449,8.330017
9422,20005320.0,0.0,17.489075,17.488708,22.518707,23.341736,21.707458,22.03772,11.704712,11.895691,12.800079,12.799835,0.0,0.032079175,0.032079175,0.05038778,250.0,11.700012,0.0,0.0,0.71476,1163.6788,4.5905388e-05,0.0,52.28599,249.55403,50.0,96.0,3.8003142e-07,0.0,253.07785,211.12953,2.8479142,52.28599,0.11454615,4.4725847,49.806744,8.330017
9423,20005380.0,0.0,17.483215,17.48285,22.517944,23.338135,21.707947,22.037628,11.7052,11.809967,12.800049,12.799866,0.0,0.03208249,0.03208249,0.050491016,250.0,11.700012,0.0,0.0,0.7450363,1164.7382,4.5968147e-05,0.0,52.28725,249.58556,50.0,96.0,3.8076016e-07,0.0,253.12045,211.20848,2.8468478,52.28725,0.1146561,4.479933,49.8432,8.330017
9424,20005440.0,0.0,17.477264,17.476898,22.516785,23.334442,21.708252,22.037537,11.705231,11.7621155,12.800018,12.799896,0.0,0.03208593,0.03208593,0.05054814,250.0,11.700012,0.0,0.0,0.7380777,1165.6041,4.602851e-05,0.0,52.286858,249.65294,50.0,96.0,3.811854e-07,0.0,253.15506,211.27939,2.8469765,52.286858,0.11472016,4.4850483,49.861248,8.330017
9425,20005500.0,0.0,17.471191,17.470795,22.515228,23.33075,21.708405,22.037415,11.704895,11.735626,12.799988,12.799927,0.0,0.032089114,0.032089114,0.050557,250.0,11.700012,0.0,0.0,0.6940511,1166.2073,4.6082696e-05,0.0,52.28491,249.74791,50.0,96.0,3.8128712e-07,0.0,253.17903,211.33638,2.8480704,52.28491,0.11473543,4.487444,49.86041,8.330017
9426,20005560.0,0.0,17.464996,17.4646,22.512512,23.325348,21.708527,22.037292,11.704254,11.721497,12.799988,12.799988,0.0,0.0320925,0.0320925,0.05050538,250.0,11.700012,0.0,0.0,0.5875104,1166.4622,4.612767e-05,0.0,52.281452,249.87523,50.0,96.0,3.8099066e-07,0.0,253.18956,211.37541,2.8499854,52.281452,0.11469068,4.4859858,49.836006,8.330017
9427,20005620.0,0.0,17.45868,17.458282,22.509277,23.320099,21.708618,22.03714,11.703186,11.71344,12.799957,12.800079,0.0,0.032095905,0.032095905,0.050381634,250.0,11.700012,0.0,0.0,0.42888752,1166.2382,4.615831e-05,0.0,52.276318,250.03505,50.0,96.0,3.802164e-07,0.0,253.1827,211.38957,2.8529756,52.276318,0.11457378,4.479666,49.78381,8.330017
9428,20005680.0,0.0,17.45227,17.451874,22.505676,23.315033,21.70868,22.036987,11.701813,11.708221,12.799927,12.800171,0.0,0.032098826,0.032098826,0.05018947,250.0,11.700012,0.0,0.0,0.22135761,1165.526,4.6170397e-05,0.0,52.26979,250.21338,50.0,96.0,3.7898383e-07,0.0,253.15659,211.3733,2.8568082,52.26979,0.11438749,4.468624,49.705906,8.330017
9429,20005740.0,0.0,17.44577,17.445343,22.501556,23.310272,21.70871,22.036835,11.69986,11.704834,12.799927,12.800293,0.0,0.03210244,0.03210244,0.04990841,250.0,11.700012,0.0,0.0,0.0,1164.4451,4.6157464e-05,0.0,52.26186,250.42711,50.0,96.0,3.7717575e-07,0.0,253.10869,211.32465,2.8620355,52.26186,0.11411362,4.4520135,49.5943,8.330017
9430,20005800.0,0.0,17.439148,17.438751,22.499237,23.305786,21.711334,22.036682,11.698364,12.684723,12.799927,12.800201,0.0,0.032094467,0.032094467,0.049769543,250.0,11.700012,0.0,0.0,0.0,1163.5417,4.6126897e-05,0.0,52.25562,250.43568,50.0,96.0,3.7615206e-07,0.0,253.05923,211.23996,2.8662245,52.25562,0.11395839,4.4449725,49.543396,8.330017
9431,20005860.0,0.0,17.432465,17.432037,22.49643,23.299286,21.71344,22.036041,11.699158,12.235596,12.800018,12.800201,0.0,0.03208909,0.03208909,0.049695194,250.0,11.700012,0.0,0.0,0.0,1163.344,4.6121168e-05,0.0,52.254,250.3832,50.0,96.0,3.7559124e-07,0.0,253.02081,211.16454,2.8635738,52.254,0.113873266,4.4351664,49.51863,8.330017
9432,20005920.0,0.0,17.42569,17.425262,22.493439,23.292847,21.714417,22.03543,11.70047,11.992249,12.800049,12.800201,0.0,0.03208527,0.03208527,0.04964855,250.0,11.700012,0.0,0.0,0.0,1163.5989,4.6133795e-05,0.0,52.254128,250.31685,50.0,96.0,3.7523358e-07,0.0,252.98982,211.09978,2.8597896,52.254128,0.11381895,4.4255357,49.504547,8.330017
9433,20005980.0,0.0,17.418823,17.418396,22.490448,23.28653,21.714783,22.03482,11.701782,11.859192,12.800079,12.800171,0.0,0.032082938,0.032082938,0.04962003,250.0,11.700012,0.0,0.0,0.0,1164.221,4.6161884e-05,0.0,52.25532,250.25063,50.0,96.0,3.7501516e-07,0.0,252.9658,211.04721,2.8560886,52.25532,0.11378578,4.417499,49.497047,8.330017
9434,20006040.0,0.0,17.411896,17.411469,22.487427,23.280243,21.714844,22.03424,11.703003,11.786224,12.800079,12.80014,0.0,0.032081738,0.032081738,0.049602903,250.0,11.700012,0.0,0.0,0.0,1165.1428,4.6203073e-05,0.0,52.256996,250.19159,50.0,96.0,3.7488664e-07,0.0,252.94771,211.00612,2.8528087,52.256996,0.113766275,4.411004,49.493378,8.330017
9435,20006100.0,0.0,17.404907,17.40448,22.484436,23.273987,21.714691,22.03363,11.704041,11.747955,12.800079,12.80011,0.0,0.032081336,0.032081336,0.04959319,250.0,11.700012,0.0,0.0,0.0,1166.3118,4.6255256e-05,0.0,52.258827,250.14214,50.0,96.0,3.748174e-07,0.0,252.93448,210.97505,2.850034,52.258827,0.11375577,4.405863,49.491993,8.330017
9436,20006160.0,0.0,17.397827,17.3974,22.480286,23.264832,21.714386,22.033173,11.704895,11.728088,12.800049,12.80011,0.0,0.032081433,0.032081433,0.04958798,250.0,11.700012,0.0,0.0,0.0,1167.6812,4.6316472e-05,0.0,52.26057,250.10281,50.0,96.0,3.7478446e-07,0.0,252.92505,210.95227,2.8477616,52.26057,0.11375078,4.4018435,49.491802,8.330017
9437,20006220.0,0.0,17.390717,17.39029,22.476044,23.255707,21.71405,22.032745,11.705627,11.717163,12.800049,12.800079,0.0,0.032081783,0.032081783,0.049585234,250.0,11.700012,0.0,0.0,0.0,1169.2083,4.638481e-05,0.0,52.262108,250.07248,50.0,96.0,3.7477102e-07,0.0,252.91838,210.93573,2.8459098,52.262108,0.11374875,4.398669,49.49212,8.330017
9438,20006280.0,0.0,17.383545,17.383087,22.471863,23.246613,21.713654,22.032318,11.706207,11.711304,12.800049,12.800049,0.0,0.03208225,0.03208225,0.04958395,250.0,11.700012,0.0,0.0,0.0,1170.8663,4.645901e-05,0.0,52.263397,250.0496,50.0,96.0,3.7476866e-07,0.0,252.91374,210.92395,2.8443964,52.263397,0.11374841,4.396138,49.49265,8.330017
9439,20006340.0,0.0,17.376312,17.375854,22.467682,23.23761,21.713257,22.03186,11.706696,11.709106,12.800049,12.800049,0.0,0.032082763,0.032082763,0.049583737,250.0,11.700012,0.0,0.0,0.0,1172.6425,4.6538502e-05,0.0,52.264446,250.03339,50.0,96.0,3.747741e-07,0.0,252.91081,210.9162,2.8431811,52.264446,0.113749236,4.3941607,49.49328,8.330017
9440,20006400.0,0.0,17.36905,17.368591,22.463531,23.228638,21.71289,22.031433,11.707092,11.7638855,12.800018,12.800049,0.0,0.032083236,0.032083236,0.04958386,250.0,11.700012,0.0,0.0,0.0,1174.5092,4.6621964e-05,53.108818,52.265263,250.0217,50.0,96.0,3.7478108e-07,0.0,252.90884,210.9109,2.8421698,52.265263,0.11375031,4.392536,49.493828,8.330017
9441,20006460.0,0.0,17.361725,17.361298,22.459656,23.218079,21.715942,22.030975,11.707428,12.535553,12.800018,12.800049,0.0,0.032083645,0.032083645,0.049584184,250.0,11.700012,0.0,0.0,0.0,1176.4595,4.6709105e-05,0.0,52.265877,250.01392,50.0,96.0,3.7478864e-07,0.0,252.90768,210.90762,2.8413367,52.265877,0.11375146,4.3912163,49.494286,8.330017
9442,20006520.0,0.0,17.3544,17.353943,22.455444,23.20758,21.71756,22.030518,11.707703,12.159088,12.800018,12.800018,0.0,0.03208398,0.03208398,0.04958453,250.0,11.700012,0.0,0.0,0.0,1178.4774,4.6799127e-05,0.0,52.26633,250.0086,50.0,96.0,3.7479538e-07,0.0,252.90697,210.90552,2.8406258,52.26633,0.11375249,4.390099,49.494644,8.330017
9443,20006580.0,0.0,17.347015,17.346558,22.450928,23.197144,21.71817,22.03003,11.707947,11.96521,12.800018,12.800018,0.0,0.03208424,0.03208424,0.049584843,250.0,11.700012,0.0,0.0,0.0,1180.5609,4.6891993e-05,0.0,52.26665,250.00526,50.0,96.0,3.7480083e-07,0.0,252.90659,210.9043,2.8400242,52.26665,0.113753326,4.389158,49.494904,8.330017
9444,20006640.0,0.0,17.33963,17.339172,22.44635,23.186737,21.718353,22.029572,11.70816,11.8479,12.800018,12.800018,0.0,0.032084446,0.032084446,0.04958511,250.0,11.700012,0.0,0.0,0.0,1182.6918,4.6986795e-05,0.0,52.26689,250.00298,50.0,96.0,3.748053e-07,0.0,252.90636,210.90353,2.8394926,52.26689,0.113754004,4.388329,49.495102,8.330017
9445,20006700.0,0.0,17.332214,17.331757,22.44168,23.176422,21.718231,22.029114,11.7083435,11.784088,12.800018,12.800018,0.0,0.032084607,0.032084607,0.04958532,250.0,11.700012,0.0,0.0,0.0,1184.8702,4.7083573e-05,0.0,52.267056,250.00154,50.0,96.0,3.7480876e-07,0.0,252.90623,210.9031,2.8390164,52.267056,0.113754526,4.38759,49.495243,8.330017
9446,20006760.0,0.0,17.324799,17.32434,22.43631,23.164673,21.717804,22.028534,11.708527,11.749512,12.800018,12.800018,0.0,0.03208472,0.03208472,0.049585484,250.0,11.700012,0.0,0.0,0.0,1187.0907,4.7182126e-05,0.0,52.26717,250.00067,50.0,96.0,3.7481135e-07,0.0,252.9062,210.9029,2.838596,52.26717,0.11375493,4.386936,49.49534,8.330017
9447,20006820.0,0.0,17.317352,17.316895,22.430908,23.153015,21.717285,22.027924,11.708679,11.730469,12.800018,12.800018,0.0,0.0320848,0.0320848,0.04958561,250.0,11.700012,0.0,0.0,0.0,1189.3466,4.7282167e-05,0.0,52.267246,250.00018,50.0,96.0,3.7481325e-07,0.0,252.90619,210.9028,2.8382328,52.267246,0.11375521,4.3863716,49.495407,8.330017
9448,20006880.0,0.0,17.309906,17.309448,22.425537,23.141388,21.716705,22.027344,11.708801,11.72052,12.800018,12.800018,0.0,0.03208486,0.03208486,0.049585696,250.0,11.700012,0.0,0.0,0.0,1191.6327,4.7383488e-05,0.0,52.2673,249.99992,50.0,96.0,3.7481462e-07,0.0,252.9062,210.9028,2.837923,52.2673,0.11375542,4.3858905,49.49545,8.330017
9449,20006940.0,0.0,17.30249,17.302032,22.420166,23.129852,21.716125,22.026764,11.708893,11.714844,12.800018,12.800018,0.0,0.0320849,0.0320849,0.04958576,250.0,11.700012,0.0,0.0,0.0,1193.9426,4.7485817e-05,0.0,52.26733,249.9998,50.0,96.0,3.7481556e-07,0.0,252.90623,210.90282,2.8376634,52.26733,0.11375557,4.385487,49.49548,8.330017
9450,20007000.0,0.0,17.295044,17.294586,22.414825,23.118378,21.715515,22.026184,11.708984,11.711761,12.800018,12.800018,0.0,0.03208493,0.03208493,0.0495858,250.0,11.700012,0.0,0.0,0.0,1196.2716,4.758896e-05,0.0,52.267353,249.99976,50.0,96.0,3.748162e-07,0.0,252.90627,210.90285,2.8374522,52.267353,0.11375567,4.385159,49.4955,8.330017
9451,20007060.0,0.0,17.287628,17.28717,22.409576,23.106659,21.71582,22.025574,11.709045,12.957184,12.800018,12.800018,0.0,0.03208495,0.03208495,0.04958583,250.0,11.700012,0.0,0.0,0.0,1198.6157,4.7692793e-05,0.0,52.26737,249.99977,50.0,96.0,3.7481664e-07,0.0,252.90628,210.9029,2.8372903,52.26737,0.11375573,4.3849063,49.495506,8.330017
9452,20007120.0,0.0,17.280243,17.279785,22.40506,23.095001,21.718292,22.024963,11.709076,12.409424,12.800018,12.800018,0.0,0.03208496,0.03208496,0.04958585,250.0,11.700012,0.0,0.0,0.0,1200.9677,4.779699e-05,0.0,52.267372,249.9998,50.0,96.0,3.748169e-07,0.0,252.9063,210.90294,2.8371813,52.267372,0.11375577,4.384735,49.495514,8.330017
9453,20007180.0,0.0,17.272858,17.2724,22.400146,23.083435,21.719269,22.024353,11.709106,12.096619,12.800018,12.800018,0.0,0.032084968,0.032084968,0.049585856,250.0,11.700012,0.0,0.0,0.0,1203.3221,4.7901358e-05,0.0,52.267372,249.99983,50.0,96.0,3.7481706e-07,0.0,252.90631,210.90297,2.8371224,52.267372,0.11375579,4.3846426,49.495514,8.330017
9454,20007240.0,0.0,17.265503,17.265045,22.39502,23.0719,21.719482,22.023743,11.709106,11.919495,12.800018,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,1205.6741,4.8005677e-05,0.0,52.267372,249.99988,50.0,96.0,3.7481718e-07,0.0,252.90633,210.903,2.8371077,52.267372,0.11375581,4.384618,49.495514,8.330017
9455,20007300.0,0.0,17.258179,17.25772,22.389801,23.060455,21.7193,22.023132,11.709106,11.817078,12.800018,12.800018,0.0,0.03208497,0.03208497,0.04958587,250.0,11.700012,0.0,0.0,0.0,1208.0175,4.8109716e-05,0.0,52.267372,249.99991,50.0,96.0,3.7481723e-07,0.0,252.90634,210.90302,2.8371398,52.267372,0.11375582,4.3846655,49.495514,8.330017
9456,20007360.0,0.0,17.250885,17.250458,22.3844,23.04892,21.718597,22.022522,11.709076,11.7677,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1210.3488,4.821334e-05,0.0,52.267372,249.99992,50.0,96.0,3.7481726e-07,0.0,252.90634,210.90303,2.8372202,52.267372,0.11375582,4.3847876,49.495514,8.330017
9457,20007420.0,0.0,17.243652,17.243225,22.378998,23.037415,21.717804,22.021881,11.709015,11.740875,12.800018,12.799988,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1212.661,4.8316284e-05,0.0,52.267372,249.99995,50.0,96.0,3.748173e-07,0.0,252.90634,210.90305,2.8373506,52.267372,0.11375583,4.384987,49.495514,8.330017
9458,20007480.0,0.0,17.23645,17.236023,22.373596,23.026001,21.71695,22.02127,11.708954,11.725708,12.799988,12.799988,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1214.9487,4.8418315e-05,0.0,52.267372,249.99997,50.0,96.0,3.748173e-07,0.0,252.90636,210.90305,2.8375285,52.267372,0.11375583,4.3852596,49.495514,8.330017
9459,20007540.0,0.0,17.22931,17.228882,22.368225,23.014618,21.716064,22.02063,11.708862,11.717163,12.799988,12.799988,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1217.207,4.8519232e-05,0.0,52.267372,249.99997,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,2.8377523,52.267372,0.11375583,4.385604,49.495514,8.330017
9460,20007600.0,0.0,17.222229,17.221802,22.362854,23.003326,21.715149,22.02002,11.708771,11.713348,12.799988,12.799988,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1219.432,4.8618916e-05,0.0,52.267372,249.99998,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,2.838023,52.267372,0.11375583,4.3860197,49.495514,8.330017
9461,20007660.0,0.0,17.21521,17.214783,22.357422,22.991913,21.714111,22.019379,11.708618,11.711212,12.799988,12.799988,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,1221.6167,4.8717073e-05,0.0,52.267372,249.99998,50.0,96.0,3.748173e-07,0.0,252.90636,210.90306,2.8383443,52.267372,0.11375582,4.386514,49.495514,8.330017
9462,20007720.0,0.0,17.208252,17.207825,22.35254,22.98056,21.715149,22.018738,11.708496,12.7789,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1223.7559,4.881349e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.838713,52.267372,0.11375582,4.387082,49.495514,8.330017
9463,20007780.0,0.0,17.201385,17.200958,22.3479,22.9693,21.716766,22.018097,11.7083435,12.2908325,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1225.8447,4.8907998e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8391285,52.267372,0.11375582,4.387722,49.495514,8.330017
9464,20007840.0,0.0,17.19455,17.194153,22.342987,22.958069,21.717163,22.017426,11.70816,12.025604,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1227.8776,4.9000355e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8395913,52.267372,0.11375582,4.3884354,49.495514,8.330017
