,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9465,20007900.0,0.0,17.187836,17.187439,22.33786,22.9469,21.716919,22.016785,11.707947,11.879395,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1229.8492,4.909037e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8401005,52.267372,0.11375582,4.38922,49.495514,8.330017
9466,20007960.0,0.0,17.181213,17.180786,22.33255,22.935669,21.716125,22.016113,11.707733,11.800964,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1231.7548,4.9177837e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8406553,52.267372,0.11375582,4.390075,49.495514,8.330017
9467,20008020.0,0.0,17.174652,17.174255,22.32724,22.9245,21.715149,22.015442,11.70752,11.757538,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1233.5886,4.926255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8412569,52.267372,0.11375582,4.391003,49.495514,8.330017
9468,20008080.0,0.0,17.168213,17.167816,22.321869,22.913391,21.71405,22.01477,11.707275,11.7343445,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1235.3458,4.9344315e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.841904,52.267372,0.11375582,4.3920016,49.495514,8.330017
9469,20008140.0,0.0,17.161865,17.161499,22.316559,22.902313,21.712921,22.0141,11.707001,11.721893,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1237.0211,4.9422924e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8425977,52.267372,0.11375582,4.393071,49.495514,8.330017
9470,20008200.0,0.0,17.15564,17.155243,22.311249,22.891327,21.711731,22.013428,11.706726,11.7146,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1238.6086,4.9498143e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.843337,52.267372,0.11375582,4.394212,49.495514,8.330017
9471,20008260.0,0.0,17.149506,17.14914,22.305847,22.880249,21.71045,22.012726,11.706421,11.710907,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1240.1049,4.9569844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8441217,52.267372,0.11375582,4.395423,49.495514,8.330017
9472,20008320.0,0.0,17.143494,17.143127,22.300476,22.869232,21.709137,22.012024,11.706085,11.708771,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1241.5033,4.9637772e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844954,52.267372,0.11375582,4.3967066,49.495514,8.330017
9473,20008380.0,0.0,17.137634,17.137268,22.29596,22.858276,21.710938,22.011322,11.7057495,12.592773,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.7992,4.970173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8458323,52.267372,0.11375582,4.398062,49.495514,8.330017
9474,20008440.0,0.0,17.131866,17.13153,22.29129,22.847382,21.711853,22.01062,11.705414,12.190155,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1243.987,4.9761522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8467565,52.267372,0.11375582,4.3994884,49.495514,8.330017
9475,20008500.0,0.0,17.126251,17.125916,22.286377,22.836548,21.711761,22.009918,11.705017,11.968506,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1245.062,4.9816936e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847726,52.267372,0.11375582,4.400985,49.495514,8.330017
9476,20008560.0,0.0,17.120758,17.120422,22.281189,22.825623,21.710999,22.009186,11.704651,11.847961,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1246.0188,4.986778e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8487406,52.267372,0.11375582,4.402551,49.495514,8.330017
9477,20008620.0,0.0,17.115417,17.115082,22.27594,22.814789,21.7099,22.008423,11.704224,11.781189,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1246.8523,4.9913844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8498006,52.267372,0.11375582,4.404187,49.495514,8.330017
9478,20008680.0,0.0,17.11023,17.109924,22.27069,22.803986,21.708649,22.00769,11.703796,11.745911,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1247.5577,4.9954946e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8509061,52.267372,0.11375582,4.405894,49.495514,8.330017
9479,20008740.0,0.0,17.105194,17.104889,22.265411,22.793243,21.707336,22.006958,11.703369,11.726227,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1248.1295,4.9990864e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8520575,52.267372,0.11375582,4.407671,49.495514,8.330017
9480,20008800.0,0.0,17.100311,17.100006,22.260162,22.782562,21.705933,22.006226,11.702911,11.715546,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1248.5653,5.002144e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8532495,52.267372,0.11375582,4.409512,49.495514,8.330017
9481,20008860.0,0.0,17.095703,17.095428,22.258453,22.775635,21.708282,22.009277,11.702454,11.709656,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1248.8878,5.0046758e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8544421,52.267372,0.11375582,4.411361,49.495514,8.330017
9482,20008920.0,0.0,17.091492,17.091248,22.256958,22.768738,21.710632,22.01233,11.702087,11.706085,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.1931,5.006898e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8553498,52.267372,0.11375582,4.412793,49.495514,8.330017
9483,20008980.0,0.0,17.087677,17.087433,22.255585,22.761902,21.71347,22.01535,11.701904,12.777069,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.5093,5.0089733e-05,6.425088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8558888,52.267372,0.11375582,4.4136534,49.495514,8.330017
9484,20009040.0,0.0,17.084229,17.084015,22.255096,22.755066,21.719147,22.018372,11.701813,12.4453125,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.8503,5.0109935e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8560834,52.267372,0.11375582,4.4139624,49.495514,8.330017
9485,20009100.0,0.0,17.081116,17.080933,22.25415,22.748291,21.723297,22.021393,11.701813,12.110413,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1250.2305,5.013053e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8560941,52.267372,0.11375582,4.413977,49.495514,8.330017
9486,20009160.0,0.0,17.07837,17.078186,22.252686,22.74118,21.726257,22.02414,11.701843,11.923645,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1250.6494,5.0151702e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8560126,52.267372,0.11375582,4.4138494,49.495514,8.330017
9487,20009220.0,0.0,17.075928,17.075775,22.251099,22.73407,21.72873,22.026886,11.701904,11.822266,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.1101,5.0173618e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8558726,52.267372,0.11375582,4.4136324,49.495514,8.330017
9488,20009280.0,0.0,17.073792,17.07367,22.24942,22.72705,21.730957,22.029602,11.701965,11.766296,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.612,5.019637e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8557005,52.267372,0.11375582,4.4133654,49.495514,8.330017
9489,20009340.0,0.0,17.07196,17.071869,22.247711,22.720032,21.733032,22.032318,11.702026,11.736572,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1252.1544,5.0219987e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8555114,52.267372,0.11375582,4.4130726,49.495514,8.330017
9490,20009400.0,0.0,17.070404,17.070312,22.246002,22.713074,21.735046,22.035034,11.702118,11.720795,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1252.7361,5.0244485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8553157,52.267372,0.11375582,4.4127693,49.495514,8.330017
9491,20009460.0,0.0,17.069122,17.06903,22.244415,22.706238,21.737122,22.037903,11.702179,11.71228,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.3552,5.026985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85512,52.267372,0.11375582,4.4124665,49.495514,8.330017
9492,20009520.0,0.0,17.068085,17.067993,22.242859,22.699463,21.739166,22.040771,11.7022705,11.707367,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1254.0103,5.0296043e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8549278,52.267372,0.11375582,4.4121695,49.495514,8.330017
9493,20009580.0,0.0,17.06726,17.0672,22.241302,22.692719,21.74118,22.04364,11.702332,11.705048,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1254.6996,5.0323055e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8547413,52.267372,0.11375582,4.4118805,49.495514,8.330017
9494,20009640.0,0.0,17.06665,17.06662,22.240173,22.686035,21.744965,22.046478,11.702393,12.83905,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1255.4209,5.0350834e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8545628,52.267372,0.11375582,4.411604,49.495514,8.330017
9495,20009700.0,0.0,17.066254,17.066223,22.239471,22.679352,21.749817,22.049316,11.702454,12.319519,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1256.1725,5.037935e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8543928,52.267372,0.11375582,4.4113407,49.495514,8.330017
9496,20009760.0,0.0,17.06604,17.06601,22.238098,22.672363,21.753052,22.05188,11.702515,12.048065,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1256.9531,5.04086e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8542335,52.267372,0.11375582,4.4110947,49.495514,8.330017
9497,20009820.0,0.0,17.065979,17.065948,22.236542,22.665436,21.755615,22.054474,11.702576,11.894775,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1257.7587,5.0438455e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8540862,52.267372,0.11375582,4.4108663,49.495514,8.330017
9498,20009880.0,0.0,17.06607,17.06607,22.234863,22.658508,21.757812,22.057037,11.702637,11.806,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1258.5878,5.046888e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8539462,52.267372,0.11375582,4.4106493,49.495514,8.330017
9499,20009940.0,0.0,17.066315,17.066315,22.233154,22.651642,21.759766,22.0596,11.702698,11.758759,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1259.439,5.0499868e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8538136,52.267372,0.11375582,4.4104443,49.495514,8.330017
9500,20010000.0,0.0,17.06665,17.06668,22.231415,22.644806,21.761627,22.062164,11.702728,11.732697,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.31,5.0531373e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853691,52.267372,0.11375582,4.4102545,49.495514,8.330017
9501,20010060.0,0.0,17.067139,17.067139,22.2294,22.637665,21.763153,22.064484,11.702789,11.718994,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1261.199,5.056334e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8535795,52.267372,0.11375582,4.410082,49.495514,8.330017
9502,20010120.0,0.0,17.067688,17.067688,22.227386,22.630585,21.764679,22.066803,11.70282,11.711609,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1262.1035,5.0595736e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8534791,52.267372,0.11375582,4.4099255,49.495514,8.330017
9503,20010180.0,0.0,17.068298,17.068329,22.225372,22.623505,21.766144,22.069092,11.70285,11.707336,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1263.0214,5.0628496e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8533888,52.267372,0.11375582,4.4097857,49.495514,8.330017
9504,20010240.0,0.0,17.06897,17.069,22.223389,22.616486,21.767609,22.07138,11.702881,11.705017,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1263.9506,5.0661583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853309,52.267372,0.11375582,4.409662,49.495514,8.330017
9505,20010300.0,0.0,17.069702,17.069733,22.222137,22.609497,21.771881,22.0737,11.702911,12.642151,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1264.8895,5.0694973e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8532398,52.267372,0.11375582,4.409554,49.495514,8.330017
9506,20010360.0,0.0,17.070465,17.070496,22.220612,22.602234,21.775482,22.075745,11.702942,12.214813,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1265.8353,5.0728584e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8531818,52.267372,0.11375582,4.4094644,49.495514,8.330017
9507,20010420.0,0.0,17.071228,17.071259,22.21875,22.595032,21.777954,22.07782,11.702942,11.99234,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1266.7865,5.07624e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8531356,52.267372,0.11375582,4.4093924,49.495514,8.330017
9508,20010480.0,0.0,17.071991,17.071991,22.216766,22.58783,21.779907,22.079895,11.702972,11.860077,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1267.7401,5.0796338e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8530986,52.267372,0.11375582,4.409335,49.495514,8.330017
9509,20010540.0,0.0,17.072723,17.072754,22.214691,22.580688,21.781525,22.08194,11.702972,11.786987,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.6946,5.0830367e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8530717,52.267372,0.11375582,4.409293,49.495514,8.330017
9510,20010600.0,0.0,17.073425,17.073456,22.212555,22.573578,21.782959,22.083984,11.702972,11.748138,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1269.6477,5.0864448e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853055,52.267372,0.11375582,4.4092665,49.495514,8.330017
9511,20010660.0,0.0,17.074066,17.074097,22.210205,22.566254,21.784088,22.085846,11.702972,11.727509,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1270.5974,5.0898536e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853049,52.267372,0.11375582,4.4092574,49.495514,8.330017
9512,20010720.0,0.0,17.074646,17.074677,22.207855,22.55893,21.785156,22.087677,11.702972,11.71582,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1271.5413,5.0932573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853054,52.267372,0.11375582,4.409264,49.495514,8.330017
9513,20010780.0,0.0,17.075165,17.075165,22.205505,22.551666,21.786194,22.089508,11.702972,11.7092285,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1272.4773,5.096652e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853069,52.267372,0.11375582,4.409287,49.495514,8.330017
9514,20010840.0,0.0,17.075562,17.075562,22.203156,22.544434,21.7872,22.09134,11.702972,11.70636,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1273.4039,5.100034e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8530946,52.267372,0.11375582,4.409326,49.495514,8.330017
9515,20010900.0,0.0,17.075867,17.075867,22.200836,22.537231,21.788391,22.09317,11.702942,12.249817,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1274.3182,5.1033963e-05,31.660244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8531308,52.267372,0.11375582,4.409382,49.495514,8.330017
9516,20010960.0,0.0,17.07602,17.07602,22.19928,22.529816,21.792755,22.094818,11.702942,12.498199,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1275.2184,5.106737e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8531785,52.267372,0.11375582,4.409455,49.495514,8.330017
9517,20011020.0,0.0,17.07602,17.07602,22.197327,22.52243,21.795593,22.096436,11.702911,12.136597,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1276.1022,5.1100495e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8532364,52.267372,0.11375582,4.409544,49.495514,8.330017
9518,20011080.0,0.0,17.075897,17.075867,22.19513,22.515076,21.797455,22.098083,11.702881,11.949646,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1276.9667,5.1133262e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853305,52.267372,0.11375582,4.4096494,49.495514,8.330017
9519,20011140.0,0.0,17.075562,17.075531,22.19281,22.507782,21.79889,22.0997,11.70285,11.836853,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1277.8116,5.1165698e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8533823,52.267372,0.11375582,4.4097686,49.495514,8.330017
9520,20011200.0,0.0,17.075073,17.075012,22.19043,22.500519,21.800049,22.101318,11.70282,11.775604,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1278.6337,5.1197716e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853472,52.267372,0.11375582,4.4099064,49.495514,8.330017
9521,20011260.0,0.0,17.07434,17.07428,22.187836,22.493011,21.800873,22.102753,11.702789,11.74231,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1279.4305,5.1229268e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8535733,52.267372,0.11375582,4.410063,49.495514,8.330017
9522,20011320.0,0.0,17.073395,17.073334,22.18518,22.485565,21.801575,22.104187,11.702728,11.72348,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1280.2,5.1260296e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8536851,52.267372,0.11375582,4.410235,49.495514,8.330017
9523,20011380.0,0.0,17.072205,17.072113,22.182556,22.47815,21.802246,22.105621,11.702698,11.713989,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1280.9403,5.1290768e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8538072,52.267372,0.11375582,4.4104233,49.495514,8.330017
9524,20011440.0,0.0,17.07077,17.070679,22.179932,22.470795,21.802887,22.107025,11.702637,11.708466,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1281.6488,5.1320625e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85394,52.267372,0.11375582,4.410628,49.495514,8.330017
9525,20011500.0,0.0,17.069061,17.06894,22.177307,22.46347,21.803528,22.10846,11.702576,11.705444,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.3236,5.1349823e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8540833,52.267372,0.11375582,4.4108486,49.495514,8.330017
9526,20011560.0,0.0,17.067078,17.066956,22.174835,22.455902,21.805359,22.10971,11.702515,12.909424,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.9628,5.1378334e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8542376,52.267372,0.11375582,4.411087,49.495514,8.330017
9527,20011620.0,0.0,17.064789,17.064636,22.172913,22.448395,21.808868,22.110962,11.702454,12.361816,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1283.5637,5.140609e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8544035,52.267372,0.11375582,4.4113426,49.495514,8.330017
9528,20011680.0,0.0,17.062195,17.062012,22.170624,22.440948,21.810974,22.112183,11.702393,12.063263,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1284.1241,5.143304e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8545806,52.267372,0.11375582,4.411616,49.495514,8.330017
9529,20011740.0,0.0,17.059235,17.059052,22.168121,22.433502,21.812347,22.113434,11.702332,11.898285,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1284.642,5.145914e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8547683,52.267372,0.11375582,4.411906,49.495514,8.330017
9530,20011800.0,0.0,17.05597,17.055725,22.165558,22.426117,21.813324,22.114655,11.70224,11.802887,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.1146,5.1484327e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.854967,52.267372,0.11375582,4.4122124,49.495514,8.330017
9531,20011860.0,0.0,17.052307,17.052063,22.16269,22.418518,21.813873,22.115723,11.702148,11.756866,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.5406,5.150858e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8551767,52.267372,0.11375582,4.4125357,49.495514,8.330017
9532,20011920.0,0.0,17.048279,17.048004,22.15982,22.41095,21.81427,22.11679,11.702087,11.731842,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.9172,5.153183e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8553982,52.267372,0.11375582,4.4128776,49.495514,8.330017
9533,20011980.0,0.0,17.043854,17.043549,22.156952,22.403442,21.814606,22.117859,11.701996,11.717651,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.2418,5.1554023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.855631,52.267372,0.11375582,4.413237,49.495514,8.330017
9534,20012040.0,0.0,17.039001,17.038696,22.154053,22.395966,21.814941,22.118927,11.701904,11.709595,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.5126,5.1575113e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8558753,52.267372,0.11375582,4.413614,49.495514,8.330017
9535,20012100.0,0.0,17.033752,17.033417,22.151215,22.38852,21.815216,22.119995,11.701782,11.706055,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.7274,5.159506e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8561306,52.267372,0.11375582,4.4140077,49.495514,8.330017
9536,20012160.0,0.0,17.028046,17.02768,22.148163,22.38086,21.8154,22.12088,11.701691,11.704071,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.8837,5.1613802e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8563988,52.267372,0.11375582,4.4144216,49.495514,8.330017
9537,20012220.0,0.0,17.021881,17.021484,22.145813,22.37326,21.818024,22.121765,11.701599,12.7091675,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.9789,5.1631283e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856679,52.267372,0.11375582,4.414854,49.495514,8.330017
9538,20012280.0,0.0,17.015228,17.014832,22.143524,22.365692,21.820679,22.12268,11.701477,12.249878,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1287.0109,5.1647454e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856971,52.267372,0.11375582,4.415305,49.495514,8.330017
9539,20012340.0,0.0,17.008118,17.00766,22.14093,22.358154,21.822144,22.123566,11.701355,12.0095215,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.9744,5.1662144e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8572745,52.267372,0.11375582,4.415774,49.495514,8.330017
9540,20012400.0,0.0,17.000488,17.0,22.138184,22.350677,21.82306,22.12445,11.701233,11.871307,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.8737,5.167551e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8575838,52.267372,0.11375582,4.4162517,49.495514,8.330017
9541,20012460.0,0.0,16.992493,16.992004,22.135132,22.342926,21.823456,22.125183,11.701111,11.793549,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.7161,5.168753e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8579001,52.267372,0.11375582,4.416741,49.495514,8.330017
9542,20012520.0,0.0,16.984344,16.983826,22.132019,22.335175,21.82367,22.125885,11.701019,11.750519,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.5266,5.169844e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8581743,52.267372,0.11375582,4.41717,49.495514,8.330017
9543,20012580.0,0.0,16.976013,16.975525,22.128906,22.327515,21.823761,22.126617,11.700928,11.7276,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.313,5.1708605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8583786,52.267372,0.11375582,4.417491,49.495514,8.330017
9544,20012640.0,0.0,16.96756,16.967041,22.125793,22.319855,21.823792,22.12732,11.700867,11.715393,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1286.0789,5.1718223e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.858528,52.267372,0.11375582,4.417722,49.495514,8.330017
9545,20012700.0,0.0,16.958923,16.958405,22.12268,22.312256,21.823792,22.128052,11.700836,11.708313,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.8259,5.17274e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8586485,52.267372,0.11375582,4.4179087,49.495514,8.330017
9546,20012760.0,0.0,16.950165,16.949646,22.119385,22.304382,21.8237,22.12857,11.700806,11.704895,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.555,5.1736166e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8587465,52.267372,0.11375582,4.4180603,49.495514,8.330017
9547,20012820.0,0.0,16.941254,16.940704,22.116089,22.29654,21.823578,22.12912,11.700745,11.703003,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1285.2673,5.174458e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8588333,52.267372,0.11375582,4.418194,49.495514,8.330017
9548,20012880.0,0.0,16.93222,16.931671,22.113708,22.288757,21.826843,22.12967,11.700714,12.535889,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1284.9634,5.175266e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8589125,52.267372,0.11375582,4.4183164,49.495514,8.330017
9549,20012940.0,0.0,16.923065,16.922485,22.111053,22.281006,21.828796,22.130219,11.700684,12.157532,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1284.6437,5.1760424e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8589873,52.267372,0.11375582,4.4184318,49.495514,8.330017
9550,20013000.0,0.0,16.913757,16.913177,22.108154,22.273285,21.829803,22.130737,11.700684,11.9487,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1284.3087,5.1767875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8590593,52.267372,0.11375582,4.4185433,49.495514,8.330017
9551,20013060.0,0.0,16.904327,16.903778,22.104889,22.26529,21.83014,22.131134,11.700653,11.835327,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1283.9587,5.1775023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8591297,52.267372,0.11375582,4.4186516,49.495514,8.330017
9552,20013120.0,0.0,16.894806,16.894226,22.101562,22.257355,21.8302,22.1315,11.700623,11.772675,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1283.594,5.178187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8591988,52.267372,0.11375582,4.418759,49.495514,8.330017
9553,20013180.0,0.0,16.885162,16.884583,22.098175,22.24945,21.830078,22.131897,11.700592,11.739716,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1283.215,5.178841e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8592677,52.267372,0.11375582,4.418865,49.495514,8.330017
9554,20013240.0,0.0,16.875427,16.874817,22.094818,22.241608,21.829895,22.132263,11.700562,11.721497,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.8219,5.1794657e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.859336,52.267372,0.11375582,4.4189706,49.495514,8.330017
9555,20013300.0,0.0,16.86557,16.86499,22.09143,22.233795,21.82965,22.13263,11.700531,11.7118225,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1282.4152,5.1800605e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8594038,52.267372,0.11375582,4.419076,49.495514,8.330017
9556,20013360.0,0.0,16.855652,16.855042,22.08789,22.225708,21.829285,22.132843,11.7005005,11.706665,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1281.9949,5.1806255e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.859472,52.267372,0.11375582,4.419181,49.495514,8.330017
9557,20013420.0,0.0,16.845612,16.845001,22.08435,22.217682,21.828918,22.133057,11.7005005,11.703674,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1281.5614,5.1811603e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8595397,52.267372,0.11375582,4.419286,49.495514,8.330017
9558,20013480.0,0.0,16.83551,16.83487,22.081024,22.209686,21.82956,22.13327,11.70047,12.957214,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1281.1152,5.181666e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8596075,52.267372,0.11375582,4.4193907,49.495514,8.330017
9559,20013540.0,0.0,16.825287,16.824677,22.07846,22.201721,21.832397,22.133484,11.700439,12.409241,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1280.6564,5.1821422e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.859675,52.267372,0.11375582,4.4194946,49.495514,8.330017
9560,20013600.0,0.0,16.815033,16.814423,22.07547,22.193817,21.83377,22.133698,11.700409,12.092773,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1280.185,5.1825868e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8597424,52.267372,0.11375582,4.419599,49.495514,8.330017
9561,20013660.0,0.0,16.804688,16.804077,22.072083,22.185638,21.834229,22.13379,11.700378,11.913422,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1279.7023,5.183004e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.859809,52.267372,0.11375582,4.419702,49.495514,8.330017
9562,20013720.0,0.0,16.794281,16.79367,22.068573,22.17752,21.834229,22.13385,11.700348,11.81604,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1279.2078,5.183392e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.859876,52.267372,0.11375582,4.4198055,49.495514,8.330017
9563,20013780.0,0.0,16.783813,16.783203,22.065002,22.169464,21.833984,22.133911,11.700317,11.762207,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1278.702,5.1837498e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8599432,52.267372,0.11375582,4.4199095,49.495514,8.330017
9564,20013840.0,0.0,16.773315,16.772675,22.061401,22.161407,21.833618,22.133972,11.700317,11.733582,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1278.1852,5.1840787e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.86001,52.267372,0.11375582,4.4200125,49.495514,8.330017
9565,20013900.0,0.0,16.762756,16.762115,22.0578,22.153412,21.83316,22.134033,11.700287,11.718384,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1277.6578,5.184379e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8600762,52.267372,0.11375582,4.420115,49.495514,8.330017
9566,20013960.0,0.0,16.752136,16.751495,22.054047,22.145172,21.83258,22.133942,11.700256,11.710083,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1277.1201,5.18465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.860142,52.267372,0.11375582,4.4202166,49.495514,8.330017
9567,20014020.0,0.0,16.741486,16.740845,22.050262,22.136963,21.83197,22.13385,11.700226,11.705292,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1276.5725,5.184892e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8602076,52.267372,0.11375582,4.420318,49.495514,8.330017
9568,20014080.0,0.0,16.730804,16.730133,22.046509,22.128815,21.83136,22.133759,11.700195,11.702972,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1276.0154,5.185106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8602726,52.267372,0.11375582,4.4204187,49.495514,8.330017
9569,20014140.0,0.0,16.720062,16.719421,22.043304,22.120697,21.832825,22.133698,11.700195,12.781464,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1275.4489,5.185292e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8603373,52.267372,0.11375582,4.4205184,49.495514,8.330017
9570,20014200.0,0.0,16.70935,16.70868,22.040375,22.11264,21.8349,22.133606,11.700165,12.28833,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1274.8735,5.1854495e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8604012,52.267372,0.11375582,4.420617,49.495514,8.330017
9571,20014260.0,0.0,16.698578,16.697937,22.036957,22.1044,21.835632,22.133392,11.700134,12.020111,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1274.2898,5.1855797e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8604646,52.267372,0.11375582,4.4207153,49.495514,8.330017
9572,20014320.0,0.0,16.687805,16.687164,22.033356,22.096191,21.835693,22.133179,11.700104,11.871368,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1273.6978,5.1856823e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8605273,52.267372,0.11375582,4.420812,49.495514,8.330017
9573,20014380.0,0.0,16.677032,16.676361,22.029663,22.088043,21.835388,22.132965,11.700073,11.788086,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1273.0981,5.185758e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8605893,52.267372,0.11375582,4.420908,49.495514,8.330017
9574,20014440.0,0.0,16.66623,16.665588,22.02594,22.079956,21.83487,22.132751,11.700073,11.747864,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1272.491,5.1858067e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8606508,52.267372,0.11375582,4.4210033,49.495514,8.330017
9575,20014500.0,0.0,16.655426,16.654785,22.022186,22.0719,21.834229,22.132568,11.700043,11.725616,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1271.877,5.185829e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8607113,52.267372,0.11375582,4.421097,49.495514,8.330017
9576,20014560.0,0.0,16.644653,16.644012,22.01831,22.06369,21.833435,22.132233,11.700012,11.713928,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1271.2562,5.1858253e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.860771,52.267372,0.11375582,4.421189,49.495514,8.330017
9577,20014620.0,0.0,16.63388,16.63324,22.014435,22.055511,21.832642,22.131897,11.699982,11.70755,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1270.6294,5.1857958e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8608298,52.267372,0.11375582,4.42128,49.495514,8.330017
9578,20014680.0,0.0,16.623138,16.622467,22.01056,22.047394,21.831818,22.131592,11.699829,11.703827,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1270.1921,5.1854633e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8612533,52.267372,0.11375582,4.421895,49.495514,8.330017
9579,20014740.0,0.0,16.612396,16.611755,22.006714,22.039337,21.830994,22.131256,11.699493,11.701691,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1269.7379,5.1846248e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8621361,52.267372,0.11375582,4.4232254,49.495514,8.330017
9580,20014800.0,0.0,16.601685,16.601044,22.003723,22.03128,21.833252,22.13095,11.699066,12.595001,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1269.195,5.183303e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.863234,52.267372,0.11375582,4.4249597,49.495514,8.330017
9581,20014860.0,0.0,16.591003,16.590363,22.000427,22.023132,21.834564,22.130524,11.698822,12.187683,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.6152,5.1817766e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8639095,52.267372,0.11375582,4.426034,49.495514,8.330017
9582,20014920.0,0.0,16.580353,16.579712,21.996857,22.014984,21.834839,22.130096,11.698639,11.965912,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1268.0122,5.1801286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864319,52.267372,0.11375582,4.4266744,49.495514,8.330017
9583,20014980.0,0.0,16.569763,16.569122,21.993134,22.006927,21.834564,22.12967,11.698547,11.8437195,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1267.3939,5.1784034e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864577,52.267372,0.11375582,4.427074,49.495514,8.330017
9584,20015040.0,0.0,16.559204,16.558563,21.98938,21.99887,21.834015,22.129242,11.698486,11.776184,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1266.765,5.1766274e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8647428,52.267372,0.11375582,4.42733,49.495514,8.330017
9585,20015100.0,0.0,16.548676,16.548065,21.985565,21.990875,21.833252,22.128815,11.698456,11.740234,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1266.1284,5.1748164e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8648498,52.267372,0.11375582,4.427495,49.495514,8.330017
9586,20015160.0,0.0,16.538239,16.537598,21.981598,21.982758,21.832336,22.128296,11.698425,11.72113,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1265.4866,5.172981e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8649204,52.267372,0.11375582,4.427604,49.495514,8.330017
9587,20015220.0,0.0,16.527832,16.527222,21.977661,21.97467,21.83136,22.127747,11.698395,11.710297,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1264.841,5.17113e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8649697,52.267372,0.11375582,4.42768,49.495514,8.330017
9588,20015280.0,0.0,16.517517,16.516907,21.973724,21.966614,21.830353,22.127228,11.698395,11.704193,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1264.1924,5.1692678e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650048,52.267372,0.11375582,4.4277344,49.495514,8.330017
9589,20015340.0,0.0,16.507263,16.506653,21.969788,21.958618,21.829315,22.126709,11.698364,11.701538,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1263.5417,5.167396e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865028,52.267372,0.11375582,4.42777,49.495514,8.330017
9590,20015400.0,0.0,16.49707,16.49646,21.965973,21.950653,21.828796,22.12619,11.698364,12.748932,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1262.8898,5.1655188e-05,7.923761,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650446,52.267372,0.11375582,4.427796,49.495514,8.330017
9591,20015460.0,0.0,16.487,16.48639,21.962952,21.942566,21.831146,22.12555,11.698364,12.460907,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1262.237,5.1636373e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865055,52.267372,0.11375582,4.4278126,49.495514,8.330017
9592,20015520.0,0.0,16.47696,16.47638,21.959534,21.93454,21.83197,22.124908,11.698364,12.114166,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1261.5842,5.1617546e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650615,52.267372,0.11375582,4.4278226,49.495514,8.330017
9593,20015580.0,0.0,16.467041,16.466461,21.955872,21.926544,21.83194,22.124298,11.698364,11.92569,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.9316,5.1598712e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650641,52.267372,0.11375582,4.427827,49.495514,8.330017
9594,20015640.0,0.0,16.457214,16.456635,21.952087,21.91861,21.83139,22.123688,11.698364,11.823456,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1260.2799,5.1579893e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650632,52.267372,0.11375582,4.4278255,49.495514,8.330017
9595,20015700.0,0.0,16.44751,16.4469,21.948242,21.910675,21.830627,22.123047,11.698364,11.766296,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1259.6295,5.1561095e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865059,52.267372,0.11375582,4.427819,49.495514,8.330017
9596,20015760.0,0.0,16.437866,16.437286,21.944244,21.90268,21.82959,22.122345,11.698364,11.7352295,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1258.981,5.1542345e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650515,52.267372,0.11375582,4.4278073,49.495514,8.330017
9597,20015820.0,0.0,16.428375,16.427795,21.940277,21.894684,21.82846,22.121613,11.698364,11.717682,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1258.3347,5.1523646e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650408,52.267372,0.11375582,4.427791,49.495514,8.330017
9598,20015880.0,0.0,16.418976,16.418396,21.93628,21.88675,21.827332,22.12091,11.698364,11.708862,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1257.6912,5.1505016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650272,52.267372,0.11375582,4.4277697,49.495514,8.330017
9599,20015940.0,0.0,16.409698,16.40915,21.932312,21.878876,21.826141,22.120178,11.698395,11.703766,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1257.051,5.1486473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.86501,52.267372,0.11375582,4.427744,49.495514,8.330017
9600,20016000.0,0.0,16.400543,16.399994,21.928345,21.871002,21.824982,22.119476,11.698395,11.700989,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1256.4147,5.1468025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8649898,52.267372,0.11375582,4.427713,49.495514,8.330017
9601,20016060.0,0.0,16.39148,16.39093,21.924713,21.863037,21.825409,22.118652,11.698395,12.860138,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1255.7805,5.1449675e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864968,52.267372,0.11375582,4.427679,49.495514,8.330017
9602,20016120.0,0.0,16.382385,16.381836,21.92154,21.855103,21.827057,22.117859,11.698395,12.329803,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1255.1448,5.1431354e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8649566,52.267372,0.11375582,4.42766,49.495514,8.330017
9603,20016180.0,0.0,16.373322,16.372772,21.917969,21.847229,21.827393,22.117035,11.698395,12.043823,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1254.5059,5.141298e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8649602,52.267372,0.11375582,4.4276648,49.495514,8.330017
9604,20016240.0,0.0,16.364227,16.363678,21.914215,21.839386,21.826996,22.116241,11.698395,11.885925,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.8629,5.139452e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8649747,52.267372,0.11375582,4.4276867,49.495514,8.330017
9605,20016300.0,0.0,16.355133,16.354584,21.9104,21.831573,21.826263,22.115417,11.698395,11.794647,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1253.2155,5.137595e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864996,52.267372,0.11375582,4.4277196,49.495514,8.330017
9606,20016360.0,0.0,16.34607,16.34552,21.906372,21.823608,21.825134,22.114502,11.698395,11.750641,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1252.563,5.1357252e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865023,52.267372,0.11375582,4.427761,49.495514,8.330017
