,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9607,20016420.0,0.0,16.336975,16.336426,21.902313,21.815704,21.823914,22.113617,11.698364,11.726746,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.9053,5.1338415e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650532,52.267372,0.11375582,4.427808,49.495514,8.330017
9608,20016480.0,0.0,16.327911,16.327362,21.898254,21.8078,21.822632,22.112701,11.698364,11.713226,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1251.2418,5.1319425e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865086,52.267372,0.11375582,4.427859,49.495514,8.330017
9609,20016540.0,0.0,16.318817,16.318268,21.894196,21.799957,21.82135,22.111786,11.698334,11.705597,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1250.5726,5.130027e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8651214,52.267372,0.11375582,4.427913,49.495514,8.330017
9610,20016600.0,0.0,16.309753,16.309204,21.890167,21.792175,21.820007,22.1109,11.698334,11.7022705,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.8973,5.1280957e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8651583,52.267372,0.11375582,4.4279704,49.495514,8.330017
9611,20016660.0,0.0,16.30072,16.30017,21.886047,21.78418,21.818634,22.109894,11.698303,11.70047,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1249.2157,5.126146e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8651974,52.267372,0.11375582,4.4280305,49.495514,8.330017
9612,20016720.0,0.0,16.291656,16.291107,21.88263,21.776245,21.819977,22.108887,11.698303,12.659363,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1248.5275,5.1241786e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865238,52.267372,0.11375582,4.428093,49.495514,8.330017
9613,20016780.0,0.0,16.282623,16.282074,21.879211,21.768341,21.821014,22.10788,11.698273,12.222046,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1247.8324,5.1221923e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.86528,52.267372,0.11375582,4.428158,49.495514,8.330017
9614,20016840.0,0.0,16.27362,16.273071,21.875488,21.760498,21.820923,22.106903,11.698273,11.984192,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1247.1302,5.1201867e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8653235,52.267372,0.11375582,4.428225,49.495514,8.330017
9615,20016900.0,0.0,16.264618,16.264069,21.871613,21.752686,21.82022,22.105896,11.698242,11.85556,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1246.421,5.118161e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8653686,52.267372,0.11375582,4.4282947,49.495514,8.330017
9616,20016960.0,0.0,16.255615,16.255096,21.867523,21.74466,21.819122,22.104797,11.698242,11.783661,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1245.7041,5.1161147e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8654146,52.267372,0.11375582,4.428366,49.495514,8.330017
9617,20017020.0,0.0,16.246674,16.246124,21.863373,21.736694,21.81784,22.103699,11.698212,11.7438965,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1244.9796,5.114047e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8654625,52.267372,0.11375582,4.42844,49.495514,8.330017
9618,20017080.0,0.0,16.237701,16.237183,21.859222,21.72879,21.816467,22.10263,11.698181,11.722778,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1244.2473,5.111957e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8655117,52.267372,0.11375582,4.4285154,49.495514,8.330017
9619,20017140.0,0.0,16.22879,16.228241,21.855103,21.720917,21.815033,22.101532,11.698181,11.711517,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1243.5068,5.109845e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865562,52.267372,0.11375582,4.4285936,49.495514,8.330017
9620,20017200.0,0.0,16.21988,16.21936,21.850952,21.713074,21.813599,22.100464,11.698151,11.705017,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.758,5.107709e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8656137,52.267372,0.11375582,4.4286737,49.495514,8.330017
9621,20017260.0,0.0,16.210999,16.21048,21.84671,21.705017,21.812073,22.099274,11.69812,11.701874,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1242.0007,5.1055504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8656669,52.267372,0.11375582,4.4287553,49.495514,8.330017
9622,20017320.0,0.0,16.202148,16.20163,21.842468,21.697052,21.810669,22.098114,11.69812,12.014099,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1241.2349,5.1033672e-05,42.497055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8657212,52.267372,0.11375582,4.4288397,49.495514,8.330017
9623,20017380.0,0.0,16.193329,16.19281,21.839233,21.689087,21.812683,22.096924,11.69809,12.497192,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1240.46,5.101159e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8657773,52.267372,0.11375582,4.4289255,49.495514,8.330017
9624,20017440.0,0.0,16.18454,16.184021,21.835602,21.681183,21.813171,22.095764,11.698059,12.134735,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1239.6759,5.0989252e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8658342,52.267372,0.11375582,4.429014,49.495514,8.330017
9625,20017500.0,0.0,16.175781,16.175232,21.831726,21.67331,21.812744,22.094604,11.698059,11.93512,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1238.8827,5.096666e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8658926,52.267372,0.11375582,4.4291043,49.495514,8.330017
9626,20017560.0,0.0,16.167053,16.166504,21.827576,21.665253,21.811707,22.093323,11.698029,11.826752,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1238.0798,5.0943803e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8659523,52.267372,0.11375582,4.4291964,49.495514,8.330017
9627,20017620.0,0.0,16.158356,16.157806,21.823364,21.657227,21.810425,22.092072,11.697998,11.766846,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1237.2673,5.092067e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866013,52.267372,0.11375582,4.4292903,49.495514,8.330017
9628,20017680.0,0.0,16.149689,16.14917,21.819122,21.649231,21.80896,22.09082,11.697968,11.735382,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1236.445,5.089726e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8660753,52.267372,0.11375582,4.429386,49.495514,8.330017
9629,20017740.0,0.0,16.141052,16.140533,21.81488,21.641296,21.807465,22.08957,11.697937,11.71756,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1235.6125,5.087357e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8661387,52.267372,0.11375582,4.4294844,49.495514,8.330017
9630,20017800.0,0.0,16.132477,16.131958,21.810669,21.633392,21.805908,22.088318,11.697937,11.707581,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1234.7698,5.084959e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8662033,52.267372,0.11375582,4.429584,49.495514,8.330017
9631,20017860.0,0.0,16.123932,16.123413,21.806305,21.625366,21.80426,22.086975,11.6979065,11.7031555,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1233.9167,5.0825318e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8662694,52.267372,0.11375582,4.4296856,49.495514,8.330017
9632,20017920.0,0.0,16.115417,16.114899,21.802002,21.61734,21.802643,22.085663,11.697876,11.700592,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1233.0529,5.080075e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8663363,52.267372,0.11375582,4.4297895,49.495514,8.330017
9633,20017980.0,0.0,16.106964,16.106445,21.798004,21.609375,21.802338,22.08432,11.697845,12.9122925,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1232.1783,5.0775878e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8664048,52.267372,0.11375582,4.429895,49.495514,8.330017
9634,20018040.0,0.0,16.098541,16.098022,21.794586,21.60147,21.803741,22.083008,11.697815,12.361969,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1231.2927,5.0750696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8664744,52.267372,0.11375582,4.430002,49.495514,8.330017
9635,20018100.0,0.0,16.09018,16.08966,21.790802,21.593597,21.803741,22.081696,11.697784,12.061249,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1230.396,5.0725197e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8665452,52.267372,0.11375582,4.430112,49.495514,8.330017
9636,20018160.0,0.0,16.081848,16.08133,21.786713,21.585571,21.802917,22.080292,11.697754,11.895111,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1229.4879,5.0699382e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8666172,52.267372,0.11375582,4.4302235,49.495514,8.330017
9637,20018220.0,0.0,16.073578,16.07306,21.782501,21.577606,21.801697,22.078918,11.697754,11.804901,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1228.5684,5.0673243e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8666902,52.267372,0.11375582,4.430336,49.495514,8.330017
9638,20018280.0,0.0,16.065338,16.06485,21.77826,21.569672,21.800232,22.077545,11.697723,11.755035,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1227.637,5.064677e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8667648,52.267372,0.11375582,4.4304514,49.495514,8.330017
9639,20018340.0,0.0,16.05719,16.056671,21.773987,21.561798,21.798645,22.076172,11.697693,11.728516,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1226.6937,5.061996e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8668401,52.267372,0.11375582,4.4305677,49.495514,8.330017
9640,20018400.0,0.0,16.049072,16.048553,21.769714,21.553955,21.797028,22.074799,11.697662,11.7144165,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1225.7385,5.0592815e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866917,52.267372,0.11375582,4.4306865,49.495514,8.330017
9641,20018460.0,0.0,16.040985,16.040497,21.76535,21.54596,21.795288,22.073334,11.697632,11.706757,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1224.7711,5.0565322e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8669949,52.267372,0.11375582,4.4308066,49.495514,8.330017
9642,20018520.0,0.0,16.03299,16.032501,21.760986,21.538025,21.793549,22.0719,11.697601,11.702301,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1223.7911,5.0537477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8670738,52.267372,0.11375582,4.430928,49.495514,8.330017
9643,20018580.0,0.0,16.025055,16.024567,21.756622,21.53012,21.79181,22.070465,11.697571,11.700134,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1222.7987,5.050928e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.867154,52.267372,0.11375582,4.4310527,49.495514,8.330017
9644,20018640.0,0.0,16.01715,16.016693,21.75296,21.522247,21.792542,22.06903,11.69754,12.707489,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1221.7936,5.0480718e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8672352,52.267372,0.11375582,4.431178,49.495514,8.330017
9645,20018700.0,0.0,16.009338,16.00885,21.74939,21.514435,21.793335,22.067596,11.69751,12.247101,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1220.7756,5.0451796e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8673177,52.267372,0.11375582,4.4313054,49.495514,8.330017
9646,20018760.0,0.0,16.001587,16.001099,21.745392,21.50647,21.792877,22.066101,11.697479,11.99646,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1219.7445,5.0422495e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8674011,52.267372,0.11375582,4.4314346,49.495514,8.330017
9647,20018820.0,0.0,15.993866,15.993408,21.741241,21.498566,21.79184,22.064575,11.697418,11.856537,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1218.7002,5.0392824e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.867486,52.267372,0.11375582,4.4315653,49.495514,8.330017
9648,20018880.0,0.0,15.986237,15.985779,21.737,21.490692,21.790466,22.06311,11.697388,11.776764,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1217.6425,5.0362767e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8675718,52.267372,0.11375582,4.4316983,49.495514,8.330017
9649,20018940.0,0.0,15.978699,15.97821,21.732697,21.48285,21.788849,22.061615,11.697357,11.7404785,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1216.5712,5.033233e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8676589,52.267372,0.11375582,4.431833,49.495514,8.330017
9650,20019000.0,0.0,15.971191,15.970734,21.728394,21.475037,21.78714,22.06012,11.697327,11.720428,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1215.4862,5.0301504e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8677468,52.267372,0.11375582,4.4319687,49.495514,8.330017
9651,20019060.0,0.0,15.963776,15.963318,21.723999,21.467102,21.78534,22.058563,11.697296,11.709869,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1214.3873,5.0270275e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8678362,52.267372,0.11375582,4.4321065,49.495514,8.330017
9652,20019120.0,0.0,15.956421,15.955963,21.719604,21.459198,21.783508,22.057007,11.697266,11.704102,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1213.2744,5.023865e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8679266,52.267372,0.11375582,4.432246,49.495514,8.330017
9653,20019180.0,0.0,15.949158,15.9487,21.71524,21.451324,21.781677,22.055481,11.697235,11.700775,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1212.1473,5.0206614e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8680182,52.267372,0.11375582,4.432388,49.495514,8.330017
9654,20019240.0,0.0,15.941956,15.941498,21.710876,21.443512,21.779846,22.053925,11.697205,11.698944,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1211.0059,5.017417e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8681107,52.267372,0.11375582,4.432531,49.495514,8.330017
9655,20019300.0,0.0,15.934814,15.934387,21.707458,21.43573,21.781433,22.052399,11.697144,12.5338745,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1209.8499,5.0141316e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8682044,52.267372,0.11375582,4.4326754,49.495514,8.330017
9656,20019360.0,0.0,15.927765,15.927338,21.703613,21.427826,21.781647,22.050781,11.697113,12.153564,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1208.6792,5.0108036e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8682992,52.267372,0.11375582,4.432822,49.495514,8.330017
9657,20019420.0,0.0,15.920807,15.92038,21.699524,21.419922,21.780823,22.049194,11.6970825,11.957489,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1207.4928,5.0074286e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868394,52.267372,0.11375582,4.4329686,49.495514,8.330017
9658,20019480.0,0.0,15.91394,15.913513,21.695312,21.412079,21.779602,22.047607,11.697052,11.83844,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1206.2928,5.0040173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8684888,52.267372,0.11375582,4.433115,49.495514,8.330017
9659,20019540.0,0.0,15.907135,15.906708,21.69104,21.404297,21.778076,22.04602,11.6970215,11.772644,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1205.0774,5.0005612e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8685875,52.267372,0.11375582,4.433267,49.495514,8.330017
9660,20019600.0,0.0,15.900421,15.899994,21.686707,21.396515,21.776367,22.044434,11.69696,11.737671,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1203.8477,4.997062e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868687,52.267372,0.11375582,4.4334207,49.495514,8.330017
9661,20019660.0,0.0,15.893982,15.893585,21.681732,21.388031,21.773865,22.042145,11.69693,11.719055,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1202.6152,4.993526e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868774,52.267372,0.11375582,4.433558,49.495514,8.330017
9662,20019720.0,0.0,15.8880005,15.887665,21.676666,21.379608,21.771332,22.039856,11.69693,11.708527,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1201.4135,4.9900154e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8687737,52.267372,0.11375582,4.4335666,49.495514,8.330017
9663,20019780.0,0.0,15.882507,15.882172,21.671661,21.371216,21.768799,22.037567,11.696991,11.702606,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1200.2513,4.986587e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8686604,52.267372,0.11375582,4.4333982,49.495514,8.330017
9664,20019840.0,0.0,15.877472,15.877167,21.666656,21.362854,21.766235,22.035309,11.697052,11.700043,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1199.1311,4.9832583e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8684506,52.267372,0.11375582,4.433076,49.495514,8.330017
9665,20019900.0,0.0,15.872864,15.872589,21.661896,21.354553,21.764679,22.03305,11.697174,12.958282,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1198.0559,4.9800543e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8681953,52.267372,0.11375582,4.4326806,49.495514,8.330017
9666,20019960.0,0.0,15.868652,15.868408,21.657867,21.346252,21.76538,22.030792,11.697266,12.407043,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1197.025,4.9769766e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8679163,52.267372,0.11375582,4.432248,49.495514,8.330017
9667,20020020.0,0.0,15.864868,15.864624,21.653412,21.337952,21.764618,22.028534,11.697388,12.084381,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1196.0377,4.974025e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8676326,52.267372,0.11375582,4.431809,49.495514,8.330017
9668,20020080.0,0.0,15.86145,15.861237,21.648743,21.329742,21.763,22.026276,11.697479,11.908997,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1195.0927,4.971198e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.86735,52.267372,0.11375582,4.431371,49.495514,8.330017
9669,20020140.0,0.0,15.858429,15.858246,21.643982,21.321533,21.760986,22.024048,11.697601,11.813904,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1194.1882,4.9684913e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.867073,52.267372,0.11375582,4.4309425,49.495514,8.330017
9670,20020200.0,0.0,15.855743,15.85556,21.63916,21.313416,21.758728,22.02182,11.697693,11.760773,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1193.3226,4.9659015e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8668046,52.267372,0.11375582,4.430527,49.495514,8.330017
9671,20020260.0,0.0,15.853363,15.85321,21.63327,21.304047,21.75528,22.018555,11.697784,11.731964,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1192.494,4.9634236e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8665462,52.267372,0.11375582,4.4301276,49.495514,8.330017
9672,20020320.0,0.0,15.851349,15.851196,21.627289,21.294708,21.75177,22.01529,11.697876,11.715698,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1191.7006,4.9610517e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866299,52.267372,0.11375582,4.4297447,49.495514,8.330017
9673,20020380.0,0.0,15.849609,15.849487,21.621338,21.285461,21.74823,22.012054,11.697968,11.707581,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.9406,4.9587816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866063,52.267372,0.11375582,4.4293795,49.495514,8.330017
9674,20020440.0,0.0,15.848145,15.848053,21.615417,21.276245,21.74469,22.00882,11.698059,11.702911,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1190.2117,4.9566064e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8658395,52.267372,0.11375582,4.4290333,49.495514,8.330017
9675,20020500.0,0.0,15.846954,15.846893,21.609497,21.26706,21.74115,22.005615,11.698151,11.700439,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1189.5121,4.954521e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8656282,52.267372,0.11375582,4.4287066,49.495514,8.330017
9676,20020560.0,0.0,15.846039,15.845947,21.604065,21.257812,21.739594,22.00232,11.698212,12.779449,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1188.8402,4.952522e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8654299,52.267372,0.11375582,4.4283996,49.495514,8.330017
9677,20020620.0,0.0,15.845337,15.845276,21.598877,21.248596,21.738647,21.999023,11.698303,12.286377,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1188.1937,4.9506016e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8652453,52.267372,0.11375582,4.4281135,49.495514,8.330017
9678,20020680.0,0.0,15.844849,15.844818,21.593353,21.23944,21.73648,21.995758,11.698364,12.018677,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1187.5704,4.948754e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.865074,52.267372,0.11375582,4.427848,49.495514,8.330017
9679,20020740.0,0.0,15.844574,15.844543,21.587677,21.230347,21.733643,21.992493,11.698425,11.872284,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1186.9686,4.946973e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864915,52.267372,0.11375582,4.427602,49.495514,8.330017
9680,20020800.0,0.0,15.844482,15.844452,21.58194,21.221283,21.730469,21.989258,11.698486,11.791412,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1186.3861,4.9452537e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864769,52.267372,0.11375582,4.427376,49.495514,8.330017
9681,20020860.0,0.0,15.844543,15.844543,21.57602,21.212158,21.72696,21.985962,11.698517,11.748932,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1185.8212,4.9435905e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864636,52.267372,0.11375582,4.4271693,49.495514,8.330017
9682,20020920.0,0.0,15.844757,15.844757,21.57013,21.203064,21.723328,21.982666,11.698578,11.725922,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1185.2716,4.941977e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8645163,52.267372,0.11375582,4.426984,49.495514,8.330017
9683,20020980.0,0.0,15.845123,15.845123,21.56424,21.19403,21.719666,21.9794,11.698608,11.712891,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1184.7352,4.9404072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8644094,52.267372,0.11375582,4.426818,49.495514,8.330017
9684,20021040.0,0.0,15.845581,15.845612,21.55835,21.185028,21.716003,21.976135,11.698639,11.705597,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1184.2102,4.9388753e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8643153,52.267372,0.11375582,4.4266725,49.495514,8.330017
9685,20021100.0,0.0,15.846161,15.846191,21.55249,21.176086,21.71231,21.97287,11.698669,11.702423,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1183.6951,4.937378e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8642342,52.267372,0.11375582,4.426546,49.495514,8.330017
9686,20021160.0,0.0,15.846832,15.846863,21.54657,21.167084,21.708557,21.969543,11.6987,11.700714,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1183.1873,4.935907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8641672,52.267372,0.11375582,4.4264417,49.495514,8.330017
9687,20021220.0,0.0,15.847565,15.847595,21.541473,21.158112,21.707886,21.966248,11.69873,12.593201,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.6849,4.934457e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8641133,52.267372,0.11375582,4.4263587,49.495514,8.330017
9688,20021280.0,0.0,15.848328,15.848358,21.536255,21.14917,21.70639,21.962952,11.69873,12.1866455,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1182.1859,4.9330214e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864073,52.267372,0.11375582,4.4262953,49.495514,8.330017
9689,20021340.0,0.0,15.849152,15.849182,21.530762,21.14029,21.703857,21.959656,11.698761,11.965332,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1181.6884,4.9315957e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8640454,52.267372,0.11375582,4.426252,49.495514,8.330017
9690,20021400.0,0.0,15.849976,15.850006,21.525116,21.13144,21.700775,21.95639,11.698761,11.84552,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1181.1904,4.9301736e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864031,52.267372,0.11375582,4.4262295,49.495514,8.330017
9691,20021460.0,0.0,15.8508,15.85083,21.519318,21.122528,21.697296,21.953064,11.698761,11.778442,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1180.6898,4.9287486e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8640296,52.267372,0.11375582,4.4262266,49.495514,8.330017
9692,20021520.0,0.0,15.851624,15.851654,21.51352,21.113678,21.693634,21.949738,11.698761,11.741364,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1180.1847,4.9273156e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8640413,52.267372,0.11375582,4.426244,49.495514,8.330017
9693,20021580.0,0.0,15.852417,15.852417,21.50769,21.104858,21.68991,21.946442,11.698761,11.721619,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1179.6732,4.9258688e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8640656,52.267372,0.11375582,4.4262815,49.495514,8.330017
9694,20021640.0,0.0,15.853149,15.853149,21.501862,21.0961,21.686157,21.943146,11.69873,11.711182,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1179.1533,4.924403e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8641036,52.267372,0.11375582,4.426339,49.495514,8.330017
9695,20021700.0,0.0,15.853821,15.853821,21.496063,21.087372,21.682404,21.93985,11.6987,11.705109,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1178.6228,4.922911e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8641543,52.267372,0.11375582,4.4264174,49.495514,8.330017
9696,20021760.0,0.0,15.854401,15.854401,21.490234,21.078583,21.678558,21.936523,11.6987,11.702179,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1178.0803,4.921389e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8642182,52.267372,0.11375582,4.426515,49.495514,8.330017
9697,20021820.0,0.0,15.854889,15.854889,21.487732,21.078033,21.675262,21.933228,11.698669,12.768341,12.800018,15.071991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1177.5234,4.9198297e-05,6.873266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8642955,52.267372,0.11375582,19.460459,49.495514,8.330017
9698,20021880.0,0.0,15.855255,15.855255,21.489014,21.083466,21.674835,21.929901,11.698639,12.443329,12.800018,15.741333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.9503,4.9182283e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8643858,52.267372,0.11375582,20.551737,49.495514,8.330017
9699,20021940.0,0.0,15.855499,15.855469,21.491089,21.091736,21.672882,21.926605,11.698578,12.10437,12.800018,16.167145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1176.3589,4.916578e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8644893,52.267372,0.11375582,20.118378,49.495514,8.330017
9700,20022000.0,0.0,15.855591,15.85556,21.49356,21.10138,21.670105,21.92334,11.698547,11.918884,12.800018,16.318604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1175.7473,4.9148737e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8646057,52.267372,0.11375582,18.560167,49.495514,8.330017
9701,20022060.0,0.0,15.855499,15.855469,21.495605,21.11029,21.666779,21.920013,11.698486,11.81839,12.800018,16.234589,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1175.1136,4.9131093e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8647351,52.267372,0.11375582,16.628778,49.495514,8.330017
9702,20022120.0,0.0,15.855255,15.855194,21.4971,21.118042,21.663177,21.916687,11.698425,11.762634,12.800018,15.958374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1174.4558,4.9112794e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8648772,52.267372,0.11375582,14.19224,49.495514,8.330017
9703,20022180.0,0.0,15.854797,15.854736,21.497711,21.123901,21.659485,21.913391,11.698364,11.733276,12.800018,15.542877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1173.7721,4.9093782e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8650324,52.267372,0.11375582,11.756534,49.495514,8.330017
9704,20022240.0,0.0,15.854126,15.854065,21.497284,21.12732,21.6557,21.910095,11.698303,11.717041,12.799988,15.066528,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1173.0603,4.9074e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8652008,52.267372,0.11375582,9.655859,49.495514,8.330017
9705,20022300.0,0.0,15.85321,15.853119,21.495728,21.128174,21.651917,21.90683,11.698242,11.7083435,12.799988,14.595062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1172.3187,4.905339e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8653822,52.267372,0.11375582,8.099799,49.495514,8.330017
9706,20022360.0,0.0,15.852051,15.851959,21.492706,21.125702,21.648071,21.903503,11.698181,11.703735,12.799988,14.220703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1171.5454,4.9031893e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8655765,52.267372,0.11375582,7.74792,49.495514,8.330017
9707,20022420.0,0.0,15.850647,15.850525,21.488953,21.121674,21.644226,21.900208,11.69809,11.701172,12.799988,13.979492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1170.7383,4.9009454e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8657844,52.267372,0.11375582,7.8865886,49.495514,8.330017
9708,20022480.0,0.0,15.848938,15.848816,21.48529,21.116852,21.642181,21.896912,11.697998,12.837494,12.799988,13.879303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1169.8953,4.898601e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866005,52.267372,0.11375582,8.603653,49.495514,8.330017
9709,20022540.0,0.0,15.846924,15.846802,21.481934,21.111877,21.641174,21.893646,11.6979065,12.31665,12.799988,13.915955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1169.0148,4.8961512e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8662388,52.267372,0.11375582,9.753922,49.495514,8.330017
9710,20022600.0,0.0,15.8446045,15.844452,21.478455,21.107452,21.638885,21.89035,11.697815,12.035248,12.799988,14.0659485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1168.0946,4.8935894e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866486,52.267372,0.11375582,11.113635,49.495514,8.330017
9711,20022660.0,0.0,15.84198,15.841766,21.475006,21.103638,21.635864,21.887054,11.697723,11.881348,12.799988,14.310425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1167.1329,4.8909096e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8667464,52.267372,0.11375582,12.737256,49.495514,8.330017
9712,20022720.0,0.0,15.838959,15.838776,21.472046,21.101318,21.632446,21.883759,11.697601,11.797394,12.799988,14.603149,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1166.1277,4.8881062e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8670201,52.267372,0.11375582,14.072448,49.495514,8.330017
9713,20022780.0,0.0,15.835602,15.835388,21.469757,21.100586,21.628815,21.880493,11.69751,11.750946,12.799988,14.895752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1165.0769,4.885174e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8673067,52.267372,0.11375582,15.081689,49.495514,8.330017
9714,20022840.0,0.0,15.831848,15.831604,21.468048,21.101288,21.625092,21.877197,11.697388,11.726196,12.799988,15.152985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1163.9786,4.882106e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8676069,52.267372,0.11375582,15.683564,49.495514,8.330017
9715,20022900.0,0.0,15.827698,15.827423,21.466858,21.10318,21.621338,21.873932,11.697266,11.713013,12.799988,15.346313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1162.831,4.878897e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8679204,52.267372,0.11375582,15.849744,49.495514,8.330017
9716,20022960.0,0.0,15.823151,15.822845,21.46582,21.105408,21.617523,21.870667,11.697144,11.706116,12.799988,15.467773,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1161.6293,4.8755282e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868246,52.267372,0.11375582,15.856621,49.495514,8.330017
9717,20023020.0,0.0,15.818146,15.817841,21.464935,21.108002,21.613708,21.86737,11.6970215,11.702026,12.799988,15.521851,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1160.3782,4.872023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8685791,52.267372,0.11375582,15.472152,49.495514,8.330017
9718,20023080.0,0.0,15.812714,15.812347,21.464111,21.110626,21.609894,21.864105,11.696869,11.699707,12.799988,15.504242,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1159.0709,4.8683585e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8689344,52.267372,0.11375582,14.868991,49.495514,8.330017
9719,20023140.0,0.0,15.806793,15.806427,21.463898,21.112976,21.608948,21.86084,11.696747,12.636261,12.799988,15.425934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1157.7059,4.864526e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8693068,52.267372,0.11375582,14.149846,49.495514,8.330017
9720,20023200.0,0.0,15.800415,15.800018,21.463379,21.114777,21.607483,21.857605,11.696594,12.209137,12.799988,15.305237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1156.2814,4.860521e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8696918,52.267372,0.11375582,13.424635,49.495514,8.330017
9721,20023260.0,0.0,15.793762,15.793335,21.456177,21.109314,21.598602,21.847992,11.696442,11.981628,12.799988,15.394592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1154.8082,4.8563386e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8700733,52.267372,0.11375582,16.320566,49.495514,8.330017
9722,20023320.0,0.0,15.787079,15.786682,21.448883,21.10492,21.589172,21.83844,11.69632,11.856323,12.799988,15.623779,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1153.317,4.8520447e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8703651,52.267372,0.11375582,17.897038,49.495514,8.330017
9723,20023380.0,0.0,15.780426,15.779999,21.442108,21.101868,21.579498,21.828888,11.696259,11.782928,12.799988,15.909485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1151.8195,4.8477003e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8705559,52.267372,0.11375582,19.365726,49.495514,8.330017
9724,20023440.0,0.0,15.773743,15.773346,21.435974,21.100433,21.569672,21.819397,11.6961975,11.743286,12.800018,16.216278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1150.319,4.8433267e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8706634,52.267372,0.11375582,20.562365,49.495514,8.330017
9725,20023500.0,0.0,15.76709,15.766663,21.430542,21.100555,21.559784,21.809937,11.6961975,11.7213745,12.800018,16.49939,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1148.8185,4.8389396e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8707209,52.267372,0.11375582,21.360878,49.495514,8.330017
9726,20023560.0,0.0,15.7604065,15.76001,21.42569,21.101654,21.55017,21.80075,11.696167,11.710419,12.800018,16.739838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1147.3193,4.8345475e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8707445,52.267372,0.11375582,21.955101,49.495514,8.330017
9727,20023620.0,0.0,15.753754,15.753326,21.421265,21.103699,21.540558,21.791595,11.696167,11.703949,12.800018,16.918274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1145.8225,4.830156e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8707528,52.267372,0.11375582,22.045622,49.495514,8.330017
9728,20023680.0,0.0,15.74707,15.746674,21.417114,21.106354,21.530975,21.78247,11.696167,11.700226,12.800018,17.014465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1144.3289,4.8257687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8707502,52.267372,0.11375582,21.767578,49.495514,8.330017
9729,20023740.0,0.0,15.7404175,15.740021,21.413147,21.109283,21.521606,21.773376,11.696167,12.318237,12.800018,17.029633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1142.8385,4.8213875e-05,28.509989,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8707407,52.267372,0.11375582,21.20201,49.495514,8.330017
9730,20023800.0,0.0,15.733765,15.733337,21.410126,21.112091,21.515594,21.764313,11.6961975,12.49115,12.800018,16.968262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1141.3517,4.817013e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8707263,52.267372,0.11375582,20.43129,49.495514,8.330017
9731,20023860.0,0.0,15.727081,15.726685,21.405548,21.112762,21.507538,21.75473,11.6961975,12.137848,12.800018,16.906769,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1139.8685,4.8126465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87071,52.267372,0.11375582,20.489124,49.495514,8.330017
9732,20023920.0,0.0,15.720428,15.720001,21.400513,21.113129,21.498657,21.745178,11.6961975,11.9418335,12.800018,16.847778,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1138.389,4.8082882e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8706925,52.267372,0.11375582,20.236115,49.495514,8.330017
9733,20023980.0,0.0,15.713745,15.713348,21.395233,21.11316,21.48935,21.735687,11.6961975,11.829559,12.800018,16.791077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1136.9132,4.8039376e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8706741,52.267372,0.11375582,20.059734,49.495514,8.330017
9734,20024040.0,0.0,15.707092,15.706665,21.38977,21.112946,21.479767,21.726196,11.696228,11.767517,12.800018,16.743805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1135.441,4.7995953e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8706553,52.267372,0.11375582,19.96735,49.495514,8.330017
9735,20024100.0,0.0,15.700409,15.700012,21.384186,21.112518,21.470062,21.716736,11.696228,11.734558,12.800018,16.710358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1133.9728,4.7952617e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870636,52.267372,0.11375582,19.959202,49.495514,8.330017
9736,20024160.0,0.0,15.693756,15.693329,21.378326,21.111206,21.46054,21.70755,11.696228,11.717072,12.800018,16.719147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1132.5082,4.790937e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8706164,52.267372,0.11375582,20.439785,49.495514,8.330017
9737,20024220.0,0.0,15.687073,15.686676,21.372559,21.110046,21.450989,21.698395,11.696228,11.70755,12.800018,16.76123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1131.0474,4.7866204e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8705966,52.267372,0.11375582,20.795586,49.495514,8.330017
9738,20024280.0,0.0,15.68042,15.679993,21.366913,21.109192,21.441467,21.68927,11.696259,11.702118,12.800018,16.821503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1129.5903,4.782313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8705773,52.267372,0.11375582,21.150045,49.495514,8.330017
9739,20024340.0,0.0,15.673737,15.67334,21.36142,21.108704,21.431976,21.680145,11.696259,11.699432,12.800018,16.892853,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1128.1371,4.778014e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8705578,52.267372,0.11375582,21.462818,49.495514,8.330017
9740,20024400.0,0.0,15.667084,15.666687,21.356445,21.108582,21.42389,21.671082,11.696259,12.90387,12.800018,16.962158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1126.6875,4.7737234e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8705382,52.267372,0.11375582,21.691988,49.495514,8.330017
9741,20024460.0,0.0,15.660431,15.660004,21.35205,21.108124,21.417694,21.662262,11.696259,12.354645,12.800018,17.046051,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1125.2416,4.7694415e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870519,52.267372,0.11375582,22.18234,49.495514,8.330017
9742,20024520.0,0.0,15.653748,15.653351,21.347443,21.108154,21.410065,21.653473,11.696259,12.065735,12.800018,17.126404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1123.7996,4.7651687e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8704996,52.267372,0.11375582,22.411772,49.495514,8.330017
9743,20024580.0,0.0,15.647095,15.6466675,21.342804,21.108551,21.401794,21.644684,11.696289,11.902557,12.800018,17.190582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1122.3612,4.7609043e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8704808,52.267372,0.11375582,22.514454,49.495514,8.330017
9744,20024640.0,0.0,15.640411,15.640015,21.338196,21.109192,21.393188,21.635956,11.696289,11.806915,12.800018,17.234436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1120.9264,4.7566475e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8704615,52.267372,0.11375582,22.505968,49.495514,8.330017
9745,20024700.0,0.0,15.633759,15.633331,21.333588,21.110016,21.384338,21.627228,11.696289,11.756348,12.800018,17.254822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1119.4952,4.7523998e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8704422,52.267372,0.11375582,22.394741,49.495514,8.330017
9746,20024760.0,0.0,15.627075,15.626678,21.328766,21.110138,21.37555,21.618744,11.696289,11.728973,12.800018,17.27597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1118.0677,4.74816e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8704226,52.267372,0.11375582,22.597076,49.495514,8.330017
9747,20024820.0,0.0,15.620422,15.619995,21.324005,21.110382,21.36676,21.61026,11.69632,11.71405,12.800018,17.292908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1116.644,4.7439295e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870403,52.267372,0.11375582,22.588358,49.495514,8.330017
9748,20024880.0,0.0,15.613739,15.613342,21.319275,21.110687,21.35794,21.601807,11.69632,11.705933,12.800018,17.30075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1115.2239,4.7397072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8703837,52.267372,0.11375582,22.547617,49.495514,8.330017
