,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9749,20024940.0,0.0,15.607086,15.606659,21.314545,21.110992,21.349121,21.593384,11.69632,11.701263,12.800018,17.30017,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1113.8075,4.735493e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8703644,52.267372,0.11375582,22.481462,49.495514,8.330017
9750,20025000.0,0.0,15.600403,15.600006,21.309814,21.111267,21.340332,21.584991,11.69632,11.6987,12.800018,17.29248,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1112.3947,4.7312875e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8703454,52.267372,0.11375582,22.40068,49.495514,8.330017
9751,20025060.0,0.0,15.5937805,15.593384,21.305603,21.11087,21.33432,21.576874,11.69635,12.700012,12.800018,17.30066,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1110.9933,4.7271144e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8703263,52.267372,0.11375582,22.65257,49.495514,8.330017
9752,20025120.0,0.0,15.587097,15.58667,21.301453,21.110535,21.328247,21.568695,11.69635,12.241364,12.800018,17.319702,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1109.5798,4.7229023e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870307,52.267372,0.11375582,22.776152,49.495514,8.330017
9753,20025180.0,0.0,15.580414,15.580017,21.297058,21.110352,21.321075,21.560577,11.69635,11.994904,12.800018,17.342926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1108.1779,4.7187223e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870288,52.267372,0.11375582,22.88668,49.495514,8.330017
9754,20025240.0,0.0,15.573761,15.573334,21.292572,21.11026,21.313324,21.55249,11.69635,11.858429,12.800018,17.366669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1106.7795,4.7145502e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8702688,52.267372,0.11375582,22.972015,49.495514,8.330017
9755,20025300.0,0.0,15.567078,15.566681,21.288025,21.110321,21.305237,21.544434,11.696381,11.783051,12.800018,17.387756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1105.3848,4.710387e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87025,52.267372,0.11375582,23.024767,49.495514,8.330017
9756,20025360.0,0.0,15.560425,15.559998,21.283356,21.109863,21.29712,21.536621,11.696381,11.74353,12.800018,17.424072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1103.9935,4.706232e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870231,52.267372,0.11375582,23.363455,49.495514,8.330017
9757,20025420.0,0.0,15.553741,15.553345,21.278748,21.10962,21.28894,21.528809,11.696381,11.722046,12.800018,17.466888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1102.6058,4.7020854e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8702118,52.267372,0.11375582,23.529491,49.495514,8.330017
9758,20025480.0,0.0,15.547089,15.546661,21.274231,21.10962,21.280731,21.521057,11.696381,11.709747,12.800018,17.506409,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1101.2218,4.6979472e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870193,52.267372,0.11375582,23.646114,49.495514,8.330017
9759,20025540.0,0.0,15.540405,15.540009,21.269775,21.109802,21.272522,21.513306,11.696411,11.7030945,12.800018,17.538757,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1099.8412,4.6938167e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8701744,52.267372,0.11375582,23.703175,49.495514,8.330017
9760,20025600.0,0.0,15.533752,15.533325,21.265442,21.110138,21.264313,21.505585,11.696411,11.700043,12.800018,17.561523,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1098.4642,4.6896952e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8701556,52.267372,0.11375582,23.700825,49.495514,8.330017
9761,20025660.0,0.0,15.52713,15.526703,21.261017,21.109985,21.256348,21.498169,11.696411,11.698486,12.800018,17.591522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1097.0986,4.6856054e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870137,52.267372,0.11375582,23.958223,49.495514,8.330017
9762,20025720.0,0.0,15.520416,15.52002,21.257568,21.109985,21.2518,21.490662,11.696411,12.54541,12.800018,17.622742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1095.721,4.681477e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8701186,52.267372,0.11375582,24.043941,49.495514,8.330017
9763,20025780.0,0.0,15.513763,15.513336,21.253906,21.110107,21.245941,21.483246,11.696442,12.159363,12.800018,17.64801,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1094.3544,4.6773803e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8700998,52.267372,0.11375582,24.087288,49.495514,8.330017
9764,20025840.0,0.0,15.50708,15.506683,21.25,21.110382,21.239075,21.47583,11.696442,11.96048,12.800018,17.663849,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1092.9916,4.673292e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8700812,52.267372,0.11375582,24.078814,49.495514,8.330017
9765,20025900.0,0.0,15.500427,15.5,21.246033,21.110687,21.231812,21.468475,11.696442,11.840057,12.800018,17.671478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1091.6321,4.6692112e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8700628,52.267372,0.11375582,24.036709,49.495514,8.330017
9766,20025960.0,0.0,15.493744,15.493347,21.241821,21.110413,21.224365,21.461365,11.696442,11.774567,12.800018,17.690277,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1090.276,4.665139e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870044,52.267372,0.11375582,24.284601,49.495514,8.330017
9767,20026020.0,0.0,15.487091,15.486664,21.23761,21.11029,21.216797,21.454285,11.696442,11.738892,12.800018,17.714325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1088.9235,4.6610745e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8700252,52.267372,0.11375582,24.377686,49.495514,8.330017
9768,20026080.0,0.0,15.480408,15.480011,21.23346,21.11026,21.209137,21.447205,11.696472,11.718872,12.800018,17.736938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1087.5745,4.657019e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8700063,52.267372,0.11375582,24.446918,49.495514,8.330017
9769,20026140.0,0.0,15.473755,15.473328,21.22934,21.110352,21.201477,21.440186,11.696472,11.708618,12.800018,17.755981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1086.2288,4.652971e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8699877,52.267372,0.11375582,24.482054,49.495514,8.330017
9770,20026200.0,0.0,15.467072,15.466675,21.22528,21.110535,21.193817,21.433167,11.696472,11.702698,12.800018,17.769043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1084.8867,4.6489313e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8699691,52.267372,0.11375582,24.484066,49.495514,8.330017
9771,20026260.0,0.0,15.460419,15.459991,21.220581,21.109344,21.18631,21.425781,11.696472,11.700012,12.800018,17.827698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1083.5482,4.6449008e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8699508,52.267372,0.11375582,25.25383,49.495514,8.330017
9772,20026320.0,0.0,15.453735,15.453339,21.216217,21.10849,21.17978,21.418396,11.696503,12.936615,12.800018,17.908844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1082.2128,4.640877e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8699327,52.267372,0.11375582,25.651423,49.495514,8.330017
9773,20026380.0,0.0,15.4470825,15.446686,21.2128,21.108124,21.175537,21.411041,11.696503,12.400635,12.800018,17.994995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1080.8809,4.6368616e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8699143,52.267372,0.11375582,25.982529,49.495514,8.330017
9774,20026440.0,0.0,15.44043,15.440002,21.209167,21.108185,21.16986,21.403717,11.696503,12.080811,12.800018,18.07425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1079.5524,4.6328543e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8698957,52.267372,0.11375582,26.201015,49.495514,8.330017
9775,20026500.0,0.0,15.433746,15.43335,21.205475,21.108612,21.163391,21.396423,11.696503,11.905151,12.800018,18.137207,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1078.2273,4.628855e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8698773,52.267372,0.11375582,26.29376,49.495514,8.330017
9776,20026560.0,0.0,15.4270935,15.426666,21.201569,21.108765,21.156586,21.38913,11.696533,11.810028,12.800018,18.196838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1076.9055,4.6248642e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8698587,52.267372,0.11375582,26.567608,49.495514,8.330017
9777,20026620.0,0.0,15.42041,15.420013,21.197723,21.109192,21.149567,21.381866,11.696533,11.758179,12.800018,18.24411,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1075.5873,4.6208817e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8698406,52.267372,0.11375582,26.608646,49.495514,8.330017
9778,20026680.0,0.0,15.413757,15.41333,21.19394,21.109802,21.142426,21.374603,11.696533,11.72998,12.800018,18.272034,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1074.2723,4.616907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8698223,52.267372,0.11375582,26.558876,49.495514,8.330017
9779,20026740.0,0.0,15.407074,15.406677,21.190186,21.110504,21.135254,21.36737,11.696533,11.71405,12.800018,18.28003,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1072.9608,4.6129397e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.869804,52.267372,0.11375582,26.436543,49.495514,8.330017
9780,20026800.0,0.0,15.400421,15.399994,21.186401,21.111176,21.128082,21.360168,11.696533,11.705139,12.800018,18.270386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1071.653,4.608981e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8697853,52.267372,0.11375582,26.268064,49.495514,8.330017
9781,20026860.0,0.0,15.393738,15.393341,21.179016,21.10788,21.117157,21.349274,11.696564,11.701324,12.800018,18.383545,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1070.3525,4.605034e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.869763,52.267372,0.11375582,28.18851,49.495514,8.330017
9782,20026920.0,0.0,15.387085,15.386658,21.171814,21.105438,21.106262,21.33841,11.696564,11.699188,12.800018,18.56894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1069.0682,4.6011133e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8697135,52.267372,0.11375582,29.23156,49.495514,8.330017
9783,20026980.0,0.0,15.380432,15.380005,21.16565,21.104065,21.097778,21.327576,11.696625,12.871094,12.800018,18.77774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1067.8037,4.59724e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8696253,52.267372,0.11375582,30.129055,49.495514,8.330017
9784,20027040.0,0.0,15.373749,15.373352,21.160278,21.10379,21.089874,21.316772,11.696655,12.336914,12.800018,18.980774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1066.5596,4.5934226e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8695114,52.267372,0.11375582,30.776957,49.495514,8.330017
9785,20027100.0,0.0,15.367096,15.366669,21.154938,21.104523,21.080688,21.30603,11.696716,12.047302,12.800018,19.152252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1065.3358,4.5896635e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8693857,52.267372,0.11375582,31.123272,49.495514,8.330017
9786,20027160.0,0.0,15.360413,15.360016,21.151703,21.105713,21.078583,21.295624,11.696747,15.664032,12.800018,19.284912,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1064.132,4.585963e-05,11.07354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8692558,52.267372,0.11375582,31.333235,49.495514,8.330017
9787,20027220.0,0.0,15.35376,15.3533325,21.150482,21.107422,21.082062,21.285248,11.696808,15.865204,12.800018,19.365417,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.9471,4.582319e-05,12.506654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8691263,52.267372,0.11375582,31.205717,49.495514,8.330017
9788,20027280.0,0.0,15.347076,15.34668,21.14972,21.109406,21.08667,21.274872,11.696838,16.2695,12.800018,19.389038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1061.7808,4.5787307e-05,13.683745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8689997,52.267372,0.11375582,30.86,49.495514,8.330017
9789,20027340.0,0.0,15.340424,15.339996,21.149292,21.111359,21.09259,21.264587,11.696899,16.624481,12.800018,19.36029,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.6316,4.5751945e-05,14.064373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8688776,52.267372,0.11375582,30.371183,49.495514,8.330017
9790,20027400.0,0.0,15.33374,15.3333435,21.149048,21.112976,21.099457,21.254303,11.69693,16.828308,12.800018,19.290283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1059.4988,4.5717094e-05,13.815416,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8687615,52.267372,0.11375582,29.824087,49.495514,8.330017
9791,20027460.0,0.0,15.327087,15.32666,21.148102,21.113281,21.105865,21.243927,11.696991,16.880768,12.800018,19.223053,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1058.3815,4.5682704e-05,13.3146,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8686514,52.267372,0.11375582,29.758316,49.495514,8.330017
9792,20027520.0,0.0,15.320404,15.320007,21.146973,21.113281,21.112091,21.233612,11.6970215,16.776306,12.800018,19.16452,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1057.2783,4.5648758e-05,12.373825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868548,52.267372,0.11375582,29.586176,49.495514,8.330017
9793,20027580.0,0.0,15.313751,15.3133545,21.145538,21.112976,21.117706,21.223328,11.697052,16.531769,12.800018,19.11676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.1885,4.5615227e-05,11.185618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868451,52.267372,0.11375582,29.509596,49.495514,8.330017
9794,20027640.0,0.0,15.307098,15.306671,21.143738,21.112488,21.122223,21.213074,11.6970825,16.181824,12.800018,19.085083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1055.1108,4.5582077e-05,9.891314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8683612,52.267372,0.11375582,29.520697,49.495514,8.330017
9795,20027700.0,0.0,15.300415,15.300018,21.14151,21.111877,21.125366,21.20288,11.697113,15.763916,12.800018,19.071075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1054.0444,4.5549277e-05,8.604849,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8682783,52.267372,0.11375582,29.607311,49.495514,8.330017
9796,20027760.0,0.0,15.293762,15.293335,21.13858,21.11087,21.126343,21.192963,11.697144,15.34259,12.800018,19.0878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1052.9882,4.5516794e-05,7.6510653,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8682024,52.267372,0.11375582,29.954561,49.495514,8.330017
9797,20027820.0,0.0,15.287079,15.286682,21.135315,21.110016,21.125885,21.183105,11.697174,14.952087,12.800018,19.12735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1051.941,4.54846e-05,6.848131,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868134,52.267372,0.11375582,30.249882,49.495514,8.330017
9798,20027880.0,0.0,15.280426,15.279999,21.131836,21.109436,21.124237,21.173248,11.697205,14.623474,12.800018,19.179138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1050.9019,4.5452663e-05,6.3198476,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8680723,52.267372,0.11375582,30.52358,49.495514,8.330017
9799,20027940.0,0.0,15.273743,15.273346,21.128174,21.10913,21.121613,21.163452,11.697235,14.374512,12.800018,19.23642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.8698,4.542095e-05,6.0835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8680177,52.267372,0.11375582,30.75276,49.495514,8.330017
9800,20028000.0,0.0,15.26709,15.266663,21.124512,21.1091,21.118347,21.153687,11.697235,14.222351,12.800018,19.289093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1048.8434,4.5389428e-05,6.1294947,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.86797,52.267372,0.11375582,30.908123,49.495514,8.330017
9801,20028060.0,0.0,15.2604065,15.26001,21.120697,21.10904,21.11438,21.144196,11.697266,14.181702,12.800018,19.344574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.8223,4.5358076e-05,6.545715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8679295,52.267372,0.11375582,31.162855,49.495514,8.330017
9802,20028120.0,0.0,15.253754,15.253326,21.117004,21.109253,21.110474,21.134766,11.697266,14.245148,12.800018,19.392853,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1046.8048,4.5326855e-05,7.144668,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8678963,52.267372,0.11375582,31.257078,49.495514,8.330017
9803,20028180.0,0.0,15.24707,15.246674,21.113525,21.10965,21.107025,21.125366,11.697296,14.3940735,12.800018,19.426971,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.7902,4.5295725e-05,7.876407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8678703,52.267372,0.11375582,31.271133,49.495514,8.330017
9804,20028240.0,0.0,15.2404175,15.240021,21.110321,21.110199,21.104248,21.115967,11.697296,14.60672,12.800018,19.445068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1044.7772,4.5264664e-05,8.66944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.867851,52.267372,0.11375582,31.213156,49.495514,8.330017
9805,20028300.0,0.0,15.233765,15.233337,21.10736,21.110779,21.102234,21.106628,11.697296,14.868805,12.800018,19.447021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.7654,4.523365e-05,9.479566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8678389,52.267372,0.11375582,31.093767,49.495514,8.330017
9806,20028360.0,0.0,15.227081,15.226685,21.104553,21.110992,21.101044,21.097565,11.697296,15.152588,12.800018,19.4458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1042.753,4.520264e-05,10.256377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.867834,52.267372,0.11375582,31.118505,49.495514,8.330017
9807,20028420.0,0.0,15.220428,15.220001,21.10202,21.111206,21.10083,21.088531,11.697296,15.429932,12.800018,19.440704,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.7395,4.5171604e-05,10.889818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8678367,52.267372,0.11375582,31.063196,49.495514,8.330017
9808,20028480.0,0.0,15.213745,15.213348,21.099731,21.111359,21.101532,21.079529,11.697296,15.677795,12.800018,19.431671,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1040.7235,4.514051e-05,11.352307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8678463,52.267372,0.11375582,31.00212,49.495514,8.330017
9809,20028540.0,0.0,15.207092,15.206665,21.098755,21.11148,21.102997,21.07486,11.697296,15.876678,15.015289,19.42041,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1039.7041,4.510933e-05,11.618004,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.325275,52.267372,0.11375582,30.947033,49.495514,8.330017
9810,20028600.0,0.0,15.200409,15.200012,21.099426,21.111511,21.105042,21.075317,11.697266,16.005585,15.964325,19.408783,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.68,4.507801e-05,11.657847,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.121022,52.267372,0.11375582,30.905645,49.495514,8.330017
9811,20028660.0,0.0,15.193756,15.193329,21.100647,21.111176,21.107117,21.078308,11.697266,16.087006,16.802612,19.40921,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1037.6511,4.504657e-05,11.627624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.634932,52.267372,0.11375582,31.053427,49.495514,8.330017
9812,20028720.0,0.0,15.187073,15.186676,21.10263,21.11087,21.109314,21.08368,11.697266,16.108032,17.467194,19.418884,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1036.6156,4.501494e-05,11.41794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.483671,52.267372,0.11375582,31.14002,49.495514,8.330017
9813,20028780.0,0.0,15.18042,15.179993,21.105133,21.110657,21.11148,21.09082,11.697235,16.072021,17.92157,19.433899,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1035.5726,4.4983095e-05,11.08571,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.656126,52.267372,0.11375582,31.232632,49.495514,8.330017
9814,20028840.0,0.0,15.173737,15.17334,21.10791,21.110504,21.113434,21.09903,11.697205,15.986664,18.145874,19.451782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.5211,4.4951008e-05,10.671012,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.191753,52.267372,0.11375582,31.314135,49.495514,8.330017
9815,20028900.0,0.0,15.167084,15.166687,21.110718,21.110474,21.11499,21.107422,11.697205,15.865814,18.143433,19.469482,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1033.46,4.491864e-05,10.223726,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.202103,52.267372,0.11375582,31.375185,49.495514,8.330017
9816,20028960.0,0.0,15.160431,15.160004,21.112976,21.11023,21.115692,21.11496,11.697174,15.733154,17.94815,19.495117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1032.3884,4.488597e-05,9.89488,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.953563,52.267372,0.11375582,31.563341,49.495514,8.330017
9817,20029020.0,0.0,15.153748,15.153351,21.114899,21.110138,21.115967,21.121521,11.697144,15.60025,17.59021,19.522766,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1031.3054,4.485296e-05,9.574943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.393039,52.267372,0.11375582,31.665075,49.495514,8.330017
9818,20029080.0,0.0,15.147095,15.1466675,21.116333,21.110168,21.115784,21.126678,11.697113,15.478058,17.113525,19.547424,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.2097,4.4819582e-05,9.328614,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.734575,52.267372,0.11375582,31.727198,49.495514,8.330017
9819,20029140.0,0.0,15.140411,15.140015,21.117249,21.110352,21.115204,21.130127,11.6970825,15.375397,16.563995,19.566467,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1029.1006,4.47858e-05,9.170306,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.113566,52.267372,0.11375582,31.74893,49.495514,8.330017
9820,20029200.0,0.0,15.133759,15.133331,21.117584,21.110565,21.114319,21.131714,11.697052,15.299683,15.994171,19.578064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.9768,4.4751585e-05,9.106396,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.664024,52.267372,0.11375582,31.732586,49.495514,8.330017
9821,20029260.0,0.0,15.127075,15.126678,21.117035,21.110565,21.112976,21.13086,11.696991,15.265015,15.474548,19.591248,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1026.8375,4.471691e-05,9.220073,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.6839843,52.267372,0.11375582,31.83827,49.495514,8.330017
9822,20029320.0,0.0,15.120422,15.119995,21.116028,21.110626,21.111603,21.128479,11.69696,15.268311,15.040253,19.60318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.6815,4.4681736e-05,9.391352,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0048704,52.267372,0.11375582,31.85597,49.495514,8.330017
9823,20029380.0,0.0,15.113739,15.113342,21.114685,21.110748,21.11029,21.124878,11.696899,15.305542,14.715057,19.611298,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1024.508,4.4646036e-05,9.625767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7057514,52.267372,0.11375582,31.855846,49.495514,8.330017
9824,20029440.0,0.0,15.107086,15.106659,21.11322,21.1109,21.109192,21.120544,11.696869,15.368713,14.517975,19.615173,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.31586,4.460978e-05,9.893593,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7765326,52.267372,0.11375582,31.837278,49.495514,8.330017
9825,20029500.0,0.0,15.100403,15.100006,21.111725,21.111053,21.108337,21.115875,11.696808,15.450439,14.449951,19.61496,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1022.1041,4.4572927e-05,10.171702,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1754074,52.267372,0.11375582,31.805733,49.495514,8.330017
9826,20029560.0,0.0,15.09375,15.093353,21.110077,21.110931,21.107635,21.1109,11.696777,15.551544,14.514862,19.620117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1020.872,4.4535467e-05,10.496957,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.922224,52.267372,0.11375582,31.905148,49.495514,8.330017
9827,20029620.0,0.0,15.087097,15.08667,21.108643,21.11084,21.1073,21.106384,11.696716,15.657745,14.695374,19.628204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1019.6182,4.4497356e-05,10.771591,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.852322,52.267372,0.11375582,31.948072,49.495514,8.330017
9828,20029680.0,0.0,15.080414,15.080017,21.107574,21.11081,21.1073,21.102661,11.696655,15.758545,14.96347,19.636719,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.3418,4.4458553e-05,10.992202,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.883124,52.267372,0.11375582,31.980616,49.495514,8.330017
9829,20029740.0,0.0,15.073761,15.073334,21.106873,21.11081,21.107635,21.099915,11.696594,15.847504,15.296326,19.644684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1017.04193,4.4419037e-05,11.148039,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.942778,52.267372,0.11375582,32.00279,49.495514,8.330017
9830,20029800.0,0.0,15.067078,15.066681,21.106567,21.11084,21.108215,21.098297,11.696533,15.916504,15.65387,19.65097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1015.71735,4.4378776e-05,11.229799,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.922139,52.267372,0.11375582,32.01238,49.495514,8.330017
9831,20029860.0,0.0,15.060425,15.059998,21.106537,21.110687,21.108826,21.09784,11.696472,15.969482,16.013733,19.663513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.3674,4.4337736e-05,11.297265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.778005,52.267372,0.11375582,32.14484,49.495514,8.330017
9832,20029920.0,0.0,15.053741,15.053345,21.106873,21.110565,21.109589,21.09851,11.696381,16.00113,16.342255,19.679016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.99084,4.4295888e-05,11.281169,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.429011,52.267372,0.11375582,32.208027,49.495514,8.330017
9833,20029980.0,0.0,15.047089,15.046661,21.107513,21.110565,21.110382,21.100128,11.69632,16.01065,16.613464,19.693726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1011.5867,4.4253196e-05,11.208167,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.842607,52.267372,0.11375582,32.254887,49.495514,8.330017
9834,20030040.0,0.0,15.040405,15.040009,21.108398,21.110626,21.111176,21.102417,11.696228,15.999725,16.811981,19.705994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.15393,4.4209624e-05,11.092946,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.012079,52.267372,0.11375582,32.280052,49.495514,8.330017
9835,20030100.0,0.0,15.033752,15.033325,21.109467,21.110718,21.111877,21.105316,11.696167,15.969971,16.932373,19.715088,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1008.692,4.4165157e-05,10.942955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.941797,52.267372,0.11375582,32.28367,49.495514,8.330017
9836,20030160.0,0.0,15.0271,15.026672,21.110352,21.110626,21.112244,21.108154,11.696075,15.934265,16.976349,19.727966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.1996,4.4119755e-05,10.850367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.7368765,52.267372,0.11375582,32.392643,49.495514,8.330017
9837,20030220.0,0.0,15.020416,15.02002,21.111206,21.110626,21.112488,21.110992,11.696014,15.894623,16.944946,19.741425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.67566,4.4073382e-05,10.737543,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.335371,52.267372,0.11375582,32.437344,49.495514,8.330017
9838,20030280.0,0.0,15.013763,15.013336,21.112,21.110657,21.11258,21.113617,11.695923,15.854248,16.84665,19.752838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1004.1193,4.402601e-05,10.638826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.812326,52.267372,0.11375582,32.460274,49.495514,8.330017
9839,20030340.0,0.0,15.00708,15.006683,21.11264,21.110748,21.112518,21.115784,11.695831,15.816803,16.695984,19.760956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1002.5296,4.3977598e-05,10.562009,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.223638,52.267372,0.11375582,32.463516,49.495514,8.330017
9840,20030400.0,0.0,15.000427,15.0,21.113129,21.1109,21.112366,21.117401,11.69574,15.785248,16.510345,19.765167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.90607,4.3928125e-05,10.511717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.624163,52.267372,0.11375582,32.449276,49.495514,8.330017
9841,20030460.0,0.0,14.993835,14.993439,21.113129,21.11081,21.111908,21.11792,11.695648,15.770264,16.319183,19.773865,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.2553,4.387755e-05,10.557828,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.185583,52.267372,0.11375582,32.55276,49.495514,8.330017
9842,20030520.0,0.0,14.987396,14.9869995,21.112946,21.110748,21.11145,21.117767,11.695587,15.770294,16.143494,19.783966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.6018,4.3826407e-05,10.61312,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.8128195,52.267372,0.11375582,32.587772,49.495514,8.330017
9843,20030580.0,0.0,14.98114,14.980774,21.11267,21.110779,21.110992,21.117218,11.695557,15.779663,15.989838,19.79303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.95374,4.377521e-05,10.685984,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.538654,52.267372,0.11375582,32.613285,49.495514,8.330017
9844,20030640.0,0.0,14.975067,14.974701,21.112305,21.11081,21.110596,21.116241,11.695557,15.798157,15.864532,19.800568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.31335,4.3724067e-05,10.77354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.375331,52.267372,0.11375582,32.625965,49.495514,8.330017
9845,20030700.0,0.0,14.969147,14.9687805,21.111877,21.11087,21.11029,21.11496,11.695557,15.823669,15.778778,19.805573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.6839,4.3673164e-05,10.866607,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.335686,52.267372,0.11375582,32.624947,49.495514,8.330017
9846,20030760.0,0.0,14.963348,14.963013,21.111237,21.110748,21.109894,21.11322,11.695587,15.859894,15.742584,19.815826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.0659,4.362254e-05,11.006929,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.484667,52.267372,0.11375582,32.73373,49.495514,8.330017
9847,20030820.0,0.0,14.957733,14.957397,21.110657,21.110687,21.10968,21.11145,11.695618,15.90094,15.754181,19.828247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.4604,4.3572247e-05,11.124594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.716678,52.267372,0.11375582,32.785706,49.495514,8.330017
9848,20030880.0,0.0,14.9522705,14.951935,21.110168,21.110687,21.109589,21.109833,11.695648,15.942047,15.806549,19.839844,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.86774,4.3522316e-05,11.225072,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.021946,52.267372,0.11375582,32.820595,49.495514,8.330017
9849,20030940.0,0.0,14.94696,14.946625,21.109802,21.110718,21.10965,21.10846,11.695679,15.980499,15.893494,19.849548,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,986.28815,4.347276e-05,11.303678,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.37708,52.267372,0.11375582,32.83829,49.495514,8.330017
9850,20031000.0,0.0,14.941772,14.941467,21.109589,21.11081,21.109802,21.107391,11.695709,16.013153,16.00531,19.856323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.7216,4.3423577e-05,11.355161,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.748945,52.267372,0.11375582,32.838234,49.495514,8.330017
9851,20031060.0,0.0,14.936768,14.936432,21.109375,21.110718,21.109955,21.106659,11.69574,16.04187,16.13501,19.867126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.16925,4.337482e-05,11.420787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.137488,52.267372,0.11375582,32.941723,49.495514,8.330017
9852,20031120.0,0.0,14.931885,14.931549,21.109375,21.110718,21.110168,21.106506,11.69577,16.060822,16.261414,19.878174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.6322,4.3326538e-05,11.43484,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.436164,52.267372,0.11375582,32.974518,49.495514,8.330017
9853,20031180.0,0.0,14.927124,14.926819,21.109467,21.110718,21.110443,21.106537,11.695801,16.075714,16.382843,19.888397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.1027,4.3278433e-05,11.437227,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.700727,52.267372,0.11375582,33.00091,49.495514,8.330017
9854,20031240.0,0.0,14.922485,14.922211,21.10968,21.110779,21.110718,21.106934,11.695831,16.082458,16.48767,19.89624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.58777,4.3230724e-05,11.41825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.886826,52.267372,0.11375582,33.011246,49.495514,8.330017
9855,20031300.0,0.0,14.917999,14.917725,21.109985,21.11087,21.111023,21.107635,11.695862,16.08139,16.57022,19.901245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.0862,4.318343e-05,11.381525,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.989338,52.267372,0.11375582,33.006664,49.495514,8.330017
9856,20031360.0,0.0,14.913635,14.913361,21.110199,21.110779,21.111145,21.108398,11.695892,16.078583,16.633636,19.910461,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,975.5977,4.3136533e-05,11.379022,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.061675,52.267372,0.11375582,33.100796,49.495514,8.330017
9857,20031420.0,0.0,14.909393,14.909119,21.110443,21.110748,21.111267,21.109283,11.695923,16.073273,16.67099,19.921082,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.122,4.3090015e-05,11.354656,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.037886,52.267372,0.11375582,33.141968,49.495514,8.330017
9858,20031480.0,0.0,14.905273,14.904999,21.110748,21.110748,21.111328,21.11026,11.695953,16.06601,16.681702,19.930634,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.659,4.304387e-05,11.328247,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.9480095,52.267372,0.11375582,33.167397,49.495514,8.330017
9859,20031540.0,0.0,14.901276,14.901001,21.111084,21.11081,21.11142,21.111237,11.695984,16.057281,16.666504,19.938354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.20856,4.29981e-05,11.3017645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.80051,52.267372,0.11375582,33.17775,49.495514,8.330017
9860,20031600.0,0.0,14.897369,14.897125,21.111359,21.1109,21.11145,21.112091,11.696014,16.048248,16.630035,19.943268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.7706,4.2952695e-05,11.278248,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.618067,52.267372,0.11375582,33.173805,49.495514,8.330017
9861,20031660.0,0.0,14.893585,14.893341,21.11145,21.11081,21.111298,21.11258,11.696045,16.045166,16.582642,19.952148,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.34595,4.2907704e-05,11.3063965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.485317,52.267372,0.11375582,33.26715,49.495514,8.330017
9862,20031720.0,0.0,14.889923,14.889679,21.11148,21.110748,21.111145,21.112915,11.696106,16.045837,16.530365,19.962433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.9321,4.286302e-05,11.324567,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.330158,52.267372,0.11375582,33.304165,49.495514,8.330017
9863,20031780.0,0.0,14.886353,14.886139,21.11148,21.110748,21.111023,21.113068,11.696136,16.049835,16.476868,19.97165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.53076,4.28187e-05,11.348851,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.193023,52.267372,0.11375582,33.329838,49.495514,8.330017
9864,20031840.0,0.0,14.882904,14.88266,21.11148,21.11081,21.1109,21.113068,11.696167,16.05655,16.426056,19.979004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.14154,4.2774747e-05,11.376749,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.081488,52.267372,0.11375582,33.341103,49.495514,8.330017
9865,20031900.0,0.0,14.879517,14.879303,21.11142,21.1109,21.11081,21.112885,11.6961975,16.06546,16.380371,19.98404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.76434,4.273115e-05,11.406543,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.000058,52.267372,0.11375582,33.338245,49.495514,8.330017
9866,20031960.0,0.0,14.876251,14.876038,21.111206,21.110779,21.110626,21.112396,11.696228,16.079865,16.351074,19.99289,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.399,4.268791e-05,11.472971,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.014638,52.267372,0.11375582,33.427155,49.495514,8.330017
9867,20032020.0,0.0,14.873077,14.872894,21.110992,21.110748,21.110535,21.111847,11.696259,16.096954,16.337738,20.003052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.04535,4.2645017e-05,11.524696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.050261,52.267372,0.11375582,33.466675,49.495514,8.330017
9868,20032080.0,0.0,14.869995,14.869812,21.11084,21.110748,21.110474,21.111298,11.696289,16.114868,16.339691,20.01239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.70337,4.2602474e-05,11.570643,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.12084,52.267372,0.11375582,33.491154,49.495514,8.330017
9869,20032140.0,0.0,14.867004,14.866791,21.110718,21.11081,21.110474,21.110748,11.69632,16.131897,16.355316,20.019684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.37286,4.2560274e-05,11.607526,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.217489,52.267372,0.11375582,33.50111,49.495514,8.330017
9870,20032200.0,0.0,14.864075,14.863892,21.110626,21.1109,21.110535,21.11029,11.69635,16.146606,16.381805,20.024353,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.0538,4.251841e-05,11.633153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.329271,52.267372,0.11375582,33.49732,49.495514,8.330017
9871,20032260.0,0.0,14.861237,14.861053,21.110474,21.11081,21.110504,21.109833,11.696381,16.16211,16.422943,20.032684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.74677,4.247693e-05,11.681867,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.493183,52.267372,0.11375582,33.584045,49.495514,8.330017
9872,20032320.0,0.0,14.85849,14.858307,21.110382,21.11081,21.110565,21.109558,11.696381,16.174652,16.47055,20.041565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.45233,4.2435855e-05,11.702082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.628897,52.267372,0.11375582,33.61168,49.495514,8.330017
9873,20032380.0,0.0,14.855804,14.855621,21.110382,21.11081,21.110657,21.109467,11.696411,16.18393,16.51712,20.048859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.168,4.2395073e-05,11.711815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.744686,52.267372,0.11375582,33.62824,49.495514,8.330017
9874,20032440.0,0.0,14.85318,14.853027,21.110413,21.11084,21.110779,21.109436,11.696442,16.19165,16.5625,20.055298,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.89124,4.2354444e-05,11.716543,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.849583,52.267372,0.11375582,33.639027,49.495514,8.330017
9875,20032500.0,0.0,14.850647,14.850494,21.110504,21.110931,21.1109,21.109528,11.696472,16.195831,16.602905,20.0596,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.62646,4.2314183e-05,11.711585,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.927506,52.267372,0.11375582,33.638313,49.495514,8.330017
9876,20032560.0,0.0,14.848175,14.847992,21.110504,21.11081,21.1109,21.10962,11.696503,16.200684,16.641815,20.068054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.373,4.227428e-05,11.734262,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.021018,52.267372,0.11375582,33.72625,49.495514,8.330017
9877,20032620.0,0.0,14.845764,14.845581,21.110535,21.110748,21.110931,21.109802,11.696533,16.204803,16.674316,20.078156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.13025,4.2234708e-05,11.739961,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.070347,52.267372,0.11375582,33.767727,49.495514,8.330017
9878,20032680.0,0.0,14.843384,14.843231,21.110626,21.110748,21.110992,21.110077,11.696564,16.207611,16.697906,20.087494,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.89813,4.219545e-05,11.741174,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.089681,52.267372,0.11375582,33.795174,49.495514,8.330017
9879,20032740.0,0.0,14.841095,14.840942,21.110748,21.11081,21.111023,21.110413,11.696594,16.209045,16.711914,20.095215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.6765,4.2156513e-05,11.738555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.080892,52.267372,0.11375582,33.808834,49.495514,8.330017
9880,20032800.0,0.0,14.838837,14.838684,21.1109,21.11087,21.111084,21.11081,11.696625,16.209076,16.71579,20.100586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.4652,4.2117885e-05,11.732509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.045827,52.267372,0.11375582,33.80801,49.495514,8.330017
9881,20032860.0,0.0,14.836639,14.836487,21.110931,21.11081,21.111023,21.110992,11.696655,16.212006,16.715118,20.109314,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.2648,4.2079602e-05,11.7597685,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.040773,52.267372,0.11375582,33.892838,49.495514,8.330017
9882,20032920.0,0.0,14.834473,14.834351,21.110962,21.110779,21.110992,21.111176,11.696686,16.216309,16.708618,20.118256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.0757,4.2041687e-05,11.773613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.005163,52.267372,0.11375582,33.91953,49.495514,8.330017
9883,20032980.0,0.0,14.832367,14.832245,21.110992,21.11081,21.110962,21.111328,11.696686,16.220856,16.700317,20.126587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.8932,4.2003914e-05,11.78728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.967369,52.267372,0.11375582,33.941288,49.495514,8.330017
9884,20033040.0,0.0,14.830292,14.83017,21.111053,21.11084,21.110931,21.11148,11.696716,16.225525,16.689148,20.132996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.72125,4.1966454e-05,11.799344,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.927235,52.267372,0.11375582,33.950115,49.495514,8.330017
9885,20033100.0,0.0,14.828278,14.828125,21.111084,21.1109,21.110931,21.111572,11.696747,16.229828,16.67694,20.137146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.5592,4.1929303e-05,11.8088455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.889533,52.267372,0.11375582,33.94862,49.495514,8.330017
9886,20033160.0,0.0,14.826263,14.826141,21.111023,21.11081,21.11084,21.11145,11.696777,16.23758,16.668549,20.145142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.40753,4.189248e-05,11.847861,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.901976,52.267372,0.11375582,34.029453,49.495514,8.330017
9887,20033220.0,0.0,14.82431,14.824158,21.110962,21.110779,21.11081,21.111328,11.696808,16.246552,16.664154,20.154205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.265,4.1855932e-05,11.873819,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.9067745,52.267372,0.11375582,34.06303,49.495514,8.330017
9888,20033280.0,0.0,14.822357,14.822235,21.1109,21.11081,21.110779,21.111206,11.696838,16.255615,16.662994,20.162354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.1317,4.1819654e-05,11.896363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.919171,52.267372,0.11375582,34.085293,49.495514,8.330017
9889,20033340.0,0.0,14.820435,14.8203125,21.1109,21.11084,21.110779,21.111084,11.696838,16.264252,16.665253,20.169006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.00775,4.178366e-05,11.914435,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.93903,52.267372,0.11375582,34.094654,49.495514,8.330017
