,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
9890,20033400.0,0.0,14.8185425,14.81842,21.1109,21.110931,21.11081,21.110962,11.696869,16.271545,16.670258,20.173248,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.893,4.1747946e-05,11.926486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.963308,52.267372,0.11375582,34.091755,49.495514,8.330017
9891,20033460.0,0.0,14.816681,14.816559,21.11081,21.11084,21.110779,21.110748,11.696899,16.280579,16.682983,20.180908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.78796,4.1712534e-05,11.962082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.0343895,52.267372,0.11375582,34.171455,49.495514,8.330017
9892,20033520.0,0.0,14.814819,14.814697,21.110718,21.11081,21.110779,21.110565,11.69693,16.28955,16.699493,20.189758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,929.69086,4.1677355e-05,11.982325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.091508,52.267372,0.11375582,34.20315,49.495514,8.330017
9893,20033580.0,0.0,14.812958,14.812836,21.110718,21.11081,21.11081,21.110443,11.69696,16.297424,16.71811,20.197632,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.6028,4.164244e-05,11.996993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.146393,52.267372,0.11375582,34.225063,49.495514,8.330017
9894,20033640.0,0.0,14.811127,14.811005,21.110718,21.11084,21.11084,21.110382,11.69696,16.30362,16.736359,20.203735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.52344,4.1607796e-05,12.005704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.193663,52.267372,0.11375582,34.235596,49.495514,8.330017
9895,20033700.0,0.0,14.809296,14.809174,21.110748,21.1109,21.1109,21.110382,11.696991,16.30832,16.75531,20.208252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.4528,4.1573414e-05,12.008295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.235244,52.267372,0.11375582,34.2337,49.495514,8.330017
9896,20033760.0,0.0,14.807465,14.807343,21.110718,21.11084,21.1109,21.110321,11.6970215,16.314178,16.77658,20.216095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.3907,4.1539293e-05,12.034126,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.305165,52.267372,0.11375582,34.31173,49.495514,8.330017
9897,20033820.0,0.0,14.805634,14.805511,21.110687,21.110779,21.1109,21.110321,11.697052,16.319855,16.79715,20.225067,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.337,4.1505424e-05,12.046325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.350696,52.267372,0.11375582,34.34652,49.495514,8.330017
9898,20033880.0,0.0,14.8038025,14.80368,21.110718,21.11081,21.1109,21.110413,11.697052,16.324738,16.815216,20.233276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.29144,4.1471805e-05,12.054323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.382907,52.267372,0.11375582,34.36801,49.495514,8.330017
9899,20033940.0,0.0,14.801971,14.801849,21.110779,21.11084,21.110962,21.110535,11.6970825,16.32843,16.829437,20.239716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.2541,4.143843e-05,12.057996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.400573,52.267372,0.11375582,34.37666,49.495514,8.330017
9900,20034000.0,0.0,14.800171,14.800018,21.11087,21.110931,21.110992,21.110687,11.697113,16.330719,16.83908,20.243805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.2294,4.1405372e-05,12.057574,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.403863,52.267372,0.11375582,34.373184,49.495514,8.330017
9901,20034060.0,0.0,14.798553,14.798431,21.110168,21.110168,21.110199,21.109985,11.697144,16.364838,16.877594,20.276093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.2403,4.1372856e-05,12.333415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.681448,52.267372,0.11375582,34.82792,49.495514,8.330017
9902,20034120.0,0.0,14.797455,14.797363,21.10965,21.10971,21.109589,21.109467,11.697266,16.416656,16.930908,20.323517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.3564,4.134246e-05,12.517932,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.859017,52.267372,0.11375582,35.05692,49.495514,8.330017
9903,20034180.0,0.0,14.7968445,14.796783,21.109283,21.109436,21.109161,21.10913,11.697479,16.47467,16.988647,20.371918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.58093,4.1314797e-05,12.695829,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.02733,52.267372,0.11375582,35.25054,49.495514,8.330017
9904,20034240.0,0.0,14.796722,14.796722,21.109161,21.109406,21.108917,21.108948,11.697754,16.536285,17.048431,20.418335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.9291,4.129051e-05,12.859479,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.179537,52.267372,0.11375582,35.390724,49.495514,8.330017
9905,20034300.0,0.0,14.797089,14.797119,21.109222,21.109589,21.108887,21.108978,11.69809,16.595459,17.104614,20.456146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.4136,4.1270567e-05,12.993169,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.301732,52.267372,0.11375582,35.460983,49.495514,8.330017
9906,20034360.0,0.0,14.797913,14.797943,21.109375,21.109894,21.108978,21.10907,11.698456,16.65158,17.157715,20.485962,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.0324,4.125502e-05,13.112836,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.416358,52.267372,0.11375582,35.507385,49.495514,8.330017
9907,20034420.0,0.0,14.799164,14.799225,21.10971,21.11029,21.109253,21.109344,11.698822,16.698639,17.202148,20.503937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.77936,4.124361e-05,13.184068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.483317,52.267372,0.11375582,35.4744,49.495514,8.330017
9908,20034480.0,0.0,14.800812,14.800903,21.110107,21.110718,21.10965,21.10971,11.699188,16.732971,17.234589,20.509247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.6518,4.123633e-05,13.212244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.510128,52.267372,0.11375582,35.395557,49.495514,8.330017
9909,20034540.0,0.0,14.802887,14.8029785,21.110565,21.111176,21.110107,21.110168,11.699554,16.75357,17.25409,20.503082,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.6463,4.1233077e-05,13.199648,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.498822,52.267372,0.11375582,35.284687,49.495514,8.330017
9910,20034600.0,0.0,14.805298,14.80542,21.111023,21.111542,21.110657,21.110687,11.69989,16.75946,17.259827,20.486969,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.75793,4.123373e-05,13.148965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.451731,52.267372,0.11375582,35.15657,49.495514,8.330017
9911,20034660.0,0.0,14.808105,14.808228,21.11029,21.110596,21.109985,21.109924,11.700226,16.796509,17.299744,20.508667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.9903,4.123848e-05,13.457457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.783785,52.267372,0.11375582,35.706432,49.495514,8.330017
9912,20034720.0,0.0,14.811218,14.811371,21.10968,21.109924,21.109528,21.109375,11.700531,16.84787,17.356384,20.55426,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.33185,4.1247e-05,13.624178,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.972576,52.267372,0.11375582,35.969707,49.495514,8.330017
9913,20034780.0,0.0,14.814667,14.81485,21.109253,21.109436,21.109192,21.108978,11.700806,16.902985,17.41803,20.60556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.7547,4.125792e-05,13.78265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.155088,52.267372,0.11375582,36.219593,49.495514,8.330017
9914,20034840.0,0.0,14.81839,14.8186035,21.10907,21.109222,21.10907,21.108795,11.701111,16.958344,17.481201,20.657715,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.2797,4.1272207e-05,13.919137,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.316771,52.267372,0.11375582,36.413773,49.495514,8.330017
9915,20034900.0,0.0,14.822449,14.822662,21.1091,21.109283,21.1091,21.108795,11.7013855,17.009918,17.541382,20.704987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.89905,4.128972e-05,14.025952,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.44847,52.267372,0.11375582,36.539387,49.495514,8.330017
9916,20034960.0,0.0,14.826721,14.826965,21.10913,21.109375,21.10907,21.108795,11.70166,17.06427,17.60321,20.750336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.60803,4.1310297e-05,14.1788025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.611113,52.267372,0.11375582,36.691032,49.495514,8.330017
9917,20035020.0,0.0,14.831268,14.831543,21.109344,21.10968,21.109222,21.108978,11.701904,17.113068,17.658325,20.7854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.39874,4.1333624e-05,14.2691345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.712237,52.267372,0.11375582,36.72824,49.495514,8.330017
9918,20035080.0,0.0,14.83606,14.836334,21.10971,21.110138,21.109497,21.109314,11.702148,17.151886,17.702087,20.806458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.2661,4.1359526e-05,14.320024,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.76977,52.267372,0.11375582,36.69561,49.495514,8.330017
9919,20035140.0,0.0,14.841034,14.841309,21.110168,21.110657,21.109924,21.109772,11.702362,17.179047,17.732788,20.812866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.20605,4.1387888e-05,14.331558,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.783586,52.267372,0.11375582,36.603893,49.495514,8.330017
9920,20035200.0,0.0,14.846222,14.846497,21.110657,21.111145,21.110382,21.11029,11.702576,17.192871,17.748566,20.806091,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.21204,4.1418476e-05,14.307092,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.757126,52.267372,0.11375582,36.478363,49.495514,8.330017
9921,20035260.0,0.0,14.8515625,14.851868,21.110931,21.11139,21.110626,21.110626,11.702759,17.201324,17.755981,20.794281,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.28613,4.145147e-05,14.328244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.762099,52.267372,0.11375582,36.4434,49.495514,8.330017
9922,20035320.0,0.0,14.857086,14.857391,21.111176,21.111542,21.11087,21.110962,11.702942,17.204376,17.756256,20.78067,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.4082,4.1485986e-05,14.304179,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.722552,52.267372,0.11375582,36.36801,49.495514,8.330017
9923,20035380.0,0.0,14.862732,14.863037,21.11139,21.111633,21.111145,21.111267,11.7030945,17.200928,17.748444,20.765991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.58264,4.152227e-05,14.266854,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.667601,52.267372,0.11375582,36.30665,49.495514,8.330017
9924,20035440.0,0.0,14.868469,14.868805,21.111511,21.111633,21.111359,21.111542,11.703247,17.191833,17.733856,20.752075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.8042,4.156019e-05,14.220171,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.602393,52.267372,0.11375582,36.263145,49.495514,8.330017
9925,20035500.0,0.0,14.874359,14.874664,21.111633,21.111572,21.111542,21.111755,11.703369,17.177948,17.713593,20.73996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,929.0685,4.159962e-05,14.167164,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.530808,52.267372,0.11375582,36.23967,49.495514,8.330017
9926,20035560.0,0.0,14.88028,14.880615,21.11145,21.111267,21.11142,21.111694,11.703491,17.17044,17.698456,20.738647,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.37006,4.1640364e-05,14.195158,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.533381,52.267372,0.11375582,36.34409,49.495514,8.330017
9927,20035620.0,0.0,14.8862915,14.886627,21.111267,21.110992,21.111298,21.111572,11.703583,17.167358,17.687592,20.745667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.7016,4.1682164e-05,14.203999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.522835,52.267372,0.11375582,36.42309,49.495514,8.330017
9928,20035680.0,0.0,14.8923645,14.8927,21.111084,21.110748,21.111145,21.11145,11.703674,17.167664,17.680573,20.757812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.0584,4.1724838e-05,14.220365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.523542,52.267372,0.11375582,36.50638,49.495514,8.330017
9929,20035740.0,0.0,14.8984375,14.898773,21.110931,21.110596,21.111023,21.111267,11.703766,17.171265,17.677826,20.773193,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.4364,4.17683e-05,14.242951,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.53546,52.267372,0.11375582,36.5831,49.495514,8.330017
9930,20035800.0,0.0,14.904541,14.904877,21.11081,21.110535,21.110931,21.111115,11.703827,17.17746,17.6792,20.789185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.82996,4.1812367e-05,14.269048,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.556377,52.267372,0.11375582,36.644077,49.495514,8.330017
9931,20035860.0,0.0,14.910614,14.91095,21.110596,21.110382,21.110626,21.110779,11.703857,17.194366,17.692322,20.809998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.23596,4.1856947e-05,14.368631,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.649058,52.267372,0.11375582,36.774662,49.495514,8.330017
9932,20035920.0,0.0,14.9166565,14.916992,21.110443,21.110382,21.110443,21.110535,11.703888,17.217133,17.71341,20.829132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.64746,4.1901814e-05,14.440354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.723832,52.267372,0.11375582,36.828056,49.495514,8.330017
9933,20035980.0,0.0,14.922668,14.923004,21.110413,21.110474,21.110321,21.110382,11.703918,17.240662,17.736877,20.844086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.05817,4.1946725e-05,14.504534,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.795091,52.267372,0.11375582,36.85438,49.495514,8.330017
9934,20036040.0,0.0,14.928619,14.928925,21.110413,21.110596,21.11026,21.11026,11.703918,17.26416,17.761108,20.856812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.46515,4.1991614e-05,14.564098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.863538,52.267372,0.11375582,36.867638,49.495514,8.330017
9935,20036100.0,0.0,14.934479,14.934784,21.110443,21.110748,21.11026,21.110199,11.703918,17.286072,17.785187,20.86444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.86194,4.2036285e-05,14.61121,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.922512,52.267372,0.11375582,36.856335,49.495514,8.330017
9936,20036160.0,0.0,14.940216,14.940552,21.110413,21.110779,21.110138,21.110077,11.703888,17.312622,17.814392,20.872498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.245,4.2080635e-05,14.707049,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.025171,52.267372,0.11375582,36.911385,49.495514,8.330017
9937,20036220.0,0.0,14.945862,14.946167,21.110413,21.11084,21.110138,21.110016,11.703857,17.339111,17.844025,20.879028,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.6082,4.2124455e-05,14.768742,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.097107,52.267372,0.11375582,36.918144,49.495514,8.330017
9938,20036280.0,0.0,14.951355,14.95166,21.110474,21.110931,21.110199,21.110046,11.703796,17.36258,17.870972,20.882843,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.946,4.2167565e-05,14.813377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.15197,52.267372,0.11375582,36.911034,49.495514,8.330017
9939,20036340.0,0.0,14.956696,14.957001,21.110565,21.111023,21.110321,21.110168,11.703735,17.381744,17.893799,20.883911,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.25446,4.2209846e-05,14.840172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.18834,52.267372,0.11375582,36.893593,49.495514,8.330017
9940,20036400.0,0.0,14.961853,14.962158,21.110718,21.111115,21.110504,21.110382,11.703644,17.395386,17.911041,20.882263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.5283,4.2251155e-05,14.848033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.204533,52.267372,0.11375582,36.868484,49.495514,8.330017
9941,20036460.0,0.0,14.966827,14.967102,21.110748,21.111053,21.110535,21.110443,11.703552,17.40915,17.927246,20.884247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.7582,4.2291107e-05,14.897849,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.254435,52.267372,0.11375582,36.92664,49.495514,8.330017
9942,20036520.0,0.0,14.971588,14.971863,21.110779,21.110992,21.110626,21.110565,11.703461,17.41919,17.938477,20.888184,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.93695,4.232943e-05,14.909368,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.265224,52.267372,0.11375582,36.947952,49.495514,8.330017
9943,20036580.0,0.0,14.976135,14.976379,21.11081,21.110962,21.110748,21.110687,11.703339,17.427551,17.947662,20.892365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.08246,4.236706e-05,14.915769,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.269878,52.267372,0.11375582,36.96787,49.495514,8.330017
9944,20036640.0,0.0,14.980408,14.980652,21.1109,21.110962,21.11087,21.11084,11.703217,17.432312,17.952393,20.896515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.1681,4.2402924e-05,14.911997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.26254,52.267372,0.11375582,36.983192,49.495514,8.330017
9945,20036700.0,0.0,14.984436,14.98465,21.110962,21.110962,21.110992,21.110992,11.703064,17.433746,17.953186,20.899994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.1899,4.2436834e-05,14.900925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.246738,52.267372,0.11375582,36.99314,49.495514,8.330017
9946,20036760.0,0.0,14.988159,14.988342,21.110931,21.11084,21.110962,21.110992,11.702881,17.437927,17.955414,20.907867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.14703,4.2468742e-05,14.93673,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.272186,52.267372,0.11375582,37.071373,49.495514,8.330017
9947,20036820.0,0.0,14.991608,14.99176,21.1109,21.110779,21.110931,21.111023,11.702698,17.442871,17.957764,20.917358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.0345,4.2498577e-05,14.950985,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.277256,52.267372,0.11375582,37.11253,49.495514,8.330017
9948,20036880.0,0.0,14.99469,14.994843,21.11087,21.110779,21.110931,21.111023,11.702515,17.447723,17.959656,20.926422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.84705,4.2526244e-05,14.9628935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.280422,52.267372,0.11375582,37.142933,49.495514,8.330017
9949,20036940.0,0.0,14.997467,14.997589,21.1109,21.11081,21.110931,21.111053,11.702301,17.45221,17.96103,20.934357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.57886,4.2551455e-05,14.972164,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.281818,52.267372,0.11375582,37.160496,49.495514,8.330017
9950,20037000.0,0.0,14.999878,14.9999695,21.110931,21.11087,21.110962,21.111053,11.702087,17.455841,17.961761,20.940033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.22375,4.257403e-05,14.978102,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.281548,52.267372,0.11375582,37.16465,49.495514,8.330017
9951,20037060.0,0.0,15.001892,15.001984,21.11087,21.11084,21.11084,21.110931,11.701843,17.464447,17.96756,20.947449,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.7714,4.2593547e-05,15.0312605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.327908,52.267372,0.11375582,37.224804,49.495514,8.330017
9952,20037120.0,0.0,15.00354,15.003601,21.11081,21.11084,21.110748,21.11084,11.70163,17.474976,17.975708,20.954956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.2339,4.261063e-05,15.06512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.358137,52.267372,0.11375582,37.24611,49.495514,8.330017
9953,20037180.0,0.0,15.004761,15.004791,21.110779,21.11087,21.110687,21.110779,11.701355,17.486176,17.985168,20.960938,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.59247,4.262459e-05,15.096037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.387918,52.267372,0.11375582,37.25739,49.495514,8.330017
9954,20037240.0,0.0,15.005524,15.005554,21.110779,21.1109,21.110687,21.110718,11.70108,17.496613,17.99469,20.964966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.8421,4.26352e-05,15.121317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.414242,52.267372,0.11375582,37.25935,49.495514,8.330017
9955,20037300.0,0.0,15.00589,15.005859,21.11084,21.110992,21.110718,21.110718,11.700806,17.506866,18.004791,20.967072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.9846,4.2642547e-05,15.141823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.438232,52.267372,0.11375582,37.250412,49.495514,8.330017
9956,20037360.0,0.0,15.005737,15.005707,21.110748,21.110931,21.110626,21.110596,11.7005005,17.52066,18.019012,20.971252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.0056,4.2646167e-05,15.201423,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.500736,52.267372,0.11375582,37.30118,49.495514,8.330017
9957,20037420.0,0.0,15.005127,15.005066,21.110718,21.110931,21.110565,21.110535,11.700195,17.535095,18.034485,20.976074,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.9087,4.2646156e-05,15.23855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.54319,52.267372,0.11375582,37.320045,49.495514,8.330017
9958,20037480.0,0.0,15.003998,15.003906,21.110718,21.110931,21.110596,21.110535,11.69986,17.548737,18.049683,20.980469,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.688,4.2642536e-05,15.268454,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.57936,52.267372,0.11375582,37.3327,49.495514,8.330017
9959,20037540.0,0.0,15.00235,15.002228,21.110748,21.110962,21.110626,21.110565,11.699493,17.560486,18.063385,20.983887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.3349,4.2634798e-05,15.289193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.606861,52.267372,0.11375582,37.33849,49.495514,8.330017
9960,20037600.0,0.0,15.000183,15.0,21.11081,21.110992,21.110718,21.110626,11.699158,17.569458,18.074615,20.986023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.8434,4.2622833e-05,15.300006,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.624338,52.267372,0.11375582,37.337875,49.495514,8.330017
9961,20037660.0,0.0,21.104462,14.997223,21.104431,21.100739,21.106232,21.105957,14.170929,15.569672,15.855377,17.862549,0.0,0.03212328,0.03212328,0.049654447,250.0,18.300018,0.0,0.0,0.0,396.64462,9.54197e-21,0.0,52.237118,250.28448,-0.0009520424,96.0,0.11390111,70.001335,252.84505,211.13046,0.0,52.237118,0.11390107,0.0,49.464592,8.330017
9962,20037720.0,0.0,21.092255,14.993866,21.092255,21.080597,21.1008,21.099487,17.043488,17.067291,17.075195,17.086578,0.0,0.032105695,0.032105695,0.049622655,250.0,18.300018,0.0,0.0,0.0,234.00781,9.54197e-21,10.676317,52.226513,250.25665,5.858538e-11,96.0,0.113834,70.0,252.81778,211.07788,10.608136,52.226513,0.113833964,14.02927,49.454174,8.330017
9963,20037780.0,0.0,21.052185,14.98996,21.086212,21.065979,21.10318,21.100067,18.98407,19.047852,19.050232,19.059967,0.0,0.032079265,0.032079265,0.049574528,250.0,18.300018,0.0,0.0,0.0,120.96556,9.54197e-21,6.262182,52.22379,250.28963,9.022637,96.0,0.11279619,57.36831,252.79228,211.03693,6.2579737,52.22379,0.113733396,11.546798,49.45163,8.330017
9964,20037840.0,0.0,18.05542,14.985535,21.086609,21.059357,21.110443,21.105286,19.8909,19.98581,19.986664,20.044006,0.0,0.03203171,0.03203171,0.049488895,250.0,18.300018,0.0,0.0,0.0,-71.78545,9.54197e-21,0.9541953,52.248486,250.20563,30.6276,96.0,0.053025432,27.121359,252.7677,210.89009,0.95270455,52.248486,0.11355151,2.213435,49.477047,8.330017
9965,20037900.0,0.0,15.88562,14.980621,21.088501,21.054382,21.118652,21.11139,19.324005,19.87091,19.871338,19.935669,0.0,0.032042976,0.032042976,0.049510382,250.0,18.300018,0.0,0.0,0.0,-186.58298,9.54197e-21,0.0,52.27498,249.92001,40.428387,96.0,0.016540367,13.400257,252.79431,210.77098,0.0,52.27498,0.11359603,0.0,49.503796,8.330017
9966,20037960.0,0.0,17.240723,14.97522,21.08899,21.04779,21.125336,21.116089,18.111694,19.311188,19.311432,19.412506,0.0,0.032068297,0.032068297,0.049556516,250.0,18.300018,0.0,0.0,0.0,-66.517746,9.54197e-21,0.0,52.28337,250.02261,33.024956,96.0,0.044541202,23.765064,252.79042,210.87871,0.0,52.28337,0.11369332,0.0,49.511997,8.330017
9967,20038020.0,0.0,19.15268,14.96933,21.0867,21.037811,21.129639,21.11853,17.669586,18.616608,18.61676,18.748108,0.0,0.032092057,0.032092057,0.049599435,250.0,18.300018,0.0,0.0,0.0,71.61034,9.54197e-21,0.0,52.28054,250.0349,23.241215,96.0,0.0790915,37.4623,252.7808,210.93663,0.0,52.28054,0.11378354,0.0,49.50887,8.330017
9968,20038080.0,0.0,19.378448,14.963013,21.082153,21.025116,21.13211,21.119293,18.109863,18.278809,18.27887,18.38742,0.0,0.032086954,0.032086954,0.049589563,250.0,18.300018,0.0,0.0,0.0,75.4153,9.54197e-21,0.0,52.27403,250.0522,22.485762,96.0,0.08149681,38.519936,252.7757,210.93391,0.0,52.27403,0.113763504,0.0,49.50219,8.330017
9969,20038140.0,0.0,18.388702,14.956238,21.077118,21.01178,21.134277,21.119843,18.59259,18.33664,18.364166,18.392303,0.0,0.032072697,0.032072697,0.049563695,250.0,18.300018,0.0,0.0,0.0,-1.6294318,9.54197e-21,0.0,52.27941,250.03218,28.003792,96.0,0.06256407,30.794693,252.77255,210.89252,0.0,52.27941,0.113708965,0.0,49.507706,8.330017
9970,20038200.0,0.0,17.65213,14.949066,21.07248,20.998962,21.136871,21.120758,18.579803,18.468628,18.483704,18.488586,0.0,0.032073297,0.032073297,0.049565013,250.0,18.300018,0.0,0.0,0.0,-49.469944,9.54197e-21,0.0,52.287663,249.97398,31.49287,96.0,0.04999747,25.90998,252.77835,210.86452,0.0,52.287663,0.11371155,0.0,49.516033,8.330017
9971,20038260.0,0.0,17.904938,14.941528,21.068054,20.986755,21.139282,21.121552,18.26947,18.443054,18.451294,18.459198,0.0,0.03208099,0.03208099,0.049578995,250.0,18.300018,0.0,0.0,0.0,-25.284897,9.54197e-21,0.0,52.290707,249.97836,29.914919,96.0,0.05569572,28.119114,252.78088,210.88362,0.0,52.290707,0.11374102,0.0,49.51901,8.330017
9972,20038320.0,0.0,18.491394,14.933594,21.063293,20.97409,21.141357,21.12201,18.109802,18.313507,18.318024,18.336884,0.0,0.03208794,0.03208794,0.049591456,250.0,18.300018,0.0,0.0,0.0,17.314962,9.54197e-21,0.0,52.28899,249.99551,26.900738,96.0,0.066539325,32.338966,252.77985,210.90741,0.0,52.28899,0.11376737,0.0,49.517178,8.330017
9973,20038380.0,0.0,18.637878,14.9253235,21.058105,20.960968,21.143066,21.122131,18.216827,18.241455,18.243927,18.26181,0.0,0.032087214,0.032087214,0.049589947,250.0,18.300018,0.0,0.0,0.0,24.431969,9.54197e-21,0.0,52.286564,250.00624,26.272076,96.0,0.068757854,33.219093,252.77864,210.91113,0.0,52.286564,0.11376439,0.0,49.51469,8.330017
9974,20038440.0,0.0,18.358643,14.916718,21.052826,20.947815,21.144745,21.122192,18.370941,18.27179,18.273132,18.279877,0.0,0.032083023,0.032083023,0.049582306,250.0,18.300018,0.0,0.0,0.0,2.2807317,9.54197e-21,0.0,52.287186,250.00279,27.759829,96.0,0.063461974,31.136242,252.7785,210.90019,0.0,52.287186,0.113748334,0.0,49.51533,8.330017
9975,20038500.0,0.0,18.113647,14.907806,21.04779,20.934937,21.146576,21.122406,18.385712,18.326538,18.32727,18.325806,0.0,0.032082137,0.032082137,0.049580753,250.0,18.300018,0.0,0.0,0.0,-14.199923,9.54197e-21,0.0,52.289284,249.99126,28.913107,96.0,0.059313167,29.521646,252.78009,210.89244,0.0,52.289284,0.11374502,0.0,49.51746,8.330017
9976,20038560.0,0.0,18.16101,14.898621,21.042969,20.922699,21.148224,21.122559,18.298035,18.332611,18.333008,18.332062,0.0,0.032084323,0.032084323,0.049584743,250.0,18.300018,0.0,0.0,0.0,-8.989247,9.54197e-21,0.0,52.290142,249.9908,28.556124,96.0,0.060604904,30.02143,252.78116,210.89702,0.0,52.290142,0.1137534,0.0,49.518307,8.330017
9977,20038620.0,0.0,18.338135,14.88913,21.038116,20.910492,21.149841,21.12265,18.241058,18.300018,18.300232,18.303284,0.0,0.032086436,0.032086436,0.049588528,250.0,18.300018,0.0,0.0,0.0,4.0692363,9.54197e-21,0.0,52.289433,249.99716,27.611673,96.0,0.06400082,31.343657,252.78104,210.90483,0.0,52.289433,0.11376141,0.0,49.517563,8.330017
9978,20038680.0,0.0,18.404602,14.879395,21.033173,20.898163,21.151306,21.12262,18.266266,18.276917,18.277039,18.280975,0.0,0.032086316,0.032086316,0.04958826,250.0,18.300018,0.0,0.0,0.0,7.8625097,9.54197e-21,0.0,52.288445,250.00212,27.284056,96.0,0.06517027,31.80232,252.78053,210.90704,0.0,52.288445,0.113760896,0.0,49.516552,8.330017
9979,20038740.0,0.0,18.327698,14.869446,21.028198,20.885864,21.152771,21.12259,18.315186,18.28476,18.284851,18.286133,0.0,0.03208497,0.03208497,0.049585808,250.0,18.300018,0.0,0.0,0.0,1.6161805,9.54197e-21,0.0,52.28836,250.00188,27.670267,96.0,0.0637873,31.261623,252.78036,210.90398,0.0,52.28836,0.113755755,0.0,49.51648,8.330017
9980,20038800.0,0.0,18.244812,14.859253,21.023315,20.873718,21.154297,21.12259,18.325714,18.302887,18.302917,18.301819,0.0,0.032084428,0.032084428,0.049584843,250.0,18.300018,0.0,0.0,0.0,-4.0982904,9.54197e-21,0.0,52.28887,249.99895,28.040752,96.0,0.0624581,30.742947,252.78065,210.90132,0.0,52.28887,0.1137537,0.0,49.517,8.330017
9981,20038860.0,0.0,18.248444,14.848907,21.018616,20.862152,21.15564,21.122498,18.300629,18.307495,18.307526,18.30655,0.0,0.032084987,0.032084987,0.04958587,250.0,18.300018,0.0,0.0,0.0,-3.2642314,9.54197e-21,0.0,52.289116,249.99828,27.958874,96.0,0.06275338,30.857578,252.78088,210.9022,0.0,52.289116,0.11375586,0.0,49.517246,8.330017
9982,20038920.0,0.0,18.302216,14.838348,21.013947,20.850616,21.156952,21.122375,18.280151,18.298615,18.298615,18.299042,0.0,0.032085672,0.032085672,0.049587097,250.0,18.300018,0.0,0.0,0.0,0.7737475,9.54197e-21,0.0,52.288853,250.00003,27.642595,96.0,0.06388827,31.30037,252.78076,210.90459,0.0,52.288853,0.11375844,0.0,49.516975,8.330017
9983,20038980.0,0.0,18.330414,14.827637,21.009247,20.839111,21.158234,21.122253,18.284454,18.290497,18.290497,18.291534,0.0,0.032085713,0.032085713,0.04958716,250.0,18.300018,0.0,0.0,0.0,2.535348,9.54197e-21,0.0,52.28846,250.00177,27.475199,96.0,0.0644868,31.534723,252.78047,210.90555,0.0,52.28846,0.11375859,0.0,49.516575,8.330017
9984,20039040.0,0.0,18.311188,14.816803,21.004578,20.827667,21.159485,21.1221,18.300537,18.291626,18.291626,18.292023,0.0,0.032085285,0.032085285,0.04958637,250.0,18.300018,0.0,0.0,0.0,0.8843808,9.54197e-21,0.0,52.28831,250.00194,27.547064,96.0,0.064228944,31.434107,252.78027,210.90468,0.0,52.28831,0.11375694,0.0,49.516426,8.330017
9985,20039100.0,0.0,18.283722,14.805847,20.999939,20.816284,21.160767,21.121979,18.305359,18.297333,18.297333,18.296997,0.0,0.032085057,0.032085057,0.04958597,250.0,18.300018,0.0,0.0,0.0,-1.0406762,9.54197e-21,0.0,52.288403,250.00105,27.645296,96.0,0.06387713,31.296583,252.78021,210.90375,0.0,52.288403,0.11375608,0.0,49.51652,8.330017
9986,20039160.0,0.0,18.279877,14.7948,20.995422,20.80539,21.161865,21.121735,18.299225,18.299652,18.299652,18.299255,0.0,0.03208517,0.03208517,0.049586173,250.0,18.300018,0.0,0.0,0.0,-1.1504872,9.54197e-21,0.0,52.288445,250.00063,27.619156,96.0,0.06397099,31.333181,252.78017,210.90378,0.0,52.288445,0.113756515,0.0,49.516563,8.330017
9987,20039220.0,0.0,18.293427,14.783661,20.990936,20.794556,21.162964,21.12149,18.29245,18.297821,18.297821,18.29779,0.0,0.03208537,0.03208537,0.049586546,250.0,18.300018,0.0,0.0,0.0,-0.09675056,9.54197e-21,0.0,52.288334,250.00093,27.509615,96.0,0.06436319,31.486542,252.78003,210.90439,0.0,52.288334,0.11375728,0.0,49.516457,8.330017
9988,20039280.0,0.0,18.305481,14.772491,20.98645,20.783783,21.164062,21.121216,18.291687,18.294983,18.294983,18.295258,0.0,0.03208544,0.03208544,0.04958667,250.0,18.300018,0.0,0.0,0.0,0.7174836,9.54197e-21,0.0,52.28816,250.00148,27.41377,96.0,0.064705715,31.620724,252.77985,210.9048,0.0,52.28816,0.11375756,0.0,49.516277,8.330017
9989,20039340.0,0.0,18.304047,14.761261,20.982025,20.77304,21.16513,21.120972,18.295624,18.294434,18.294434,18.294647,0.0,0.032085348,0.032085348,0.049586497,250.0,18.300018,0.0,0.0,0.0,0.5305703,9.54197e-21,0.0,52.288033,250.00166,27.387243,96.0,0.064800195,31.65786,252.77965,210.9047,0.0,52.288033,0.1137572,0.0,49.516148,8.330017
9990,20039400.0,0.0,18.296295,14.75,20.9776,20.76236,21.166199,21.120697,18.298645,18.295685,18.295685,18.295685,0.0,0.032085247,0.032085247,0.049586315,250.0,18.300018,0.0,0.0,0.0,-0.052151952,9.54197e-21,0.0,52.28797,250.0015,27.389797,96.0,0.06479087,31.654284,252.77951,210.90439,0.0,52.28797,0.11375681,0.0,49.516094,8.330017
9991,20039460.0,0.0,18.290985,14.73877,20.973267,20.752136,21.167114,21.12033,18.298431,18.297058,18.297058,18.296936,0.0,0.032085225,0.032085225,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.39979425,9.54197e-21,0.0,52.28795,250.00125,27.377554,96.0,0.06483456,31.671423,252.77939,210.90422,0.0,52.28795,0.11375672,0.0,49.516064,8.330017
9992,20039520.0,0.0,18.292358,14.727539,20.968994,20.741943,21.168,21.119965,18.296356,18.29721,18.29721,18.29712,0.0,0.032085277,0.032085277,0.04958637,250.0,18.300018,0.0,0.0,0.0,-0.26186118,9.54197e-21,0.0,52.287884,250.00119,27.331755,96.0,0.064998135,31.735546,252.77925,210.9043,0.0,52.287884,0.113756925,0.0,49.516003,8.330017
9993,20039580.0,0.0,18.296112,14.716339,20.964722,20.731842,21.168884,21.119598,18.295013,18.29663,18.29663,18.29663,0.0,0.03208532,0.03208532,0.049586453,250.0,18.300018,0.0,0.0,0.0,0.016847624,9.54197e-21,0.0,52.28779,250.00127,27.275661,96.0,0.0651983,31.814075,252.7791,210.90443,0.0,52.28779,0.113757096,0.0,49.515907,8.330017
9994,20039640.0,0.0,18.299316,14.7052,20.96048,20.72174,21.1698,21.119232,18.295074,18.295868,18.295868,18.295929,0.0,0.032085333,0.032085333,0.049586475,250.0,18.300018,0.0,0.0,0.0,0.22690889,9.54197e-21,0.0,52.28768,250.0014,27.223946,96.0,0.06538267,31.886477,252.77895,210.90454,0.0,52.28768,0.11375715,0.0,49.5158,8.330017
9995,20039700.0,0.0,18.298767,14.694153,20.956238,20.711731,21.170685,21.118866,18.296234,18.295776,18.295776,18.295807,0.0,0.032085303,0.032085303,0.049586423,250.0,18.300018,0.0,0.0,0.0,0.1609673,9.54197e-21,0.0,52.28759,250.00143,27.191656,96.0,0.06549766,31.931683,252.77878,210.90448,0.0,52.28759,0.11375704,0.0,49.51571,8.330017
9996,20039760.0,0.0,18.29602,14.683197,20.952118,20.702087,21.171387,21.118408,18.297272,18.296265,18.296265,18.296234,0.0,0.032085266,0.032085266,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.045125104,9.54197e-21,0.0,52.287518,250.00136,27.169931,96.0,0.06557496,31.962097,252.77864,210.90437,0.0,52.287518,0.1137569,0.0,49.51564,8.330017
9997,20039820.0,0.0,18.294739,14.672363,20.947998,20.692535,21.17212,21.11792,18.297028,18.296692,18.296692,18.29663,0.0,0.032085266,0.032085266,0.049586356,250.0,18.300018,0.0,0.0,0.0,-0.12694013,9.54197e-21,0.0,52.28746,250.00127,27.14043,96.0,0.06568002,32.003395,252.7785,210.90433,0.0,52.28746,0.11375689,0.0,49.51558,8.330017
9998,20039880.0,0.0,18.29541,14.661652,20.94394,20.683014,21.172852,21.117462,18.296417,18.296722,18.296722,18.296661,0.0,0.032085285,0.032085285,0.04958638,250.0,18.300018,0.0,0.0,0.0,-0.069887094,9.54197e-21,0.0,52.287388,250.00125,27.101622,96.0,0.065818205,32.05773,252.77837,210.90434,0.0,52.287388,0.11375695,0.0,49.515507,8.330017
9999,20039940.0,0.0,18.296692,14.651123,20.93988,20.673523,21.173553,21.117004,18.296082,18.29654,18.29654,18.29654,0.0,0.032085296,0.032085296,0.049586404,250.0,18.300018,0.0,0.0,0.0,0.021047758,9.54197e-21,0.0,52.287304,250.00127,27.060694,96.0,0.06596384,32.11503,252.77823,210.90437,0.0,52.287304,0.113757,0.0,49.515423,8.330017
10000,20040000.0,0.0,18.297668,14.640747,20.935822,20.664093,21.174286,21.116547,18.296204,18.296326,18.296326,18.296356,0.0,0.032085296,0.032085296,0.049586404,250.0,18.300018,0.0,0.0,0.0,0.079881735,9.54197e-21,0.0,52.287216,250.00128,27.022276,96.0,0.06610046,32.168816,252.77808,210.90439,0.0,52.287216,0.113757,0.0,49.515335,8.330017
10001,20040060.0,0.0,18.297302,14.630585,20.931885,20.65503,21.174835,21.115967,18.296692,18.296387,18.296387,18.296387,0.0,0.03208528,0.03208528,0.049586378,250.0,18.300018,0.0,0.0,0.0,0.041679066,9.54197e-21,0.0,52.287136,250.00128,26.991213,96.0,0.06621086,32.212303,252.77794,210.90436,0.0,52.287136,0.11375694,0.0,49.51526,8.330017
10002,20040120.0,0.0,18.296661,14.620605,20.927948,20.646027,21.175415,21.115417,18.296967,18.29657,18.29657,18.29654,0.0,0.03208527,0.03208527,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.009961716,9.54197e-21,0.0,52.287067,250.00124,26.961824,96.0,0.066315256,32.25345,252.7778,210.90431,0.0,52.287067,0.1137569,0.0,49.515186,8.330017
10003,20040180.0,0.0,18.296295,14.61087,20.924042,20.637054,21.175995,21.114868,18.296936,18.296753,18.296753,18.296722,0.0,0.032085266,0.032085266,0.049586356,250.0,18.300018,0.0,0.0,0.0,-0.035640527,9.54197e-21,0.0,52.287,250.0012,26.931345,96.0,0.06642351,32.296116,252.77768,210.90428,0.0,52.287,0.11375689,0.0,49.515118,8.330017
10004,20040240.0,0.0,18.29657,14.60141,20.920135,20.628113,21.176544,21.114288,18.296783,18.296814,18.296814,18.296783,0.0,0.03208527,0.03208527,0.04958636,250.0,18.300018,0.0,0.0,0.0,-0.016250035,9.54197e-21,0.0,52.28693,250.00117,26.898348,96.0,0.06654069,32.34231,252.77756,210.90428,0.0,52.28693,0.1137569,0.0,49.51505,8.330017
10005,20040300.0,0.0,18.296906,14.592194,20.91629,20.619263,21.177094,21.113739,18.296722,18.296814,18.296814,18.296814,0.0,0.03208527,0.03208527,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.0041302317,9.54197e-21,0.0,52.286858,250.00116,26.865906,96.0,0.06665583,32.38773,252.77742,210.90427,0.0,52.286858,0.1137569,0.0,49.51498,8.330017
10006,20040360.0,0.0,18.297485,14.583282,20.912476,20.610687,21.17752,21.113098,18.296753,18.296783,18.296783,18.296783,0.0,0.03208527,0.03208527,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.037671626,9.54197e-21,0.0,52.286785,250.00114,26.833248,96.0,0.06677169,32.433453,252.7773,210.90427,0.0,52.286785,0.1137569,0.0,49.514904,8.330017
10007,20040420.0,0.0,18.297577,14.5746765,20.908722,20.602173,21.177948,21.112457,18.296967,18.296814,18.296814,18.296814,0.0,0.032085266,0.032085266,0.049586352,250.0,18.300018,0.0,0.0,0.0,0.035314422,9.54197e-21,0.0,52.286713,250.00113,26.803848,96.0,0.06687594,32.474613,252.77718,210.90425,0.0,52.286713,0.11375687,0.0,49.51483,8.330017
10008,20040480.0,0.0,18.297516,14.566406,20.904968,20.59372,21.178375,21.111816,18.29715,18.296906,18.296906,18.296906,0.0,0.03208526,0.03208526,0.04958634,250.0,18.300018,0.0,0.0,0.0,0.024953686,9.54197e-21,0.0,52.286648,250.00111,26.775814,96.0,0.0669753,32.513863,252.77705,210.90422,0.0,52.286648,0.11375685,0.0,49.514767,8.330017
10009,20040540.0,0.0,18.29718,14.558472,20.901245,20.585297,21.178802,21.111206,18.297302,18.297058,18.297058,18.297028,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,-0.004814002,9.54197e-21,0.0,52.286583,250.00107,26.749933,96.0,0.067067,32.550095,252.77695,210.90417,0.0,52.286583,0.11375683,0.0,49.514706,8.330017
10010,20040600.0,0.0,18.29721,14.550934,20.897522,20.576935,21.17923,21.110565,18.297302,18.29715,18.29715,18.29712,0.0,0.032085247,0.032085247,0.049586322,250.0,18.300018,0.0,0.0,0.0,-0.004887815,9.54197e-21,0.0,52.286522,250.00104,26.72304,96.0,0.06716226,32.587746,252.77682,210.90416,0.0,52.286522,0.11375681,0.0,49.51464,8.330017
10011,20040660.0,0.0,18.297455,14.543762,20.89389,20.568878,21.179535,21.109863,18.297302,18.297241,18.297241,18.29721,0.0,0.032085247,0.032085247,0.04958632,250.0,18.300018,0.0,0.0,0.0,0.0061811875,9.54197e-21,0.0,52.286465,250.001,26.696056,96.0,0.06725781,32.625523,252.77672,210.90414,0.0,52.286465,0.11375681,0.0,49.514584,8.330017
10012,20040720.0,0.0,18.29776,14.537018,20.890259,20.560822,21.17984,21.109161,18.297363,18.297272,18.297272,18.297272,0.0,0.032085244,0.032085244,0.049586315,250.0,18.300018,0.0,0.0,0.0,0.02005984,9.54197e-21,0.0,52.2864,250.00099,26.669888,96.0,0.06735043,32.66216,252.77661,210.90413,0.0,52.2864,0.1137568,0.0,49.51452,8.330017
10013,20040780.0,0.0,18.297882,14.530701,20.886658,20.552826,21.180145,21.108429,18.297516,18.297363,18.297363,18.297333,0.0,0.032085236,0.032085236,0.049586304,250.0,18.300018,0.0,0.0,0.0,0.021518987,9.54197e-21,0.0,52.28634,250.00096,26.645506,96.0,0.067436695,32.696293,252.7765,210.9041,0.0,52.28634,0.113756776,0.0,49.514465,8.330017
10014,20040840.0,0.0,18.297974,14.524811,20.883087,20.54486,21.18045,21.107727,18.297638,18.297455,18.297455,18.297424,0.0,0.03208523,0.03208523,0.049586292,250.0,18.300018,0.0,0.0,0.0,0.019111766,9.54197e-21,0.0,52.286285,250.00093,26.622387,96.0,0.06751844,32.728653,252.77641,210.90407,0.0,52.286285,0.11375675,0.0,49.51441,8.330017
10015,20040900.0,0.0,18.297913,14.519379,20.879517,20.536957,21.180725,21.107056,18.29779,18.297577,18.297577,18.297546,0.0,0.032085225,0.032085225,0.04958628,250.0,18.300018,0.0,0.0,0.0,0.00862781,9.54197e-21,0.0,52.286232,250.00089,26.60082,96.0,0.06759471,32.758854,252.77632,210.90404,0.0,52.286232,0.11375672,0.0,49.514355,8.330017
10016,20040960.0,0.0,18.298004,14.514465,20.876007,20.529297,21.180939,21.106262,18.297852,18.297699,18.297699,18.297668,0.0,0.03208522,0.03208522,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.0068121366,9.54197e-21,0.0,52.286182,250.00085,26.579803,96.0,0.06766899,32.788273,252.77621,210.904,0.0,52.286182,0.113756716,0.0,49.514305,8.330017
10017,20041020.0,0.0,18.298157,14.51004,20.872528,20.521667,21.181122,21.1055,18.297943,18.29779,18.29779,18.29776,0.0,0.032085214,0.032085214,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.011033253,9.54197e-21,0.0,52.286137,250.00082,26.559475,96.0,0.06774082,32.816734,252.77614,210.90398,0.0,52.286137,0.1137567,0.0,49.514256,8.330017
10018,20041080.0,0.0,18.29834,14.506134,20.86908,20.5141,21.181305,21.104736,18.298035,18.297882,18.297882,18.297852,0.0,0.03208521,0.03208521,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.016762033,9.54197e-21,0.0,52.286087,250.0008,26.540146,96.0,0.0678091,32.843796,252.77605,210.90396,0.0,52.286087,0.11375668,0.0,49.51421,8.330017
10019,20041140.0,0.0,18.298492,14.502808,20.865631,20.506592,21.181488,21.103973,18.298157,18.297974,18.297974,18.297943,0.0,0.032085206,0.032085206,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.017805696,9.54197e-21,0.0,52.28604,250.00075,26.522285,96.0,0.067872174,32.8688,252.77597,210.90393,0.0,52.28604,0.11375665,0.0,49.514164,8.330017
10020,20041200.0,0.0,18.298584,14.5,20.862183,20.499084,21.181671,21.10321,18.298279,18.298096,18.298096,18.298065,0.0,0.0320852,0.0320852,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.016616564,9.54197e-21,0.0,52.286003,250.00072,26.505613,96.0,0.06793104,32.892143,252.7759,210.9039,0.0,52.286003,0.11375664,0.0,49.514122,8.330017
10021,20041260.0,0.0,18.298645,14.497498,20.858826,20.491852,21.181763,21.102386,18.298431,18.298218,18.298218,18.298187,0.0,0.03208519,0.03208519,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.012843399,9.54197e-21,0.0,52.285965,250.00067,26.490402,96.0,0.06798472,32.913437,252.77582,210.90385,0.0,52.285965,0.113756604,0.0,49.514084,8.330017
10022,20041320.0,0.0,18.298523,14.494995,20.8555,20.48468,21.181854,21.101562,18.298523,18.29834,18.29834,18.29831,0.0,0.032085188,0.032085188,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0024883933,9.54197e-21,0.0,52.285927,250.00064,26.475794,96.0,0.068036266,32.933887,252.77576,210.90382,0.0,52.285927,0.11375659,0.0,49.514053,8.330017
10023,20041380.0,0.0,18.298492,14.492523,20.852203,20.47757,21.181915,21.100769,18.298523,18.29837,18.29837,18.29834,0.0,0.032085188,0.032085188,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.00014200203,9.54197e-21,0.0,52.285892,250.00061,26.460886,96.0,0.068088874,32.95476,252.7757,210.90381,0.0,52.285892,0.11375659,0.0,49.514015,8.330017
10024,20041440.0,0.0,18.298431,14.490021,20.848877,20.470459,21.182007,21.099945,18.298523,18.298431,18.298431,18.298431,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.004083616,9.54197e-21,0.0,52.285862,250.00058,26.44608,96.0,0.06814111,32.97549,252.77563,210.9038,0.0,52.285862,0.113756575,0.0,49.51398,8.330017
10025,20041500.0,0.0,18.298462,14.487549,20.845581,20.463379,21.182098,21.099152,18.298492,18.298462,18.298462,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.0026156139,9.54197e-21,0.0,52.285828,250.00056,26.43095,96.0,0.06819448,32.996674,252.77557,210.90378,0.0,52.285828,0.113756575,0.0,49.513947,8.330017
10026,20041560.0,0.0,18.298553,14.485046,20.842377,20.456543,21.182068,21.098297,18.298492,18.298492,18.298492,18.298462,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0028166177,9.54197e-21,0.0,52.28579,250.00055,26.415682,96.0,0.06824831,33.018044,252.77551,210.90378,0.0,52.28579,0.113756575,0.0,49.513912,8.330017
10027,20041620.0,0.0,18.298584,14.482574,20.839142,20.449738,21.182068,21.097443,18.298523,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.004711996,9.54197e-21,0.0,52.285755,250.00053,26.400753,96.0,0.06830095,33.038948,252.77545,210.90376,0.0,52.285755,0.113756575,0.0,49.513878,8.330017
10028,20041680.0,0.0,18.298584,14.480133,20.835968,20.442993,21.182037,21.096588,18.298523,18.298492,18.298492,18.298492,0.0,0.032085184,0.032085184,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.002718384,9.54197e-21,0.0,52.28572,250.00052,26.38616,96.0,0.06835239,33.059376,252.77539,210.90376,0.0,52.28572,0.113756575,0.0,49.513844,8.330017
10029,20041740.0,0.0,18.298553,14.477661,20.832794,20.436249,21.182037,21.095734,18.298553,18.298523,18.298523,18.298523,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.000828487,9.54197e-21,0.0,52.285683,250.00052,26.371634,96.0,0.06840357,33.079712,252.77533,210.90375,0.0,52.285683,0.11375657,0.0,49.51381,8.330017
10030,20041800.0,0.0,18.298523,14.47525,20.82962,20.429565,21.182007,21.09488,18.298553,18.298523,18.298523,18.298523,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,-0.0018226806,9.54197e-21,0.0,52.285652,250.0005,26.357233,96.0,0.0684543,33.099876,252.77528,210.90375,0.0,52.285652,0.11375657,0.0,49.513775,8.330017
