,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10031,20041860.0,0.0,18.298553,14.472809,20.826508,20.423096,21.181915,21.093994,18.298553,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,7.908684e-05,9.54197e-21,0.0,52.285618,250.0005,26.342663,96.0,0.06850563,33.12027,252.77522,210.90375,0.0,52.285618,0.11375657,0.0,49.51374,8.330017
10032,20041920.0,0.0,18.298615,14.470398,20.823425,20.416656,21.181824,21.09311,18.298553,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.002263876,9.54197e-21,0.0,52.285583,250.00049,26.32817,96.0,0.06855666,33.14056,252.77518,210.90375,0.0,52.285583,0.11375657,0.0,49.513706,8.330017
10033,20041980.0,0.0,18.298615,14.468018,20.820343,20.410248,21.181702,21.092194,18.298584,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0028548816,9.54197e-21,0.0,52.285545,250.00049,26.313871,96.0,0.06860701,33.160583,252.77512,210.90375,0.0,52.285545,0.11375657,0.0,49.51367,8.330017
10034,20042040.0,0.0,18.298615,14.465637,20.817291,20.40387,21.18161,21.091309,18.298584,18.298553,18.298553,18.298553,0.0,0.03208518,0.03208518,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0016534013,9.54197e-21,0.0,52.285515,250.00049,26.299772,96.0,0.06865663,33.18032,252.77507,210.90373,0.0,52.285515,0.11375657,0.0,49.513638,8.330017
10035,20042100.0,0.0,18.298615,14.463287,20.81424,20.397522,21.181519,21.090424,18.298615,18.298584,18.298584,18.298584,0.0,0.032085177,0.032085177,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.0006719581,9.54197e-21,0.0,52.28548,250.00049,26.28574,96.0,0.06870601,33.199963,252.77501,210.90373,0.0,52.28548,0.11375657,0.0,49.513607,8.330017
10036,20042160.0,0.0,18.298615,14.460968,20.811249,20.391388,21.181335,21.089508,18.298615,18.298584,18.298584,18.298584,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.00029854992,9.54197e-21,0.0,52.28545,250.00047,26.271816,96.0,0.068755,33.219456,252.77496,210.90373,0.0,52.28545,0.11375655,0.0,49.513573,8.330017
10037,20042220.0,0.0,18.298645,14.458649,20.808289,20.385254,21.181152,21.088562,18.298615,18.298615,18.298615,18.298584,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.000986822,9.54197e-21,0.0,52.285416,250.00047,26.257933,96.0,0.06880385,33.238895,252.7749,210.90373,0.0,52.285416,0.11375655,0.0,49.51354,8.330017
10038,20042280.0,0.0,18.298645,14.45636,20.805328,20.37918,21.18097,21.087646,18.298615,18.298615,18.298615,18.298615,0.0,0.032085177,0.032085177,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0014609027,9.54197e-21,0.0,52.285378,250.00047,26.244152,96.0,0.0688523,33.258186,252.77486,210.90372,0.0,52.285378,0.11375655,0.0,49.513504,8.330017
10039,20042340.0,0.0,18.298676,14.454102,20.802368,20.373138,21.180786,21.086731,18.298645,18.298615,18.298615,18.298615,0.0,0.032085177,0.032085177,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0018068128,9.54197e-21,0.0,52.28535,250.00047,26.230474,96.0,0.0689004,33.277336,252.77481,210.90372,0.0,52.28535,0.11375655,0.0,49.51347,8.330017
10040,20042400.0,0.0,18.298676,14.451843,20.799438,20.367126,21.180603,21.085815,18.298645,18.298615,18.298615,18.298615,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0014389023,9.54197e-21,0.0,52.285313,250.00046,26.216936,96.0,0.06894798,33.296288,252.77475,210.90372,0.0,52.285313,0.11375655,0.0,49.51344,8.330017
10041,20042460.0,0.0,18.298676,14.449646,20.79654,20.361298,21.180359,21.08487,18.298645,18.298645,18.298645,18.298645,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0014337944,9.54197e-21,0.0,52.285282,250.00046,26.203526,96.0,0.06899511,33.315067,252.7747,210.90372,0.0,52.285282,0.11375654,0.0,49.513405,8.330017
10042,20042520.0,0.0,18.298706,14.447479,20.79367,20.355469,21.180084,21.083893,18.298676,18.298645,18.298645,18.298645,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0014959145,9.54197e-21,0.0,52.285255,250.00046,26.19023,96.0,0.069041826,33.333675,252.77466,210.9037,0.0,52.285255,0.11375654,0.0,49.513374,8.330017
10043,20042580.0,0.0,18.298706,14.4453125,20.790802,20.3497,21.17984,21.082947,18.298676,18.298676,18.298676,18.298676,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0013337375,9.54197e-21,0.0,52.285217,250.00046,26.177055,96.0,0.06908812,33.352123,252.77461,210.9037,0.0,52.285217,0.11375654,0.0,49.513344,8.330017
10044,20042640.0,0.0,18.298706,14.443207,20.787964,20.343964,21.179596,21.082,18.298706,18.298676,18.298676,18.298676,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0012050101,9.54197e-21,0.0,52.285187,250.00044,26.16398,96.0,0.069134034,33.37043,252.77455,210.9037,0.0,52.285187,0.11375654,0.0,49.51331,8.330017
10045,20042700.0,0.0,18.298737,14.441132,20.785126,20.338226,21.179321,21.081055,18.298706,18.298676,18.298676,18.298676,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0010739713,9.54197e-21,0.0,52.28516,250.00044,26.151007,96.0,0.06917958,33.388588,252.7745,210.9037,0.0,52.28516,0.11375654,0.0,49.51328,8.330017
10046,20042760.0,0.0,18.298737,14.439087,20.782349,20.332672,21.179016,21.080078,18.298706,18.298706,18.298706,18.298706,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0017280607,9.54197e-21,0.0,52.285122,250.00044,26.138138,96.0,0.06922477,33.406605,252.77446,210.9037,0.0,52.285122,0.11375653,0.0,49.51325,8.330017
10047,20042820.0,0.0,18.298767,14.437073,20.779572,20.327148,21.17868,21.079102,18.298737,18.298706,18.298706,18.298706,0.0,0.032085173,0.032085173,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0020235998,9.54197e-21,0.0,52.28509,250.00044,26.12542,96.0,0.0692694,33.42441,252.77441,210.90369,0.0,52.28509,0.11375653,0.0,49.513218,8.330017
10048,20042880.0,0.0,18.298767,14.435089,20.776794,20.321655,21.178375,21.078125,18.298737,18.298737,18.298737,18.298706,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0016838766,9.54197e-21,0.0,52.285065,250.00043,26.112864,96.0,0.06931346,33.44199,252.77437,210.90369,0.0,52.285065,0.11375653,0.0,49.513187,8.330017
10049,20042940.0,0.0,18.298767,14.4331665,20.774048,20.316193,21.17804,21.077148,18.298767,18.298737,18.298737,18.298737,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0012232803,9.54197e-21,0.0,52.285034,250.00043,26.100433,96.0,0.069357075,33.459396,252.77432,210.90369,0.0,52.285034,0.11375653,0.0,49.513157,8.330017
10050,20043000.0,0.0,18.298798,14.431274,20.771362,20.310822,21.177734,21.076172,18.298767,18.298737,18.298737,18.298737,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0010017357,9.54197e-21,0.0,52.285004,250.00043,26.088306,96.0,0.0693996,33.47637,252.77428,210.90367,0.0,52.285004,0.113756515,0.0,49.51313,8.330017
10051,20043060.0,0.0,18.298798,14.429413,20.768616,20.30545,21.177338,21.075165,18.298767,18.298767,18.298767,18.298767,0.0,0.03208517,0.03208517,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0015137609,9.54197e-21,0.0,52.284973,250.00041,26.075876,96.0,0.069443196,33.493774,252.77423,210.90367,0.0,52.284973,0.113756515,0.0,49.513096,8.330017
10052,20043120.0,0.0,18.298828,14.427582,20.76593,20.30017,21.176971,21.074158,18.298798,18.298767,18.298767,18.298767,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.001985576,9.54197e-21,0.0,52.284943,250.00041,26.063791,96.0,0.069485575,33.510693,252.77419,210.90367,0.0,52.284943,0.113756515,0.0,49.513065,8.330017
10053,20043180.0,0.0,18.298859,14.425812,20.763245,20.294952,21.176575,21.07315,18.298798,18.298798,18.298798,18.298767,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.002124398,9.54197e-21,0.0,52.284916,250.00041,26.051855,96.0,0.06952741,33.5274,252.77414,210.90367,0.0,52.284916,0.113756515,0.0,49.51304,8.330017
10054,20043240.0,0.0,18.298859,14.424103,20.76059,20.289734,21.176208,21.072174,18.298828,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0017513412,9.54197e-21,0.0,52.284885,250.0004,26.040083,96.0,0.06956866,33.54388,252.7741,210.90366,0.0,52.284885,0.1137565,0.0,49.51301,8.330017
10055,20043300.0,0.0,18.298859,14.422424,20.757935,20.284546,21.175812,21.071167,18.298828,18.298798,18.298798,18.298798,0.0,0.032085165,0.032085165,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0013506626,9.54197e-21,0.0,52.284855,250.0004,26.028446,96.0,0.06960944,33.560177,252.77405,210.90366,0.0,52.284855,0.1137565,0.0,49.512978,8.330017
10056,20043360.0,0.0,18.29889,14.420807,20.75531,20.27948,21.175385,21.07013,18.298859,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0015868816,9.54197e-21,0.0,52.284824,250.0004,26.016924,96.0,0.0696498,33.576305,252.774,210.90366,0.0,52.284824,0.1137565,0.0,49.51295,8.330017
10057,20043420.0,0.0,18.29889,14.41922,20.752716,20.274445,21.174927,21.069122,18.298859,18.298828,18.298828,18.298828,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.001962993,9.54197e-21,0.0,52.2848,250.0004,26.005543,96.0,0.06968967,33.59224,252.77396,210.90366,0.0,52.2848,0.1137565,0.0,49.512924,8.330017
10058,20043480.0,0.0,18.29892,14.417694,20.750122,20.26947,21.1745,21.068115,18.29889,18.298859,18.298859,18.298859,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0019504295,9.54197e-21,0.0,52.28477,250.00038,25.994324,96.0,0.06972895,33.607944,252.77393,210.90364,0.0,52.28477,0.11375649,0.0,49.512897,8.330017
10059,20043540.0,0.0,18.29892,14.416229,20.747559,20.264496,21.174072,21.067078,18.29889,18.298859,18.298859,18.298859,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0018501836,9.54197e-21,0.0,52.284748,250.00038,25.983253,96.0,0.06976771,33.623444,252.77388,210.90364,0.0,52.284748,0.11375649,0.0,49.51287,8.330017
10060,20043600.0,0.0,18.29895,14.414825,20.744995,20.259521,21.173645,21.06607,18.29892,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0015460043,9.54197e-21,0.0,52.284718,250.00038,25.972336,96.0,0.06980593,33.63873,252.77383,210.90364,0.0,52.284718,0.11375649,0.0,49.512844,8.330017
10061,20043660.0,0.0,18.29895,14.413452,20.742432,20.2547,21.173157,21.065033,18.29892,18.29889,18.29889,18.29889,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0018136533,9.54197e-21,0.0,52.284687,250.00037,25.961552,96.0,0.06984368,33.65383,252.7738,210.90363,0.0,52.284687,0.11375648,0.0,49.512817,8.330017
10062,20043720.0,0.0,18.29898,14.41217,20.73993,20.249908,21.172668,21.063995,18.29895,18.29892,18.29892,18.29892,0.0,0.032085158,0.032085158,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0020484445,9.54197e-21,0.0,52.284664,250.00037,25.95092,96.0,0.069880866,33.668713,252.77376,210.90363,0.0,52.284664,0.11375648,0.0,49.512787,8.330017
10063,20043780.0,0.0,18.29898,14.410919,20.737396,20.245117,21.17218,21.062958,18.29895,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.002017548,9.54197e-21,0.0,52.28464,250.00037,25.94046,96.0,0.06991746,33.683353,252.77373,210.90363,0.0,52.28464,0.11375648,0.0,49.51276,8.330017
10064,20043840.0,0.0,18.299011,14.409729,20.734894,20.240356,21.171692,21.06192,18.29898,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0018279775,9.54197e-21,0.0,52.28461,250.00035,25.930162,96.0,0.06995348,33.69777,252.77368,210.90363,0.0,52.28461,0.11375648,0.0,49.512737,8.330017
10065,20043900.0,0.0,18.299011,14.4086,20.732422,20.235626,21.171204,21.060883,18.29898,18.29895,18.29895,18.29895,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0017151934,9.54197e-21,0.0,52.284588,250.00035,25.920015,96.0,0.06998897,33.71198,252.77364,210.90361,0.0,52.284588,0.11375646,0.0,49.51271,8.330017
10066,20043960.0,0.0,18.299042,14.407532,20.72995,20.230988,21.170685,21.059845,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0019051643,9.54197e-21,0.0,52.28456,250.00035,25.910019,96.0,0.07002392,33.72597,252.7736,210.90361,0.0,52.28456,0.11375646,0.0,49.512688,8.330017
10067,20044020.0,0.0,18.299042,14.406525,20.727478,20.22641,21.170135,21.058777,18.299011,18.29898,18.29898,18.29898,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0021216006,9.54197e-21,0.0,52.28454,250.00034,25.90019,96.0,0.070058286,33.739735,252.77357,210.90361,0.0,52.28454,0.11375646,0.0,49.512665,8.330017
10068,20044080.0,0.0,18.299072,14.405609,20.725037,20.221832,21.169617,21.05774,18.299042,18.299011,18.299011,18.299011,0.0,0.032085154,0.032085154,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0021980172,9.54197e-21,0.0,52.284515,250.00034,25.890532,96.0,0.070092045,33.753254,252.77353,210.9036,0.0,52.284515,0.113756455,0.0,49.512638,8.330017
10069,20044140.0,0.0,18.299103,14.404755,20.722626,20.217255,21.169067,21.056671,18.299042,18.299011,18.299011,18.299011,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0020679194,9.54197e-21,0.0,52.284492,250.00034,25.881048,96.0,0.07012518,33.76653,252.7735,210.9036,0.0,52.284492,0.113756455,0.0,49.512615,8.330017
10070,20044200.0,0.0,18.299103,14.403931,20.720215,20.212738,21.168549,21.055634,18.299072,18.299042,18.299042,18.299042,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0019196791,9.54197e-21,0.0,52.284466,250.00032,25.871737,96.0,0.07015772,33.779568,252.77347,210.9036,0.0,52.284466,0.113756455,0.0,49.512592,8.330017
10071,20044260.0,0.0,18.299133,14.403198,20.717804,20.208313,21.167969,21.054565,18.299072,18.299042,18.299042,18.299042,0.0,0.03208515,0.03208515,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.002036655,9.54197e-21,0.0,52.284443,250.00032,25.862587,96.0,0.070189685,33.79238,252.77342,210.90358,0.0,52.284443,0.113756455,0.0,49.51257,8.330017
10072,20044320.0,0.0,18.299133,14.402557,20.715424,20.203888,21.167389,21.053497,18.299103,18.299072,18.299072,18.299072,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0022048275,9.54197e-21,0.0,52.28442,250.0003,25.853611,96.0,0.070221044,33.804947,252.77339,210.90358,0.0,52.28442,0.11375644,0.0,49.512543,8.330017
10073,20044380.0,0.0,18.299164,14.401978,20.713043,20.199493,21.16684,21.05243,18.299133,18.299103,18.299103,18.299072,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0022084478,9.54197e-21,0.0,52.2844,250.0003,25.844818,96.0,0.07025175,33.817257,252.77336,210.90358,0.0,52.2844,0.11375644,0.0,49.512524,8.330017
10074,20044440.0,0.0,18.299164,14.401459,20.710693,20.19513,21.16626,21.051392,18.299133,18.299103,18.299103,18.299103,0.0,0.032085147,0.032085147,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0021779232,9.54197e-21,0.0,52.284378,250.0003,25.836203,96.0,0.07028182,33.829315,252.77333,210.90356,0.0,52.284378,0.11375644,0.0,49.5125,8.330017
10075,20044500.0,0.0,18.299194,14.4010315,20.708344,20.190796,21.16568,21.050323,18.299164,18.299133,18.299133,18.299133,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0020709245,9.54197e-21,0.0,52.284355,250.00029,25.827772,96.0,0.07031126,33.84112,252.7733,210.90356,0.0,52.284355,0.113756426,0.0,49.51248,8.330017
10076,20044560.0,0.0,18.299225,14.400665,20.705994,20.186554,21.16507,21.049225,18.299164,18.299133,18.299133,18.299133,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0021991227,9.54197e-21,0.0,52.284336,250.00029,25.81951,96.0,0.07034009,33.852684,252.77327,210.90356,0.0,52.284336,0.113756426,0.0,49.512463,8.330017
10077,20044620.0,0.0,18.299225,14.40036,20.703674,20.182312,21.16446,21.048157,18.299194,18.299164,18.299164,18.299164,0.0,0.032085143,0.032085143,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0023113978,9.54197e-21,0.0,52.284313,250.00029,25.81144,96.0,0.07036826,33.863983,252.77324,210.90355,0.0,52.284313,0.113756426,0.0,49.51244,8.330017
10078,20044680.0,0.0,18.299255,14.400177,20.701355,20.1781,21.163849,21.047089,18.299225,18.299194,18.299194,18.299164,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0023243742,9.54197e-21,0.0,52.284294,250.00027,25.80356,96.0,0.07039575,33.875015,252.77321,210.90355,0.0,52.284294,0.11375642,0.0,49.51242,8.330017
10079,20044740.0,0.0,18.299286,14.400055,20.699066,20.17392,21.163269,21.04602,18.299225,18.299194,18.299194,18.299194,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0022716091,9.54197e-21,0.0,52.284275,250.00027,25.795874,96.0,0.070422575,33.885773,252.77318,210.90355,0.0,52.284275,0.11375642,0.0,49.512398,8.330017
10080,20044800.0,0.0,18.299286,14.399994,20.696808,20.1698,21.162659,21.044952,18.299255,18.299225,18.299225,18.299225,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0021612071,9.54197e-21,0.0,52.28426,250.00026,25.788486,96.0,0.07044835,33.896122,252.77315,210.90353,0.0,52.28426,0.11375642,0.0,49.51238,8.330017
10081,20044860.0,0.0,20.296509,14.399994,20.711945,20.174103,21.170288,21.05133,18.315887,18.21939,18.21939,18.225922,0.0,0.0009848799,0.0009848799,0.0013681866,250.0,18.300018,0.0,0.0,0.0,5.2562895,9.54197e-21,0.0,23.495733,80.49235,0.28446338,96.0,0.0033369,69.60175,27.532639,79.99049,0.0,23.495733,0.0034131,0.0,20.884445,8.330017
10082,20044920.0,0.0,20.54654,14.399994,20.738953,20.179504,21.178925,21.058655,18.318298,18.22174,18.22174,18.222809,0.0,0.0037618682,0.0037618682,0.0045053046,250.0,18.300018,0.0,0.0,0.0,9.95774,9.54197e-21,0.0,34.035736,113.96614,0.47539884,96.0,0.012021758,69.33444,138.57077,97.57947,0.0,34.035736,0.012082598,0.0,29.838634,8.330017
10083,20044980.0,0.0,20.756561,14.399994,20.776703,20.183685,21.185883,21.064484,18.351776,18.249481,18.249481,18.241943,0.0,0.0115566505,0.0115566505,0.013536461,250.0,18.300018,0.0,0.0,0.0,36.490612,9.54197e-21,0.0,44.51986,133.73695,1.0145309,96.0,0.03665584,68.57966,240.04366,116.57824,0.0,44.51986,0.036671337,0.0,39.932747,8.330017
10084,20045040.0,9.0,20.753998,14.399994,20.758728,20.185577,21.190216,21.067902,18.59842,18.312744,18.312744,18.290283,0.0,0.019855112,0.019855112,0.025945047,250.0,18.300018,0.0,0.0,0.0,63.714893,9.54197e-21,0.0,50.210114,144.02266,4.620492,96.0,0.06562102,63.53131,238.64061,134.0837,0.0,50.210114,0.06567614,0.0,46.46079,8.330017
10085,20045100.0,9.0,20.28189,14.399994,20.738953,20.185486,21.192719,21.069702,19.156311,18.521606,18.521606,18.463043,0.0,0.025353113,0.025353113,0.036112864,250.0,18.300018,0.0,0.0,0.0,51.947582,9.54197e-21,0.0,52.91283,155.52492,15.291277,96.0,0.0783993,48.592213,238.49525,149.29033,0.0,52.91283,0.0868447,0.0,49.779545,8.330017
10086,20045160.0,9.0,17.549927,14.399994,20.728394,20.184692,21.19455,21.070953,19.566711,18.894318,18.894318,18.801147,0.0,0.028688269,0.028688269,0.04275004,250.0,18.300018,0.0,0.0,0.0,-77.888504,9.54197e-21,0.0,54.16387,169.91801,30.595865,96.0,0.046660002,27.165785,239.54134,162.83061,0.0,54.16387,0.100156456,0.0,51.264446,8.330017
10087,20045220.0,0.0,16.130127,14.399994,20.723816,20.184418,21.196594,21.072418,19.010803,19.093628,19.093628,19.01651,0.0,0.030699829,0.030699829,0.046782464,250.0,18.300018,0.0,0.0,0.0,-152.04509,9.54197e-21,0.0,54.599953,185.22935,36.785065,96.0,0.029832337,18.500906,241.50998,174.66531,0.0,54.599953,0.10821245,0.0,51.764744,8.330017
10088,20045280.0,0.0,17.570557,14.399994,20.72174,20.183563,21.198029,21.073334,17.986328,18.800293,18.800293,18.791931,0.0,0.03186147,0.03186147,0.04903795,250.0,18.300018,0.0,0.0,0.0,-41.029045,9.54197e-21,0.0,54.56655,199.91345,28.88742,96.0,0.05890489,29.55761,243.91406,184.61911,0.0,54.56655,0.112788126,0.0,51.746864,8.330017
10089,20045340.0,0.0,19.22107,14.399994,20.719147,20.18045,21.197693,21.072601,17.718842,18.329437,18.329437,18.374023,0.0,0.032477453,0.032477453,0.050200455,250.0,18.300018,0.0,0.0,0.0,76.98407,9.54197e-21,0.0,54.288036,212.57521,20.418856,96.0,0.08867398,41.4136,246.31628,192.4598,0.0,54.288036,0.11517822,0.0,51.479935,8.330017
10090,20045400.0,0.0,19.202972,14.399994,20.715668,20.175629,21.196106,21.070679,18.197632,18.163666,18.163666,18.203827,0.0,0.03271255,0.03271255,0.05065082,250.0,18.300018,0.0,0.0,0.0,62.91857,9.54197e-21,0.0,53.929222,222.95897,20.98837,96.0,0.08760613,40.61628,248.3727,198.34341,0.0,53.929222,0.11609417,0.0,51.131527,8.330017
10091,20045460.0,0.0,18.256836,14.399994,20.71231,20.170685,21.194427,21.068695,18.600677,18.300507,18.300507,18.308807,0.0,0.032746762,0.032746762,0.050731216,250.0,18.300018,0.0,0.0,0.0,-10.790792,9.54197e-21,0.0,53.585197,230.98781,26.311937,96.0,0.06998464,33.16329,249.90144,202.57477,0.0,53.585197,0.116238415,0.0,50.794582,8.330017
10092,20045520.0,0.0,17.699646,14.399994,20.709717,20.166504,21.193298,21.06726,18.523834,18.438782,18.438782,18.43106,0.0,0.032698113,0.032698113,0.05065667,250.0,18.300018,0.0,0.0,0.0,-46.182934,9.54197e-21,0.0,53.282623,236.941,28.8677,96.0,0.060660318,29.585218,250.9827,205.54315,0.0,53.282623,0.11606296,0.0,50.4964,8.330017
10093,20045580.0,0.0,18.048584,14.399994,20.707458,20.162598,21.192352,21.065979,18.234009,18.404907,18.404907,18.40567,0.0,0.03261536,0.03261536,0.050516516,250.0,18.300018,0.0,0.0,0.0,-15.650602,9.54197e-21,0.0,53.026752,241.27635,26.912748,96.0,0.0675793,32.322155,251.71223,207.59425,0.0,53.026752,0.11575443,0.0,50.243313,8.330017
10094,20045640.0,0.0,18.536438,14.399994,20.704895,20.158295,21.191132,21.064392,18.137024,18.292389,18.292389,18.304596,0.0,0.03251901,0.03251901,0.050348986,250.0,18.300018,0.0,0.0,0.0,19.880407,9.54197e-21,0.0,52.819515,244.3379,24.452417,96.0,0.07600895,35.766613,252.18416,208.95515,0.0,52.819515,0.11539203,0.0,50.03802,8.330017
10095,20045700.0,0.0,18.565002,14.399994,20.702026,20.153625,21.189636,21.062622,18.262177,18.249695,18.249695,18.260376,0.0,0.032420587,0.032420587,0.050175842,250.0,18.300018,0.0,0.0,0.0,18.66356,9.54197e-21,0.0,52.66089,246.44388,24.44334,96.0,0.07581914,35.779324,252.47739,209.81834,0.0,52.66089,0.1150204,0.0,49.88099,8.330017
10096,20045760.0,0.0,18.293335,14.399994,20.69928,20.14914,21.188202,21.060883,18.379486,18.28952,18.28952,18.29129,0.0,0.032334115,0.032334115,0.050023083,250.0,18.300018,0.0,0.0,0.0,-2.3760483,9.54197e-21,0.0,52.545612,247.84346,25.896523,96.0,0.070598036,33.74487,252.652,210.34453,0.0,52.545612,0.11469352,0.0,49.76715,8.330017
10097,20045820.0,0.0,18.130615,14.399994,20.696686,20.144928,21.18695,21.059326,18.363983,18.331818,18.331818,18.328857,0.0,0.032267038,0.032267038,0.04990458,250.0,18.300018,0.0,0.0,0.0,-12.792655,9.54197e-21,0.0,52.46314,248.74576,26.653757,96.0,0.06778335,32.684742,252.75055,210.65839,0.0,52.46314,0.11444007,0.0,49.685966,8.330017
10098,20045880.0,0.0,18.222504,14.399994,20.694214,20.140808,21.185791,21.057861,18.282013,18.325867,18.325867,18.325287,0.0,0.032217383,0.032217383,0.04981703,250.0,18.300018,0.0,0.0,0.0,-4.7141533,9.54197e-21,0.0,52.403595,249.3195,26.121803,96.0,0.06956074,33.429478,252.80101,210.84253,0.0,52.403595,0.11425269,0.0,49.627537,8.330017
10099,20045940.0,0.0,18.363556,14.399994,20.69168,20.136658,21.18457,21.056335,18.252228,18.295776,18.295776,18.298584,0.0,0.032179486,0.032179486,0.049750306,250.0,18.300018,0.0,0.0,0.0,5.3917656,9.54197e-21,0.0,52.360924,249.67445,25.404531,96.0,0.071985684,34.433655,252.8222,210.94083,0.0,52.360924,0.11410981,0.0,49.585804,8.330017
10100,20046000.0,0.0,18.380402,14.399994,20.689026,20.132416,21.183289,21.054718,18.28601,18.28302,18.28302,18.285767,0.0,0.032149762,0.032149762,0.049698025,250.0,18.300018,0.0,0.0,0.0,5.68777,9.54197e-21,0.0,52.331757,249.88295,25.352959,96.0,0.07209968,34.50586,252.82686,210.98242,0.0,52.331757,0.11399785,0.0,49.557426,8.330017
10101,20046060.0,0.0,18.302887,14.399994,20.686462,20.128296,21.182007,21.053162,18.321625,18.294159,18.294159,18.294464,0.0,0.03212757,0.03212757,0.049659114,250.0,18.300018,0.0,0.0,0.0,-0.30583835,9.54197e-21,0.0,52.312977,249.99544,25.760084,96.0,0.070636645,33.935883,252.82338,210.99164,0.0,52.312977,0.11391441,0.0,49.5393,8.330017
10102,20046120.0,0.0,18.250183,14.399994,20.68396,20.124298,21.180817,21.051666,18.32019,18.307465,18.307465,18.306335,0.0,0.032112587,0.032112587,0.049633007,250.0,18.300018,0.0,0.0,0.0,-3.7490604,9.54197e-21,0.0,52.301197,250.04837,26.004913,96.0,0.06974909,33.59312,252.81645,210.98627,0.0,52.301197,0.11385825,0.0,49.528034,8.330017
10103,20046180.0,0.0,18.270111,14.399994,20.681519,20.12033,21.179626,21.050201,18.296753,18.307526,18.307526,18.307007,0.0,0.03210308,0.03210308,0.04961659,250.0,18.300018,0.0,0.0,0.0,-1.8676752,9.54197e-21,0.0,52.2936,250.06874,25.876411,96.0,0.07017905,33.77302,252.8085,210.97626,0.0,52.2936,0.11382277,0.0,49.520813,8.330017
10104,20046240.0,0.0,18.314758,14.399994,20.679047,20.116364,21.178436,21.048737,18.284851,18.298767,18.298767,18.299408,0.0,0.03209676,0.03209676,0.04960572,250.0,18.300018,0.0,0.0,0.0,1.372945,9.54197e-21,0.0,52.288597,250.07236,25.64061,96.0,0.07098802,34.10314,252.80075,210.9646,0.0,52.288597,0.11379923,0.0,49.51608,8.330017
10105,20046300.0,0.0,18.325714,14.399994,20.676544,20.112396,21.177246,21.047241,18.292969,18.294067,18.294067,18.29486,0.0,0.0320921,0.0320921,0.049597707,250.0,18.300018,0.0,0.0,0.0,1.899956,9.54197e-21,0.0,52.285545,250.06714,25.588745,96.0,0.07115833,34.17576,252.79391,210.95201,0.0,52.285545,0.113781884,0.0,49.513233,8.330017
10106,20046360.0,0.0,18.304535,14.399994,20.674103,20.108551,21.176025,21.045746,18.30484,18.296692,18.296692,18.296844,0.0,0.032088794,0.032088794,0.04959205,250.0,18.300018,0.0,0.0,0.0,0.21358937,9.54197e-21,0.0,52.28403,250.05704,25.696377,96.0,0.07077682,34.025074,252.78831,210.93988,0.0,52.28403,0.11376961,0.0,49.511864,8.330017
10107,20046420.0,0.0,18.285217,14.399994,20.671692,20.104736,21.174835,21.044281,18.306458,18.301208,18.301208,18.300812,0.0,0.032086845,0.032086845,0.049588755,250.0,18.300018,0.0,0.0,0.0,-1.1012999,9.54197e-21,0.0,52.283436,250.0454,25.783855,96.0,0.07046789,33.9026,252.78398,210.92984,0.0,52.283436,0.113762416,0.0,49.51138,8.330017
10108,20046480.0,0.0,18.287659,14.399994,20.669312,20.100983,21.173676,21.042847,18.299866,18.302063,18.302063,18.301788,0.0,0.032085918,0.032085918,0.04958725,250.0,18.300018,0.0,0.0,0.0,-0.77877843,9.54197e-21,0.0,52.28321,250.0348,25.757166,96.0,0.07055915,33.93997,252.78072,210.92256,0.0,52.28321,0.11375907,0.0,49.51122,8.330017
10109,20046540.0,0.0,18.300354,14.399994,20.666931,20.097198,21.172516,21.041412,18.295105,18.299896,18.299896,18.299957,0.0,0.03208547,0.03208547,0.049586546,250.0,18.300018,0.0,0.0,0.0,0.17448635,9.54197e-21,0.0,52.28309,250.02625,25.682991,96.0,0.07081668,34.04381,252.77824,210.91731,0.0,52.28309,0.11375747,0.0,49.511147,8.330017
10110,20046600.0,0.0,18.306335,14.399994,20.664581,20.093445,21.171326,21.039948,18.296204,18.298126,18.298126,18.29834,0.0,0.032085173,0.032085173,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.54278237,9.54197e-21,0.0,52.283085,250.0197,25.64754,96.0,0.07093941,34.093445,252.77649,210.91338,0.0,52.283085,0.1137564,0.0,49.511166,8.330017
10111,20046660.0,0.0,18.303741,14.399994,20.662262,20.089813,21.170166,21.038544,18.2995,18.298035,18.298035,18.298157,0.0,0.032084927,0.032084927,0.049585674,250.0,18.300018,0.0,0.0,0.0,0.29054353,9.54197e-21,0.0,52.283173,250.01434,25.656176,96.0,0.07090882,34.081356,252.77518,210.91016,0.0,52.283173,0.113755524,0.0,49.511276,8.330017
10112,20046720.0,0.0,18.29779,14.399994,20.659943,20.086182,21.169006,21.03711,18.30133,18.299133,18.299133,18.299103,0.0,0.0320848,0.0320848,0.049585477,250.0,18.300018,0.0,0.0,0.0,-0.14660399,9.54197e-21,0.0,52.28333,250.01007,25.679493,96.0,0.07082741,34.04871,252.77426,210.90775,0.0,52.28333,0.11375506,0.0,49.511444,8.330017
10113,20046780.0,0.0,18.296478,14.399994,20.657654,20.08258,21.167847,21.035706,18.300385,18.299713,18.299713,18.299622,0.0,0.032084826,0.032084826,0.049585547,250.0,18.300018,0.0,0.0,0.0,-0.20982789,9.54197e-21,0.0,52.28347,250.00714,25.677364,96.0,0.07083491,34.05169,252.77373,210.90633,0.0,52.28347,0.1137552,0.0,49.51159,8.330017
10114,20046840.0,0.0,18.297668,14.399994,20.655365,20.07901,21.166687,21.034302,18.299103,18.299713,18.299713,18.299652,0.0,0.032084893,0.032084893,0.049585678,250.0,18.300018,0.0,0.0,0.0,-0.10195393,9.54197e-21,0.0,52.28358,250.00482,25.662914,96.0,0.07088537,34.07192,252.7733,210.9053,0.0,52.28358,0.11375546,0.0,49.511703,8.330017
10115,20046900.0,0.0,18.299805,14.399994,20.653076,20.07544,21.165527,21.032898,18.298431,18.299316,18.299316,18.299316,0.0,0.032084957,0.032084957,0.0495858,250.0,18.300018,0.0,0.0,0.0,0.056818716,9.54197e-21,0.0,52.283646,250.00322,25.644312,96.0,0.07095024,34.097965,252.77301,210.90463,0.0,52.283646,0.11375572,0.0,49.511772,8.330017
10116,20046960.0,0.0,18.300934,14.399994,20.650848,20.071991,21.164398,21.031494,18.298737,18.29895,18.29895,18.299011,0.0,0.032084998,0.032084998,0.049585875,250.0,18.300018,0.0,0.0,0.0,0.121553585,9.54197e-21,0.0,52.283688,250.0022,25.632017,96.0,0.07099308,34.115173,252.77281,210.9042,0.0,52.283688,0.11375587,0.0,49.511814,8.330017
10117,20047020.0,0.0,18.299957,14.399994,20.648651,20.068542,21.163239,21.03012,18.2995,18.299042,18.299042,18.299072,0.0,0.03208501,0.03208501,0.049585905,250.0,18.300018,0.0,0.0,0.0,0.03898008,9.54197e-21,0.0,52.283722,250.00148,25.63032,96.0,0.07099901,34.117554,252.77267,210.90387,0.0,52.283722,0.113755934,0.0,49.51185,8.330017
10118,20047080.0,0.0,18.298828,14.399994,20.646423,20.065094,21.16211,21.028748,18.299774,18.299286,18.299286,18.299255,0.0,0.032085028,0.032085028,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.042287678,9.54197e-21,0.0,52.283752,250.00095,25.628895,96.0,0.07100401,34.11955,252.7726,210.90364,0.0,52.283752,0.11375599,0.0,49.51188,8.330017
10119,20047140.0,0.0,18.298828,14.399994,20.644257,20.061737,21.16098,21.027374,18.299622,18.299316,18.299316,18.299316,0.0,0.03208505,0.03208505,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.037428096,9.54197e-21,0.0,52.283756,250.00075,25.621536,96.0,0.071029656,34.12985,252.77255,210.9036,0.0,52.283756,0.11375608,0.0,49.511887,8.330017
10120,20047200.0,0.0,18.298737,14.399994,20.64206,20.05832,21.159851,21.026001,18.299377,18.299408,18.299408,18.299377,0.0,0.032085076,0.032085076,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.039004475,9.54197e-21,0.0,52.28377,250.00049,25.614674,96.0,0.07105358,34.13946,252.7725,210.90352,0.0,52.28377,0.11375618,0.0,49.511898,8.330017
10121,20047260.0,0.0,18.299255,14.399994,20.639923,20.055023,21.158722,21.024628,18.299133,18.299347,18.299347,18.299347,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0011420348,9.54197e-21,0.0,52.28377,250.00035,25.604837,96.0,0.07108782,34.153225,252.77248,210.90349,0.0,52.28377,0.11375627,0.0,49.511894,8.330017
10122,20047320.0,0.0,18.299622,14.399994,20.637787,20.051727,21.157593,21.023285,18.299133,18.299255,18.299255,18.299255,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.025362968,9.54197e-21,0.0,52.283756,250.00027,25.596073,96.0,0.07111831,34.165497,252.77245,210.90349,0.0,52.283756,0.113756314,0.0,49.511883,8.330017
10123,20047380.0,0.0,18.299622,14.399994,20.635681,20.048462,21.156464,21.021942,18.299286,18.299225,18.299225,18.299225,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.02137323,9.54197e-21,0.0,52.283745,250.00023,25.589296,96.0,0.07114188,34.174984,252.77243,210.90347,0.0,52.283745,0.11375633,0.0,49.51187,8.330017
10124,20047440.0,0.0,18.299377,14.399994,20.633545,20.045197,21.155334,21.0206,18.299408,18.299255,18.299255,18.299255,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.002184696,9.54197e-21,0.0,52.283733,250.00021,25.58369,96.0,0.07116136,34.182835,252.7724,210.90347,0.0,52.283733,0.11375634,0.0,49.51186,8.330017
10125,20047500.0,0.0,18.299164,14.399994,20.63144,20.041962,21.154236,21.019257,18.299408,18.299316,18.299316,18.299316,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.011932386,9.54197e-21,0.0,52.283722,250.0002,25.57781,96.0,0.0711818,34.191067,252.77238,210.90346,0.0,52.283722,0.11375635,0.0,49.51185,8.330017
10126,20047560.0,0.0,18.299164,14.399994,20.629395,20.038818,21.153107,21.017944,18.299347,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.012112351,9.54197e-21,0.0,52.283703,250.00018,25.571054,96.0,0.07120527,34.200523,252.77235,210.90347,0.0,52.283703,0.113756366,0.0,49.511833,8.330017
10127,20047620.0,0.0,18.299286,14.399994,20.62732,20.035675,21.152008,21.016602,18.299286,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0020537754,9.54197e-21,0.0,52.28369,250.00018,25.563591,96.0,0.07123121,34.210976,252.77234,210.90347,0.0,52.28369,0.11375638,0.0,49.511814,8.330017
10128,20047680.0,0.0,18.299377,14.399994,20.625275,20.032562,21.150879,21.01529,18.299255,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.005027007,9.54197e-21,0.0,52.283676,250.00018,25.556347,96.0,0.07125638,34.221115,252.77232,210.90349,0.0,52.283676,0.11375638,0.0,49.5118,8.330017
10129,20047740.0,0.0,18.299469,14.399994,20.62323,20.02945,21.14978,21.013977,18.299286,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.010384881,9.54197e-21,0.0,52.283657,250.0002,25.549221,96.0,0.07128113,34.231094,252.7723,210.90349,0.0,52.283657,0.11375639,0.0,49.51178,8.330017
10130,20047800.0,0.0,18.299438,14.399994,20.621216,20.026337,21.148682,21.012665,18.299347,18.299316,18.299316,18.299316,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0056410106,9.54197e-21,0.0,52.283638,250.0002,25.542847,96.0,0.07130325,34.240013,252.77228,210.90349,0.0,52.283638,0.11375638,0.0,49.511765,8.330017
10131,20047860.0,0.0,18.299316,14.399994,20.619232,20.023315,21.147583,21.011383,18.299377,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0027231118,9.54197e-21,0.0,52.283623,250.0002,25.536829,96.0,0.07132413,34.24844,252.77225,210.90349,0.0,52.283623,0.11375638,0.0,49.511745,8.330017
10132,20047920.0,0.0,18.299286,14.399994,20.617218,20.020325,21.146484,21.010101,18.299377,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.004714545,9.54197e-21,0.0,52.283604,250.0002,25.53043,96.0,0.07134636,34.2574,252.77223,210.90349,0.0,52.283604,0.11375638,0.0,49.51173,8.330017
10133,20047980.0,0.0,18.299316,14.399994,20.615265,20.017334,21.145386,21.00879,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0019012037,9.54197e-21,0.0,52.283592,250.0002,25.523706,96.0,0.071369685,34.26681,252.7722,210.90349,0.0,52.283592,0.11375638,0.0,49.51171,8.330017
10134,20048040.0,0.0,18.299347,14.399994,20.613281,20.014343,21.144287,21.007507,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0006017782,9.54197e-21,0.0,52.283573,250.0002,25.517023,96.0,0.07139289,34.27617,252.77219,210.90349,0.0,52.283573,0.11375638,0.0,49.5117,8.330017
10135,20048100.0,0.0,18.299408,14.399994,20.611328,20.011383,21.143188,21.006226,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0037986548,9.54197e-21,0.0,52.283554,250.0002,25.510302,96.0,0.07141621,34.285576,252.77216,210.90349,0.0,52.283554,0.11375638,0.0,49.51168,8.330017
10136,20048160.0,0.0,18.299408,14.399994,20.609406,20.008514,21.14212,21.004944,18.299347,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0027184736,9.54197e-21,0.0,52.28354,250.00021,25.503952,96.0,0.07143823,34.294468,252.77214,210.90349,0.0,52.28354,0.11375638,0.0,49.51166,8.330017
10137,20048220.0,0.0,18.299377,14.399994,20.607483,20.005615,21.141022,21.003693,18.299377,18.299347,18.299347,18.299347,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00034227446,9.54197e-21,0.0,52.28352,250.0002,25.497746,96.0,0.07145976,34.303154,252.77211,210.90349,0.0,52.28352,0.113756366,0.0,49.511646,8.330017
10138,20048280.0,0.0,18.299347,14.399994,20.60556,20.002747,21.139923,21.002441,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0015447066,9.54197e-21,0.0,52.28351,250.0002,25.49154,96.0,0.07148128,34.31184,252.7721,210.90349,0.0,52.28351,0.113756366,0.0,49.51163,8.330017
10139,20048340.0,0.0,18.299347,14.399994,20.603668,19.999908,21.138855,21.00116,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0012319755,9.54197e-21,0.0,52.28349,250.0002,25.485209,96.0,0.071503244,34.32071,252.77206,210.90347,0.0,52.28349,0.113756366,0.0,49.511616,8.330017
10140,20048400.0,0.0,18.299377,14.399994,20.601776,19.99707,21.137787,20.999908,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0004173595,9.54197e-21,0.0,52.28347,250.0002,25.47886,96.0,0.07152526,34.329597,252.77205,210.90347,0.0,52.28347,0.113756366,0.0,49.5116,8.330017
10141,20048460.0,0.0,18.299408,14.399994,20.599915,19.994293,21.136688,20.998657,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0016030255,9.54197e-21,0.0,52.283455,250.0002,25.472473,96.0,0.0715474,34.338535,252.77203,210.90347,0.0,52.283455,0.113756366,0.0,49.51158,8.330017
10142,20048520.0,0.0,18.299408,14.399994,20.598053,19.991516,21.13562,20.997406,18.299377,18.299377,18.299377,18.299377,0.0,0.032085128,0.032085128,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0019452225,9.54197e-21,0.0,52.283443,250.0002,25.466242,96.0,0.071568996,34.34726,252.772,210.90347,0.0,52.283443,0.113756366,0.0,49.511566,8.330017
10143,20048580.0,0.0,18.299408,14.399994,20.596191,19.98877,21.134552,20.996185,18.299377,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0016117095,9.54197e-21,0.0,52.283424,250.0002,25.460089,96.0,0.07159033,34.355877,252.77199,210.90347,0.0,52.283424,0.113756366,0.0,49.51155,8.330017
10144,20048640.0,0.0,18.299408,14.399994,20.59433,19.986023,21.133484,20.994934,18.299408,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-6.3909196e-05,9.54197e-21,0.0,52.283405,250.0002,25.45406,96.0,0.071611226,34.364315,252.77196,210.90347,0.0,52.283405,0.113756366,0.0,49.511536,8.330017
10145,20048700.0,0.0,18.299377,14.399994,20.592499,19.983307,21.132416,20.993713,18.299408,18.299377,18.299377,18.299377,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0008113044,9.54197e-21,0.0,52.283394,250.0002,25.447992,96.0,0.07163225,34.37281,252.77194,210.90347,0.0,52.283394,0.113756366,0.0,49.51152,8.330017
10146,20048760.0,0.0,18.299408,14.399994,20.590698,19.980621,21.131348,20.992462,18.299408,18.299408,18.299408,18.299377,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.00012445898,9.54197e-21,0.0,52.283375,250.0002,25.441874,96.0,0.07165346,34.381382,252.77193,210.90347,0.0,52.283375,0.113756366,0.0,49.511505,8.330017
10147,20048820.0,0.0,18.299408,14.399994,20.588867,19.977966,21.13028,20.991241,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00089007354,9.54197e-21,0.0,52.283363,250.0002,25.435757,96.0,0.07167464,34.38994,252.7719,210.90347,0.0,52.283363,0.113756366,0.0,49.51149,8.330017
10148,20048880.0,0.0,18.299408,14.399994,20.587067,19.975311,21.129211,20.99002,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0010540765,9.54197e-21,0.0,52.283348,250.0002,25.42973,96.0,0.07169552,34.39838,252.77188,210.90347,0.0,52.283348,0.11375635,0.0,49.51147,8.330017
10149,20048940.0,0.0,18.299408,14.399994,20.585297,19.972687,21.128174,20.9888,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00090034853,9.54197e-21,0.0,52.28333,250.00018,25.423748,96.0,0.071716234,34.40675,252.77185,210.90347,0.0,52.28333,0.11375635,0.0,49.511456,8.330017
10150,20049000.0,0.0,18.299408,14.399994,20.583496,19.970062,21.127106,20.98761,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.000117198324,9.54197e-21,0.0,52.283318,250.00018,25.417837,96.0,0.07173671,34.415028,252.77184,210.90347,0.0,52.283318,0.11375635,0.0,49.51144,8.330017
10151,20049060.0,0.0,18.299408,14.399994,20.581726,19.967468,21.126038,20.98639,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,-2.1828246e-05,9.54197e-21,0.0,52.2833,250.00018,25.411924,96.0,0.07175718,34.423306,252.77182,210.90347,0.0,52.2833,0.11375635,0.0,49.511425,8.330017
10152,20049120.0,0.0,18.299408,14.399994,20.579987,19.964905,21.125,20.985199,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00022322321,9.54197e-21,0.0,52.283287,250.00018,25.406015,96.0,0.07177764,34.431576,252.77179,210.90347,0.0,52.283287,0.11375635,0.0,49.511414,8.330017
10153,20049180.0,0.0,18.299438,14.399994,20.578247,19.962341,21.123932,20.983978,18.299408,18.299408,18.299408,18.299408,0.0,0.032085124,0.032085124,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00050788384,9.54197e-21,0.0,52.283268,250.00018,25.40013,96.0,0.07179803,34.43982,252.77177,210.90346,0.0,52.283268,0.11375635,0.0,49.5114,8.330017
10154,20049240.0,0.0,18.299438,14.399994,20.576508,19.959808,21.122894,20.982788,18.299408,18.299408,18.299408,18.299408,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0005029243,9.54197e-21,0.0,52.283257,250.00018,25.394285,96.0,0.071818255,34.448,252.77176,210.90346,0.0,52.283257,0.11375635,0.0,49.511383,8.330017
10155,20049300.0,0.0,18.299438,14.399994,20.574768,19.957275,21.121857,20.981598,18.299438,18.299408,18.299408,18.299408,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00042396458,9.54197e-21,0.0,52.28324,250.00018,25.38847,96.0,0.07183839,34.456142,252.77173,210.90346,0.0,52.28324,0.11375635,0.0,49.511368,8.330017
10156,20049360.0,0.0,18.299438,14.399994,20.573029,19.954803,21.120789,20.980408,18.299438,18.299408,18.299408,18.299408,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00034270142,9.54197e-21,0.0,52.283226,250.00018,25.382692,96.0,0.07185837,34.46423,252.77171,210.90346,0.0,52.283226,0.11375635,0.0,49.511353,8.330017
10157,20049420.0,0.0,18.299438,14.399994,20.57132,19.952332,21.119751,20.979218,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00031455062,9.54197e-21,0.0,52.28321,250.00018,25.376944,96.0,0.07187827,34.472282,252.7717,210.90346,0.0,52.28321,0.11375635,0.0,49.511337,8.330017
10158,20049480.0,0.0,18.299438,14.399994,20.569641,19.94986,21.118713,20.978027,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00028827603,9.54197e-21,0.0,52.2832,250.00018,25.371214,96.0,0.07189808,34.480297,252.77167,210.90346,0.0,52.2832,0.11375635,0.0,49.511322,8.330017
10159,20049540.0,0.0,18.299438,14.399994,20.567932,19.947418,21.117676,20.976837,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00025655102,9.54197e-21,0.0,52.28318,250.00018,25.365513,96.0,0.07191781,34.488277,252.77165,210.90346,0.0,52.28318,0.11375635,0.0,49.511307,8.330017
10160,20049600.0,0.0,18.299438,14.399994,20.566254,19.944977,21.116638,20.975677,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00024413865,9.54197e-21,0.0,52.28317,250.00018,25.359833,96.0,0.07193746,34.49623,252.77164,210.90346,0.0,52.28317,0.11375635,0.0,49.51129,8.330017
10161,20049660.0,0.0,18.299438,14.399994,20.564575,19.942566,21.1156,20.974487,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00037563994,9.54197e-21,0.0,52.28315,250.00018,25.354177,96.0,0.07195702,34.504154,252.77162,210.90346,0.0,52.28315,0.11375634,0.0,49.511276,8.330017
10162,20049720.0,0.0,18.299438,14.399994,20.562897,19.940186,21.114563,20.973328,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00042096918,9.54197e-21,0.0,52.28314,250.00018,25.34855,96.0,0.071976475,34.512028,252.77159,210.90346,0.0,52.28314,0.11375634,0.0,49.51126,8.330017
10163,20049780.0,0.0,18.299438,14.399994,20.561249,19.937805,21.113525,20.972168,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00033664567,9.54197e-21,0.0,52.28312,250.00018,25.342958,96.0,0.07199581,34.519855,252.77158,210.90346,0.0,52.28312,0.11375634,0.0,49.51125,8.330017
10164,20049840.0,0.0,18.299438,14.399994,20.5596,19.935425,21.112488,20.971008,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00026133232,9.54197e-21,0.0,52.283108,250.00017,25.337389,96.0,0.07201507,34.527657,252.77156,210.90346,0.0,52.283108,0.11375634,0.0,49.511234,8.330017
10165,20049900.0,0.0,18.299438,14.399994,20.557953,19.933075,21.11145,20.969849,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00016676387,9.54197e-21,0.0,52.283096,250.00017,25.331842,96.0,0.07203424,34.53542,252.77155,210.90346,0.0,52.283096,0.11375634,0.0,49.511223,8.330017
10166,20049960.0,0.0,18.299469,14.399994,20.556335,19.930756,21.110443,20.968689,18.299438,18.299438,18.299438,18.299438,0.0,0.03208512,0.03208512,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00028861302,9.54197e-21,0.0,52.283077,250.00017,25.32631,96.0,0.072053365,34.543167,252.77151,210.90346,0.0,52.283077,0.11375634,0.0,49.511208,8.330017
10167,20050020.0,0.0,18.299469,14.399994,20.554718,19.928436,21.109406,20.96753,18.299469,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00038062618,9.54197e-21,0.0,52.283066,250.00017,25.320805,96.0,0.07207239,34.550873,252.7715,210.90346,0.0,52.283066,0.11375634,0.0,49.511192,8.330017
10168,20050080.0,0.0,18.299469,14.399994,20.5531,19.926147,21.108368,20.9664,18.299469,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00035657073,9.54197e-21,0.0,52.28305,250.00017,25.315332,96.0,0.072091304,34.558537,252.77148,210.90346,0.0,52.28305,0.11375634,0.0,49.511177,8.330017
10169,20050140.0,0.0,18.299469,14.399994,20.551483,19.923859,21.10736,20.96524,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00026597813,9.54197e-21,0.0,52.283035,250.00017,25.309885,96.0,0.072110124,34.566162,252.77147,210.90344,0.0,52.283035,0.11375634,0.0,49.511166,8.330017
10170,20050200.0,0.0,18.299469,14.399994,20.549866,19.92157,21.106323,20.964111,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00020663199,9.54197e-21,0.0,52.283024,250.00017,25.304455,96.0,0.07212888,34.57376,252.77144,210.90344,0.0,52.283024,0.11375634,0.0,49.51115,8.330017
10171,20050260.0,0.0,18.299469,14.399994,20.548279,19.919342,21.105316,20.962952,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00022199714,9.54197e-21,0.0,52.28301,250.00017,25.29905,96.0,0.072147556,34.58133,252.77142,210.90344,0.0,52.28301,0.11375634,0.0,49.511135,8.330017
10172,20050320.0,0.0,18.299469,14.399994,20.546692,19.917084,21.104279,20.961823,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00027899028,9.54197e-21,0.0,52.282993,250.00017,25.29366,96.0,0.07216617,34.588875,252.77141,210.90344,0.0,52.282993,0.11375634,0.0,49.51112,8.330017
