,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10173,20050380.0,0.0,18.299469,14.399994,20.545135,19.914856,21.103271,20.960693,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00030729602,9.54197e-21,0.0,52.28298,250.00017,25.2883,96.0,0.07218469,34.596382,252.7714,210.90344,0.0,52.28298,0.11375634,0.0,49.51111,8.330017
10174,20050440.0,0.0,18.299469,14.399994,20.543549,19.912659,21.102264,20.959564,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00030084158,9.54197e-21,0.0,52.282967,250.00017,25.282959,96.0,0.07220313,34.60386,252.77138,210.90344,0.0,52.282967,0.11375634,0.0,49.511093,8.330017
10175,20050500.0,0.0,18.299469,14.399994,20.541992,19.910461,21.101257,20.958435,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00025715237,9.54197e-21,0.0,52.28295,250.00017,25.277641,96.0,0.07222149,34.6113,252.77135,210.90344,0.0,52.28295,0.11375634,0.0,49.511078,8.330017
10176,20050560.0,0.0,18.299469,14.399994,20.540436,19.908264,21.10022,20.957306,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00023028272,9.54197e-21,0.0,52.28294,250.00017,25.272346,96.0,0.072239764,34.618713,252.77133,210.90344,0.0,52.28294,0.11375634,0.0,49.511066,8.330017
10177,20050620.0,0.0,18.299469,14.399994,20.53888,19.906097,21.099213,20.956177,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0002406945,9.54197e-21,0.0,52.282925,250.00017,25.26707,96.0,0.07225797,34.6261,252.77132,210.90344,0.0,52.282925,0.11375633,0.0,49.51105,8.330017
10178,20050680.0,0.0,18.2995,14.399994,20.537354,19.90393,21.098206,20.955078,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.000253845,9.54197e-21,0.0,52.282913,250.00017,25.261816,96.0,0.072276115,34.633457,252.7713,210.90344,0.0,52.282913,0.11375633,0.0,49.51104,8.330017
10179,20050740.0,0.0,18.2995,14.399994,20.535828,19.901794,21.097198,20.953949,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00025963952,9.54197e-21,0.0,52.282898,250.00017,25.25658,96.0,0.07229418,34.640785,252.77129,210.90344,0.0,52.282898,0.11375633,0.0,49.511024,8.330017
10180,20050800.0,0.0,18.2995,14.399994,20.534302,19.899658,21.096191,20.95285,18.299469,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.000256137,9.54197e-21,0.0,52.282887,250.00017,25.251368,96.0,0.072312176,34.648087,252.77126,210.90344,0.0,52.282887,0.11375633,0.0,49.511013,8.330017
10181,20050860.0,0.0,18.2995,14.399994,20.532776,19.897552,21.095184,20.951721,18.2995,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00022314153,9.54197e-21,0.0,52.28287,250.00017,25.246174,96.0,0.07233009,34.655357,252.77124,210.90344,0.0,52.28287,0.11375633,0.0,49.510998,8.330017
10182,20050920.0,0.0,18.2995,14.399994,20.53125,19.895447,21.094177,20.950623,18.2995,18.2995,18.2995,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0002100188,9.54197e-21,0.0,52.28286,250.00017,25.241,96.0,0.07234795,34.6626,252.77122,210.90344,0.0,52.28286,0.11375633,0.0,49.510983,8.330017
10183,20050980.0,0.0,18.2995,14.399994,20.529755,19.893341,21.0932,20.949524,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00022669915,9.54197e-21,0.0,52.282845,250.00017,25.235844,96.0,0.07236574,34.66982,252.77121,210.90344,0.0,52.282845,0.11375633,0.0,49.51097,8.330017
10184,20051040.0,0.0,18.2995,14.399994,20.52826,19.891266,21.092194,20.948425,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00024820745,9.54197e-21,0.0,52.28283,250.00015,25.230705,96.0,0.07238345,34.67701,252.7712,210.90344,0.0,52.28283,0.11375633,0.0,49.510956,8.330017
10185,20051100.0,0.0,18.2995,14.399994,20.526764,19.88919,21.091187,20.947327,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00025877025,9.54197e-21,0.0,52.282818,250.00015,25.225592,96.0,0.07240109,34.684174,252.77118,210.90344,0.0,52.282818,0.11375633,0.0,49.510944,8.330017
10186,20051160.0,0.0,18.2995,14.399994,20.525269,19.887146,21.09018,20.946228,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00021661099,9.54197e-21,0.0,52.282803,250.00015,25.220495,96.0,0.072418675,34.691307,252.77116,210.90344,0.0,52.282803,0.11375633,0.0,49.510933,8.330017
10187,20051220.0,0.0,18.2995,14.399994,20.523773,19.885101,21.089203,20.94513,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0001901837,9.54197e-21,0.0,52.28279,250.00015,25.215418,96.0,0.07243618,34.698418,252.77113,210.90343,0.0,52.28279,0.11375633,0.0,49.510918,8.330017
10188,20051280.0,0.0,18.2995,14.399994,20.522308,19.883057,21.088196,20.94403,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0001880233,9.54197e-21,0.0,52.28278,250.00015,25.210354,96.0,0.07245363,34.7055,252.77112,210.90343,0.0,52.28278,0.11375633,0.0,49.510906,8.330017
10189,20051340.0,0.0,18.2995,14.399994,20.520844,19.881042,21.08722,20.942932,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00022700347,9.54197e-21,0.0,52.28276,250.00015,25.20531,96.0,0.072471015,34.712566,252.7711,210.90343,0.0,52.28276,0.11375633,0.0,49.51089,8.330017
10190,20051400.0,0.0,18.2995,14.399994,20.519379,19.879028,21.086212,20.941864,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0002584933,9.54197e-21,0.0,52.28275,250.00015,25.200287,96.0,0.07248834,34.719597,252.77109,210.90343,0.0,52.28275,0.11375633,0.0,49.51088,8.330017
10191,20051460.0,0.0,18.2995,14.399994,20.517914,19.877045,21.085236,20.940765,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00019632466,9.54197e-21,0.0,52.282738,250.00015,25.195282,96.0,0.072505586,34.726604,252.77107,210.90343,0.0,52.282738,0.11375633,0.0,49.510864,8.330017
10192,20051520.0,0.0,18.2995,14.399994,20.51648,19.875061,21.084229,20.939697,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0001551393,9.54197e-21,0.0,52.282726,250.00015,25.190294,96.0,0.07252278,34.73359,252.77106,210.90343,0.0,52.282726,0.11375633,0.0,49.510853,8.330017
10193,20051580.0,0.0,18.2995,14.399994,20.515045,19.873077,21.083252,20.938599,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00018503414,9.54197e-21,0.0,52.282715,250.00015,25.18532,96.0,0.072539926,34.740555,252.77104,210.90343,0.0,52.282715,0.11375633,0.0,49.51084,8.330017
10194,20051640.0,0.0,18.2995,14.399994,20.51358,19.871124,21.082275,20.93753,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00021820515,9.54197e-21,0.0,52.282696,250.00015,25.180363,96.0,0.072556995,34.747494,252.77103,210.90343,0.0,52.282696,0.113756314,0.0,49.510826,8.330017
10195,20051700.0,0.0,18.29953,14.399994,20.512177,19.869171,21.081299,20.936462,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00027315502,9.54197e-21,0.0,52.282684,250.00015,25.175423,96.0,0.07257402,34.754406,252.77101,210.90343,0.0,52.282684,0.113756314,0.0,49.51081,8.330017
10196,20051760.0,0.0,18.29953,14.399994,20.510742,19.867218,21.080292,20.935394,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0001762411,9.54197e-21,0.0,52.282673,250.00015,25.170506,96.0,0.072590955,34.76129,252.77098,210.90343,0.0,52.282673,0.113756314,0.0,49.5108,8.330017
10197,20051820.0,0.0,18.29953,14.399994,20.509308,19.865295,21.079315,20.934326,18.29953,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00011728603,9.54197e-21,0.0,52.28266,250.00015,25.165602,96.0,0.072607845,34.768158,252.77097,210.90343,0.0,52.28266,0.113756314,0.0,49.510784,8.330017
10198,20051880.0,0.0,18.29953,14.399994,20.507904,19.863373,21.078339,20.933258,18.29953,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00015784198,9.54197e-21,0.0,52.28265,250.00015,25.16071,96.0,0.07262469,34.775005,252.77095,210.90343,0.0,52.28265,0.113756314,0.0,49.510773,8.330017
10199,20051940.0,0.0,18.29953,14.399994,20.5065,19.86145,21.077362,20.93219,18.29953,18.29953,18.29953,18.29953,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0002354959,9.54197e-21,0.0,52.28264,250.00015,25.15583,96.0,0.072641484,34.781834,252.77094,210.90343,0.0,52.28264,0.113756314,0.0,49.51076,8.330017
10200,20052000.0,0.0,18.29953,14.399994,20.505096,19.859558,21.076385,20.931122,18.29953,18.29953,18.29953,18.29953,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00011665703,9.54197e-21,0.0,52.28262,250.00015,25.150946,96.0,0.07265832,34.788677,252.77092,210.90343,0.0,52.28262,0.113756314,0.0,49.510746,8.330017
10201,20052060.0,0.0,18.2995,14.399933,20.503662,19.857635,21.075409,20.930054,18.29953,18.29953,18.29953,18.29953,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.000589353,9.54197e-21,0.0,52.282608,250.00015,25.14608,96.0,0.07267507,34.79549,252.7709,210.90343,0.0,52.282608,0.113756314,0.0,49.510735,8.330017
10202,20052120.0,0.0,18.299438,14.399689,20.502258,19.855713,21.074432,20.929016,18.2995,18.29953,18.29953,18.29953,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0031619114,9.54197e-21,0.0,52.282597,250.00015,25.141052,96.0,0.07269237,34.80253,252.77089,210.90343,0.0,52.282597,0.113756314,0.0,49.510723,8.330017
10203,20052180.0,0.0,18.299408,14.399292,20.500854,19.85382,21.073456,20.927948,18.2995,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0047803377,9.54197e-21,0.0,52.282585,250.00015,25.135687,96.0,0.07271085,34.81004,252.77087,210.90343,0.0,52.282585,0.113756314,0.0,49.510708,8.330017
10204,20052240.0,0.0,18.299347,14.398743,20.49945,19.851929,21.07248,20.92688,18.299438,18.2995,18.2995,18.2995,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0054858313,9.54197e-21,0.0,52.28257,250.00015,25.129992,96.0,0.07273045,34.818012,252.77086,210.90343,0.0,52.28257,0.11375633,0.0,49.510696,8.330017
10205,20052300.0,0.0,18.299347,14.398041,20.498077,19.850037,21.071533,20.925842,18.299408,18.299469,18.299469,18.299469,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.004129988,9.54197e-21,0.0,52.282555,250.00015,25.123878,96.0,0.07275149,34.826572,252.77084,210.90344,0.0,52.282555,0.11375633,0.0,49.51068,8.330017
10206,20052360.0,0.0,18.299347,14.397217,20.496674,19.848145,21.070557,20.924774,18.299377,18.299438,18.299438,18.299438,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.002547956,9.54197e-21,0.0,52.282536,250.00015,25.117441,96.0,0.07277364,34.83558,252.77081,210.90344,0.0,52.282536,0.11375634,0.0,49.510662,8.330017
10207,20052420.0,0.0,18.299316,14.39624,20.49527,19.846252,21.06958,20.923706,18.299347,18.299408,18.299408,18.299408,0.0,0.03208512,0.03208512,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.002213492,9.54197e-21,0.0,52.282524,250.00017,25.110826,96.0,0.072796404,34.84484,252.7708,210.90346,0.0,52.282524,0.11375634,0.0,49.51065,8.330017
10208,20052480.0,0.0,18.299286,14.395142,20.493896,19.84436,21.068604,20.922638,18.299347,18.299377,18.299377,18.299377,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.002527272,9.54197e-21,0.0,52.282505,250.00017,25.104023,96.0,0.072819814,34.85437,252.77078,210.90346,0.0,52.282505,0.11375635,0.0,49.51063,8.330017
10209,20052540.0,0.0,18.299255,14.393921,20.492493,19.842499,21.067657,20.9216,18.299316,18.299347,18.299347,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0027699342,9.54197e-21,0.0,52.28249,250.00018,25.096994,96.0,0.07284399,34.86421,252.77077,210.90346,0.0,52.28249,0.11375635,0.0,49.510612,8.330017
10210,20052600.0,0.0,18.299225,14.392609,20.49112,19.840637,21.06668,20.920532,18.299286,18.299316,18.299316,18.299347,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0030250237,9.54197e-21,0.0,52.28247,250.00018,25.08974,96.0,0.07286892,34.874363,252.77074,210.90347,0.0,52.28247,0.113756366,0.0,49.510593,8.330017
10211,20052660.0,0.0,18.299225,14.391144,20.489746,19.838776,21.065735,20.919495,18.299255,18.299316,18.299316,18.299316,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0029846395,9.54197e-21,0.0,52.282448,250.0002,25.08223,96.0,0.072894745,34.884876,252.77072,210.90347,0.0,52.282448,0.113756366,0.0,49.510574,8.330017
10212,20052720.0,0.0,18.299194,14.389618,20.488342,19.836884,21.064758,20.918427,18.299255,18.299286,18.299286,18.299286,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0026291574,9.54197e-21,0.0,52.28243,250.0002,25.074488,96.0,0.072921365,34.895718,252.77069,210.90349,0.0,52.28243,0.113756366,0.0,49.510555,8.330017
10213,20052780.0,0.0,18.299194,14.38797,20.486969,19.835022,21.063812,20.917389,18.299225,18.299255,18.299255,18.299255,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0020052548,9.54197e-21,0.0,52.28241,250.00021,25.066536,96.0,0.0729487,34.90685,252.77068,210.90349,0.0,52.28241,0.11375638,0.0,49.510536,8.330017
10214,20052840.0,0.0,18.299164,14.3862,20.485596,19.83319,21.062836,20.91632,18.299194,18.299225,18.299225,18.299255,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0016489582,9.54197e-21,0.0,52.282387,250.00021,25.058434,96.0,0.07297654,34.918194,252.77065,210.90349,0.0,52.282387,0.11375638,0.0,49.510513,8.330017
10215,20052900.0,0.0,18.299164,14.384369,20.484222,19.83136,21.06189,20.915283,18.299194,18.299225,18.299225,18.299225,0.0,0.03208513,0.03208513,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0014963972,9.54197e-21,0.0,52.282368,250.00023,25.050194,96.0,0.07300485,34.92973,252.77063,210.9035,0.0,52.282368,0.11375638,0.0,49.510494,8.330017
10216,20052960.0,0.0,18.299133,14.382477,20.48285,19.829498,21.060913,20.914215,18.299164,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0020899635,9.54197e-21,0.0,52.282345,250.00023,25.041807,96.0,0.07303366,34.94147,252.7706,210.9035,0.0,52.282345,0.11375638,0.0,49.51047,8.330017
10217,20053020.0,0.0,18.299103,14.380463,20.481476,19.827637,21.059967,20.913177,18.299164,18.299194,18.299194,18.299194,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.0022618182,9.54197e-21,0.0,52.282322,250.00023,25.033245,96.0,0.07306307,34.953457,252.77057,210.9035,0.0,52.282322,0.11375639,0.0,49.51045,8.330017
10218,20053080.0,0.0,18.299103,14.378418,20.480103,19.825806,21.059021,20.91211,18.299133,18.299164,18.299164,18.299164,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0021138343,9.54197e-21,0.0,52.2823,250.00024,25.024532,96.0,0.07309298,34.965652,252.77055,210.90352,0.0,52.2823,0.11375639,0.0,49.510426,8.330017
10219,20053140.0,0.0,18.299103,14.376282,20.47876,19.823975,21.058075,20.911072,18.299133,18.299164,18.299164,18.299164,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0013592072,9.54197e-21,0.0,52.28228,250.00024,25.01565,96.0,0.07312348,34.97809,252.77052,210.90352,0.0,52.28228,0.11375639,0.0,49.510403,8.330017
10220,20053200.0,0.0,18.299103,14.374084,20.477386,19.822144,21.057129,20.910034,18.299103,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0007579673,9.54197e-21,0.0,52.282257,250.00024,25.00668,96.0,0.07315427,34.99065,252.7705,210.90352,0.0,52.282257,0.11375639,0.0,49.51038,8.330017
10221,20053260.0,0.0,18.299072,14.371826,20.476013,19.820312,21.056152,20.908997,18.299103,18.299133,18.299133,18.299133,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.001060339,9.54197e-21,0.0,52.28223,250.00026,24.997637,96.0,0.073185295,35.00331,252.77046,210.90352,0.0,52.28223,0.11375639,0.0,49.510357,8.330017
10222,20053320.0,0.0,18.299072,14.369537,20.47467,19.818481,21.055206,20.907928,18.299103,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0014388337,9.54197e-21,0.0,52.282207,250.00026,24.9885,96.0,0.07321663,35.016098,252.77043,210.90352,0.0,52.282207,0.1137564,0.0,49.510334,8.330017
10223,20053380.0,0.0,18.299072,14.3671875,20.473297,19.81665,21.05426,20.90689,18.299072,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0012464639,9.54197e-21,0.0,52.282185,250.00026,24.979254,96.0,0.07324836,35.029045,252.7704,210.90353,0.0,52.282185,0.1137564,0.0,49.510307,8.330017
10224,20053440.0,0.0,18.299072,14.364807,20.471954,19.81482,21.053314,20.905853,18.299072,18.299103,18.299103,18.299103,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0009394118,9.54197e-21,0.0,52.282154,250.00026,24.969942,96.0,0.07328029,35.042084,252.77037,210.90353,0.0,52.282154,0.1137564,0.0,49.51028,8.330017
10225,20053500.0,0.0,18.299072,14.362396,20.470612,19.813019,21.052368,20.904816,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0003022213,9.54197e-21,0.0,52.28213,250.00027,24.960543,96.0,0.07331251,35.05524,252.77034,210.90353,0.0,52.28213,0.1137564,0.0,49.510258,8.330017
10226,20053560.0,0.0,18.299042,14.359955,20.469238,19.811188,21.051422,20.903748,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00045729894,9.54197e-21,0.0,52.28211,250.00027,24.951126,96.0,0.07334478,35.068424,252.77032,210.90353,0.0,52.28211,0.1137564,0.0,49.510235,8.330017
10227,20053620.0,0.0,18.299042,14.357483,20.467896,19.809387,21.050476,20.90271,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.00065909885,9.54197e-21,0.0,52.28208,250.00027,24.941668,96.0,0.07337719,35.081665,252.7703,210.90353,0.0,52.28208,0.1137564,0.0,49.51021,8.330017
10228,20053680.0,0.0,18.299042,14.355011,20.466553,19.807587,21.04953,20.901672,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0004835345,9.54197e-21,0.0,52.28206,250.00027,24.932161,96.0,0.073409766,35.094975,252.77026,210.90353,0.0,52.28206,0.1137564,0.0,49.510185,8.330017
10229,20053740.0,0.0,18.299042,14.352509,20.46521,19.805786,21.048584,20.900635,18.299042,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-5.330775e-05,9.54197e-21,0.0,52.28203,250.00027,24.922632,96.0,0.073442414,35.108315,252.77023,210.90353,0.0,52.28203,0.1137564,0.0,49.51016,8.330017
10230,20053800.0,0.0,18.299072,14.350006,20.463867,19.803986,21.047668,20.899597,18.299042,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00026794872,9.54197e-21,0.0,52.282005,250.00027,24.913118,96.0,0.07347498,35.121635,252.7702,210.90353,0.0,52.282005,0.1137564,0.0,49.51013,8.330017
10231,20053860.0,0.0,18.299042,14.347504,20.462524,19.802185,21.046722,20.89856,18.299042,18.299042,18.299042,18.299072,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,6.839632e-05,9.54197e-21,0.0,52.281982,250.00027,24.903605,96.0,0.07350756,35.134953,252.77017,210.90353,0.0,52.281982,0.1137564,0.0,49.510105,8.330017
10232,20053920.0,0.0,18.299042,14.345001,20.461182,19.800385,21.045776,20.897522,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-3.339742e-05,9.54197e-21,0.0,52.28196,250.00027,24.894098,96.0,0.0735401,35.148262,252.77014,210.90353,0.0,52.28196,0.1137564,0.0,49.510082,8.330017
10233,20053980.0,0.0,18.299072,14.342529,20.459839,19.798615,21.04483,20.896484,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,6.383174e-05,9.54197e-21,0.0,52.28193,250.00027,24.884615,96.0,0.07357255,35.16154,252.7701,210.90353,0.0,52.28193,0.1137564,0.0,49.510056,8.330017
10234,20054040.0,0.0,18.299072,14.340057,20.458527,19.796814,21.043915,20.895447,18.299072,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0005320862,9.54197e-21,0.0,52.281906,250.00027,24.87514,96.0,0.07360497,35.174805,252.77007,210.90353,0.0,52.281906,0.1137564,0.0,49.510033,8.330017
10235,20054100.0,0.0,18.299072,14.337616,20.457184,19.795044,21.042969,20.89441,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0009961923,9.54197e-21,0.0,52.28188,250.00027,24.865726,96.0,0.073637165,35.18798,252.77003,210.90353,0.0,52.28188,0.1137564,0.0,49.510006,8.330017
10236,20054160.0,0.0,18.299072,14.335205,20.455841,19.793243,21.042023,20.893372,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0007318061,9.54197e-21,0.0,52.281857,250.00027,24.856392,96.0,0.07366909,35.201054,252.77,210.90353,0.0,52.281857,0.1137564,0.0,49.509983,8.330017
10237,20054220.0,0.0,18.299072,14.332825,20.454529,19.791473,21.041107,20.892334,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00050262536,9.54197e-21,0.0,52.281834,250.00027,24.847115,96.0,0.07370081,35.21404,252.76997,210.90353,0.0,52.281834,0.11375639,0.0,49.509956,8.330017
10238,20054280.0,0.0,18.299103,14.330475,20.453186,19.789703,21.040161,20.891327,18.299072,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0007700064,9.54197e-21,0.0,52.281803,250.00027,24.83789,96.0,0.07373233,35.22695,252.76994,210.90353,0.0,52.281803,0.11375639,0.0,49.50993,8.330017
10239,20054340.0,0.0,18.299103,14.328186,20.451874,19.787933,21.039246,20.89029,18.299103,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0010899106,9.54197e-21,0.0,52.28178,250.00027,24.828764,96.0,0.07376352,35.23973,252.76991,210.90353,0.0,52.28178,0.11375639,0.0,49.509907,8.330017
10240,20054400.0,0.0,18.299133,14.325928,20.450562,19.786194,21.0383,20.889252,18.299103,18.299072,18.299072,18.299072,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0016379585,9.54197e-21,0.0,52.281754,250.00027,24.819721,96.0,0.07379442,35.252388,252.76988,210.90353,0.0,52.281754,0.11375639,0.0,49.509884,8.330017
10241,20054460.0,0.0,18.299133,14.32373,20.449219,19.784393,21.037384,20.888214,18.299103,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0013695838,9.54197e-21,0.0,52.28173,250.00027,24.810818,96.0,0.07382482,35.264854,252.76985,210.90353,0.0,52.28173,0.11375639,0.0,49.509857,8.330017
10242,20054520.0,0.0,18.299133,14.321594,20.447906,19.782623,21.036438,20.887207,18.299133,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0011470008,9.54197e-21,0.0,52.281708,250.00027,24.802027,96.0,0.07385485,35.277164,252.76984,210.90352,0.0,52.281708,0.11375638,0.0,49.509834,8.330017
10243,20054580.0,0.0,18.299164,14.31955,20.446564,19.780884,21.035522,20.88617,18.299133,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0013858275,9.54197e-21,0.0,52.281685,250.00027,24.793335,96.0,0.073884524,35.28933,252.7698,210.90352,0.0,52.281685,0.11375638,0.0,49.50981,8.330017
10244,20054640.0,0.0,18.299194,14.317535,20.445251,19.779114,21.034607,20.885132,18.299133,18.299133,18.299133,18.299133,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0018704897,9.54197e-21,0.0,52.28166,250.00026,24.78478,96.0,0.07391373,35.301308,252.76978,210.90352,0.0,52.28166,0.11375638,0.0,49.50979,8.330017
10245,20054700.0,0.0,18.299194,14.315643,20.44397,19.777374,21.033691,20.884125,18.299164,18.299133,18.299133,18.299133,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00221231,9.54197e-21,0.0,52.281635,250.00026,24.776402,96.0,0.07394232,35.313038,252.76974,210.90352,0.0,52.281635,0.11375638,0.0,49.509766,8.330017
10246,20054760.0,0.0,18.299225,14.313812,20.442627,19.775635,21.032745,20.883087,18.299164,18.299164,18.299164,18.299164,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0019680797,9.54197e-21,0.0,52.281616,250.00026,24.768183,96.0,0.07397037,35.324543,252.76971,210.90352,0.0,52.281616,0.113756366,0.0,49.509743,8.330017
10247,20054820.0,0.0,18.299225,14.312042,20.441315,19.773865,21.03183,20.88205,18.299194,18.299164,18.299164,18.299164,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.001811902,9.54197e-21,0.0,52.281593,250.00026,24.760128,96.0,0.07399785,35.335823,252.76968,210.9035,0.0,52.281593,0.113756366,0.0,49.50972,8.330017
10248,20054880.0,0.0,18.299255,14.310394,20.440002,19.772125,21.030914,20.881042,18.299225,18.299194,18.299194,18.299194,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0018829469,9.54197e-21,0.0,52.28157,250.00024,24.752249,96.0,0.07402472,35.34685,252.76965,210.9035,0.0,52.28157,0.113756366,0.0,49.509697,8.330017
10249,20054940.0,0.0,18.299286,14.308868,20.43872,19.770386,21.029999,20.880005,18.299225,18.299194,18.299194,18.299194,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.002361512,9.54197e-21,0.0,52.28155,250.00024,24.744532,96.0,0.07405103,35.357655,252.76964,210.9035,0.0,52.28155,0.11375635,0.0,49.509678,8.330017
10250,20055000.0,0.0,18.299316,14.307404,20.437408,19.768646,21.029083,20.878998,18.299255,18.299225,18.299225,18.299225,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0028573168,9.54197e-21,0.0,52.28153,250.00024,24.737032,96.0,0.0740766,35.368153,252.7696,210.90349,0.0,52.28153,0.11375635,0.0,49.509655,8.330017
10251,20055060.0,0.0,18.299316,14.306091,20.436096,19.766907,21.028137,20.87796,18.299255,18.299225,18.299225,18.299225,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0026025553,9.54197e-21,0.0,52.28151,250.00024,24.729765,96.0,0.07410137,35.37833,252.76958,210.90349,0.0,52.28151,0.11375635,0.0,49.509636,8.330017
10252,20055120.0,0.0,18.299347,14.304871,20.434784,19.765167,21.027222,20.876953,18.299286,18.299255,18.299255,18.299255,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0023566994,9.54197e-21,0.0,52.281487,250.00023,24.72271,96.0,0.07412542,35.388203,252.76956,210.90349,0.0,52.281487,0.11375634,0.0,49.509617,8.330017
10253,20055180.0,0.0,18.299347,14.303772,20.433502,19.763428,21.026306,20.875916,18.299316,18.299286,18.299286,18.299286,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0026122285,9.54197e-21,0.0,52.281467,250.00023,24.715862,96.0,0.07414874,35.397793,252.76953,210.90347,0.0,52.281467,0.11375634,0.0,49.509598,8.330017
10254,20055240.0,0.0,18.299377,14.302795,20.43219,19.761719,21.02539,20.874908,18.299347,18.299286,18.299286,18.299286,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0029273592,9.54197e-21,0.0,52.281452,250.00021,24.709269,96.0,0.0741712,35.40702,252.7695,210.90347,0.0,52.281452,0.11375633,0.0,49.50958,8.330017
10255,20055300.0,0.0,18.299438,14.301971,20.430908,19.76001,21.024475,20.873901,18.299347,18.299316,18.299316,18.299316,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0034804684,9.54197e-21,0.0,52.281433,250.00021,24.702911,96.0,0.07419286,35.415924,252.76949,210.90346,0.0,52.281433,0.11375633,0.0,49.50956,8.330017
10256,20055360.0,0.0,18.299438,14.30127,20.429596,19.75827,21.02356,20.872864,18.299377,18.299347,18.299347,18.299347,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0032143788,9.54197e-21,0.0,52.281414,250.00021,24.696848,96.0,0.07421352,35.424416,252.76945,210.90346,0.0,52.281414,0.113756314,0.0,49.509544,8.330017
10257,20055420.0,0.0,18.299469,14.30072,20.428314,19.75653,21.022644,20.871857,18.299408,18.299377,18.299377,18.299377,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0029921182,9.54197e-21,0.0,52.281403,250.0002,24.691048,96.0,0.074233264,35.432533,252.76944,210.90346,0.0,52.281403,0.113756314,0.0,49.50953,8.330017
10258,20055480.0,0.0,18.2995,14.3003235,20.427002,19.754822,21.021759,20.87085,18.299438,18.299408,18.299408,18.299377,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0032307818,9.54197e-21,0.0,52.281387,250.0002,24.685505,96.0,0.074252136,35.440292,252.76942,210.90344,0.0,52.281387,0.11375631,0.0,49.509514,8.330017
10259,20055540.0,0.0,18.29953,14.300079,20.42572,19.753113,21.020844,20.869812,18.299469,18.299438,18.299438,18.299408,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0037157037,9.54197e-21,0.0,52.28137,250.00018,24.68025,96.0,0.074270025,35.44765,252.7694,210.90344,0.0,52.28137,0.11375631,0.0,49.5095,8.330017
10260,20055600.0,0.0,18.29956,14.300018,20.424438,19.751404,21.019928,20.868805,18.2995,18.299438,18.299438,18.299438,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0038963617,9.54197e-21,0.0,52.281357,250.00018,24.675295,96.0,0.07428688,35.454586,252.76938,210.90343,0.0,52.281357,0.11375629,0.0,49.509483,8.330017
10261,20055660.0,0.0,18.299591,14.300018,20.423157,19.749725,21.019012,20.867798,18.29953,18.299469,18.299469,18.299469,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0035645305,9.54197e-21,0.0,52.281345,250.00017,24.670666,96.0,0.07430263,35.461067,252.76936,210.90343,0.0,52.281345,0.11375629,0.0,49.50947,8.330017
10262,20055720.0,0.0,18.29956,14.300018,20.421875,19.748016,21.018097,20.86679,18.29956,18.2995,18.2995,18.2995,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0010258104,9.54197e-21,0.0,52.281334,250.00017,24.666225,96.0,0.074317746,35.467285,252.76935,210.90341,0.0,52.281334,0.11375628,0.0,49.509457,8.330017
10263,20055780.0,0.0,18.29953,14.300018,20.420593,19.746338,21.017212,20.865784,18.29956,18.29953,18.29953,18.29953,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00075187034,9.54197e-21,0.0,52.28132,250.00015,24.661766,96.0,0.074332915,35.47353,252.76933,210.90341,0.0,52.28132,0.11375628,0.0,49.509445,8.330017
10264,20055840.0,0.0,18.29953,14.300018,20.419342,19.74466,21.016296,20.864777,18.29956,18.29953,18.29953,18.29953,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.002015588,9.54197e-21,0.0,52.281307,250.00015,24.657314,96.0,0.07434807,35.47976,252.76932,210.9034,0.0,52.281307,0.11375628,0.0,49.509434,8.330017
10265,20055900.0,0.0,18.29953,14.300018,20.41806,19.742981,21.015411,20.86377,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0010755345,9.54197e-21,0.0,52.281296,250.00014,24.652716,96.0,0.074363716,35.4862,252.76929,210.9034,0.0,52.281296,0.11375628,0.0,49.509422,8.330017
10266,20055960.0,0.0,18.29956,14.300018,20.41681,19.741302,21.014496,20.862762,18.29953,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0005514539,9.54197e-21,0.0,52.281284,250.00014,24.64805,96.0,0.074379586,35.492733,252.76927,210.9034,0.0,52.281284,0.11375628,0.0,49.50941,8.330017
10267,20056020.0,0.0,18.29956,14.300018,20.415527,19.739624,21.01358,20.861755,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0010751345,9.54197e-21,0.0,52.281265,250.00014,24.643461,96.0,0.074395195,35.499157,252.76927,210.9034,0.0,52.281265,0.11375628,0.0,49.509396,8.330017
10268,20056080.0,0.0,18.29956,14.300018,20.414276,19.737976,21.012695,20.860779,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00070060446,9.54197e-21,0.0,52.281254,250.00014,24.638956,96.0,0.07441051,35.505463,252.76926,210.9034,0.0,52.281254,0.11375628,0.0,49.509384,8.330017
10269,20056140.0,0.0,18.29956,14.300018,20.413025,19.736328,21.01178,20.859772,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00029981058,9.54197e-21,0.0,52.281242,250.00014,24.634474,96.0,0.07442576,35.511738,252.76924,210.9034,0.0,52.281242,0.11375628,0.0,49.509373,8.330017
10270,20056200.0,0.0,18.29956,14.300018,20.411774,19.73468,21.010895,20.858765,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00034250072,9.54197e-21,0.0,52.28123,250.00014,24.630026,96.0,0.074440874,35.51796,252.76923,210.9034,0.0,52.28123,0.11375628,0.0,49.50936,8.330017
10271,20056260.0,0.0,18.29956,14.300018,20.410522,19.733032,21.00998,20.857788,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00050251646,9.54197e-21,0.0,52.28122,250.00014,24.625536,96.0,0.07445615,35.52425,252.76921,210.9034,0.0,52.28122,0.11375628,0.0,49.50935,8.330017
10272,20056320.0,0.0,18.29956,14.300018,20.409271,19.731384,21.009094,20.856781,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00018843084,9.54197e-21,0.0,52.281208,250.00014,24.621014,96.0,0.07447152,35.530582,252.7692,210.9034,0.0,52.281208,0.11375628,0.0,49.509335,8.330017
10273,20056380.0,0.0,18.29956,14.300018,20.40802,19.729767,21.00821,20.855804,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0003769029,9.54197e-21,0.0,52.281197,250.00014,24.616484,96.0,0.07448691,35.536922,252.76918,210.9034,0.0,52.281197,0.11375628,0.0,49.509323,8.330017
10274,20056440.0,0.0,18.29956,14.300018,20.406769,19.72815,21.007294,20.854797,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0005865503,9.54197e-21,0.0,52.28118,250.00014,24.611998,96.0,0.074502155,35.543205,252.76917,210.9034,0.0,52.28118,0.11375628,0.0,49.50931,8.330017
10275,20056500.0,0.0,18.29956,14.300018,20.405548,19.726532,21.006409,20.85382,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0005904986,9.54197e-21,0.0,52.28117,250.00014,24.607544,96.0,0.074517295,35.549442,252.76915,210.9034,0.0,52.28117,0.11375628,0.0,49.5093,8.330017
10276,20056560.0,0.0,18.29956,14.300018,20.404297,19.724884,21.005524,20.852814,18.29956,18.29956,18.29956,18.29956,0.0,0.032085102,0.032085102,0.049586073,250.0,18.300018,0.0,0.0,0.0,-7.054275e-05,9.54197e-21,0.0,52.28116,250.00014,24.603125,96.0,0.0745323,35.555622,252.76913,210.9034,0.0,52.28116,0.11375628,0.0,49.509285,8.330017
10277,20056620.0,0.0,18.29956,14.300018,20.403076,19.723267,21.004608,20.851837,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.000396733,9.54197e-21,0.0,52.281147,250.00014,24.59869,96.0,0.07454737,35.561832,252.76912,210.9034,0.0,52.281147,0.11375628,0.0,49.509274,8.330017
10278,20056680.0,0.0,18.29956,14.300018,20.401855,19.72168,21.003723,20.85086,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0004092847,9.54197e-21,0.0,52.281136,250.00012,24.59425,96.0,0.07456247,35.568054,252.7691,210.9034,0.0,52.281136,0.11375628,0.0,49.509262,8.330017
10279,20056740.0,0.0,18.29956,14.300018,20.400604,19.720093,21.002838,20.849884,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.000112707756,9.54197e-21,0.0,52.281124,250.00012,24.58978,96.0,0.07457764,35.574306,252.76909,210.9034,0.0,52.281124,0.11375628,0.0,49.50925,8.330017
10280,20056800.0,0.0,18.29956,14.300018,20.399384,19.718475,21.001953,20.848907,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0005095664,9.54197e-21,0.0,52.281113,250.00012,24.585339,96.0,0.074592724,35.58053,252.76907,210.9034,0.0,52.281113,0.11375628,0.0,49.50924,8.330017
10281,20056860.0,0.0,18.29956,14.300018,20.398163,19.716888,21.001068,20.8479,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00023716205,9.54197e-21,0.0,52.2811,250.00012,24.580933,96.0,0.07460769,35.586697,252.76906,210.9034,0.0,52.2811,0.11375628,0.0,49.509228,8.330017
10282,20056920.0,0.0,18.29956,14.300018,20.396942,19.715302,21.000183,20.846924,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00015107628,9.54197e-21,0.0,52.281086,250.00012,24.576538,96.0,0.07462261,35.59285,252.76904,210.90338,0.0,52.281086,0.11375628,0.0,49.509216,8.330017
10283,20056980.0,0.0,18.29956,14.300018,20.395721,19.713715,20.999268,20.845947,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-8.944144e-05,9.54197e-21,0.0,52.281075,250.00012,24.572128,96.0,0.074637584,35.599022,252.76903,210.90338,0.0,52.281075,0.11375627,0.0,49.509205,8.330017
10284,20057040.0,0.0,18.29956,14.300018,20.394531,19.712128,20.998383,20.84497,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00017823961,9.54197e-21,0.0,52.281063,250.00012,24.567717,96.0,0.07465255,35.605194,252.76903,210.90338,0.0,52.281063,0.11375627,0.0,49.509193,8.330017
10285,20057100.0,0.0,18.29956,14.300018,20.39331,19.710571,20.997528,20.843994,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0004080031,9.54197e-21,0.0,52.28105,250.00012,24.563326,96.0,0.07466746,35.611343,252.76901,210.90338,0.0,52.28105,0.11375627,0.0,49.50918,8.330017
10286,20057160.0,0.0,18.29956,14.300018,20.39212,19.709015,20.996613,20.843018,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,3.9667353e-05,9.54197e-21,0.0,52.28104,250.00012,24.558966,96.0,0.07468226,35.617447,252.769,210.90338,0.0,52.28104,0.11375627,0.0,49.509167,8.330017
10287,20057220.0,0.0,18.29956,14.300018,20.3909,19.707428,20.995728,20.842041,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00020095719,9.54197e-21,0.0,52.28103,250.00012,24.554602,96.0,0.07469707,35.623558,252.76898,210.90338,0.0,52.28103,0.11375627,0.0,49.509155,8.330017
10288,20057280.0,0.0,18.29956,14.300018,20.38971,19.705872,20.994843,20.841095,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-7.4293974e-05,9.54197e-21,0.0,52.281017,250.00012,24.550224,96.0,0.07471193,35.62969,252.76897,210.90338,0.0,52.281017,0.11375627,0.0,49.509144,8.330017
10289,20057340.0,0.0,18.29956,14.300018,20.388489,19.704315,20.993988,20.840118,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00021394285,9.54197e-21,0.0,52.281006,250.00012,24.54585,96.0,0.07472676,35.635807,252.76895,210.90338,0.0,52.281006,0.11375627,0.0,49.509132,8.330017
10290,20057400.0,0.0,18.299591,14.300018,20.387299,19.70279,20.993103,20.839142,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00038999732,9.54197e-21,0.0,52.28099,250.00012,24.541502,96.0,0.07474151,35.641895,252.76894,210.90338,0.0,52.28099,0.11375627,0.0,49.50912,8.330017
10291,20057460.0,0.0,18.29956,14.300018,20.386108,19.701233,20.992218,20.838196,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.000131127,9.54197e-21,0.0,52.28098,250.00012,24.53717,96.0,0.074756205,35.64796,252.76892,210.90338,0.0,52.28098,0.11375627,0.0,49.50911,8.330017
10292,20057520.0,0.0,18.29956,14.300018,20.384918,19.699677,20.991333,20.83722,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0001157923,9.54197e-21,0.0,52.280968,250.00012,24.532845,96.0,0.074770875,35.654022,252.7689,210.90338,0.0,52.280968,0.11375627,0.0,49.509094,8.330017
10293,20057580.0,0.0,18.29956,14.300018,20.383728,19.69815,20.990448,20.836243,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00017407862,9.54197e-21,0.0,52.280956,250.00012,24.528519,96.0,0.074785545,35.660076,252.76889,210.90338,0.0,52.280956,0.11375627,0.0,49.509083,8.330017
10294,20057640.0,0.0,18.29956,14.300018,20.382538,19.696625,20.989594,20.835297,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,6.1682586e-05,9.54197e-21,0.0,52.280945,250.00012,24.524185,96.0,0.074800245,35.66614,252.76888,210.90338,0.0,52.280945,0.11375627,0.0,49.50907,8.330017
10295,20057700.0,0.0,18.299591,14.300018,20.381348,19.695099,20.988708,20.83435,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0003224792,9.54197e-21,0.0,52.280933,250.00012,24.519867,96.0,0.074814886,35.672188,252.76888,210.90338,0.0,52.280933,0.11375627,0.0,49.50906,8.330017
10296,20057760.0,0.0,18.299591,14.300018,20.380188,19.693573,20.987823,20.833374,18.29956,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,9.849367e-05,9.54197e-21,0.0,52.280922,250.00012,24.51557,96.0,0.07482945,35.678204,252.76886,210.90338,0.0,52.280922,0.11375627,0.0,49.50905,8.330017
10297,20057820.0,0.0,18.29956,14.300018,20.378998,19.692047,20.986938,20.832428,18.299591,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.00013197811,9.54197e-21,0.0,52.28091,250.00012,24.511274,96.0,0.074844,35.68421,252.76884,210.90338,0.0,52.28091,0.11375627,0.0,49.509037,8.330017
10298,20057880.0,0.0,18.299591,14.300018,20.377808,19.690521,20.986084,20.831451,18.299591,18.29956,18.29956,18.29956,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-4.0797393e-05,9.54197e-21,0.0,52.280895,250.00012,24.506973,96.0,0.07485858,35.690235,252.76883,210.90338,0.0,52.280895,0.11375627,0.0,49.509026,8.330017
10299,20057940.0,0.0,18.299591,14.300018,20.376648,19.689026,20.985199,20.830505,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,9.29129e-05,9.54197e-21,0.0,52.280884,250.00012,24.502686,96.0,0.07487311,35.69624,252.76881,210.90338,0.0,52.280884,0.11375627,0.0,49.509014,8.330017
10300,20058000.0,0.0,18.299591,14.300018,20.375488,19.68753,20.984344,20.82956,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00036207295,9.54197e-21,0.0,52.280872,250.00012,24.498402,96.0,0.07488763,35.702236,252.7688,210.90338,0.0,52.280872,0.11375627,0.0,49.509003,8.330017
10301,20058060.0,0.0,18.299591,14.300018,20.374298,19.686005,20.98346,20.828583,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,4.607588e-05,9.54197e-21,0.0,52.28086,250.00012,24.494146,96.0,0.07490205,35.708195,252.76878,210.90338,0.0,52.28086,0.11375627,0.0,49.508987,8.330017
10302,20058120.0,0.0,18.299591,14.300018,20.373138,19.68451,20.982605,20.827637,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00017781988,9.54197e-21,0.0,52.28085,250.00012,24.489887,96.0,0.074916475,35.714157,252.76877,210.90338,0.0,52.28085,0.11375627,0.0,49.508976,8.330017
10303,20058180.0,0.0,18.299591,14.300018,20.371979,19.683014,20.98172,20.82669,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-6.486787e-05,9.54197e-21,0.0,52.280838,250.00012,24.485619,96.0,0.074930936,35.720135,252.76875,210.90338,0.0,52.280838,0.11375627,0.0,49.508965,8.330017
10304,20058240.0,0.0,18.299591,14.300018,20.37082,19.681519,20.980865,20.825745,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00020510262,9.54197e-21,0.0,52.280827,250.00012,24.481352,96.0,0.07494538,35.726105,252.76875,210.90338,0.0,52.280827,0.11375627,0.0,49.508957,8.330017
10305,20058300.0,0.0,18.299591,14.300018,20.36966,19.680054,20.97998,20.824799,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00037193662,9.54197e-21,0.0,52.280815,250.00012,24.47711,96.0,0.07495975,35.732044,252.76874,210.90338,0.0,52.280815,0.11375627,0.0,49.508945,8.330017
10306,20058360.0,0.0,18.299591,14.300018,20.3685,19.678558,20.979126,20.823853,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00011096804,9.54197e-21,0.0,52.2808,250.00012,24.472885,96.0,0.07497406,35.73796,252.76872,210.90338,0.0,52.2808,0.11375627,0.0,49.508934,8.330017
10307,20058420.0,0.0,18.299591,14.300018,20.36734,19.677063,20.978241,20.822906,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00012541212,9.54197e-21,0.0,52.28079,250.00012,24.468664,96.0,0.07498835,35.74387,252.7687,210.90338,0.0,52.28079,0.11375627,0.0,49.50892,8.330017
10308,20058480.0,0.0,18.299591,14.300018,20.36618,19.675598,20.977386,20.82196,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0001750526,9.54197e-21,0.0,52.280777,250.00012,24.464441,96.0,0.07500264,35.749783,252.76869,210.90338,0.0,52.280777,0.11375627,0.0,49.508907,8.330017
10309,20058540.0,0.0,18.299591,14.300018,20.36502,19.674133,20.976532,20.821014,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,6.9895344e-05,9.54197e-21,0.0,52.280766,250.00012,24.460213,96.0,0.07501695,35.755703,252.76868,210.90338,0.0,52.280766,0.11375627,0.0,49.508896,8.330017
10310,20058600.0,0.0,18.299591,14.300018,20.363892,19.672668,20.975677,20.820099,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00032786952,9.54197e-21,0.0,52.28076,250.00012,24.456,96.0,0.07503121,35.7616,252.76866,210.90338,0.0,52.28076,0.11375627,0.0,49.508884,8.330017
10311,20058660.0,0.0,18.299591,14.300018,20.362732,19.671204,20.974792,20.819153,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,9.421409e-05,9.54197e-21,0.0,52.280746,250.00012,24.451807,96.0,0.07504541,35.76747,252.76865,210.90338,0.0,52.280746,0.11375627,0.0,49.508873,8.330017
10312,20058720.0,0.0,18.299591,14.300018,20.361572,19.669739,20.973938,20.818207,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00014087844,9.54197e-21,0.0,52.280735,250.00012,24.447618,96.0,0.07505958,35.773335,252.76865,210.90338,0.0,52.280735,0.113756254,0.0,49.50886,8.330017
10313,20058780.0,0.0,18.299591,14.300018,20.360443,19.668274,20.973083,20.81726,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-4.8224014e-05,9.54197e-21,0.0,52.280724,250.00012,24.44342,96.0,0.075073786,35.77921,252.76863,210.90338,0.0,52.280724,0.113756254,0.0,49.50885,8.330017
10314,20058840.0,0.0,18.299591,14.300018,20.359314,19.66684,20.972229,20.816315,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,8.797736e-05,9.54197e-21,0.0,52.280712,250.00012,24.439236,96.0,0.07508794,35.78507,252.76862,210.90338,0.0,52.280712,0.113756254,0.0,49.50884,8.330017
10315,20058900.0,0.0,18.299591,14.300018,20.358185,19.665405,20.971375,20.8154,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00036234065,9.54197e-21,0.0,52.2807,250.00012,24.435053,96.0,0.07510208,35.790924,252.7686,210.90338,0.0,52.2807,0.113756254,0.0,49.508827,8.330017
