,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10316,20058960.0,0.0,18.299591,14.300018,20.357025,19.66394,20.97052,20.814453,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,5.031174e-05,9.54197e-21,0.0,52.28069,250.00012,24.430902,96.0,0.07511613,35.796738,252.76859,210.90338,0.0,52.28069,0.113756254,0.0,49.508816,8.330017
10317,20059020.0,0.0,18.299591,14.300018,20.355896,19.662506,20.969666,20.813538,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00017510915,9.54197e-21,0.0,52.280678,250.00012,24.426746,96.0,0.07513018,35.802555,252.76857,210.90338,0.0,52.280678,0.113756254,0.0,49.508804,8.330017
10318,20059080.0,0.0,18.299591,14.300018,20.354767,19.661072,20.968811,20.812592,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-6.834385e-05,9.54197e-21,0.0,52.280663,250.00012,24.42258,96.0,0.07514427,35.808388,252.76855,210.90338,0.0,52.280663,0.113756254,0.0,49.508793,8.330017
10319,20059140.0,0.0,18.299591,14.300018,20.353638,19.659637,20.967957,20.811676,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00019810532,9.54197e-21,0.0,52.28065,250.00012,24.418419,96.0,0.07515834,35.814213,252.76855,210.90338,0.0,52.28065,0.113756254,0.0,49.50878,8.330017
10320,20059200.0,0.0,18.299591,14.300018,20.352509,19.658203,20.967102,20.81073,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00036406636,9.54197e-21,0.0,52.28064,250.00012,24.41428,96.0,0.07517233,35.820007,252.76854,210.90338,0.0,52.28064,0.113756254,0.0,49.50877,8.330017
10321,20059260.0,0.0,18.299591,14.300018,20.35141,19.656769,20.966248,20.809814,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00018460794,9.54197e-21,0.0,52.28063,250.00012,24.410158,96.0,0.07518626,35.825775,252.76852,210.90338,0.0,52.28063,0.113756254,0.0,49.50876,8.330017
10322,20059320.0,0.0,18.299591,14.300018,20.35028,19.655365,20.965393,20.808899,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-2.8967988e-05,9.54197e-21,0.0,52.280617,250.00012,24.406048,96.0,0.07520016,35.831535,252.76851,210.90338,0.0,52.280617,0.113756254,0.0,49.508747,8.330017
10323,20059380.0,0.0,18.299591,14.300018,20.349152,19.65393,20.964539,20.807983,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-9.664852e-05,9.54197e-21,0.0,52.28061,250.00012,24.40194,96.0,0.07521405,35.837288,252.7685,210.90337,0.0,52.28061,0.113756254,0.0,49.508736,8.330017
10324,20059440.0,0.0,18.299591,14.300018,20.348053,19.652527,20.963684,20.807037,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,5.2176707e-05,9.54197e-21,0.0,52.280598,250.00012,24.39783,96.0,0.07522793,35.84304,252.76848,210.90337,0.0,52.280598,0.113756254,0.0,49.508724,8.330017
10325,20059500.0,0.0,18.299591,14.300018,20.346954,19.651154,20.96283,20.806122,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00025590698,9.54197e-21,0.0,52.280586,250.00012,24.393732,96.0,0.07524178,35.848774,252.76846,210.90337,0.0,52.280586,0.113756254,0.0,49.508713,8.330017
10326,20059560.0,0.0,18.299591,14.300018,20.345825,19.64975,20.961975,20.805206,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00012226593,9.54197e-21,0.0,52.280575,250.00012,24.389652,96.0,0.075255565,35.85449,252.76846,210.90337,0.0,52.280575,0.113756254,0.0,49.5087,8.330017
10327,20059620.0,0.0,18.299591,14.300018,20.344727,19.648346,20.961151,20.80429,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,-3.5247715e-05,9.54197e-21,0.0,52.280563,250.00012,24.385578,96.0,0.07526933,35.86019,252.76845,210.90337,0.0,52.280563,0.113756254,0.0,49.50869,8.330017
10328,20059680.0,0.0,18.299591,14.300018,20.343628,19.646942,20.960297,20.803375,18.299591,18.299591,18.299591,18.299591,0.0,0.0320851,0.0320851,0.04958606,250.0,18.300018,0.0,0.0,0.0,2.2760081e-05,9.54197e-21,0.0,52.280552,250.00012,24.381504,96.0,0.07528308,35.865894,252.76843,210.90337,0.0,52.280552,0.113756254,0.0,49.50868,8.330017
10329,20059740.0,0.0,18.299591,14.300018,20.34253,19.645569,20.959442,20.80246,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.000111519854,9.54197e-21,0.0,52.28054,250.00012,24.377443,96.0,0.0752968,35.871582,252.76842,210.90337,0.0,52.28054,0.113756254,0.0,49.50867,8.330017
10330,20059800.0,0.0,18.299591,14.300018,20.34143,19.644196,20.958618,20.801575,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0002941615,9.54197e-21,0.0,52.28053,250.00012,24.37339,96.0,0.07531049,35.877254,252.7684,210.90337,0.0,52.28053,0.113756254,0.0,49.50866,8.330017
10331,20059860.0,0.0,18.299591,14.300018,20.340332,19.642822,20.957764,20.80066,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,6.3824715e-05,9.54197e-21,0.0,52.280514,250.00012,24.369358,96.0,0.075324096,35.8829,252.76839,210.90337,0.0,52.280514,0.113756254,0.0,49.508648,8.330017
10332,20059920.0,0.0,18.299591,14.300018,20.339233,19.641449,20.95691,20.799744,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-9.248223e-05,9.54197e-21,0.0,52.28051,250.00012,24.365328,96.0,0.07533771,35.888542,252.76839,210.90337,0.0,52.28051,0.113756254,0.0,49.508633,8.330017
10333,20059980.0,0.0,18.299591,14.300018,20.338165,19.640076,20.956085,20.798859,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-2.3614048e-06,9.54197e-21,0.0,52.2805,250.00012,24.361294,96.0,0.07535133,35.894188,252.76837,210.90337,0.0,52.2805,0.113756254,0.0,49.508625,8.330017
10334,20060040.0,0.0,18.299622,14.300018,20.337067,19.638733,20.95523,20.797943,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0001954554,9.54197e-21,0.0,52.280487,250.00012,24.357265,96.0,0.075364925,35.899826,252.76836,210.90337,0.0,52.280487,0.113756254,0.0,49.508614,8.330017
10335,20060100.0,0.0,18.299622,14.300018,20.335999,19.63736,20.954407,20.797028,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00031615686,9.54197e-21,0.0,52.28047,250.00012,24.353258,96.0,0.07537845,35.905437,252.76834,210.90337,0.0,52.28047,0.113756254,0.0,49.508602,8.330017
10336,20060160.0,0.0,18.299622,14.300018,20.3349,19.636017,20.953552,20.796143,18.299591,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00010351428,9.54197e-21,0.0,52.28046,250.0001,24.349266,96.0,0.07539192,35.911026,252.76833,210.90337,0.0,52.28046,0.113756254,0.0,49.50859,8.330017
10337,20060220.0,0.0,18.299591,14.300018,20.333832,19.634674,20.952728,20.795227,18.299622,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-7.683002e-05,9.54197e-21,0.0,52.28045,250.0001,24.34528,96.0,0.07540538,35.916607,252.76833,210.90337,0.0,52.28045,0.113756254,0.0,49.50858,8.330017
10338,20060280.0,0.0,18.299622,14.300018,20.332764,19.633331,20.951904,20.794342,18.299622,18.299591,18.299591,18.299591,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,1.9675674e-06,9.54197e-21,0.0,52.280437,250.0001,24.341309,96.0,0.07541877,35.922165,252.76831,210.90337,0.0,52.280437,0.113756254,0.0,49.508568,8.330017
10339,20060340.0,0.0,18.299622,14.300018,20.331696,19.631989,20.95105,20.793457,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,8.6458414e-05,9.54197e-21,0.0,52.280434,250.0001,24.33733,96.0,0.075432196,35.92774,252.7683,210.90337,0.0,52.280434,0.113756254,0.0,49.508556,8.330017
10340,20060400.0,0.0,18.299622,14.300018,20.330627,19.630676,20.950226,20.792572,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00020405091,9.54197e-21,0.0,52.28042,250.0001,24.333364,96.0,0.07544558,35.933292,252.76828,210.90337,0.0,52.28042,0.11375624,0.0,49.50855,8.330017
10341,20060460.0,0.0,18.299622,14.300018,20.32956,19.629333,20.949402,20.791656,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,1.2927291e-05,9.54197e-21,0.0,52.280407,250.0001,24.329409,96.0,0.075458914,35.938828,252.76826,210.90337,0.0,52.280407,0.11375624,0.0,49.508537,8.330017
10342,20060520.0,0.0,18.299622,14.300018,20.328491,19.62799,20.948547,20.790771,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-9.568506e-05,9.54197e-21,0.0,52.280396,250.0001,24.325453,96.0,0.07547225,35.944366,252.76825,210.90337,0.0,52.280396,0.11375624,0.0,49.508522,8.330017
10343,20060580.0,0.0,18.299622,14.300018,20.327423,19.626678,20.947723,20.789886,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,3.0418483e-05,9.54197e-21,0.0,52.280384,250.0001,24.321493,96.0,0.07548561,35.94991,252.76825,210.90337,0.0,52.280384,0.11375624,0.0,49.508514,8.330017
10344,20060640.0,0.0,18.299622,14.300018,20.326355,19.625366,20.9469,20.789001,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00015677405,9.54197e-21,0.0,52.280373,250.0001,24.317547,96.0,0.075498916,35.955437,252.76823,210.90337,0.0,52.280373,0.11375624,0.0,49.508503,8.330017
10345,20060700.0,0.0,18.299622,14.300018,20.325317,19.624054,20.946075,20.788116,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00034147914,9.54197e-21,0.0,52.280365,250.0001,24.31361,96.0,0.075512186,35.960945,252.76822,210.90337,0.0,52.280365,0.11375624,0.0,49.50849,8.330017
10346,20060760.0,0.0,18.299622,14.300018,20.32425,19.622742,20.94522,20.787231,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,4.6479887e-05,9.54197e-21,0.0,52.280354,250.0001,24.3097,96.0,0.075525366,35.966415,252.7682,210.90337,0.0,52.280354,0.11375624,0.0,49.508484,8.330017
10347,20060820.0,0.0,18.299622,14.300018,20.323212,19.62143,20.944397,20.786346,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00014691422,9.54197e-21,0.0,52.280342,250.0001,24.30579,96.0,0.075538546,35.971893,252.76819,210.90337,0.0,52.280342,0.11375624,0.0,49.50847,8.330017
10348,20060880.0,0.0,18.299622,14.300018,20.322144,19.620117,20.943573,20.785461,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-4.504142e-05,9.54197e-21,0.0,52.28033,250.0001,24.301868,96.0,0.07555176,35.977383,252.76819,210.90337,0.0,52.28033,0.11375624,0.0,49.508457,8.330017
10349,20060940.0,0.0,18.299622,14.300018,20.321106,19.618835,20.942749,20.784576,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00018752582,9.54197e-21,0.0,52.28032,250.0001,24.29795,96.0,0.075564966,35.98287,252.76817,210.90337,0.0,52.28032,0.11375624,0.0,49.50845,8.330017
10350,20061000.0,0.0,18.299622,14.300018,20.320068,19.617523,20.941925,20.783722,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00033077397,9.54197e-21,0.0,52.280308,250.0001,24.294056,96.0,0.075578086,35.988323,252.76816,210.90337,0.0,52.280308,0.11375624,0.0,49.50844,8.330017
10351,20061060.0,0.0,18.299622,14.300018,20.31903,19.616241,20.941101,20.782837,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00011560536,9.54197e-21,0.0,52.2803,250.0001,24.290176,96.0,0.07559116,35.993755,252.76814,210.90337,0.0,52.2803,0.11375624,0.0,49.508427,8.330017
10352,20061120.0,0.0,18.299622,14.300018,20.317963,19.61493,20.940277,20.781952,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-8.592957e-05,9.54197e-21,0.0,52.28029,250.0001,24.2863,96.0,0.07560422,35.999184,252.76813,210.90337,0.0,52.28029,0.11375624,0.0,49.508415,8.330017
10353,20061180.0,0.0,18.299622,14.300018,20.316925,19.613647,20.939453,20.781067,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.00013206832,9.54197e-21,0.0,52.280277,250.0001,24.282425,96.0,0.075617276,36.004604,252.76813,210.90337,0.0,52.280277,0.11375624,0.0,49.508404,8.330017
10354,20061240.0,0.0,18.299622,14.300018,20.315887,19.612396,20.93863,20.780212,18.299622,18.299622,18.299622,18.299622,0.0,0.032085095,0.032085095,0.049586058,250.0,18.300018,0.0,0.0,0.0,6.4163825e-05,9.54197e-21,0.0,52.280266,250.0001,24.278545,96.0,0.07563034,36.010036,252.76811,210.90337,0.0,52.280266,0.11375624,0.0,49.508396,8.330017
10355,20061300.0,0.0,18.299622,14.300018,20.31488,19.611115,20.937805,20.779327,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00027920792,9.54197e-21,0.0,52.280254,250.0001,24.27468,96.0,0.07564335,36.01545,252.7681,210.90337,0.0,52.280254,0.11375624,0.0,49.508385,8.330017
10356,20061360.0,0.0,18.299622,14.300018,20.313843,19.609833,20.936981,20.778473,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,9.933598e-05,9.54197e-21,0.0,52.280247,250.0001,24.270832,96.0,0.07565631,36.020832,252.76808,210.90337,0.0,52.280247,0.11375624,0.0,49.508373,8.330017
10357,20061420.0,0.0,18.299622,14.300018,20.312805,19.608551,20.936157,20.777588,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-9.012032e-05,9.54197e-21,0.0,52.280235,250.0001,24.266989,96.0,0.075669244,36.02621,252.76808,210.90337,0.0,52.280235,0.11375624,0.0,49.50836,8.330017
10358,20061480.0,0.0,18.299622,14.300018,20.311768,19.6073,20.935364,20.776733,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-2.0773274e-05,9.54197e-21,0.0,52.280224,250.0001,24.263142,96.0,0.07568221,36.0316,252.76807,210.90337,0.0,52.280224,0.11375624,0.0,49.50835,8.330017
10359,20061540.0,0.0,18.299622,14.300018,20.31076,19.606049,20.93454,20.775879,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,8.551857e-05,9.54197e-21,0.0,52.280212,250.0001,24.259304,96.0,0.07569512,36.036972,252.76805,210.90337,0.0,52.280212,0.11375624,0.0,49.508343,8.330017
10360,20061600.0,0.0,18.299622,14.300018,20.309723,19.604797,20.933716,20.774994,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00030417545,9.54197e-21,0.0,52.2802,250.0001,24.255474,96.0,0.07570802,36.042336,252.76804,210.90337,0.0,52.2802,0.11375624,0.0,49.50833,8.330017
10361,20061660.0,0.0,18.299622,14.300018,20.308716,19.603516,20.932892,20.77414,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,5.533689e-05,9.54197e-21,0.0,52.280193,250.0001,24.251667,96.0,0.07572083,36.04767,252.76802,210.90337,0.0,52.280193,0.11375624,0.0,49.50832,8.330017
10362,20061720.0,0.0,18.299622,14.300018,20.307678,19.602264,20.932098,20.773285,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00012397346,9.54197e-21,0.0,52.28018,250.0001,24.247858,96.0,0.07573365,36.052998,252.76802,210.90337,0.0,52.28018,0.11375624,0.0,49.50831,8.330017
10363,20061780.0,0.0,18.299622,14.300018,20.306671,19.601013,20.931274,20.77243,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-3.7857826e-05,9.54197e-21,0.0,52.28017,250.0001,24.244041,96.0,0.075746484,36.058342,252.768,210.90335,0.0,52.28017,0.11375624,0.0,49.508297,8.330017
10364,20061840.0,0.0,18.299622,14.300018,20.305664,19.599792,20.93045,20.771545,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00017560642,9.54197e-21,0.0,52.28016,250.0001,24.24023,96.0,0.07575931,36.06368,252.76799,210.90335,0.0,52.28016,0.11375624,0.0,49.50829,8.330017
10365,20061900.0,0.0,18.299622,14.300018,20.304657,19.598541,20.929657,20.770721,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0003093725,9.54197e-21,0.0,52.28015,250.0001,24.236439,96.0,0.07577206,36.068985,252.76797,210.90335,0.0,52.28015,0.11375624,0.0,49.508278,8.330017
10366,20061960.0,0.0,18.299622,14.300018,20.30365,19.59732,20.928833,20.769836,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,9.60414e-05,9.54197e-21,0.0,52.28014,250.0001,24.232662,96.0,0.075784765,36.074272,252.76797,210.90335,0.0,52.28014,0.11375624,0.0,49.508266,8.330017
10367,20062020.0,0.0,18.299622,14.300018,20.302643,19.59607,20.92804,20.768982,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-9.3461174e-05,9.54197e-21,0.0,52.28013,250.0001,24.228888,96.0,0.07579747,36.07956,252.76796,210.90335,0.0,52.28013,0.11375624,0.0,49.508255,8.330017
10368,20062080.0,0.0,18.299622,14.300018,20.301636,19.594849,20.927216,20.768127,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00013130656,9.54197e-21,0.0,52.280117,250.0001,24.225115,96.0,0.07581015,36.08484,252.76794,210.90335,0.0,52.280117,0.11375624,0.0,49.508247,8.330017
10369,20062140.0,0.0,18.299622,14.300018,20.300629,19.593628,20.926422,20.767303,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,7.046747e-05,9.54197e-21,0.0,52.280106,250.0001,24.221336,96.0,0.07582285,36.09013,252.76793,210.90335,0.0,52.280106,0.11375624,0.0,49.508236,8.330017
10370,20062200.0,0.0,18.299622,14.300018,20.299622,19.592407,20.925629,20.766449,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00028038883,9.54197e-21,0.0,52.280098,250.0001,24.217573,96.0,0.07583551,36.095398,252.76793,210.90335,0.0,52.280098,0.11375623,0.0,49.508224,8.330017
10371,20062260.0,0.0,18.299622,14.300018,20.298645,19.591187,20.924805,20.765594,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,8.2200815e-05,9.54197e-21,0.0,52.280087,250.0001,24.213827,96.0,0.0758481,36.100643,252.76791,210.90335,0.0,52.280087,0.11375623,0.0,49.508213,8.330017
10372,20062320.0,0.0,18.299622,14.300018,20.297638,19.589966,20.924011,20.76474,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0001121611,9.54197e-21,0.0,52.280075,250.0001,24.210083,96.0,0.07586069,36.105885,252.7679,210.90335,0.0,52.280075,0.11375623,0.0,49.508205,8.330017
10373,20062380.0,0.0,18.299622,14.300018,20.29663,19.588745,20.923187,20.763885,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-3.3862474e-05,9.54197e-21,0.0,52.280064,250.0001,24.206335,96.0,0.075873286,36.11113,252.76788,210.90335,0.0,52.280064,0.11375623,0.0,49.508194,8.330017
10374,20062440.0,0.0,18.299622,14.300018,20.295654,19.587524,20.922394,20.763062,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,8.0631806e-05,9.54197e-21,0.0,52.280056,250.0001,24.202595,96.0,0.075885855,36.116367,252.76787,210.90335,0.0,52.280056,0.11375623,0.0,49.508183,8.330017
10375,20062500.0,0.0,18.299652,14.300018,20.294678,19.586334,20.9216,20.762207,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00030979753,9.54197e-21,0.0,52.280045,250.0001,24.198862,96.0,0.0758984,36.121593,252.76787,210.90335,0.0,52.280045,0.11375623,0.0,49.50817,8.330017
10376,20062560.0,0.0,18.299622,14.300018,20.29367,19.585114,20.920776,20.761383,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,4.9189985e-05,9.54197e-21,0.0,52.280033,250.0001,24.19515,96.0,0.075910866,36.12679,252.76785,210.90335,0.0,52.280033,0.11375623,0.0,49.508163,8.330017
10377,20062620.0,0.0,18.299622,14.300018,20.292694,19.583923,20.919983,20.760529,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00014020127,9.54197e-21,0.0,52.28002,250.0001,24.191439,96.0,0.075923346,36.13199,252.76784,210.90335,0.0,52.28002,0.11375623,0.0,49.508152,8.330017
10378,20062680.0,0.0,18.299622,14.300018,20.291687,19.582733,20.91919,20.759705,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,-5.3597174e-05,9.54197e-21,0.0,52.280014,250.0001,24.187717,96.0,0.07593584,36.13719,252.76782,210.90335,0.0,52.280014,0.11375623,0.0,49.50814,8.330017
10379,20062740.0,0.0,18.299652,14.300018,20.29071,19.581543,20.918396,20.75885,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.00016813935,9.54197e-21,0.0,52.280003,250.0001,24.184,96.0,0.07594833,36.142395,252.76782,210.90335,0.0,52.280003,0.11375623,0.0,49.50813,8.330017
10380,20062800.0,0.0,18.299652,14.300018,20.289734,19.580353,20.917603,20.758026,18.299622,18.299622,18.299622,18.299622,0.0,0.03208509,0.03208509,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00028251798,9.54197e-21,0.0,52.27999,250.0001,24.1803,96.0,0.075960755,36.14758,252.7678,210.90335,0.0,52.27999,0.11375623,0.0,49.50812,8.330017
10381,20062860.0,0.0,14.300018,14.299988,20.286774,19.576355,20.914764,20.755249,13.094147,16.81778,16.81778,16.997833,0.0,0.03208689,0.03208689,0.049589455,250.0,11.700012,0.0,0.0,0.0,594.87134,2.8282957e-05,0.0,52.28328,249.66212,50.0,96.0,3.7486637e-07,-1.635789e-08,252.84204,210.73624,0.0,52.28328,0.11376347,0.0,49.51144,8.330017
10382,20062920.0,0.0,14.299988,14.299957,20.275818,19.562592,20.904968,20.74591,12.254486,14.893646,14.893646,15.196136,0.0,0.032089006,0.032089006,0.049593184,250.0,11.700012,0.0,0.0,0.0,602.0744,2.9121724e-05,0.0,52.28053,249.75868,50.0,96.0,3.7491859e-07,4.5569874e-11,252.86371,210.78969,0.0,52.28053,0.11377136,0.0,49.508633,8.330017
10383,20062980.0,0.0,14.299896,14.299896,20.258362,19.540894,20.889832,20.731537,11.941803,13.607361,13.607361,13.9157715,0.0,0.032089815,0.032089815,0.049594585,250.0,11.700012,0.0,0.0,0.0,617.2215,2.9769068e-05,0.0,52.277966,249.83054,50.0,96.0,3.7493845e-07,4.818199e-12,252.87889,210.82782,0.0,52.277966,0.113774344,0.0,49.506035,8.330017
10384,20063040.0,0.0,14.299835,14.299805,20.236603,19.513885,20.871338,20.713959,11.819122,12.816559,12.816559,13.078461,0.0,0.0320897,0.0320897,0.04959432,250.0,11.700012,0.0,0.0,0.0,629.2269,3.0348618e-05,0.0,52.275593,249.8836,50.0,96.0,3.7493513e-07,1.3656895e-14,252.88922,210.8544,0.0,52.275593,0.1137738,0.0,49.503647,8.330017
10385,20063100.0,0.0,14.299713,14.299683,20.21222,19.483551,20.8508,20.694489,11.767761,12.34964,12.34964,12.551331,0.0,0.032089133,0.032089133,0.049593277,250.0,11.700012,0.0,0.0,0.0,637.7381,3.080005e-05,0.0,52.27356,249.9218,50.0,96.0,3.7492077e-07,6.44648e-17,252.89606,210.8725,0.0,52.27356,0.11377162,0.0,49.50161,8.330017
10386,20063160.0,0.0,14.299591,14.299561,20.18689,19.452057,20.82962,20.674408,11.740265,12.07666,12.07666,12.223145,0.0,0.032088418,0.032088418,0.049591977,250.0,11.700012,0.0,0.0,0.0,643.01135,3.1095304e-05,0.0,52.271908,249.94878,50.0,96.0,3.749028e-07,-3.9117896e-19,252.9005,210.88458,0.0,52.271908,0.11376886,0.0,49.499966,8.330017
10387,20063220.0,0.0,14.299438,14.299408,20.160706,19.419373,20.80783,20.653748,11.72403,11.919067,11.919067,12.021393,0.0,0.032087702,0.032087702,0.049590684,250.0,11.700012,0.0,0.0,0.0,646.0875,3.1272317e-05,0.0,52.270622,249.96733,50.0,96.0,3.7488485e-07,-4.4632755e-21,252.90327,210.89241,0.0,52.270622,0.11376613,0.0,49.498688,8.330017
10388,20063280.0,0.0,14.299255,14.299225,20.134033,19.386047,20.785675,20.632751,11.71402,11.8263855,11.8263855,11.895874,0.0,0.03208706,0.03208706,0.049589545,250.0,11.700012,0.0,0.0,0.0,647.8266,3.137531e-05,0.0,52.26965,249.97992,50.0,96.0,3.748689e-07,9.5859045e-23,252.90497,210.8974,0.0,52.26965,0.11376369,0.0,49.497726,8.330017
10389,20063340.0,0.0,14.299072,14.299042,20.107117,19.352386,20.763367,20.611603,11.707886,11.772858,11.772858,11.819092,0.0,0.03208653,0.03208653,0.04958859,250.0,11.700012,0.0,0.0,0.0,648.7122,3.143068e-05,0.0,52.26893,249.98817,50.0,96.0,3.748556e-07,-1.292888e-24,252.90593,210.90042,0.0,52.26893,0.113761656,0.0,49.49702,8.330017
10390,20063400.0,0.0,14.298889,14.298859,20.080109,19.318573,20.740997,20.590393,11.704193,11.742218,11.742218,11.772583,0.0,0.032086104,0.032086104,0.049587835,250.0,11.700012,0.0,0.0,0.0,649.06696,3.14563e-05,0.0,52.268417,249.99342,50.0,96.0,3.74845e-07,6.3804125e-27,252.90643,210.90215,0.0,52.268417,0.11376004,0.0,49.496517,8.330017
10391,20063460.0,0.0,14.298676,14.298645,20.05429,19.286469,20.719604,20.57016,11.701904,11.724243,11.724243,11.7439575,0.0,0.032085773,0.032085773,0.049587253,250.0,11.700012,0.0,0.0,0.0,649.1057,3.1464202e-05,0.0,52.26805,249.99667,50.0,96.0,3.748369e-07,-2.7202466e-29,252.90668,210.90309,0.0,52.26805,0.11375881,0.0,49.496162,8.330017
10392,20063520.0,0.0,14.298431,14.298401,20.028595,19.254425,20.698212,20.549927,11.700439,11.713348,11.713348,11.725861,0.0,0.032085527,0.032085527,0.049586825,250.0,11.700012,0.0,0.0,0.0,648.9565,3.1461583e-05,0.0,52.267803,249.99866,50.0,96.0,3.748308e-07,1.6393319e-29,252.90677,210.90356,0.0,52.267803,0.11375788,0.0,49.49592,8.330017
10393,20063580.0,0.0,14.298187,14.298157,20.00296,19.222504,20.67688,20.529724,11.699585,11.707214,11.707214,11.7152405,0.0,0.032085348,0.032085348,0.049586512,250.0,11.700012,0.0,0.0,0.0,648.673,3.1451465e-05,0.0,52.267635,249.99973,50.0,96.0,3.748264e-07,-6.7421625e-32,252.90675,210.90372,0.0,52.267635,0.11375721,0.0,49.495758,8.330017
10394,20063640.0,0.0,14.297943,14.297913,19.977386,19.190674,20.65561,20.509583,11.699005,11.7034,11.7034,11.708405,0.0,0.03208522,0.03208522,0.04958629,250.0,11.700012,0.0,0.0,0.0,648.318,3.1437386e-05,0.0,52.26752,250.0003,50.0,96.0,3.7482323e-07,7.243099e-32,252.90672,210.90375,0.0,52.26752,0.11375672,0.0,49.49565,8.330017
10395,20063700.0,0.0,14.297699,14.297668,19.953888,19.160461,20.637299,20.492218,11.698669,12.654358,12.654358,12.819183,0.0,0.032085136,0.032085136,0.049586136,250.0,11.700012,0.0,0.0,0.0,647.90826,3.1420284e-05,0.0,52.267456,250.00053,50.0,96.0,3.7482107e-07,1.80908e-40,252.90665,210.90367,0.0,52.267456,0.1137564,7.3492,49.495586,8.330017
10396,20063760.0,0.0,14.297424,14.297394,19.933868,19.136902,20.619598,20.475494,11.698486,12.221191,12.221191,12.826599,0.0,0.032085076,0.032085076,0.049586035,250.0,11.700012,0.0,0.0,0.0,647.46655,3.1401436e-05,0.0,52.267414,250.00058,50.0,96.0,3.7481962e-07,0.0,252.90659,210.90356,0.0,52.267414,0.11375618,4.3341,49.495544,8.330017
10397,20063820.0,0.0,14.29715,14.297119,19.91333,19.11325,20.60086,20.457764,11.698334,11.984619,11.984619,12.80896,0.0,0.032085035,0.032085035,0.04958597,250.0,11.700012,0.0,0.0,0.0,647.0045,3.138149e-05,0.0,52.26739,250.00053,50.0,96.0,3.7481868e-07,0.0,252.90654,210.90346,0.0,52.26739,0.113756046,4.3989296,49.495525,8.330017
10398,20063880.0,0.0,14.2969055,14.2968445,19.892487,19.089691,20.581604,20.439545,11.698242,11.85556,11.85556,12.803345,0.0,0.03208501,0.03208501,0.049585927,250.0,11.700012,0.0,0.0,0.0,646.52875,3.136081e-05,0.0,52.267372,250.00046,50.0,96.0,3.7481806e-07,0.0,252.9065,210.90337,0.0,52.267372,0.11375594,4.41022,49.495514,8.330017
10399,20063940.0,0.0,14.2966,14.29657,19.871552,19.066254,20.562103,20.421082,11.698181,11.78363,11.78363,12.801025,0.0,0.032084994,0.032084994,0.049585897,250.0,11.700012,0.0,0.0,0.0,646.0434,3.1339627e-05,0.0,52.26737,250.00038,50.0,96.0,3.748177e-07,0.0,252.90645,210.90329,0.0,52.26737,0.11375588,4.4250355,49.495506,8.330017
10400,20064000.0,0.0,14.296326,14.296295,19.850616,19.042908,20.54248,20.402496,11.698151,11.743866,11.743866,12.800293,0.0,0.032084987,0.032084987,0.049585883,250.0,11.700012,0.0,0.0,0.0,645.5513,3.131809e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481746e-07,0.0,252.90642,210.90323,0.0,52.26737,0.11375586,4.427476,49.495502,8.330017
10401,20064060.0,0.0,14.296051,14.2960205,19.83078,19.021118,20.523804,20.384827,11.69812,11.722961,11.722961,12.80011,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,645.0542,3.129628e-05,0.0,52.26737,250.00023,50.0,96.0,3.7481732e-07,0.0,252.9064,210.90318,0.0,52.26737,0.11375583,4.4284377,49.495502,8.330017
10402,20064120.0,0.0,14.295776,14.295746,19.811096,18.99942,20.505127,20.367188,11.69809,11.711609,11.711609,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.55365,3.127428e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.4287624,49.495502,8.330017
10403,20064180.0,0.0,14.295502,14.295471,19.791443,18.977875,20.48648,20.349548,11.69809,11.705017,11.705017,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,644.05096,3.1252162e-05,0.0,52.26737,250.00012,50.0,96.0,3.748172e-07,0.0,252.90637,210.90312,0.0,52.26737,0.11375582,4.4289207,49.495502,8.330017
10404,20064240.0,0.0,14.295227,14.295197,19.771912,18.95642,20.467896,20.33197,11.698059,11.701447,11.701447,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,643.5469,3.1229945e-05,0.0,52.26737,250.00008,50.0,96.0,3.7481718e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375581,4.4289913,49.495506,8.330017
10405,20064300.0,0.0,14.294983,14.294952,19.752441,18.93509,20.449493,20.314545,11.698059,12.118011,12.117981,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,643.042,3.1207663e-05,37.76097,52.26737,250.00006,50.0,96.0,3.7481718e-07,0.0,252.90637,210.90309,37.761036,52.26737,0.11375582,4.4290123,49.495506,8.330017
10406,20064360.0,0.0,14.294708,14.294678,19.7359,18.91504,20.435455,20.3013,11.698059,12.5043335,12.5043335,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,642.5373,3.118536e-05,0.0,52.26737,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.4290247,49.49551,8.330017
10407,20064420.0,0.0,14.294464,14.294434,19.71875,18.895111,20.419952,20.286652,11.698059,12.13855,12.13855,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,642.0335,3.1163057e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4290276,49.49551,8.330017
10408,20064480.0,0.0,14.29422,14.294189,19.701141,18.875275,20.403595,20.27118,11.698059,11.937195,11.937195,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,641.53125,3.1140793e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.429021,49.49551,8.330017
10409,20064540.0,0.0,14.294006,14.293976,19.68332,18.85553,20.38681,20.25531,11.698059,11.824829,11.824829,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.0312,3.111859e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4290047,49.49551,8.330017
10410,20064600.0,0.0,14.293793,14.293762,19.665436,18.835907,20.369812,20.239197,11.698059,11.764282,11.764282,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.53394,3.109647e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4289794,49.49551,8.330017
10411,20064660.0,0.0,14.293579,14.293549,19.648376,18.817474,20.353455,20.223785,11.69809,11.734039,11.734039,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.0401,3.1074465e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428945,49.49551,8.330017
10412,20064720.0,0.0,14.293396,14.2933655,19.631409,18.799133,20.337067,20.208313,11.69809,11.717316,11.717316,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.55035,3.1052594e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4289017,49.49551,8.330017
10413,20064780.0,0.0,14.293213,14.293213,19.614502,18.780914,20.32071,20.192871,11.69812,11.708435,11.708435,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.06525,3.1030886e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428849,49.49551,8.330017
10414,20064840.0,0.0,14.29306,14.29306,19.597626,18.762787,20.304382,20.17746,11.69812,11.703705,11.703705,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.5855,3.1009367e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4287877,49.495514,8.330017
10415,20064900.0,0.0,14.292938,14.292908,19.580841,18.744751,20.288086,20.162079,11.698151,11.700989,11.700989,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.11176,3.0988067e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428717,49.495514,8.330017
10416,20064960.0,0.0,14.292816,14.292816,19.56546,18.727753,20.273926,20.148712,11.698151,12.935303,12.935303,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.6445,3.0967e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428638,49.495514,8.330017
10417,20065020.0,0.0,14.292725,14.292725,19.551422,18.710846,20.261597,20.137115,11.698181,12.377502,12.377502,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.1844,3.09462e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4285493,49.495514,8.330017
10418,20065080.0,0.0,14.292664,14.292664,19.536621,18.69403,20.247894,20.124207,11.698212,12.069916,12.069916,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.7321,3.0925694e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428451,49.495514,8.330017
10419,20065140.0,0.0,14.292633,14.292603,19.521423,18.677307,20.23346,20.110626,11.698242,11.901154,11.901154,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.2883,3.0905503e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4283447,49.495514,8.330017
10420,20065200.0,0.0,14.292603,14.292603,19.506073,18.660675,20.218658,20.09668,11.698273,11.808411,11.808411,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.8536,3.0885654e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4282293,49.495514,8.330017
10421,20065260.0,0.0,14.292633,14.292603,19.491364,18.644989,20.204315,20.08319,11.698303,11.758057,11.758057,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.4285,3.0866173e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.428105,49.495514,8.330017
10422,20065320.0,0.0,14.292664,14.292664,19.476654,18.629395,20.18991,20.069641,11.698334,11.730255,11.730255,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.0138,3.0847088e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427972,49.495514,8.330017
10423,20065380.0,0.0,14.292755,14.292725,19.461975,18.613861,20.175476,20.05606,11.698364,11.715668,11.715668,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.6099,3.0828418e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4278293,49.495514,8.330017
10424,20065440.0,0.0,14.292847,14.292847,19.447357,18.59842,20.161041,20.04248,11.698395,11.707428,11.707428,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.2177,3.08102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427678,49.495514,8.330017
10425,20065500.0,0.0,14.292969,14.292969,19.43277,18.583038,20.146637,20.02893,11.698425,11.70282,11.70282,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.83765,3.079245e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4275184,49.495514,8.330017
10426,20065560.0,0.0,14.293152,14.293152,19.418854,18.568512,20.132904,20.016022,11.698486,11.700806,11.700806,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.4702,3.077519e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4273496,49.495514,8.330017
10427,20065620.0,0.0,14.2933655,14.2933655,19.40625,18.554047,20.121521,20.005371,11.698517,12.751556,12.751556,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.1164,3.075846e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427171,49.495514,8.330017
10428,20065680.0,0.0,14.29361,14.29361,19.393982,18.539673,20.110504,19.995056,11.698578,12.274017,12.274017,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.7764,3.0742267e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4269843,49.495514,8.330017
10429,20065740.0,0.0,14.293884,14.293884,19.381134,18.52539,20.098297,19.983612,11.698608,12.01239,12.01239,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.4511,3.0726645e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4267883,49.495514,8.330017
10430,20065800.0,0.0,14.29422,14.29422,19.36792,18.51117,20.08551,19.971588,11.698669,11.870178,11.870178,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.1411,3.0711628e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4265823,49.495514,8.330017
10431,20065860.0,0.0,14.294586,14.294586,19.355133,18.49768,20.072876,19.959808,11.69873,11.791779,11.791779,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.847,3.0697232e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426368,49.495514,8.330017
10432,20065920.0,0.0,14.294983,14.295013,19.342316,18.484253,20.06012,19.947845,11.6987915,11.749268,11.749268,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.5694,3.0683488e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4261446,49.495514,8.330017
10433,20065980.0,0.0,14.295441,14.295441,19.329498,18.470917,20.047272,19.935852,11.698822,11.7258,11.7258,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.309,3.067042e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425913,49.495514,8.330017
10434,20066040.0,0.0,14.295929,14.295959,19.316711,18.457642,20.034454,19.923828,11.698883,11.713348,11.713348,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.06635,3.065805e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4256716,49.495514,8.330017
10435,20066100.0,0.0,14.296478,14.296509,19.303925,18.444458,20.021606,19.911804,11.698944,11.706757,11.706757,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.84204,3.0646406e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4254217,49.495514,8.330017
10436,20066160.0,0.0,14.297089,14.297089,19.291718,18.431915,20.009308,19.90033,11.699036,11.703217,11.703217,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.6367,3.0635518e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425163,49.495514,8.330017
10437,20066220.0,0.0,14.2977295,14.29776,19.279602,18.419464,19.99701,19.888885,11.699097,11.701172,11.701172,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.4512,3.0625408e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.424895,49.495514,8.330017
10438,20066280.0,0.0,14.298431,14.298462,19.269196,18.407043,19.988037,19.880524,11.699158,12.587189,12.587189,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.28564,3.0616095e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4246182,49.495514,8.330017
10439,20066340.0,0.0,14.299164,14.299194,19.258423,18.394714,19.978058,19.871246,11.699219,12.1839905,12.1839905,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.1411,3.060761e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4243326,49.495514,8.330017
10440,20066400.0,0.0,14.299988,14.300018,19.247131,18.382446,19.967102,19.861023,11.69931,11.96286,11.96286,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.01807,3.0599986e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4240375,49.495514,8.330017
10441,20066460.0,0.0,14.300842,14.300873,19.084015,18.39972,19.956665,19.85138,11.7771,11.842712,11.842712,21.527588,0.0,0.030653425,0.030653425,0.07538626,250.0,11.700012,0.0,0.0,0.0,674.9187,3.1703978e-05,0.0,52.646793,223.23708,50.0,96.0,5.4039265e-07,0.0,255.40654,209.5497,0.0,52.646793,0.13662212,100.0,59.506298,8.330017
10442,20066520.0,0.0,14.301758,14.301788,19.038574,18.46408,19.946777,19.842194,11.927795,11.852753,11.852753,24.249817,0.0,0.031049436,0.031049436,0.09230575,250.0,11.700012,0.0,0.0,0.0,747.50275,3.5385157e-05,0.0,53.51446,213.4127,50.0,96.0,6.9028744e-07,0.0,260.3336,213.53282,0.0,53.51446,0.15440622,100.0,64.44824,8.330017
10443,20066580.0,0.0,14.302734,14.302765,19.064667,18.544403,19.936462,19.832611,11.925049,11.888428,11.888428,24.565735,0.0,0.031551205,0.031551205,0.09899167,250.0,11.700012,0.0,0.0,0.0,798.0036,3.799572e-05,0.0,53.76966,215.97888,50.0,96.0,7.608518e-07,0.0,264.44797,219.05469,0.0,53.76966,0.16210277,100.0,65.90535,8.330017
10444,20066640.0,0.0,14.303741,14.303772,19.102722,18.626007,19.925842,19.822754,11.894867,11.900452,11.900452,24.253601,0.0,0.031962343,0.031962343,0.10288806,250.0,11.700012,0.0,0.0,0.0,837.9064,4.0063296e-05,0.0,53.810333,221.18253,50.0,96.0,8.058611e-07,0.0,268.05014,224.57913,0.0,53.810333,0.16682434,100.0,66.520454,8.330017
10445,20066700.0,0.0,14.30481,14.30484,19.144073,18.70459,19.914948,19.812622,11.859772,11.892303,11.892303,23.894562,0.0,0.03224507,0.03224507,0.10498557,250.0,11.700012,0.0,0.0,0.0,868.6287,4.1694762e-05,0.0,53.71382,227.23328,50.0,96.0,8.318422e-07,0.0,270.9551,229.53761,0.0,53.71382,0.16948761,100.0,66.673004,8.330017
10446,20066760.0,0.0,14.305939,14.305969,19.183105,18.77597,19.904175,19.802643,11.82608,11.871857,11.871857,23.641754,0.0,0.032397166,0.032397166,0.10604524,250.0,11.700012,0.0,0.0,0.0,891.58386,4.2943666e-05,0.0,53.546215,232.93549,50.0,96.0,8.4530643e-07,0.0,273.14746,233.60696,0.0,53.546215,0.17085013,100.0,66.61516,8.330017
10447,20066820.0,0.0,14.307098,14.307129,19.22116,18.844635,19.89328,19.792572,11.796417,11.845795,11.845795,23.485657,0.0,0.03245333,0.03245333,0.10650786,250.0,11.700012,0.0,0.0,0.0,908.3026,4.387478e-05,0.0,53.35758,237.77419,50.0,96.0,8.5101584e-07,0.0,274.718,236.74359,0.0,53.35758,0.17142309,100.0,66.47437,8.330017
10448,20066880.0,0.0,14.308319,14.308319,19.258423,18.911285,19.882812,19.782898,11.771851,12.82782,12.82782,23.396606,0.0,0.032447714,0.032447714,0.106657974,250.0,11.700012,0.0,0.0,0.0,920.2466,4.4553537e-05,3.991145,53.1776,241.58905,50.0,96.0,8.523981e-07,0.0,275.79465,239.03998,3.9911675,53.1776,0.17155996,100.0,66.31973,8.330017
10449,20066940.0,0.0,14.30957,14.309601,19.295898,18.976501,19.874878,19.775604,11.752319,12.453064,12.453064,23.349518,0.0,0.03240784,0.03240784,0.106651604,250.0,11.700012,0.0,0.0,0.0,928.61194,4.5036893e-05,0.0,53.020733,244.43515,50.0,96.0,8.515413e-07,0.0,276.49823,240.64406,0.0,53.020733,0.17147207,100.0,66.180504,8.330017
10450,20067000.0,0.0,14.310852,14.310883,19.332184,19.040527,19.86554,19.766937,11.737396,12.129517,12.129517,23.326172,0.0,0.03235419,0.03235419,0.10658213,250.0,11.700012,0.0,0.0,0.0,934.425,4.5376393e-05,0.0,52.892475,246.46796,50.0,96.0,8.497834e-07,0.0,276.93945,241.72253,0.0,52.892475,0.17129384,100.0,66.067894,8.330017
10451,20067060.0,0.0,14.312195,14.312225,19.365051,19.09906,19.855774,19.757935,11.726288,11.947205,11.947205,23.315979,0.0,0.03229893,0.03229893,0.106495455,250.0,11.700012,0.0,0.0,0.0,938.4515,4.5612247e-05,0.0,52.79223,247.86555,50.0,96.0,8.4782477e-07,0.0,277.20236,242.41975,0.0,52.79223,0.17109555,100.0,65.98242,8.330017
10452,20067120.0,0.0,14.313568,14.313599,19.397217,19.15683,19.845612,19.748566,11.718292,11.842651,11.842651,23.31253,0.0,0.032248676,0.032248676,0.106413595,250.0,11.700012,0.0,0.0,0.0,941.26666,4.577585e-05,0.0,52.71657,248.79475,50.0,96.0,8.4601544e-07,0.0,277.34964,242.85341,0.0,52.71657,0.17091238,100.0,65.92046,8.330017
10453,20067180.0,0.0,14.315002,14.315033,19.428894,19.213867,19.835266,19.739014,11.712677,11.784515,11.784515,23.312622,0.0,0.03220606,0.03220606,0.10634452,250.0,11.700012,0.0,0.0,0.0,943.23987,4.5887933e-05,0.0,52.66164,249.37772,50.0,96.0,8.4448595e-07,0.0,277.42062,243.10242,0.0,52.66164,0.17075753,100.0,65.87774,8.330017
10454,20067240.0,0.0,14.316437,14.316467,19.460175,19.270264,19.82483,19.72937,11.708862,11.750366,11.750366,23.313995,0.0,0.03217199,0.03217199,0.10629096,250.0,11.700012,0.0,0.0,0.0,944.69763,4.596741e-05,0.0,52.622665,249.73337,50.0,96.0,8.432807e-07,0.0,277.44913,243.23846,0.0,52.622665,0.17063545,100.0,65.84915,8.330017
10455,20067300.0,0.0,14.317932,14.317963,19.491058,19.325989,19.814362,19.719696,11.706329,11.730652,11.730652,23.315765,0.0,0.032145858,0.032145858,0.106251545,250.0,11.700012,0.0,0.0,0.0,945.8217,4.6025096e-05,0.0,52.59599,249.93387,50.0,96.0,8.4237337e-07,0.0,277.4528,243.30194,0.0,52.59599,0.17054354,100.0,65.83098,8.330017
10456,20067360.0,0.0,14.319458,14.319489,19.519531,19.377441,19.80426,19.710358,11.704712,11.719177,11.719177,23.317413,0.0,0.032126598,0.032126598,0.10622397,250.0,11.700012,0.0,0.0,0.0,946.7484,4.606929e-05,0.0,52.578373,250.03589,50.0,96.0,8.417195e-07,0.0,277.4442,243.32312,0.0,52.578373,0.17047729,100.0,65.82003,8.330017
10457,20067420.0,0.0,14.321014,14.321075,19.547546,19.428314,19.79419,19.70105,11.703674,11.712006,11.712006,23.318756,0.0,0.032112572,0.032112572,0.106204905,250.0,11.700012,0.0,0.0,0.0,947.58,4.6106405e-05,0.0,52.566685,250.08458,50.0,96.0,8.4125367e-07,0.0,277.43176,243.32436,0.0,52.566685,0.1704301,100.0,65.81348,8.330017
10458,20067480.0,0.0,14.322632,14.322662,19.575989,19.478607,19.784119,19.691711,11.700165,11.708069,11.708069,23.356812,0.0,0.032177508,0.032177508,0.105037786,250.0,11.700012,0.0,0.0,0.0,946.3909,4.6092293e-05,0.0,52.54038,251.50401,50.0,96.0,8.3112445e-07,0.0,277.25586,243.5543,0.0,52.54038,0.16939895,100.0,65.49619,8.330017
