,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10459,20067540.0,0.0,14.324249,14.32428,19.605835,19.528503,19.775787,19.684052,11.684174,12.843475,12.843475,23.562134,0.0,0.03233218,0.03233218,0.101101585,250.0,11.700012,0.0,0.0,0.0,938.28735,4.58337e-05,0.0,52.43717,255.70056,50.0,96.0,7.959905e-07,0.0,276.44955,243.87727,0.0,52.43717,0.16577604,100.0,64.44268,8.330017
10460,20067600.0,0.0,14.325897,14.325928,19.636414,19.579285,19.76831,19.677185,11.654724,12.306915,12.306915,24.034698,0.0,0.032482605,0.032482605,0.09460638,250.0,11.700012,0.0,0.0,0.0,920.55914,4.5156456e-05,0.0,52.251305,261.54395,50.0,96.0,7.376859e-07,0.0,274.79877,243.58252,0.0,52.251305,0.15958457,100.0,62.710754,8.330017
10461,20067660.0,0.0,14.327576,14.327606,19.664917,19.629303,19.759735,19.66925,11.613922,12.000824,12.000824,24.851318,0.0,0.03260406,0.03260406,0.08553898,250.0,11.700012,0.0,0.0,0.0,891.01215,4.3944554e-05,0.0,52.00205,268.35522,50.0,96.0,6.584159e-07,0.0,272.20718,242.15468,0.0,52.00205,0.15076157,100.0,60.23744,8.330017
10462,20067720.0,0.0,14.329254,14.329315,19.691986,19.682526,19.750244,19.660461,11.56366,11.813019,11.813019,26.125214,0.0,0.032677602,0.032677602,0.07411529,250.0,11.700012,0.0,0.0,0.0,848.0793,4.2098825e-05,0.0,51.715893,275.34137,50.0,96.0,5.636605e-07,0.0,268.69098,239.1717,0.0,51.715893,0.13948655,100.0,56.869728,8.330017
10463,20067780.0,0.0,14.330994,14.331055,19.715637,19.739166,19.740234,19.651184,11.50589,11.685944,11.685944,28.022827,0.0,0.032636955,0.032636955,0.061404135,250.0,11.700012,0.0,0.0,0.0,791.6868,3.9545e-05,0.0,51.421745,280.82092,50.0,96.0,4.649164e-07,0.0,264.38943,234.25687,0.0,51.421745,0.12667763,100.0,52.62002,8.330017
10464,20067840.0,0.0,14.332733,14.332794,19.735413,19.793335,19.730133,19.641815,11.486908,11.594116,11.594116,25.360199,0.0,0.03224925,0.03224925,0.056256387,250.0,11.700012,0.0,0.0,0.0,744.3568,3.6918344e-05,0.0,51.307064,276.66696,50.0,96.0,4.2235501e-07,0.0,261.0481,228.5315,0.0,51.307064,0.12074426,0.0,50.90524,8.330017
10465,20067900.0,0.0,14.334473,14.334564,19.73642,19.807526,19.720245,19.632599,11.518158,11.550446,11.550446,19.307526,0.0,0.032030202,0.032030202,0.05348247,250.0,11.700012,0.0,0.0,0.0,710.7485,3.501669e-05,0.0,51.356106,271.4566,50.0,96.0,4.001698e-07,0.0,258.67993,223.96269,0.0,51.356106,0.11753279,0.0,50.051033,8.330017
10466,20067960.0,0.0,14.336304,14.336395,19.724792,19.793976,19.710632,19.623657,11.558289,11.54364,11.54364,15.977203,0.0,0.03190318,0.03190318,0.051715937,250.0,11.700012,0.0,0.0,0.0,685.9163,3.3606433e-05,0.0,51.458847,266.6132,50.0,96.0,3.8652973e-07,0.0,256.9084,220.31789,0.0,51.458847,0.11551346,0.0,49.580746,8.330017
10467,20068020.0,0.0,14.338104,14.338196,19.707733,19.76767,19.701233,19.61493,11.5954895,11.5578,11.5578,14.139404,0.0,0.03184582,0.03184582,0.050666183,250.0,11.700012,0.0,0.0,0.0,668.7482,3.262643e-05,0.0,51.583122,262.52768,50.0,96.0,3.7878283e-07,0.0,255.64423,217.57422,0.0,51.583122,0.11435051,0.0,49.35932,8.330017
10468,20068080.0,0.0,14.339935,14.340027,19.687988,19.73465,19.691986,19.606293,11.626434,11.581116,11.581116,13.091858,0.0,0.031833064,0.031833064,0.050058443,250.0,11.700012,0.0,0.0,0.0,657.25134,3.1966152e-05,0.0,51.709236,259.2183,50.0,96.0,3.746059e-07,0.0,254.74666,215.53772,0.0,51.709236,0.11371879,0.0,49.274044,8.330017
10469,20068140.0,0.0,14.341797,14.341888,19.66687,19.697968,19.682861,19.597778,11.650391,11.606476,11.606476,12.493805,0.0,0.031847265,0.031847265,0.04972614,250.0,11.700012,0.0,0.0,0.0,649.9208,3.154049e-05,0.0,51.825737,256.6336,50.0,96.0,3.7261077e-07,0.0,254.1197,214.05922,0.0,51.825737,0.11341621,0.0,49.261574,8.330017
10470,20068200.0,0.0,14.343658,14.34375,19.646637,19.65924,19.677063,19.592407,11.667847,12.735413,12.735413,12.155151,0.0,0.031875625,0.031875625,0.049560506,250.0,11.700012,0.0,0.0,0.0,645.5608,3.128172e-05,0.0,51.926414,254.6864,50.0,96.0,3.7189773e-07,0.0,253.69196,213.01472,0.0,51.926414,0.1133084,0.0,49.284016,8.330017
10471,20068260.0,0.0,14.345551,14.345642,19.626526,19.620422,19.671204,19.586975,11.680267,12.253754,12.253754,11.957764,0.0,0.03190901,0.03190901,0.04948578,250.0,11.700012,0.0,0.0,0.0,643.1079,3.11301e-05,0.0,52.010303,253.23451,50.0,96.0,3.718466e-07,0.0,253.39934,212.27782,0.0,52.010303,0.11330138,0.0,49.318977,8.330017
10472,20068320.0,0.0,14.347443,14.347534,19.60559,19.581116,19.664185,19.580414,11.688782,11.990448,11.990448,11.843933,0.0,0.031942345,0.031942345,0.04946227,250.0,11.700012,0.0,0.0,0.0,641.9319,3.1050386e-05,0.0,52.07764,252.18013,50.0,96.0,3.7213007e-07,0.0,253.20386,211.7704,0.0,52.07764,0.11334523,0.0,49.355804,8.330017
10473,20068380.0,0.0,14.349335,14.349426,19.584137,19.541534,19.656494,19.573212,11.694366,11.852264,11.852264,11.780518,0.0,0.03197291,0.03197291,0.049466483,250.0,11.700012,0.0,0.0,0.0,641.5926,3.101802e-05,0.0,52.130108,251.43517,50.0,96.0,3.7255913e-07,0.0,253.07759,211.43167,0.0,52.130108,0.11341109,0.0,49.389534,8.330017
10474,20068440.0,0.0,14.351257,14.351349,19.5625,19.501892,19.648438,19.565704,11.697876,11.780914,11.780914,11.745697,0.0,0.031999238,0.031999238,0.049482964,250.0,11.700012,0.0,0.0,0.0,641.75824,3.101454e-05,0.0,52.169903,250.92142,50.0,96.0,3.730131e-07,0.0,252.99857,211.21172,0.0,52.169903,0.113480605,0.0,49.41781,8.330017
10475,20068500.0,0.0,14.35318,14.3532715,19.540771,19.462341,19.640228,19.558014,11.700012,11.742645,11.742645,11.726044,0.0,0.03202087,0.03202087,0.04950257,250.0,11.700012,0.0,0.0,0.0,642.1923,3.1026782e-05,0.0,52.199543,250.57121,50.0,96.0,3.7342613e-07,0.0,252.94992,211.07072,0.0,52.199543,0.11354375,0.0,49.440166,8.330017
10476,20068560.0,0.0,14.355103,14.355194,19.52005,19.424988,19.632202,19.550476,11.701202,11.723572,11.723572,11.715607,0.0,0.032038014,0.032038014,0.049521696,250.0,11.700012,0.0,0.0,0.0,642.7754,3.104805e-05,0.0,52.220947,250.34262,50.0,96.0,3.7377728e-07,0.0,252.92224,210.98575,0.0,52.220947,0.11359737,0.0,49.457092,8.330017
10477,20068620.0,0.0,14.357056,14.357147,19.49942,19.387848,19.624146,19.542908,11.701813,11.713593,11.713593,11.833496,0.0,0.032051213,0.032051213,0.049538087,250.0,11.700012,0.0,0.0,0.0,643.40924,3.1072814e-05,0.0,52.236187,250.19537,50.0,96.0,3.740586e-07,0.0,252.90717,210.9358,0.0,52.236187,0.11364027,100.0,49.46949,8.330017
10478,20068680.0,0.0,14.358978,14.35907,19.487213,19.37149,19.616089,19.53534,11.702087,11.708282,11.708282,16.64206,0.0,0.032061156,0.032061156,0.049551323,250.0,11.700012,0.0,0.0,0.0,644.0457,3.109832e-05,0.0,52.24688,250.10286,50.0,96.0,3.7427645e-07,0.0,252.89973,210.90799,0.0,52.24688,0.11367349,32.166515,49.47836,8.330017
10479,20068740.0,0.0,14.360931,14.361023,19.480103,19.365814,19.608032,19.527771,11.702118,11.705475,11.705475,18.357666,0.0,0.03206848,0.03206848,0.049561538,250.0,11.700012,0.0,0.0,0.0,644.6583,3.112302e-05,0.0,52.25423,250.04698,50.0,96.0,3.7444002e-07,0.0,252.89685,210.89397,0.0,52.25423,0.113698415,41.112938,49.48453,8.330017
10480,20068800.0,0.0,14.3628845,14.362976,19.477112,19.369598,19.599976,19.520233,11.702057,11.703918,11.703918,20.105164,0.0,0.032073773,0.032073773,0.049569163,250.0,11.700012,0.0,0.0,0.0,645.2336,3.1146126e-05,0.0,52.259182,250.01479,50.0,96.0,3.7455982e-07,0.0,252.89645,210.88812,0.0,52.259182,0.113716654,46.52333,49.488728,8.330017
10481,20068860.0,0.0,14.364807,14.364899,19.480286,19.383118,19.595581,19.516113,11.701904,12.572571,12.572571,21.490051,0.0,0.032077517,0.032077517,0.049574684,250.0,11.700012,0.0,0.0,0.0,645.76587,3.1167274e-05,0.0,52.26245,249.99763,50.0,96.0,3.7464545e-07,0.0,252.89732,210.8869,0.0,52.26245,0.11372969,48.053936,49.4915,8.330017
10482,20068920.0,0.0,14.36676,14.366852,19.485565,19.402344,19.590057,19.510895,11.701752,12.176971,12.176971,22.342163,0.0,0.032080125,0.032080125,0.049578592,250.0,11.700012,0.0,0.0,0.0,646.25366,3.1186355e-05,0.0,52.264553,249.98953,50.0,96.0,3.7470548e-07,0.0,252.89871,210.88803,0.0,52.264553,0.11373882,46.941196,49.493286,8.330017
10483,20068980.0,0.0,14.368713,14.368805,19.491547,19.424225,19.583527,19.504791,11.701569,11.960236,11.960236,22.616394,0.0,0.032081902,0.032081902,0.04958128,250.0,11.700012,0.0,0.0,0.0,646.6974,3.1203384e-05,0.0,52.265877,249.98671,50.0,96.0,3.7474658e-07,0.0,252.9002,210.89018,0.0,52.265877,0.11374508,43.510212,49.494396,8.330017
10484,20069040.0,0.0,14.370636,14.370728,19.4971,19.445679,19.576508,19.498169,11.701416,11.839966,11.839966,22.353851,0.0,0.0320831,0.0320831,0.0495831,250.0,11.700012,0.0,0.0,0.0,647.0984,3.1218427e-05,0.0,52.26668,249.9867,50.0,96.0,3.7477434e-07,0.0,252.9016,210.8926,0.0,52.26668,0.1137493,38.54068,49.495068,8.330017
10485,20069100.0,0.0,14.372559,14.37265,19.501343,19.464355,19.569214,19.491302,11.701233,11.77652,11.77652,21.645477,0.0,0.032083873,0.032083873,0.049584277,250.0,11.700012,0.0,0.0,0.0,647.45776,3.1231546e-05,0.0,52.26714,249.98817,50.0,96.0,3.7479228e-07,0.0,252.90277,210.8949,0.0,52.26714,0.11375203,32.7686,49.495438,8.330017
10486,20069160.0,0.0,14.374481,14.374573,19.503326,19.477661,19.56195,19.484467,11.70108,11.742065,11.742065,20.654633,0.0,0.032084364,0.032084364,0.049585022,250.0,11.700012,0.0,0.0,0.0,647.7764,3.124281e-05,0.0,52.267384,249.99017,50.0,96.0,3.7480365e-07,0.0,252.90373,210.8969,0.0,52.267384,0.11375376,27.343868,49.495625,8.330017
10487,20069220.0,0.0,14.376404,14.376495,19.502747,19.485199,19.554657,19.4776,11.700897,11.722961,11.722961,19.544525,0.0,0.03208467,0.03208467,0.049585484,250.0,11.700012,0.0,0.0,0.0,648.055,3.125226e-05,0.0,52.2675,249.99219,50.0,96.0,3.748107e-07,0.0,252.90448,210.89853,0.0,52.2675,0.113754824,22.536455,49.495705,8.330017
10488,20069280.0,0.0,14.378326,14.378418,19.499573,19.486786,19.547333,19.470703,11.700745,11.712921,11.712921,18.446655,0.0,0.03208485,0.03208485,0.049585745,250.0,11.700012,0.0,0.0,0.0,648.2934,3.125991e-05,0.0,52.267544,249.99402,50.0,96.0,3.7481476e-07,0.0,252.90504,210.89981,0.0,52.267544,0.11375545,18.948055,49.495724,8.330017
10489,20069340.0,0.0,14.3802185,14.38031,19.494019,19.482971,19.539978,19.463776,11.700592,11.707306,11.707306,17.506927,0.0,0.03208495,0.03208495,0.049585886,250.0,11.700012,0.0,0.0,0.0,648.49133,3.1265765e-05,0.0,52.267544,249.99554,50.0,96.0,3.7481698e-07,0.0,252.90546,210.90079,0.0,52.267544,0.113755785,16.888615,49.49571,8.330017
10490,20069400.0,0.0,14.38208,14.382172,19.486633,19.474976,19.532654,19.456879,11.700439,11.704163,11.704163,16.820099,0.0,0.032085,0.032085,0.049585953,250.0,11.700012,0.0,0.0,0.0,648.6481,3.1269796e-05,0.0,52.26753,249.99677,50.0,96.0,3.7481811e-07,0.0,252.90576,210.9015,0.0,52.26753,0.11375596,16.402365,49.49568,8.330017
10491,20069460.0,0.0,14.383972,14.384064,19.478271,19.463959,19.526306,19.450897,11.700287,12.886658,12.886658,16.43924,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,648.7626,3.127197e-05,0.87997633,52.2675,249.99771,50.0,96.0,3.7481857e-07,0.0,252.90598,210.90202,0.8799914,52.2675,0.113756016,17.472538,49.49565,8.330017
10492,20069520.0,0.0,14.385803,14.385895,19.471008,19.451904,19.522552,19.447388,11.700104,12.42514,12.42514,16.377502,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,648.8335,3.127224e-05,0.0,52.267475,249.9984,50.0,96.0,3.7481863e-07,0.0,252.90611,210.90237,0.0,52.267475,0.11375603,19.64989,49.49562,8.330017
10493,20069580.0,0.0,14.387634,14.387726,19.463165,19.44046,19.517334,19.442474,11.699951,12.096832,12.096832,16.601227,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,648.8594,3.1270545e-05,0.0,52.26745,249.99892,50.0,96.0,3.748185e-07,0.0,252.9062,210.90263,0.0,52.26745,0.113756016,22.560513,49.495594,8.330017
10494,20069640.0,0.0,14.389465,14.389557,19.455688,19.43097,19.511292,19.436768,11.699768,11.917145,11.917145,17.04654,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,648.8387,3.126682e-05,0.0,52.267433,249.99928,50.0,96.0,3.748183e-07,0.0,252.90627,210.9028,0.0,52.267433,0.11375598,25.750908,49.49557,8.330017
10495,20069700.0,0.0,14.391266,14.391357,19.449188,19.424347,19.504822,19.430695,11.699585,11.818329,11.818329,17.628784,0.0,0.03208501,0.03208501,0.049585935,250.0,11.700012,0.0,0.0,0.0,648.7697,3.126099e-05,0.0,52.267414,249.99953,50.0,96.0,3.7481811e-07,0.0,252.90631,210.90291,0.0,52.267414,0.11375596,28.785933,49.495552,8.330017
10496,20069760.0,0.0,14.393036,14.393127,19.444305,19.42154,19.498322,19.42456,11.699402,11.764587,11.764587,18.24466,0.0,0.032085,0.032085,0.04958592,250.0,11.700012,0.0,0.0,0.0,648.6505,3.1252974e-05,0.0,52.267403,249.99971,50.0,96.0,3.7481792e-07,0.0,252.90633,210.90297,0.0,52.267403,0.11375592,31.07721,49.49554,8.330017
10497,20069820.0,0.0,14.394806,14.394897,19.440735,19.421906,19.491669,19.418304,11.699219,11.734985,11.734985,18.81488,0.0,0.032084994,0.032084994,0.04958591,250.0,11.700012,0.0,0.0,0.0,648.47986,3.1242722e-05,0.0,52.26739,249.99982,50.0,96.0,3.7481774e-07,0.0,252.90634,210.90302,0.0,52.26739,0.1137559,32.710537,49.495533,8.330017
10498,20069880.0,0.0,14.396545,14.396606,19.439636,19.424988,19.484985,19.417236,11.699005,11.7187195,15.8186035,19.276886,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,648.25555,3.1230134e-05,0.0,52.267384,249.9999,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,0.0,52.267384,0.11375588,33.485226,49.495525,8.330017
10499,20069940.0,0.0,14.398254,14.398315,19.441559,19.430084,19.478271,19.422974,11.6987915,11.709747,15.324219,19.58731,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,647.97577,3.121513e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,9.40001,52.267384,0.11375587,33.41436,49.49552,8.330017
10500,20070000.0,0.0,14.399933,14.399994,19.443909,19.43631,19.471588,19.428467,11.698578,11.704742,15.383636,19.72705,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,647.63873,3.119764e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,10.044675,52.26738,0.11375586,32.61486,49.495518,8.330017
10501,20070060.0,6.0,14.401642,14.401672,19.47934,19.46756,19.503601,19.471283,12.196381,24.936249,26.071259,25.37387,0.0,0.07712594,0.07731605,0.06962821,250.0,11.700012,0.0,0.0,0.0,881.99396,3.9030703e-05,100.0,83.64033,112.85921,50.0,96.0,1.4525758e-06,0.0,274.0861,182.26756,100.0,83.707535,0.22408885,100.0,66.94013,8.330017
10502,20070120.0,6.0,14.40332,14.403351,19.55481,19.532013,19.584686,19.55243,12.297028,26.484589,26.693207,26.974243,0.0,0.08878282,0.088960454,0.082864776,250.0,11.700012,0.0,0.0,0.0,1037.8077,4.6754678e-05,100.0,90.77986,101.86221,50.0,96.0,1.9644935e-06,0.0,299.27832,188.51514,100.0,90.83993,0.26056623,100.0,73.52717,8.330017
10503,20070180.0,6.0,14.404999,14.404999,19.636047,19.607025,19.670685,19.63446,12.273743,25.536804,25.557251,26.51773,0.0,0.09765127,0.097745694,0.09311694,250.0,11.700012,0.0,0.0,0.0,1174.5969,5.3219905e-05,100.0,94.27107,105.40067,50.0,96.0,2.4089734e-06,0.0,329.56052,201.81226,100.0,94.30161,0.28853038,100.0,76.84503,8.330017
10504,20070240.0,0.0,14.406677,14.406677,19.711426,19.679474,19.749603,19.709045,12.236237,24.521057,24.517242,25.434387,0.0,0.1042837,0.10433339,0.10180528,250.0,11.700012,0.0,0.0,0.0,1297.7871,5.915773e-05,100.0,94.80841,118.06246,50.0,96.0,2.7893427e-06,0.0,366.46497,220.2579,100.0,94.823586,0.31045535,100.0,77.865845,8.330017
10505,20070300.0,0.0,14.408356,14.408325,19.779144,19.743958,19.820892,19.776398,12.190826,23.81076,23.807373,24.395477,0.0,0.108801976,0.10882699,0.10834274,250.0,11.700012,0.0,0.0,0.0,1405.6774,6.452965e-05,100.0,93.22006,138.23143,50.0,96.0,3.0765266e-06,0.0,406.1859,242.7831,100.0,93.22721,0.32601944,100.0,77.09115,8.330017
10506,20070360.0,0.0,14.410034,14.410004,19.836853,19.797272,19.882507,19.834503,12.136597,23.38379,23.381927,23.641602,0.0,0.11119644,0.11120866,0.11229779,250.0,11.700012,0.0,0.0,0.0,1495.629,6.9229216e-05,100.0,90.510155,164.1795,50.0,96.0,3.2442201e-06,0.0,440.8049,267.5997,100.0,90.51344,0.33475667,100.0,75.23031,8.330017
10507,20070420.0,0.0,14.411682,14.411682,19.88974,19.843903,19.940247,19.888977,12.074341,23.17627,23.175354,23.192535,0.0,0.1117326,0.11173849,0.1137082,250.0,11.700012,0.0,0.0,0.0,1566.0822,7.3166935e-05,100.0,87.60094,192.3758,50.0,96.0,3.2930209e-06,0.0,464.3269,291.53384,100.0,87.60244,0.33723396,100.0,73.00466,8.330017
10508,20070480.0,0.0,14.413361,14.41333,19.939758,19.886261,19.995667,19.941315,12.008423,23.121033,23.120605,22.993896,0.0,0.11104946,0.11105227,0.113227524,250.0,11.700012,0.0,0.0,0.0,1618.0157,7.6323544e-05,100.0,85.12193,217.82938,50.0,96.0,3.257261e-06,0.0,475.91495,310.93738,100.0,85.12264,0.33537474,100.0,70.96858,8.330017
10509,20070540.0,0.0,14.415039,14.415009,19.988373,19.926544,20.049988,19.992645,11.944977,23.146942,23.146759,22.957092,0.0,0.10988692,0.10988821,0.11184129,250.0,11.700012,0.0,0.0,0.0,1657.0057,7.876598e-05,100.0,83.31597,236.94867,50.0,96.0,3.1855718e-06,0.0,478.92432,324.02792,100.0,83.3163,0.3316488,100.0,69.39831,8.330017
10510,20070600.0,0.0,14.416687,14.416687,20.036438,19.965942,20.10379,20.043518,11.889099,23.205658,23.205566,23.011017,0.0,0.10871089,0.10871149,0.11024124,250.0,11.700012,0.0,0.0,0.0,1685.708,8.0606296e-05,100.0,82.14001,248.96907,50.0,96.0,3.109973e-06,0.0,476.89667,331.1984,100.0,82.14015,0.32768276,100.0,68.31462,8.330017
10511,20070660.0,0.0,14.4183655,14.418335,20.082397,20.004242,20.154724,20.091888,11.844025,23.26532,23.265259,23.097656,0.0,0.10774859,0.10774887,0.108835496,250.0,11.700012,0.0,0.0,0.0,1706.5082,8.199269e-05,100.0,81.4492,255.21332,50.0,96.0,3.0469155e-06,0.0,472.80103,334.13202,100.0,81.44927,0.3243413,100.0,67.63629,8.330017
10512,20070720.0,0.0,14.420013,14.420013,20.128235,20.042694,20.205414,20.140045,11.8090515,23.312439,23.312408,23.183746,0.0,0.10704897,0.10704911,0.107755534,250.0,11.700012,0.0,0.0,0.0,1721.9586,8.304229e-05,100.0,81.08842,257.6123,50.0,96.0,3.0003905e-06,0.0,468.3931,334.55792,100.0,81.08845,0.3218557,100.0,67.250404,8.330017
10513,20070780.0,0.0,14.421692,14.421661,20.17395,20.08133,20.255798,20.187927,11.782898,23.344116,23.344116,23.255554,0.0,0.106587455,0.10658752,0.10700165,250.0,11.700012,0.0,0.0,0.0,1733.643,8.383797e-05,100.0,80.9474,257.61765,50.0,96.0,2.9691125e-06,0.0,464.43127,333.6058,100.0,80.947426,0.32017517,100.0,67.06928,8.330017
10514,20070840.0,0.0,14.42337,14.42334,20.21939,20.120026,20.305786,20.235443,11.76355,23.361847,23.361847,23.307068,0.0,0.10630569,0.10630571,0.106515326,250.0,11.700012,0.0,0.0,0.0,1742.8157,8.4455576e-05,100.0,80.92616,256.5508,50.0,96.0,2.949613e-06,0.0,461.30164,332.19662,100.0,80.92617,0.3191239,100.0,67.00824,8.330017
10515,20070900.0,0.0,14.425018,14.425018,20.264496,20.1586,20.355255,20.282532,11.749359,23.368927,23.368896,23.339752,0.0,0.10615427,0.10615428,0.106232315,250.0,11.700012,0.0,0.0,0.0,1750.1417,8.493933e-05,100.0,80.970116,255.07135,50.0,96.0,2.938759e-06,0.0,459.01303,330.73975,100.0,80.970116,0.3185379,100.0,67.01794,8.330017
10516,20070960.0,0.0,14.426697,14.426666,20.306915,20.195496,20.401398,20.326477,11.738922,23.368652,23.368652,23.356903,0.0,0.106089,0.106089,0.10609132,250.0,11.700012,0.0,0.0,0.0,1756.0903,8.532358e-05,100.0,81.039825,253.61116,50.0,96.0,2.9337282e-06,0.0,457.47296,329.47644,100.0,81.039825,0.31826663,100.0,67.06131,8.330017
10517,20071020.0,0.0,14.428345,14.428345,20.348785,20.232086,20.446991,20.369904,11.730896,23.364502,23.364502,23.3638,0.0,0.106069975,0.106069975,0.10603203,250.0,11.700012,0.0,0.0,0.0,1760.9999,8.5635766e-05,100.0,81.10973,252.38701,50.0,96.0,2.9319233e-06,0.0,456.4861,328.49103,100.0,81.10973,0.3181698,100.0,67.11233,8.330017
10518,20071080.0,0.0,14.430023,14.429993,20.390167,20.26828,20.492004,20.41278,11.724884,23.357727,23.357727,23.362701,0.0,0.1060836,0.1060836,0.106032826,250.0,11.700012,0.0,0.0,0.0,1764.9872,8.5885134e-05,100.0,81.17331,251.43333,50.0,96.0,2.9324367e-06,0.0,455.95813,327.78165,100.0,81.17331,0.31819844,100.0,67.16374,8.330017
10519,20071140.0,0.0,14.431702,14.431671,20.43103,20.304016,20.536438,20.45517,11.720093,23.350403,23.350403,23.357758,0.0,0.106107935,0.10610795,0.106057845,250.0,11.700012,0.0,0.0,0.0,1768.2332,8.608709e-05,100.0,81.22289,250.76068,50.0,96.0,2.9337957e-06,0.0,455.71045,327.31137,100.0,81.22289,0.31827265,100.0,67.20611,8.330017
10520,20071200.0,0.0,14.43335,14.43335,20.471375,20.339294,20.580292,20.49701,11.716095,23.343414,23.343414,23.351257,0.0,0.106133595,0.106133595,0.10609014,250.0,11.700012,0.0,0.0,0.0,1770.8479,8.625029e-05,100.0,81.25908,250.31023,50.0,96.0,2.935339e-06,0.0,455.62366,327.01547,100.0,81.25908,0.31835666,100.0,67.238335,8.330017
10521,20071260.0,0.0,14.435028,14.434998,20.509338,20.372833,20.621368,20.536163,11.71283,23.337067,23.337067,23.344116,0.0,0.10615782,0.10615782,0.106124416,250.0,11.700012,0.0,0.0,0.0,1772.88,8.637822e-05,100.0,81.283005,250.04893,50.0,96.0,2.936867e-06,0.0,455.65237,326.86295,100.0,81.283005,0.31843966,100.0,67.26083,8.330017
10522,20071320.0,0.0,14.436707,14.436676,20.546783,20.405914,20.661896,20.57486,11.7100525,23.331696,23.331696,23.337463,0.0,0.10617713,0.10617713,0.10615342,250.0,11.700012,0.0,0.0,0.0,1774.4172,8.647699e-05,100.0,81.29753,249.9131,50.0,96.0,2.9381172e-06,0.0,455.7242,326.79745,100.0,81.29753,0.3185075,100.0,67.27526,8.330017
10523,20071380.0,0.0,14.4383545,14.4383545,20.58377,20.438568,20.701935,20.613068,11.707642,23.32727,23.32727,23.331757,0.0,0.10619142,0.10619142,0.106175825,250.0,11.700012,0.0,0.0,0.0,1775.5344,8.655119e-05,100.0,81.30578,249.85242,50.0,96.0,2.9390603e-06,0.0,455.80432,326.77982,100.0,81.30578,0.3185586,100.0,67.284004,8.330017
10524,20071440.0,0.0,14.440033,14.440002,20.62027,20.470795,20.741486,20.650848,11.705536,23.323639,23.323639,23.326965,0.0,0.10620188,0.10620188,0.106192686,250.0,11.700012,0.0,0.0,0.0,1776.3132,8.660556e-05,100.0,81.31052,249.82849,50.0,96.0,2.9397593e-06,0.0,455.8768,326.78278,100.0,81.31052,0.31859648,100.0,67.289406,8.330017
10525,20071500.0,0.0,14.441681,14.441681,20.656342,20.502594,20.780518,20.688202,11.703735,23.320862,23.320862,23.32315,0.0,0.10620786,0.10620786,0.10620328,250.0,11.700012,0.0,0.0,0.0,1776.7186,8.663806e-05,100.0,81.31072,249.85461,50.0,96.0,2.9401765e-06,0.0,455.94513,326.8153,100.0,81.31072,0.31861907,100.0,67.29056,8.330017
10526,20071560.0,0.0,14.443359,14.443329,20.690582,20.53302,20.817444,20.723389,11.702209,23.318726,23.318726,23.320251,0.0,0.10621105,0.10621105,0.10620939,250.0,11.700012,0.0,0.0,0.0,1776.8506,8.665444e-05,100.0,81.30959,249.88821,50.0,96.0,2.9404084e-06,0.0,455.99493,326.8479,100.0,81.30959,0.31863156,100.0,67.290215,8.330017
10527,20071620.0,0.0,14.445038,14.445007,20.724365,20.56308,20.853912,20.75821,11.700897,23.317017,23.317017,23.317993,0.0,0.10621254,0.10621254,0.106212646,250.0,11.700012,0.0,0.0,0.0,1776.7583,8.665746e-05,100.0,81.30805,249.9201,50.0,96.0,2.940524e-06,0.0,456.02917,326.8757,100.0,81.30805,0.3186378,100.0,67.289276,8.330017
10528,20071680.0,0.0,14.446686,14.446686,20.757751,20.592773,20.889954,20.792633,11.699768,23.315735,23.315735,23.316345,0.0,0.106212765,0.106212765,0.10621366,250.0,11.700012,0.0,0.0,0.0,1776.463,8.6648324e-05,100.0,81.306366,249.94789,50.0,96.0,2.940551e-06,0.0,456.0498,326.89767,100.0,81.306366,0.31863922,100.0,67.28801,8.330017
10529,20071740.0,0.0,14.448364,14.448334,20.790771,20.6221,20.925568,20.82669,11.698822,23.314697,23.314697,23.315094,0.0,0.10621246,0.10621246,0.10621365,250.0,11.700012,0.0,0.0,0.0,1776.0088,8.6629574e-05,100.0,81.30493,249.96909,50.0,96.0,2.9405392e-06,0.0,456.0615,326.91345,100.0,81.30493,0.3186386,100.0,67.28686,8.330017
10530,20071800.0,0.0,14.450043,14.450012,20.823395,20.651093,20.960785,20.860352,11.698029,23.313873,23.313873,23.314117,0.0,0.106211945,0.106211945,0.10621317,250.0,11.700012,0.0,0.0,0.0,1775.4265,8.6603e-05,100.0,81.3038,249.98453,50.0,96.0,2.9405119e-06,0.0,456.06763,326.92438,100.0,81.3038,0.3186371,100.0,67.285904,8.330017
10531,20071860.0,0.0,14.451691,14.45166,20.854523,20.678894,20.994354,20.892273,11.697357,23.313202,23.313202,23.313385,0.0,0.10621129,0.10621129,0.106212296,250.0,11.700012,0.0,0.0,0.0,1774.719,8.656879e-05,100.0,81.30299,249.9942,50.0,96.0,2.9404714e-06,0.0,456.0686,326.9305,100.0,81.30299,0.3186349,100.0,67.285164,8.330017
10532,20071920.0,0.0,14.453369,14.453339,20.885254,20.70633,21.027527,20.923828,11.696808,23.312653,23.312653,23.312805,0.0,0.10621073,0.10621073,0.1062115,250.0,11.700012,0.0,0.0,0.0,1773.921,8.652899e-05,100.0,81.30245,250.00003,50.0,96.0,2.9404357e-06,0.0,456.06775,326.93387,100.0,81.30245,0.31863296,100.0,67.28465,8.330017
10533,20071980.0,0.0,14.455017,14.455017,20.91565,20.73349,21.060333,20.955078,11.69632,23.312195,23.312195,23.312317,0.0,0.10621027,0.10621027,0.10621083,250.0,11.700012,0.0,0.0,0.0,1773.0532,8.6484884e-05,100.0,81.302086,250.00362,50.0,96.0,2.9404064e-06,0.0,456.06635,326.93573,100.0,81.302086,0.31863138,100.0,67.284294,8.330017
10534,20072040.0,0.0,14.456696,14.456665,20.94571,20.760315,21.092743,20.985962,11.695923,23.311829,23.311829,23.31192,0.0,0.106209934,0.106209934,0.106210284,250.0,11.700012,0.0,0.0,0.0,1772.1072,8.6435946e-05,100.0,81.30193,250.00435,50.0,96.0,2.9403839e-06,0.0,456.064,326.9356,100.0,81.30193,0.31863013,100.0,67.28412,8.330017
10535,20072100.0,0.0,14.458374,14.4583435,20.975098,20.786804,21.124817,21.01648,11.695038,23.333435,23.306946,23.30832,0.0,0.10564451,0.10632489,0.106344454,250.0,11.700012,0.0,0.0,0.0,1770.6113,8.63754e-05,100.0,81.111565,250.70262,50.0,96.0,2.9346652e-06,0.0,455.78122,327.29263,100.0,81.28139,0.31831813,100.0,67.270706,8.330017
10536,20072160.0,0.0,14.460022,14.459991,21.001892,20.812042,21.156128,21.04541,11.688446,23.538422,23.275146,23.279144,0.0,0.10254352,0.10669023,0.10684168,250.0,11.700012,0.0,0.0,0.0,1765.2461,8.621105e-05,100.0,80.046234,254.70874,50.0,96.0,2.893789e-06,0.0,453.15878,329.0772,100.0,81.086784,0.31608576,100.0,67.13277,8.330017
10537,20072220.0,0.0,14.4617,14.46167,21.027618,20.836578,21.189728,21.073639,11.673676,24.014252,23.228912,23.226501,0.0,0.097163364,0.10702173,0.1073274,250.0,11.700012,0.0,0.0,0.0,1753.8201,8.5829335e-05,100.0,78.20113,261.25974,50.0,96.0,2.8110878e-06,0.0,446.94254,331.41406,100.0,80.70333,0.31152773,100.0,66.83794,8.330017
10538,20072280.0,0.0,14.463348,14.463348,21.052246,20.86026,21.227478,21.101044,11.650574,24.84024,23.175629,23.161652,0.0,0.08912179,0.10732962,0.10779614,250.0,11.700012,0.0,0.0,0.0,1734.2909,8.5138374e-05,100.0,75.450584,270.02304,50.0,96.0,2.6817772e-06,0.0,436.47803,333.718,100.0,80.16962,0.30426696,100.0,66.41512,8.330017
10539,20072340.0,0.0,14.465027,14.464996,21.075043,20.882904,21.271332,21.127625,11.616699,26.195526,23.154755,23.085999,0.0,0.078191705,0.1067292,0.10836313,250.0,11.700012,0.0,0.0,0.0,1703.062,8.3998886e-05,100.0,71.56527,281.81018,50.0,96.0,2.4924184e-06,0.0,420.9734,335.8068,100.0,79.24262,0.29331243,100.0,65.861824,8.330017
10540,20072400.0,0.0,14.466675,14.466675,21.09439,20.904388,21.322388,21.154144,11.564636,28.38507,23.312378,22.988464,0.0,0.06409815,0.10378082,0.10895629,250.0,11.700012,0.0,0.0,0.0,1653.6255,8.216604e-05,100.0,66.12084,297.91052,50.0,96.0,2.2211498e-06,0.0,399.42206,337.1328,100.0,77.5374,0.27687076,100.0,65.12628,8.330017
10541,20072460.0,0.0,14.468353,14.468353,21.1073,20.923706,21.37909,21.181458,11.491364,32.049957,23.69928,22.8844,0.0,0.04705128,0.09870401,0.109190896,250.0,11.700012,0.0,0.0,0.0,1581.1719,7.937415e-05,100.0,58.602055,315.55078,50.0,96.0,1.8840409e-06,0.0,373.55402,335.20612,100.0,75.28193,0.25497752,100.0,64.29149,8.330017
10542,20072520.0,0.0,14.470001,14.470001,21.125366,20.941833,21.431763,21.21231,11.424805,28.782776,24.4693,22.854004,0.0,0.039254263,0.09024752,0.107580036,250.0,11.700012,0.0,0.0,0.0,1501.8219,7.578786e-05,13.049027,54.56655,317.5384,50.0,96.0,1.6285924e-06,0.0,350.9015,324.9076,100.0,72.8744,0.23707266,100.0,63.76047,8.330017
10543,20072580.0,0.0,14.47168,14.47168,21.142334,20.959808,21.446411,21.249084,11.39856,20.372437,25.728485,22.902039,0.0,0.036338504,0.08010977,0.106859006,250.0,11.700012,0.0,0.0,0.0,1427.5109,7.217018e-05,0.0,52.98466,313.54272,50.0,96.0,1.4448572e-06,0.0,334.34268,313.4801,100.0,70.11922,0.22330125,100.0,63.66733,8.330017
10544,20072640.0,0.0,14.473328,14.473328,21.15567,20.977966,21.436737,21.293,11.376038,15.998199,27.664795,22.933502,0.0,0.034684896,0.067512,0.10663335,250.0,11.700012,0.0,0.0,0.0,1348.5289,6.833009e-05,0.0,51.974823,311.68723,50.0,96.0,1.2636592e-06,0.0,320.53445,303.01746,100.0,66.19895,0.2088292,100.0,63.59666,8.330017
10545,20072700.0,0.0,14.474976,14.475006,21.16397,20.996063,21.41629,21.344086,11.34787,13.801483,30.747375,22.931305,0.0,0.033775587,0.052256193,0.106672704,250.0,11.700012,0.0,0.0,0.0,1261.5767,6.4140164e-05,0.0,51.300365,312.2076,50.0,96.0,1.0761148e-06,0.0,308.283,292.93643,100.0,60.536774,0.1927075,100.0,63.489677,8.330017
10546,20072760.0,0.0,14.476654,14.476685,21.168152,21.013306,21.39038,21.39856,11.319092,12.647095,33.076202,22.922089,0.0,0.03296281,0.039663233,0.10593776,250.0,11.700012,0.0,0.0,0.0,1172.4982,5.9587102e-05,0.0,50.85593,308.09195,50.0,96.0,9.236116e-07,0.0,297.71414,281.4501,26.873243,54.772217,0.17853759,100.0,63.412636,8.330017
10547,20072820.0,0.0,14.478302,14.4783325,21.174866,21.03064,21.362518,21.427155,11.354492,12.03949,24.103607,22.998749,0.0,0.03220928,0.036240384,0.10513191,250.0,11.700012,0.0,0.0,0.0,1109.1842,5.577695e-05,0.0,50.84449,294.34323,50.0,96.0,8.726763e-07,0.0,290.95386,270.49887,0.0,53.34014,0.17355612,100.0,63.736977,8.330017
10548,20072880.0,0.0,14.47998,14.480011,21.177307,21.048706,21.333862,21.425995,11.415161,11.738647,17.94522,23.094208,0.0,0.031824466,0.034240156,0.10486672,250.0,11.700012,0.0,0.0,0.0,1061.3705,5.285589e-05,0.0,51.02293,282.66525,50.0,96.0,8.461986e-07,0.0,286.3625,262.24783,0.0,52.57137,0.1709106,100.0,64.127304,8.330017
10549,20072940.0,0.0,14.481628,14.481659,21.17871,21.067566,21.304901,21.41034,11.47522,11.603516,14.89621,23.175262,0.0,0.031645168,0.03311709,0.10486348,250.0,11.700012,0.0,0.0,0.0,1025.1654,5.062862e-05,0.0,51.2658,273.3658,50.0,96.0,8.3330724e-07,0.0,283.17566,256.18195,0.0,52.227955,0.16960964,100.0,64.50097,8.330017
10550,20073000.0,0.0,14.483307,14.483337,21.180115,21.087036,21.275879,21.388031,11.528107,11.555725,13.3342285,23.233887,0.0,0.03159476,0.032499276,0.104998395,250.0,11.700012,0.0,0.0,0.0,998.20734,4.8970345e-05,0.0,51.51943,266.28107,50.0,96.0,8.2807196e-07,0.0,281.0036,251.83397,0.0,52.116734,0.16908038,100.0,64.82704,8.330017
10551,20073060.0,0.0,14.484985,14.485016,21.181519,21.106415,21.247833,21.362244,11.571594,11.551544,12.5191345,23.272522,0.0,0.03161697,0.03217483,0.1051898,250.0,11.700012,0.0,0.0,0.0,978.42694,4.775659e-05,0.0,51.75312,261.05182,50.0,96.0,8.2698836e-07,0.0,279.55643,248.78514,0.0,52.12323,0.16897285,100.0,65.09469,8.330017
10552,20073120.0,0.0,14.486633,14.486664,21.183228,21.125977,21.219849,21.334839,11.604736,11.567291,12.095123,23.30893,0.0,0.031707354,0.032052096,0.10491628,250.0,11.700012,0.0,0.0,0.0,963.31836,4.6864363e-05,0.0,51.946632,257.89056,50.0,96.0,8.2403534e-07,0.0,278.55743,246.80185,0.0,52.17549,0.16867225,100.0,65.175995,8.330017
10553,20073180.0,0.0,14.488312,14.488342,21.185333,21.145844,21.191895,21.30661,11.623901,11.588776,11.87735,23.408813,0.0,0.03184435,0.03205763,0.103458576,250.0,11.700012,0.0,0.0,0.0,949.23596,4.6113048e-05,0.0,52.06784,257.0156,50.0,96.0,8.112696e-07,0.0,277.62878,245.54236,0.0,52.20912,0.16736054,100.0,64.899025,8.330017
10554,20073240.0,0.0,14.48996,14.490021,21.187683,21.166656,21.16397,21.277893,11.631226,11.607178,11.766022,23.606201,0.0,0.03198321,0.032115515,0.10093004,250.0,11.700012,0.0,0.0,0.0,934.34,4.5377332e-05,0.0,52.11775,257.68466,50.0,96.0,7.888582e-07,0.0,276.58224,244.57547,0.0,52.205116,0.16503158,100.0,64.31276,8.330017
10555,20073300.0,0.0,14.491638,14.491669,21.19043,21.18924,21.136017,21.248962,11.629089,11.618713,11.7048645,23.927399,0.0,0.032115143,0.032196663,0.097166404,250.0,11.700012,0.0,0.0,0.0,916.744,4.4557426e-05,0.0,52.10403,259.5791,50.0,96.0,7.553174e-07,0.0,275.2494,243.5866,0.0,52.15769,0.16148317,100.0,63.382286,8.330017
10556,20073360.0,0.0,14.493286,14.493347,21.193665,21.213898,21.109375,21.220764,11.618622,11.975983,11.669434,24.404266,0.0,0.032229535,0.032279875,0.092090994,250.0,11.700012,0.0,0.0,0.0,894.99066,4.3571978e-05,51.507072,52.03408,262.3942,50.0,96.0,7.1040796e-07,0.0,273.53015,242.31467,0.0,52.067112,0.15660672,100.0,62.08068,8.330017
10557,20073420.0,0.0,14.494965,14.494995,21.197784,21.242035,21.086761,21.192505,11.600983,12.536072,11.643829,25.085266,0.0,0.03232486,0.032355923,0.085586116,250.0,11.700012,0.0,0.0,0.0,867.59814,4.2342283e-05,0.0,51.918644,265.8917,50.0,96.0,6.541419e-07,0.0,271.34845,240.51923,0.0,51.93897,0.15027432,100.0,60.347706,8.330017
10558,20073480.0,0.0,14.496613,14.496643,21.200867,21.273895,21.062592,21.16452,11.577087,12.110474,11.6206665,26.02652,0.0,0.032397147,0.032416426,0.077695265,250.0,11.700012,0.0,0.0,0.0,833.7386,4.0818224e-05,0.0,51.770187,269.7686,50.0,96.0,5.8837304e-07,0.0,268.70105,238.01704,0.0,51.782776,0.14251693,100.0,58.10481,8.330017
10559,20073540.0,0.0,14.498291,14.498352,21.204407,21.31134,21.0495,21.135773,11.546448,16.341675,11.595032,27.375336,0.0,0.032448463,0.032460257,0.0680265,250.0,11.700012,0.0,0.0,0.0,790.7482,3.8868024e-05,18.921616,51.593216,273.95856,50.0,96.0,5.1200516e-07,0.0,265.45905,234.50293,0.0,51.60091,0.13294357,100.0,55.081703,8.330017
10560,20073600.0,0.0,14.499939,14.5,21.206482,21.353058,21.042328,21.10736,11.512024,17.991241,11.565247,29.221802,0.0,0.032376565,0.032383803,0.058423042,250.0,11.700012,0.0,0.0,0.0,741.2063,3.6514757e-05,24.992033,51.414543,276.29102,50.0,96.0,4.3955995e-07,0.0,261.9245,229.81424,0.0,51.419277,0.12317821,100.0,51.729095,8.330017
10561,20073660.0,0.0,14.501953,14.502045,21.218079,21.397675,21.04599,21.08545,11.515564,19.629944,13.17572,27.022797,0.0,0.032108832,0.03211328,0.054758854,250.0,11.700012,0.0,0.0,0.0,702.7491,3.4368117e-05,27.984133,51.391132,272.01822,50.0,96.0,4.1002872e-07,0.0,259.34137,225.10954,0.0,51.394062,0.11897181,0.5466563,50.515766,8.330017
10562,20073720.0,0.0,14.504669,14.504822,21.216034,21.40387,21.054932,21.066498,11.548798,21.030518,12.470398,20.341797,0.0,0.031962927,0.031965673,0.052548647,250.0,11.700012,0.0,0.0,0.0,674.9652,3.2818105e-05,29.943144,51.465065,267.52808,50.0,96.0,3.929464e-07,0.0,257.44635,221.34637,0.0,51.46688,0.11646872,0.0,49.85544,8.330017
10563,20073780.0,0.0,14.508148,14.508331,21.205475,21.382568,21.067932,21.056091,11.584625,22.048828,16.073883,16.640717,0.0,0.03188451,0.0318862,0.051185124,250.0,11.700012,0.0,0.0,0.0,655.08563,3.170307e-05,30.499617,51.571186,263.49954,50.0,96.0,3.827516e-07,0.0,256.05518,218.41583,17.525991,51.57231,0.11494847,0.0,49.510765,8.330017
10564,20073840.0,0.0,14.512299,14.512512,21.191528,21.346924,21.083527,21.05066,11.616394,22.616913,17.547577,14.546082,0.0,0.031854887,0.031855937,0.05037519,250.0,11.700012,0.0,0.0,0.0,641.4689,3.0932155e-05,29.788109,51.687855,260.11432,50.0,96.0,3.7698757e-07,0.0,255.05354,216.20032,22.3572,51.688545,0.11407998,0.0,49.352543,8.330017
10565,20073900.0,0.0,14.51709,14.517395,21.176392,21.303467,21.100159,21.050262,11.64212,22.723572,19.121063,13.34668,0.0,0.03185686,0.031857505,0.049914375,250.0,11.700012,0.0,0.0,0.0,632.61084,3.0422121e-05,27.992144,51.800762,257.39856,50.0,96.0,3.7397677e-07,0.0,254.34447,214.56566,26.123703,51.801197,0.11362401,0.0,49.297882,8.330017
10566,20073960.0,0.0,14.5225525,14.522888,21.16156,21.2565,21.116364,21.055725,11.661713,22.39801,20.525726,12.650635,0.0,0.031876847,0.031877246,0.0496649,250.0,11.700012,0.0,0.0,0.0,627.32275,3.0100178e-05,25.32664,51.901905,255.29404,50.0,96.0,3.726006e-07,0.0,253.8496,213.38326,28.527733,51.90217,0.113415375,0.0,49.296116,8.330017
10567,20074020.0,0.0,14.528656,14.528992,21.146576,21.207184,21.130676,21.065186,11.675629,21.709198,21.639893,12.247803,0.0,0.031905506,0.031905755,0.049541794,250.0,11.700012,0.0,0.0,0.0,624.535,2.9904199e-05,22.12606,51.98797,253.70848,50.0,96.0,3.7216915e-07,0.0,253.51018,212.54543,29.880323,51.988132,0.11335037,0.0,49.31903,8.330017
10568,20074080.0,0.0,14.535217,14.535614,21.131378,21.157257,21.141907,21.077393,11.685455,20.763855,22.382904,12.017456,0.0,0.031936202,0.031936355,0.049491253,250.0,11.700012,0.0,0.0,0.0,623.4185,2.9798883e-05,18.741243,52.05754,252.55617,50.0,96.0,3.7224035e-07,0.0,253.28415,211.97002,30.091196,52.05764,0.11336186,0.0,49.350147,8.330017
10569,20074140.0,0.0,14.542572,14.542999,21.11502,21.105408,21.14972,21.091675,11.6927185,19.626648,22.743347,11.881958,0.0,0.031966366,0.03196646,0.04947917,250.0,11.700012,0.0,0.0,0.0,623.43445,2.9757379e-05,15.339191,52.114082,251.70738,50.0,96.0,3.725569e-07,0.0,253.13145,211.56905,29.219568,52.114147,0.11341061,0.0,49.382385,8.330017
10570,20074200.0,0.0,14.550354,14.550812,21.097778,21.053925,21.153381,21.106201,11.697632,18.451477,22.70279,11.805725,0.0,0.031992745,0.031992804,0.04948649,250.0,11.700012,0.0,0.0,0.0,624.2261,2.9760256e-05,12.339308,52.15703,251.11987,50.0,96.0,3.729513e-07,0.0,253.03476,211.30666,27.439112,52.157063,0.11347108,0.0,49.410492,8.330017
10571,20074260.0,0.0,14.558685,14.559174,21.088898,21.025726,21.153717,21.120758,11.701019,17.308716,22.27243,17.124298,0.0,0.032014947,0.032014985,0.04950161,250.0,11.700012,0.0,0.0,0.0,625.5425,2.9792343e-05,9.721571,52.18937,250.71526,50.0,96.0,3.7334217e-07,0.0,252.97421,211.13625,24.676603,52.189392,0.11353089,39.51278,49.433563,8.330017
10572,20074320.0,0.0,14.567505,14.567993,21.08603,21.013763,21.15033,21.1333,11.703308,16.29956,21.528198,19.584839,0.0,0.032032926,0.032032948,0.049518522,250.0,11.700012,0.0,0.0,0.0,627.2246,2.9844294e-05,7.908649,52.213223,250.44249,50.0,96.0,3.7368963e-07,0.0,252.9376,211.02864,21.569515,52.213234,0.11358396,52.039593,49.45159,8.330017
10573,20074380.0,0.0,14.576782,14.577332,21.087372,21.01532,21.14386,21.142944,11.704895,15.501038,20.560638,22.06961,0.0,0.03204705,0.032047063,0.049534284,250.0,11.700012,0.0,0.0,0.0,629.17004,2.9910043e-05,6.91664,52.230484,250.26273,50.0,96.0,3.739789e-07,0.0,252.9165,210.96294,18.304556,52.230495,0.11362812,59.82867,49.46517,8.330017
10574,20074440.0,0.0,14.586517,14.587097,21.092377,21.02887,21.135162,21.14914,11.706024,14.963043,19.46872,24.117584,0.0,0.03205786,0.032057866,0.049547672,250.0,11.700012,0.0,0.0,0.0,631.3146,2.998576e-05,6.7569046,52.242744,250.14728,50.0,96.0,3.742091e-07,0.0,252.90515,210.92459,15.163832,52.24275,0.11366322,63.259335,49.47509,8.330017
10575,20074500.0,0.0,14.59668,14.5972595,21.099915,21.051208,21.125153,21.151703,11.706848,14.708038,18.352936,25.478241,0.0,0.03206595,0.032065954,0.0495584,250.0,11.700012,0.0,0.0,0.0,633.6184,3.0069066e-05,7.3669815,52.251305,250.07536,50.0,96.0,3.743861e-07,0.0,252.89977,210.90363,12.394505,52.251305,0.11369019,62.656826,49.482147,8.330017
10576,20074560.0,0.0,14.607239,14.607849,21.108948,21.07904,21.115326,21.150635,11.707489,14.714813,17.309357,26.030914,0.0,0.032071874,0.032071874,0.049566634,250.0,11.700012,0.0,0.0,0.0,636.05725,3.015851e-05,8.476232,52.257145,250.03244,50.0,96.0,3.7451824e-07,0.0,252.89787,210.89342,10.223124,52.257145,0.11371032,58.320892,49.487034,8.330017
10577,20074620.0,0.0,14.618195,14.618805,21.117462,21.107147,21.106049,21.146454,11.708008,14.96106,16.419128,25.815125,0.0,0.032076146,0.032076146,0.049572762,250.0,11.700012,0.0,0.0,0.0,638.61536,3.0253164e-05,10.096886,52.261086,250.00786,50.0,96.0,3.746148e-07,0.0,252.89783,210.88939,8.742733,52.261086,0.11372502,51.840496,49.49035,8.330017
10578,20074680.0,0.0,14.6293335,14.629974,21.124207,21.131744,21.098145,21.139832,11.708435,15.398834,15.744812,24.978394,0.0,0.03207912,0.032079123,0.049577136,250.0,11.700012,0.0,0.0,0.0,641.24817,3.0351195e-05,11.983723,52.263634,249.99522,50.0,96.0,3.746827e-07,0.0,252.89871,210.88892,8.021825,52.263634,0.11373537,44.26285,49.492504,8.330017
10579,20074740.0,0.0,14.641113,14.641785,21.12857,21.151001,21.091858,21.131226,11.708862,15.9964905,15.301453,23.658112,0.0,0.032081217,0.032081217,0.04958026,250.0,11.700012,0.0,0.0,0.0,644.0545,3.0456195e-05,14.030458,52.265285,249.98965,50.0,96.0,3.7473086e-07,0.0,252.90001,210.8903,8.047209,52.265285,0.11374268,36.389206,49.493896,8.330017
10580,20074800.0,0.0,14.653015,14.653717,21.129852,21.16217,21.08789,21.121826,11.7092285,16.664978,15.128418,22.143585,0.0,0.032082617,0.032082617,0.049582373,250.0,11.700012,0.0,0.0,0.0,646.92206,3.0563893e-05,15.960702,52.2663,249.98808,50.0,96.0,3.747632e-07,0.0,252.9013,210.89232,8.764395,52.2663,0.11374761,29.637089,49.49474,8.330017
10581,20074860.0,0.0,14.66507,14.6657715,21.128448,21.164917,21.087006,21.112915,11.709564,17.313599,15.1910095,20.664917,0.0,0.032083534,0.032083534,0.049583763,250.0,11.700012,0.0,0.0,0.0,649.8415,3.0673902e-05,17.397034,52.266895,249.9886,50.0,96.0,3.7478443e-07,0.0,252.90247,210.89444,9.893437,52.266895,0.11375084,24.80747,49.495228,8.330017
10582,20074920.0,0.0,14.677673,14.678406,21.124512,21.160278,21.088318,21.1044,11.7099,17.916626,15.47403,19.362152,0.0,0.032084145,0.03208415,0.049584687,250.0,11.700012,0.0,0.0,0.0,652.92633,3.079049e-05,18.562922,52.267242,249.9901,50.0,96.0,3.7479856e-07,0.0,252.90347,210.89642,11.513849,52.267242,0.11375299,21.980774,49.495502,8.330017
10583,20074980.0,0.0,14.690369,14.691101,21.118896,21.149841,21.091461,21.09726,11.710175,18.404663,15.929565,18.429138,0.0,0.032084525,0.032084525,0.04958526,250.0,11.700012,0.0,0.0,0.0,656.05176,3.0908926e-05,19.26526,52.26742,249.99188,50.0,96.0,3.748073e-07,0.0,252.90425,210.89809,13.356826,52.26742,0.11375432,21.438187,49.495636,8.330017
10584,20075040.0,0.0,14.703278,14.70401,21.11258,21.135864,21.095978,21.091888,11.71048,18.753387,16.505615,17.920624,0.0,0.03208476,0.03208476,0.049585607,250.0,11.700012,0.0,0.0,0.0,659.2513,3.103046e-05,19.499775,52.2675,249.99362,50.0,96.0,3.7481266e-07,0.0,252.90486,210.89943,15.262082,52.2675,0.11375512,22.876368,49.49569,8.330017
10585,20075100.0,0.0,14.716339,14.717102,21.106415,21.120453,21.10141,21.088531,11.710724,18.947205,17.149323,17.8432,0.0,0.032084893,0.032084893,0.0495858,250.0,11.700012,0.0,0.0,0.0,662.5505,3.115458e-05,19.287512,52.26753,249.99515,50.0,96.0,3.7481573e-07,0.0,252.90532,210.90048,17.081686,52.26753,0.1137556,25.870667,49.495693,8.330017
10586,20075160.0,0.0,14.729584,14.730347,21.101776,21.106415,21.107574,21.087921,11.710815,18.968353,17.777435,18.134308,0.0,0.032084968,0.032084968,0.049585905,250.0,11.700012,0.0,0.0,0.0,665.9554,3.127893e-05,18.568024,52.26752,249.99641,50.0,96.0,3.7481735e-07,0.0,252.90565,210.90126,18.468739,52.26752,0.113755845,29.526762,49.495678,8.330017
10587,20075220.0,0.0,14.74295,14.743713,21.098694,21.09494,21.113464,21.089264,11.710876,18.835144,18.34253,18.701324,0.0,0.032085005,0.032085005,0.04958595,250.0,11.700012,0.0,0.0,0.0,669.4035,3.140396e-05,17.583887,52.2675,249.9974,50.0,96.0,3.7481817e-07,0.0,252.9059,210.90184,19.55958,52.2675,0.11375596,33.587425,49.49565,8.330017
10588,20075280.0,0.0,14.756256,14.757019,21.097443,21.087128,21.118591,21.092224,11.711029,18.575745,18.80423,19.435638,0.0,0.03208502,0.03208502,0.04958597,250.0,11.700012,0.0,0.0,0.0,672.8526,3.152925e-05,16.416016,52.26748,249.99817,50.0,96.0,3.7481846e-07,0.0,252.90605,210.90224,20.236006,52.26748,0.11375601,37.36356,49.495625,8.330017
10589,20075340.0,0.0,14.769989,14.770752,21.098083,21.083344,21.122711,21.096558,11.711151,18.212952,19.146454,20.243103,0.0,0.03208502,0.03208502,0.049585965,250.0,11.700012,0.0,0.0,0.0,676.4304,3.1659285e-05,15.137283,52.267456,249.99875,50.0,96.0,3.7481846e-07,0.0,252.90617,210.90253,20.485947,52.267456,0.11375601,40.508057,49.495598,8.330017
10590,20075400.0,0.0,14.7836,14.784393,21.100372,21.08374,21.125397,21.101654,11.711243,17.799683,19.336884,20.979431,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,679.9925,3.1788735e-05,13.915184,52.267437,249.99915,50.0,96.0,3.748183e-07,0.0,252.90625,210.90273,20.310604,52.267437,0.11375598,42.57156,49.49558,8.330017
10591,20075460.0,0.0,14.797272,14.798035,21.10431,21.088348,21.12677,21.107391,11.711334,17.364594,19.367767,21.549713,0.0,0.03208501,0.03208501,0.049585935,250.0,11.700012,0.0,0.0,0.0,683.57715,3.191901e-05,12.782299,52.26742,249.99944,50.0,96.0,3.7481814e-07,0.0,252.9063,210.90286,19.674093,52.26742,0.11375596,43.120323,49.49556,8.330017
10592,20075520.0,0.0,14.810913,14.811707,21.108826,21.095276,21.126648,21.112946,11.711395,16.949982,19.252197,21.900421,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,687.1763,3.2049804e-05,11.883297,52.26741,249.99965,50.0,96.0,3.7481797e-07,0.0,252.90633,210.90295,18.766855,52.26741,0.113755934,42.695324,49.495544,8.330017
10593,20075580.0,0.0,14.824585,14.825378,21.113373,21.103363,21.125244,21.117859,11.711426,16.58966,19.012695,22.018799,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,690.7819,3.2180815e-05,11.260384,52.267395,249.99977,50.0,96.0,3.748178e-07,0.0,252.90634,210.903,17.660099,52.267395,0.113755904,41.353046,49.495537,8.330017
10594,20075640.0,0.0,14.838196,14.838989,21.11731,21.111359,21.122711,21.121796,11.711426,16.309784,18.679474,21.920593,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,694.3859,3.2311735e-05,10.941305,52.26739,249.99986,50.0,96.0,3.7481766e-07,0.0,252.90636,210.90303,16.459509,52.26739,0.11375588,39.393864,49.495525,8.330017
10595,20075700.0,0.0,14.851776,14.852539,21.120209,21.118195,21.119446,21.124542,11.711395,16.127502,18.28955,21.650635,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,697.9797,3.2442244e-05,10.924698,52.267384,249.99992,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,15.275629,52.267384,0.11375587,37.172245,49.49552,8.330017
10596,20075760.0,0.0,14.865234,14.865997,21.12204,21.123474,21.116058,21.126038,11.711365,16.036316,17.872375,21.254517,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,701.5556,3.2572065e-05,11.079862,52.26738,249.99995,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,14.163887,52.26738,0.11375586,34.863865,49.495518,8.330017
10597,20075820.0,0.0,14.878601,14.879364,21.122467,21.126434,21.112549,21.12619,11.711273,16.039307,17.467346,20.80426,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,705.1048,3.2700864e-05,11.492268,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,13.247087,52.26738,0.113755845,32.93662,49.495514,8.330017
10598,20075880.0,0.0,14.891663,14.892426,21.121582,21.126984,21.109314,21.125122,11.711182,16.126465,17.11084,20.372284,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,708.57367,3.282669e-05,12.0657835,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,12.582109,52.267372,0.11375583,31.558804,49.495514,8.330017
10599,20075940.0,0.0,14.904907,14.90564,21.119507,21.125397,21.106415,21.122955,11.71106,16.28775,16.815186,19.996521,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,712.08984,3.295417e-05,12.758118,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.180149,52.267372,0.11375583,30.79675,49.495514,8.330017
10600,20076000.0,0.0,14.917786,14.918518,21.1167,21.122162,21.104218,21.120056,11.710907,16.497833,16.61145,19.733093,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,715.50885,3.307806e-05,13.475519,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.071445,52.267372,0.11375583,30.705849,49.495514,8.330017
10601,20076060.0,0.0,14.930481,14.931183,21.1138,21.118195,21.103302,21.116913,11.710724,16.718597,16.494415,19.586914,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,718.86774,3.3199703e-05,14.010577,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.145985,52.267372,0.11375583,31.037626,49.495514,8.330017
