,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10602,20076120.0,0.0,14.942932,14.943634,21.110962,21.113922,21.103119,21.113617,11.71051,16.931427,16.467346,19.5596,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,722.1572,3.331876e-05,14.496829,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,12.472034,52.267372,0.11375582,31.861109,49.495514,8.330017
10603,20076180.0,0.0,14.955109,14.955811,21.108337,21.109772,21.103668,21.110352,11.710266,17.124176,16.52655,19.643158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.37085,3.3435008e-05,14.858336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,12.9855795,52.267372,0.11375582,32.97065,49.495514,8.330017
10604,20076240.0,0.0,14.967041,14.967712,21.106323,21.106384,21.104767,21.107422,11.709991,17.279297,16.658905,19.809692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.4986,3.354808e-05,15.068567,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.6203575,52.267372,0.11375582,34.168625,49.495514,8.330017
10605,20076300.0,0.0,14.978638,14.979309,21.105011,21.104034,21.106323,21.105072,11.709717,17.387787,16.84784,20.027496,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.53253,3.3657692e-05,15.124917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.317234,52.267372,0.11375582,35.29546,49.495514,8.330017
10606,20076360.0,0.0,14.989929,14.99057,21.10492,21.103363,21.10849,21.10379,11.709412,17.43219,17.05951,20.247833,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.46436,3.3763565e-05,14.931229,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.8902,52.267372,0.11375582,35.97288,49.495514,8.330017
10607,20076420.0,0.0,15.0008545,15.001465,21.1055,21.10379,21.110687,21.10321,11.709045,17.417236,17.276123,20.440277,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.28516,3.386535e-05,14.640721,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.434672,52.267372,0.11375582,36.45335,49.495514,8.330017
10608,20076480.0,0.0,15.0112915,15.011871,21.106628,21.105072,21.11267,21.103333,11.70871,17.351349,17.478912,20.585968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.9527,3.3961558e-05,14.262897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.872447,52.267372,0.11375582,36.60931,49.495514,8.330017
10609,20076540.0,0.0,15.021576,15.022125,21.108185,21.107025,21.11441,21.104065,11.708313,17.240906,17.660309,20.676392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.5614,3.4055596e-05,13.818237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.188107,52.267372,0.11375582,36.46777,49.495514,8.330017
10610,20076600.0,0.0,15.0312805,15.03183,21.109802,21.109161,21.115662,21.105286,11.707886,17.105835,17.79834,20.703918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.99896,3.414339e-05,13.375304,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.352268,52.267372,0.11375582,36.10282,49.495514,8.330017
10611,20076660.0,0.0,15.040558,15.041077,21.111694,21.111664,21.116638,21.107208,11.707428,16.9458,17.880157,20.661652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.2936,3.4226014e-05,12.886715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.275778,52.267372,0.11375582,35.380917,49.495514,8.330017
10612,20076720.0,0.0,15.049377,15.049866,21.113342,21.113739,21.117065,21.109253,11.70697,16.781403,17.904266,20.565765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.4351,3.4303077e-05,12.477745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.086374,52.267372,0.11375582,34.668064,49.495514,8.330017
10613,20076780.0,0.0,15.057678,15.058136,21.114532,21.115204,21.116913,21.111298,11.706482,16.62732,17.874176,20.437256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.4154,3.43743e-05,12.157618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.782292,52.267372,0.11375582,33.9893,49.495514,8.330017
10614,20076840.0,0.0,15.06546,15.065887,21.115234,21.115936,21.116302,21.113129,11.705933,16.49701,17.798523,20.299683,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.2255,3.4439352e-05,11.945249,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.401464,52.267372,0.11375582,33.435753,49.495514,8.330017
10615,20076900.0,0.0,15.072693,15.07309,21.115417,21.115967,21.115265,21.114655,11.705383,16.397217,17.684845,20.16742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,754.8588,3.4498018e-05,11.847014,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.972157,52.267372,0.11375582,33.04936,49.495514,8.330017
10616,20076960.0,0.0,15.079315,15.079712,21.115265,21.11554,21.114227,21.115875,11.704834,16.33139,17.538116,20.054535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.28516,3.4548986e-05,11.796444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.485085,52.267372,0.11375582,32.74547,49.495514,8.330017
10617,20077020.0,0.0,15.085388,15.085754,21.114746,21.114594,21.113007,21.116516,11.704254,16.301819,17.38089,19.97528,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.51996,3.459287e-05,11.874275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.061405,52.267372,0.11375582,32.711227,49.495514,8.330017
10618,20077080.0,0.0,15.09079,15.091095,21.113983,21.113464,21.111786,21.11679,11.703674,16.29779,17.22763,19.924957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.5764,3.4630884e-05,12.008816,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.692384,52.267372,0.11375582,32.805622,49.495514,8.330017
10619,20077140.0,0.0,15.095673,15.095917,21.113007,21.112152,21.110596,21.116547,11.703003,16.32486,17.082367,19.911041,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.4349,3.4661836e-05,12.209305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.398123,52.267372,0.11375582,33.044495,49.495514,8.330017
10620,20077200.0,0.0,15.099823,15.100006,21.112,21.1109,21.109589,21.115906,11.702301,16.376343,16.962677,19.930298,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.0605,3.4684148e-05,12.443326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.209065,52.267372,0.11375582,33.364136,49.495514,8.330017
10621,20077260.0,0.0,15.103424,15.103607,21.117493,21.116577,21.115753,21.121796,11.70163,16.18396,16.612762,19.737152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.4831,3.4698143e-05,10.423888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.886034,52.267372,0.11375582,30.06683,49.495514,8.330017
10622,20077320.0,0.0,15.10672,15.106903,21.12207,21.120697,21.12088,21.12622,11.70108,15.851379,16.147736,19.421112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.8147,3.47071e-05,9.093276,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.336909,52.267372,0.11375582,28.295547,49.495514,8.330017
10623,20077380.0,0.0,15.109741,15.109894,21.125122,21.123077,21.124756,21.12909,11.700775,15.439087,15.631683,19.067627,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.09875,3.4713794e-05,7.736091,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8559914,52.267372,0.11375582,26.766708,49.495514,8.330017
10624,20077440.0,0.0,15.112488,15.11261,21.126434,21.123596,21.127106,21.13028,11.700592,14.982422,15.105011,18.722107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.35547,3.4719436e-05,6.4596033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.551858,52.267372,0.11375582,25.653791,49.495514,8.330017
10625,20077500.0,0.0,15.114929,15.115051,21.126099,21.122437,21.1279,21.129791,11.7005005,14.526581,14.613373,18.42987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.5992,3.47248e-05,5.370349,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5189753,52.267372,0.11375582,25.046328,49.495514,8.330017
10626,20077560.0,0.0,15.117126,15.117218,21.12445,21.120117,21.127228,21.12793,11.7005005,14.102722,14.186401,18.211975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.8373,3.4730296e-05,4.5036716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.781667,52.267372,0.11375582,24.849827,49.495514,8.330017
10627,20077620.0,0.0,15.119049,15.119141,21.121704,21.116943,21.125275,21.124847,11.700531,13.747833,13.856659,18.08957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.07574,3.4736233e-05,3.9553583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.411716,52.267372,0.11375582,25.158518,49.495514,8.330017
10628,20077680.0,0.0,15.120728,15.120789,21.118317,21.113495,21.122314,21.120972,11.700562,13.489502,13.6449585,18.065582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.31464,3.4742694e-05,3.7347078,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3959603,52.267372,0.11375582,25.807577,49.495514,8.330017
10629,20077740.0,0.0,15.122192,15.122253,21.114532,21.110107,21.11856,21.116486,11.700623,13.331909,13.551758,18.131226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.5654,3.4750024e-05,3.8278773,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.712066,52.267372,0.11375582,26.70846,49.495514,8.330017
10630,20077800.0,0.0,15.123413,15.123444,21.1109,21.10736,21.114563,21.11203,11.700684,13.288086,13.580841,18.265167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.8201,3.475802e-05,4.201404,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.300013,52.267372,0.11375582,27.677668,49.495514,8.330017
10631,20077860.0,0.0,15.12439,15.12442,21.108856,21.106598,21.111755,21.10907,11.700745,13.314423,13.681427,18.403961,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.08386,3.4766872e-05,4.4470496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.726183,52.267372,0.11375582,27.993587,49.495514,8.330017
10632,20077920.0,0.0,15.125183,15.125214,21.10733,21.106476,21.109161,21.106506,11.700806,13.399689,13.836517,18.530487,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.35516,3.4776458e-05,4.936856,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3674784,52.267372,0.11375582,28.385948,49.495514,8.330017
10633,20077980.0,0.0,15.125763,15.125793,21.106323,21.106995,21.106964,21.104553,11.700867,13.537079,14.0354,18.63681,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.63544,3.4786834e-05,5.495148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.0382714,52.267372,0.11375582,28.591219,49.495514,8.330017
10634,20078040.0,0.0,15.12616,15.12616,21.105896,21.10794,21.105316,21.103302,11.700958,13.710785,14.258606,18.711151,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.9254,3.479803e-05,6.067411,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.6801596,52.267372,0.11375582,28.607023,49.495514,8.330017
10635,20078100.0,0.0,15.126373,15.126373,21.105988,21.109192,21.10434,21.102783,11.701019,13.903351,14.486877,18.748901,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.2254,3.481004e-05,6.606175,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.24658,52.267372,0.11375582,28.457108,49.495514,8.330017
10636,20078160.0,0.0,15.126434,15.126404,21.106903,21.1109,21.104492,21.103394,11.70108,14.079163,14.686432,18.737213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.5356,3.482285e-05,6.9134593,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.566555,52.267372,0.11375582,27.98269,49.495514,8.330017
10637,20078220.0,0.0,15.126312,15.126282,21.108093,21.112366,21.105225,21.104584,11.701172,14.22702,14.845337,18.68637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.8562,3.4836452e-05,7.149086,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.775396,52.267372,0.11375582,27.528563,49.495514,8.330017
10638,20078280.0,0.0,15.126038,15.126007,21.109314,21.113464,21.106323,21.10614,11.701233,14.336639,14.954285,18.61264,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.1831,3.4850636e-05,7.2588987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.833383,52.267372,0.11375582,27.082481,49.495514,8.330017
10639,20078340.0,0.0,15.12561,15.12558,21.110596,21.114166,21.107819,21.108063,11.701294,14.408173,15.014008,18.520416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.52966,3.4865985e-05,7.242237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.741781,52.267372,0.11375582,26.6666,49.495514,8.330017
10640,20078400.0,0.0,15.125061,15.125,21.111694,21.11438,21.109406,21.110016,11.701355,14.434143,15.019897,18.431763,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.883,3.4881898e-05,7.113149,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.527069,52.267372,0.11375582,26.364378,49.495514,8.330017
10641,20078460.0,0.0,15.12439,15.124329,21.112854,21.11444,21.111359,21.112152,11.701416,14.404755,14.966431,18.342163,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.2476,3.4898567e-05,6.7807837,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.1267805,52.267372,0.11375582,26.02368,49.495514,8.330017
10642,20078520.0,0.0,15.123596,15.123505,21.113739,21.114044,21.113098,21.114044,11.701508,14.3302,14.865509,18.266907,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.6237,3.4915975e-05,6.409461,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.680914,52.267372,0.11375582,25.886908,49.495514,8.330017
10643,20078580.0,0.0,15.122681,15.12262,21.114258,21.113312,21.114532,21.115509,11.701569,14.221527,14.729797,18.214996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.0116,3.4934114e-05,6.0044627,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.206669,52.267372,0.11375582,25.88597,49.495514,8.330017
10644,20078640.0,0.0,15.121674,15.121613,21.11444,21.112427,21.11554,21.116516,11.70163,14.092957,14.575256,18.18985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.4114,3.4952966e-05,5.605784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.748054,52.267372,0.11375582,25.99906,49.495514,8.330017
10645,20078700.0,0.0,15.120605,15.120514,21.114319,21.11148,21.116058,21.116974,11.701691,13.954132,14.412567,18.191132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,767.8233,3.497253e-05,5.238646,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3320093,52.267372,0.11375582,26.203585,49.495514,8.330017
10646,20078760.0,0.0,15.119446,15.119354,21.114197,21.110962,21.116302,21.117065,11.701752,13.811951,14.252747,18.205322,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.24927,3.4992892e-05,4.8659177,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.94336,52.267372,0.11375582,26.274162,49.495514,8.330017
10647,20078820.0,0.0,15.118195,15.118103,21.11383,21.110565,21.116028,21.116608,11.701813,13.684937,14.113953,18.227783,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.6878,3.501395e-05,4.617871,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6878953,52.267372,0.11375582,26.423094,49.495514,8.330017
10648,20078880.0,0.0,15.116913,15.116821,21.113342,21.11026,21.115509,21.115875,11.701843,13.575745,13.996857,18.253815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.12994,3.5035202e-05,4.441688,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5136156,52.267372,0.11375582,26.559576,49.495514,8.330017
10649,20078940.0,0.0,15.11557,15.115448,21.112732,21.110107,21.114594,21.114807,11.701904,13.491486,13.909515,18.282715,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.5976,3.505773e-05,4.36061,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.446043,52.267372,0.11375582,26.674223,49.495514,8.330017
10650,20079000.0,0.0,15.114166,15.114075,21.112091,21.110107,21.113525,21.113556,11.701965,13.440674,13.860138,18.30896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.0729,3.508065e-05,4.3756685,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4836183,52.267372,0.11375582,26.750301,49.495514,8.330017
10651,20079060.0,0.0,15.112762,15.11264,21.111755,21.110657,21.11264,21.112488,11.702026,13.411133,13.836761,18.31665,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.56177,3.5104233e-05,4.3764896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.520652,52.267372,0.11375582,26.56187,49.495514,8.330017
10652,20079120.0,0.0,15.111298,15.111206,21.11142,21.111206,21.111694,21.11142,11.702087,13.406433,13.841736,18.30835,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.0644,3.5128454e-05,4.4727135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.65555,52.267372,0.11375582,26.430447,49.495514,8.330017
10653,20079180.0,0.0,15.109863,15.109741,21.111084,21.111633,21.11081,21.110382,11.702148,13.425507,13.873138,18.288696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.5808,3.51533e-05,4.6207986,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.844384,52.267372,0.11375582,26.27788,49.495514,8.330017
10654,20079240.0,0.0,15.108398,15.108307,21.110748,21.111969,21.110016,21.109528,11.702209,13.464691,13.926117,18.26178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.1114,3.5178764e-05,4.7999663,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.0637693,52.267372,0.11375582,26.132366,49.495514,8.330017
10655,20079300.0,0.0,15.106934,15.106842,21.110443,21.112122,21.109375,21.108856,11.70224,13.517456,13.9930725,18.23294,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.65625,3.5204834e-05,4.9887323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.2895565,52.267372,0.11375582,26.013132,49.495514,8.330017
10656,20079360.0,0.0,15.105499,15.105408,21.110535,21.112488,21.109314,21.108795,11.702301,13.567291,14.057129,18.191437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.21686,3.5231562e-05,5.061756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3977227,52.267372,0.11375582,25.723886,49.495514,8.330017
10657,20079420.0,0.0,15.104095,15.104004,21.110657,21.11267,21.109406,21.108887,11.702362,13.612274,14.1154175,18.147217,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.79034,3.525878e-05,5.1518035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.515497,52.267372,0.11375582,25.564707,49.495514,8.330017
10658,20079480.0,0.0,15.102722,15.102631,21.110779,21.11261,21.109589,21.10913,11.702393,13.648926,14.163208,18.108612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.37134,3.528622e-05,5.2079287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5910006,52.267372,0.11375582,25.462112,49.495514,8.330017
10659,20079540.0,0.0,15.101379,15.101288,21.11087,21.112366,21.109924,21.109558,11.702454,13.677002,14.200409,18.076782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.9832,3.5314963e-05,5.230936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.625181,52.267372,0.11375582,25.420496,49.495514,8.330017
10660,20079600.0,0.0,15.100098,15.100006,21.110962,21.112,21.110321,21.110046,11.702515,13.693176,14.222595,18.057098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,775.60284,3.53439e-05,5.2196083,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.6157675,52.267372,0.11375582,25.441467,49.495514,8.330017
10661,20079660.0,0.0,15.098877,15.098785,21.111359,21.111938,21.111023,21.11087,11.702545,13.685059,14.217377,18.037476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.2394,3.537344e-05,5.0828013,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4743,52.267372,0.11375582,25.305712,49.495514,8.330017
10662,20079720.0,0.0,15.097717,15.097656,21.111664,21.111755,21.111664,21.111603,11.702606,13.658813,14.190674,18.022308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.89197,3.5403536e-05,4.9518714,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3287964,52.267372,0.11375582,25.297775,49.495514,8.330017
10663,20079780.0,0.0,15.096649,15.096588,21.111908,21.111572,21.112183,21.112244,11.702637,13.623322,14.152496,18.01233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.5582,3.5434023e-05,4.811231,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.168545,52.267372,0.11375582,25.311703,49.495514,8.330017
10664,20079840.0,0.0,15.095673,15.095612,21.11206,21.111328,21.11258,21.112732,11.702698,13.5798645,14.10376,18.009033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.2415,3.5465047e-05,4.6700974,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.002742,52.267372,0.11375582,25.35041,49.495514,8.330017
10665,20079900.0,0.0,15.094788,15.094727,21.112152,21.111115,21.112823,21.113068,11.702728,13.532501,14.04892,18.01178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.9418,3.5496603e-05,4.538869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.843476,52.267372,0.11375582,25.405916,49.495514,8.330017
10666,20079960.0,0.0,15.094025,15.093964,21.112366,21.111267,21.113098,21.113403,11.702789,13.475708,13.98288,18.006226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.66046,3.552872e-05,4.3521338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.627774,52.267372,0.11375582,25.260548,49.495514,8.330017
10667,20080020.0,0.0,15.093384,15.093323,21.112457,21.11139,21.113098,21.113464,11.70282,13.422119,13.9192505,17.99591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.3984,3.5561443e-05,4.2332582,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4813266,52.267372,0.11375582,25.211529,49.495514,8.330017
10668,20080080.0,0.0,15.092865,15.092804,21.112396,21.11145,21.112976,21.113312,11.70285,13.376953,13.864441,17.98581,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.1427,3.5594156e-05,4.1503716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.374714,52.267372,0.11375582,25.171787,49.495514,8.330017
10669,20080140.0,0.0,15.092468,15.092438,21.112305,21.11145,21.112762,21.113098,11.702911,13.334839,13.812683,17.975708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.91895,3.5627956e-05,4.08271,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2846365,52.267372,0.11375582,25.13679,49.495514,8.330017
10670,20080200.0,0.0,15.092224,15.092194,21.112122,21.11145,21.112427,21.112762,11.702942,13.303986,13.773254,17.967133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.7054,3.5661837e-05,4.0529466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.237754,52.267372,0.11375582,25.11631,49.495514,8.330017
10671,20080260.0,0.0,15.092133,15.092102,21.112122,21.111725,21.112244,21.112549,11.702972,13.276855,13.738861,17.94754,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.512,3.5696277e-05,3.9842532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.156561,52.267372,0.11375582,24.911297,49.495514,8.330017
10672,20080320.0,0.0,15.092224,15.092194,21.11203,21.111908,21.112,21.112244,11.703033,13.256165,13.712402,17.92337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.33563,3.5731107e-05,3.968168,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1335683,52.267372,0.11375582,24.805283,49.495514,8.330017
10673,20080380.0,0.0,15.092468,15.092468,21.111877,21.111969,21.111694,21.111877,11.703064,13.244293,13.696686,17.899323,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.17865,3.576639e-05,3.9780095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1423903,52.267372,0.11375582,24.723892,49.495514,8.330017
10674,20080440.0,0.0,15.0928955,15.092926,21.111633,21.111908,21.111359,21.11148,11.7030945,13.241364,13.691956,17.878845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.0409,3.580211e-05,4.009311,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.178171,52.267372,0.11375582,24.676947,49.495514,8.330017
10675,20080500.0,0.0,15.093536,15.093567,21.111359,21.111755,21.111053,21.111053,11.7031555,13.246918,13.697754,17.863281,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.9226,3.5838257e-05,4.0591025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.237548,52.267372,0.11375582,24.664972,49.495514,8.330017
10676,20080560.0,0.0,15.09436,15.094391,21.11139,21.111877,21.110992,21.110962,11.703186,13.250763,13.703461,17.84198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,787.82513,3.587486e-05,4.039993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2280717,52.267372,0.11375582,24.487083,49.495514,8.330017
10677,20080620.0,0.0,15.095428,15.095459,21.111359,21.111877,21.110992,21.1109,11.703217,13.254395,13.710419,17.821991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.74945,3.5911962e-05,4.0504327,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.251441,52.267372,0.11375582,24.435816,49.495514,8.330017
10678,20080680.0,0.0,15.096649,15.096741,21.111298,21.111786,21.110962,21.11087,11.703247,13.257996,13.717712,17.804169,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.6761,3.5948753e-05,4.059695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.273663,52.267372,0.11375582,24.397364,49.495514,8.330017
10679,20080740.0,0.0,15.098175,15.098267,21.111237,21.111664,21.110962,21.11084,11.703278,13.261566,13.725647,17.790833,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.6496,3.5986926e-05,4.067451,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.2945404,52.267372,0.11375582,24.38917,49.495514,8.330017
10680,20080800.0,0.0,15.099915,15.100006,21.111145,21.11145,21.110992,21.11081,11.703308,13.264587,13.733124,17.78357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.63446,3.6025078e-05,4.0727787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3114486,52.267372,0.11375582,24.407393,49.495514,8.330017
10681,20080860.0,0.0,15.101959,15.102081,21.111359,21.111664,21.111237,21.111115,11.703369,13.257996,13.729614,17.76773,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.6494,3.6063757e-05,4.0003715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.238008,52.267372,0.11375582,24.221792,49.495514,8.330017
10682,20080920.0,0.0,15.10437,15.104492,21.111511,21.111725,21.11142,21.111328,11.70343,13.244904,13.717773,17.749603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.7316,3.6104113e-05,3.9491754,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1843033,52.267372,0.11375582,24.158466,49.495514,8.330017
10683,20080980.0,0.0,15.107117,15.107269,21.111633,21.111725,21.111572,21.111542,11.703552,13.230103,13.703552,17.732544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,794.86365,3.614552e-05,3.8976338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.128308,52.267372,0.11375582,24.106186,49.495514,8.330017
10684,20081040.0,0.0,15.110199,15.110352,21.111694,21.111664,21.111694,21.111694,11.703735,13.213226,13.685944,17.718262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.0732,3.6189293e-05,3.8477063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.0707912,52.267372,0.11375582,24.078455,49.495514,8.330017
10685,20081100.0,0.0,15.113586,15.1138,21.111664,21.111542,21.111755,21.111786,11.703949,13.196075,13.666931,17.708405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.3579,3.6235604e-05,3.803942,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.017068,52.267372,0.11375582,24.075232,49.495514,8.330017
10686,20081160.0,0.0,15.11731,15.117523,21.111877,21.111786,21.111938,21.11206,11.704163,13.171967,13.638336,17.688782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.72217,3.628467e-05,3.7029874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8922515,52.267372,0.11375582,23.868217,49.495514,8.330017
10687,20081220.0,0.0,15.121307,15.1215515,21.11203,21.111908,21.11203,21.112213,11.704346,13.146088,13.606537,17.665527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.149,3.6335754e-05,3.633364,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8014607,52.267372,0.11375582,23.776617,49.495514,8.330017
10688,20081280.0,0.0,15.125549,15.125793,21.11206,21.111908,21.11206,21.112305,11.704559,13.1214905,13.575165,17.644257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.6266,3.63885e-05,3.5766523,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7236934,52.267372,0.11375582,23.710459,49.495514,8.330017
10689,20081340.0,0.0,15.130157,15.130432,21.112,21.111816,21.112,21.112244,11.704773,13.098511,13.544617,17.62564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.2115,3.6445006e-05,3.5331879,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6594324,52.267372,0.11375582,23.675129,49.495514,8.330017
10690,20081400.0,0.0,15.134979,15.135254,21.111847,21.111664,21.111847,21.112122,11.704956,13.080231,13.51886,17.612946,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.84,3.6502985e-05,3.5081651,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6164618,52.267372,0.11375582,23.673872,49.495514,8.330017
10691,20081460.0,0.0,15.140045,15.14032,21.111938,21.111847,21.111877,21.112152,11.705139,13.060516,13.490845,17.59253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.53326,3.6563244e-05,3.4384239,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.520389,52.267372,0.11375582,23.477543,49.495514,8.330017
10692,20081520.0,0.0,15.145325,15.145599,21.111908,21.111877,21.111786,21.112091,11.705322,13.0442505,13.466919,17.571442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.2902,3.662585e-05,3.4107263,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.476147,52.267372,0.11375582,23.412271,49.495514,8.330017
10693,20081580.0,0.0,15.150787,15.151123,21.111847,21.111847,21.111694,21.111969,11.705475,13.029907,13.445404,17.551971,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.0833,3.668938e-05,3.3904593,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.441718,52.267372,0.11375582,23.360752,49.495514,8.330017
10694,20081640.0,0.0,15.156494,15.156799,21.111694,21.111725,21.111542,21.111786,11.705627,13.019897,13.429474,17.536987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.931,3.6754773e-05,3.3841298,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.426241,52.267372,0.11375582,23.340012,49.495514,8.330017
10695,20081700.0,0.0,15.1623535,15.162689,21.111542,21.111572,21.11139,21.111603,11.70578,13.014282,13.419586,17.527405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.8262,3.6821817e-05,3.3891451,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.427109,52.267372,0.11375582,23.343504,49.495514,8.330017
10696,20081760.0,0.0,15.1684265,15.168762,21.111603,21.111755,21.11142,21.111603,11.705933,13.0060425,13.407135,17.50885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.7739,3.689077e-05,3.3425193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.367991,52.267372,0.11375582,23.15021,49.495514,8.330017
10697,20081820.0,0.0,15.174652,15.174988,21.111633,21.111816,21.11142,21.111542,11.706055,12.998474,13.3966675,17.489014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.7673,3.6961414e-05,3.327698,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3504367,52.267372,0.11375582,23.086786,49.495514,8.330017
10698,20081880.0,0.0,15.180908,15.181274,21.111572,21.111755,21.11139,21.11148,11.706146,12.992493,13.3888855,17.47284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.76825,3.703222e-05,3.3183768,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3412814,52.267372,0.11375582,23.048668,49.495514,8.330017
10699,20081940.0,0.0,15.1874695,15.187836,21.111511,21.111664,21.111328,21.11139,11.706268,12.987091,13.382172,17.45813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.8445,3.7105456e-05,3.3115916,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.336021,52.267372,0.11375582,23.02253,49.495514,8.330017
10700,20082000.0,0.0,15.194092,15.194458,21.11139,21.111542,21.111267,21.111298,11.70636,12.983582,13.378418,17.448364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.9299,3.717896e-05,3.3104439,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3388596,52.267372,0.11375582,23.02268,49.495514,8.330017
10701,20082060.0,0.0,15.200806,15.201172,21.111542,21.111755,21.11139,21.11142,11.706451,12.974609,13.368561,17.42926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.0481,3.7253692e-05,3.2517343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2715583,52.267372,0.11375582,22.822077,49.495514,8.330017
10702,20082120.0,0.0,15.207581,15.207977,21.111664,21.111877,21.11148,21.111511,11.706543,12.9635315,13.356384,17.406738,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.18896,3.7329177e-05,3.2164476,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2328367,52.267372,0.11375582,22.734049,49.495514,8.330017
10703,20082180.0,0.0,15.214478,15.214844,21.111694,21.111877,21.111542,21.111572,11.7066345,12.951599,13.343231,17.38556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.3527,3.740544e-05,3.1842496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1972117,52.267372,0.11375582,22.671104,49.495514,8.330017
10704,20082240.0,0.0,15.221405,15.221802,21.111664,21.111786,21.111542,21.111603,11.706696,12.940063,13.330444,17.36847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.53503,3.7482354e-05,3.1576402,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1673083,52.267372,0.11375582,22.640587,49.495514,8.330017
10705,20082300.0,0.0,15.228424,15.22879,21.111572,21.111633,21.111511,21.111572,11.706726,12.929565,13.318726,17.356567,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.7335,3.7559832e-05,3.1378076,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1444354,52.267372,0.11375582,22.641794,49.495514,8.330017
10706,20082360.0,0.0,15.235443,15.23584,21.111725,21.111786,21.111633,21.111725,11.706787,12.914581,13.30072,17.336975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.9449,3.763777e-05,3.0697234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0581803,52.267372,0.11375582,22.449438,49.495514,8.330017
10707,20082420.0,0.0,15.242493,15.242889,21.111755,21.111816,21.111664,21.111786,11.706818,12.899139,13.2812195,17.316711,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.1656,3.771605e-05,3.0320964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0076623,52.267372,0.11375582,22.387863,49.495514,8.330017
10708,20082480.0,0.0,15.249481,15.249878,21.111786,21.111816,21.111664,21.111816,11.706818,12.884338,13.262207,17.298065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.36096,3.77934e-05,2.998476,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9614086,52.267372,0.11375582,22.337873,49.495514,8.330017
10709,20082540.0,0.0,15.256622,15.257019,21.111694,21.111694,21.111633,21.111786,11.706848,12.870819,13.244141,17.28299,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.6168,3.78729e-05,2.9734747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9243598,52.267372,0.11375582,22.31664,49.495514,8.330017
10710,20082600.0,0.0,15.263672,15.264069,21.111603,21.111542,21.111542,21.111725,11.706848,12.86026,13.229279,17.273468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.8426,3.795135e-05,2.9593709,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.900227,52.267372,0.11375582,22.323013,49.495514,8.330017
10711,20082660.0,0.0,15.270691,15.271088,21.111603,21.111511,21.111603,21.111755,11.706848,12.84668,13.212036,17.263824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.0646,3.80297e-05,2.9021852,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8373675,52.267372,0.11375582,22.258816,49.495514,8.330017
10712,20082720.0,0.0,15.277649,15.278046,21.111542,21.11142,21.111603,21.111725,11.706818,12.833984,13.196747,17.25705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.27765,3.8107744e-05,2.8753374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8074918,52.267372,0.11375582,22.256384,49.495514,8.330017
10713,20082780.0,0.0,15.284576,15.284973,21.11148,21.111328,21.111572,21.111664,11.706818,12.822266,13.182922,17.252045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.4832,3.8185597e-05,2.8531623,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7836633,52.267372,0.11375582,22.261753,49.495514,8.330017
10714,20082840.0,0.0,15.291412,15.291809,21.11139,21.111237,21.11148,21.111542,11.706787,12.812653,13.172028,17.250153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.67413,3.8263002e-05,2.8398013,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7709572,52.267372,0.11375582,22.27961,49.495514,8.330017
10715,20082900.0,0.0,15.298187,15.298553,21.111298,21.111115,21.11139,21.11142,11.706726,12.805908,13.164886,17.25116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.84717,3.8339815e-05,2.8357365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7695737,52.267372,0.11375582,22.305494,49.495514,8.330017
10716,20082960.0,0.0,15.30484,15.305206,21.111328,21.111145,21.11145,21.11142,11.706665,12.796295,13.156464,17.249878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.9983,3.8415907e-05,2.7884212,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7327454,52.267372,0.11375582,22.259851,49.495514,8.330017
10717,20083020.0,0.0,15.311371,15.311737,21.111328,21.111176,21.11148,21.11142,11.7066345,12.786316,13.14859,17.247284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.1284,3.8491355e-05,2.764712,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7183087,52.267372,0.11375582,22.247612,49.495514,8.330017
10718,20083080.0,0.0,15.3177185,15.318085,21.111328,21.111206,21.11145,21.111359,11.706543,12.777374,13.1423645,17.244568,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.20337,3.8564947e-05,2.7468681,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7098691,52.267372,0.11375582,22.236462,49.495514,8.330017
10719,20083140.0,0.0,15.324097,15.324432,21.111298,21.111206,21.11142,21.111298,11.706482,12.769562,13.137787,17.241821,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.3024,3.86395e-05,2.735028,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7074056,52.267372,0.11375582,22.228376,49.495514,8.330017
10720,20083200.0,0.0,15.330231,15.330566,21.111237,21.111206,21.111359,21.111237,11.70639,12.763855,13.135376,17.239594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.34076,3.871201e-05,2.7304986,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7109382,52.267372,0.11375582,22.22453,49.495514,8.330017
10721,20083260.0,0.0,15.336182,15.336517,21.111328,21.111298,21.11142,21.111298,11.706268,12.754913,13.129974,17.233582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.33887,3.878317e-05,2.6841867,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6753693,52.267372,0.11375582,22.158363,49.495514,8.330017
10722,20083320.0,0.0,15.34198,15.342285,21.111359,21.111328,21.11142,21.111298,11.706177,12.745514,13.123657,17.226196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.29224,3.885279e-05,2.6612186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6582406,52.267372,0.11375582,22.127964,49.495514,8.330017
10723,20083380.0,0.0,15.347565,15.34787,21.11139,21.111359,21.11145,21.111328,11.706085,12.736389,13.11731,17.218903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.21625,3.8921713e-05,2.640657,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6422167,52.267372,0.11375582,22.101742,49.495514,8.330017
10724,20083440.0,0.0,15.352966,15.353241,21.111359,21.111359,21.11142,21.111328,11.705933,12.7283325,13.111328,17.212463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.0899,3.8989023e-05,2.6258533,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6293452,52.267372,0.11375582,22.085447,49.495514,8.330017
10725,20083500.0,0.0,15.358124,15.358398,21.111328,21.111328,21.11139,21.111328,11.705811,12.721985,13.106262,17.207611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.9113,3.905463e-05,2.6172144,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6203828,52.267372,0.11375582,22.078648,49.495514,8.330017
10726,20083560.0,0.0,15.363068,15.363312,21.11139,21.111359,21.11145,21.11139,11.705658,12.712189,13.097412,17.200867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.67596,3.911831e-05,2.5713916,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5767276,52.267372,0.11375582,22.030737,49.495514,8.330017
10727,20083620.0,0.0,15.367737,15.367981,21.11139,21.111328,21.11145,21.11142,11.705505,12.7022705,13.0877075,17.194977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.37646,3.9179802e-05,2.5481343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5513337,52.267372,0.11375582,22.017317,49.495514,8.330017
10728,20083680.0,0.0,15.372131,15.372345,21.11139,21.111298,21.11145,21.11145,11.705383,12.693695,13.078857,17.190582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.00745,3.9238985e-05,2.5306697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5308394,52.267372,0.11375582,22.011562,49.495514,8.330017
10729,20083740.0,0.0,15.376312,15.376556,21.111359,21.111267,21.11142,21.11145,11.7052,12.685303,13.069855,17.18686,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.62646,3.929852e-05,2.5155206,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5117633,52.267372,0.11375582,22.010817,49.495514,8.330017
10730,20083800.0,0.0,15.380188,15.380402,21.111298,21.111206,21.111359,21.11139,11.705017,12.678711,13.062225,17.184937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.154,3.9354858e-05,2.507452,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4990304,52.267372,0.11375582,22.018137,49.495514,8.330017
10731,20083860.0,0.0,15.383759,15.383942,21.111328,21.111206,21.11142,21.11145,11.704834,12.669556,13.052155,17.181824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.6038,3.9408555e-05,2.46623,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4572403,52.267372,0.11375582,21.985489,49.495514,8.330017
10732,20083920.0,0.0,15.386993,15.3871765,21.111359,21.111237,21.11145,21.11148,11.70462,12.660065,13.041748,17.178406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.9898,3.9460338e-05,2.4432688,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4320588,52.267372,0.11375582,21.975609,49.495514,8.330017
10733,20083980.0,0.0,15.389923,15.390076,21.111359,21.111206,21.11145,21.11148,11.704407,12.651154,13.032013,17.175537,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.29706,3.9509625e-05,2.4253948,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.41218,52.267372,0.11375582,21.970392,49.495514,8.330017
10734,20084040.0,0.0,15.392487,15.392609,21.111328,21.111176,21.11139,21.11142,11.704193,12.643707,13.023743,17.173462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.52374,3.955632e-05,2.4138489,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3989475,52.267372,0.11375582,21.970245,49.495514,8.330017
10735,20084100.0,0.0,15.394714,15.394806,21.111267,21.111145,21.111328,21.111359,11.7039795,12.63797,13.017334,17.172363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.66785,3.9600385e-05,2.408892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3926752,52.267372,0.11375582,21.974707,49.495514,8.330017
10736,20084160.0,0.0,15.396576,15.396637,21.111298,21.111206,21.11139,21.11139,11.703735,12.630249,13.0095215,17.169586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.71765,3.9641323e-05,2.3735595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3603802,52.267372,0.11375582,21.942398,49.495514,8.330017
10737,20084220.0,0.0,15.39801,15.398102,21.111298,21.111206,21.11139,21.11139,11.703522,12.622803,13.002441,17.166351,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.66754,3.9678845e-05,2.35786,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3467374,52.267372,0.11375582,21.931194,49.495514,8.330017
10738,20084280.0,0.0,15.399109,15.399139,21.111298,21.111206,21.111359,21.111359,11.703278,12.615875,12.995941,17.163269,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.54736,3.9714556e-05,2.344339,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3353481,52.267372,0.11375582,21.921793,49.495514,8.330017
10739,20084340.0,0.0,15.39978,15.39978,21.111267,21.111206,21.111328,21.111328,11.703003,12.609863,12.99057,17.160522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.3439,3.9747887e-05,2.3355658,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3288267,52.267372,0.11375582,21.91658,49.495514,8.330017
10740,20084400.0,0.0,15.399994,15.399994,21.111237,21.111176,21.111298,21.111267,11.702728,12.605499,12.986938,17.158539,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.0271,3.9777464e-05,2.3324132,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3277218,52.267372,0.11375582,21.916243,49.495514,8.330017
10741,20084460.0,0.0,15.399567,15.399506,21.111206,21.111115,21.111328,21.111267,11.702454,12.598877,12.982819,17.158936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.59436,3.9803377e-05,2.2999597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.311763,52.267372,0.11375582,21.941444,49.495514,8.330017
