,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10742,20084520.0,0.0,15.398163,15.398071,21.111206,21.111053,21.111328,21.111237,11.702209,12.592163,12.979492,17.161224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.0402,3.982597e-05,2.2845964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3072207,52.267372,0.11375582,21.960167,49.495514,8.330017
10743,20084580.0,0.0,15.3958435,15.39566,21.111176,21.111023,21.111328,21.111206,11.701996,12.585754,12.976624,17.16397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.40753,3.9847226e-05,2.2712917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3042252,52.267372,0.11375582,21.978361,49.495514,8.330017
10744,20084640.0,0.0,15.392609,15.3923645,21.111145,21.110992,21.111328,21.111176,11.701752,12.580109,12.97464,17.167267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.66815,3.9866103e-05,2.2618606,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3039258,52.267372,0.11375582,21.994804,49.495514,8.330017
10745,20084700.0,0.0,15.388489,15.388214,21.111115,21.110992,21.111267,21.111145,11.701569,12.575714,12.973633,17.170593,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.83154,3.988269e-05,2.2571058,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.306302,52.267372,0.11375582,22.007555,49.495514,8.330017
10746,20084760.0,0.0,15.383514,15.383209,21.111115,21.110931,21.111328,21.111176,11.701355,12.569214,12.971832,17.175903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.8954,3.9896873e-05,2.2260308,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.295283,52.267372,0.11375582,22.051098,49.495514,8.330017
10747,20084820.0,0.0,15.377777,15.37738,21.111115,21.1109,21.111359,21.111176,11.701202,12.562286,12.969849,17.181824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.87946,3.990939e-05,2.2087147,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2907155,52.267372,0.11375582,22.074312,49.495514,8.330017
10748,20084880.0,0.0,15.371307,15.37088,21.111115,21.1109,21.111359,21.111176,11.701019,12.555817,12.968018,17.187134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.77747,3.9919843e-05,2.1950185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2870755,52.267372,0.11375582,22.090317,49.495514,8.330017
10749,20084940.0,0.0,15.363892,15.363434,21.111115,21.110931,21.111328,21.111176,11.700836,12.549927,12.966309,17.19165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.58795,3.992865e-05,2.1851044,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2844539,52.267372,0.11375582,22.098343,49.495514,8.330017
10750,20085000.0,0.0,15.3558655,15.355347,21.111115,21.110962,21.111298,21.111145,11.700684,12.54538,12.964996,17.19461,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.3206,3.9935538e-05,2.180163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2831826,52.267372,0.11375582,22.097801,49.495514,8.330017
10751,20085060.0,0.0,15.347137,15.346588,21.111115,21.110962,21.111328,21.111176,11.700531,12.539185,12.962524,17.198578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.9714,3.994048e-05,2.152176,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.269871,52.267372,0.11375582,22.132084,49.495514,8.330017
10752,20085120.0,0.0,15.337738,15.337158,21.111115,21.110962,21.111328,21.111206,11.700409,12.533112,12.959686,17.202179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.5434,3.9943465e-05,2.138833,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2623584,52.267372,0.11375582,22.141367,49.495514,8.330017
10753,20085180.0,0.0,15.327728,15.327118,21.111145,21.110992,21.111328,21.111206,11.700256,12.527374,12.956818,17.205353,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.0626,3.9945633e-05,2.127288,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2552872,52.267372,0.11375582,22.147589,49.495514,8.330017
10754,20085240.0,0.0,15.317108,15.316437,21.111145,21.111023,21.111298,21.111206,11.700134,12.5225525,12.954102,17.20752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.50836,3.994612e-05,2.1198218,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2496057,52.267372,0.11375582,22.148209,49.495514,8.330017
10755,20085300.0,0.0,15.305908,15.305206,21.111145,21.111053,21.111267,21.111206,11.699982,12.518982,12.951813,17.208649,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.8884,3.9945047e-05,2.1163912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2456756,52.267372,0.11375582,22.145016,49.495514,8.330017
10756,20085360.0,0.0,15.294159,15.293457,21.111145,21.110992,21.111298,21.111206,11.699829,12.513794,12.948669,17.212097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.1978,3.9942188e-05,2.0924075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2334485,52.267372,0.11375582,22.190523,49.495514,8.330017
10757,20085420.0,0.0,15.281891,15.281158,21.111115,21.110962,21.111298,21.111206,11.699738,12.508728,12.945679,17.216461,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.44214,3.9937608e-05,2.0815861,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2271001,52.267372,0.11375582,22.207632,49.495514,8.330017
10758,20085480.0,0.0,15.269104,15.268585,21.111115,21.110962,21.111267,21.111206,11.6996155,12.505402,12.943695,17.219452,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.61285,3.9931012e-05,2.0769002,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2242854,52.267372,0.11375582,22.215073,49.495514,8.330017
10759,20085540.0,0.0,15.256012,15.255188,21.111115,21.110962,21.111267,21.111206,11.699524,12.501495,12.941345,17.222992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.77795,3.992483e-05,2.0704768,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.220465,52.267372,0.11375582,22.225367,49.495514,8.330017
10760,20085600.0,0.0,15.242401,15.241577,21.111115,21.110992,21.111237,21.111176,11.699402,12.498535,12.939545,17.225708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.87744,3.9917275e-05,2.067282,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.218447,52.267372,0.11375582,22.229954,49.495514,8.330017
10761,20085660.0,0.0,15.228394,15.227539,21.111084,21.110931,21.111267,21.111176,11.69928,12.4939575,12.937378,17.231293,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.919,3.9908056e-05,2.0449834,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2102776,52.267372,0.11375582,22.28734,49.495514,8.330017
10762,20085720.0,0.0,15.21405,15.213165,21.111084,21.11087,21.111267,21.111176,11.699158,12.489044,12.935303,17.238007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.9187,3.9897746e-05,2.0324285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2062225,52.267372,0.11375582,22.315609,49.495514,8.330017
10763,20085780.0,0.0,15.199371,15.198486,21.111084,21.11087,21.111267,21.111176,11.699066,12.484314,12.933533,17.244476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.8734,3.9886258e-05,2.022245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2035258,52.267372,0.11375582,22.336609,49.495514,8.330017
10764,20085840.0,0.0,15.184387,15.183472,21.111084,21.1109,21.111267,21.111145,11.698944,12.480194,12.932159,17.249847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.7875,3.9873667e-05,2.0151126,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2023053,52.267372,0.11375582,22.347992,49.495514,8.330017
10765,20085900.0,0.0,15.169128,15.168213,21.111084,21.110931,21.111237,21.111145,11.698853,12.476898,12.931305,17.253784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,885.66345,3.9860024e-05,2.0112708,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.202557,52.267372,0.11375582,22.349785,49.495514,8.330017
10766,20085960.0,0.0,15.1536255,15.15271,21.111053,21.11087,21.111267,21.111145,11.6987915,12.472473,12.930359,17.260101,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.50275,3.9845312e-05,1.9914927,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1988223,52.267372,0.11375582,22.410015,49.495514,8.330017
10767,20086020.0,0.0,15.137909,15.136993,21.111053,21.11087,21.111267,21.111145,11.6987,12.468201,12.929626,17.266571,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.3073,3.9829512e-05,1.9822525,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1981323,52.267372,0.11375582,22.429901,49.495514,8.330017
10768,20086080.0,0.0,15.122253,15.121307,21.111053,21.11087,21.111267,21.111115,11.698639,12.464203,12.929016,17.272522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.10956,3.9813545e-05,1.9742312,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.197725,52.267372,0.11375582,22.445982,49.495514,8.330017
10769,20086140.0,0.0,15.106018,15.1050415,21.111053,21.1109,21.111237,21.111115,11.698547,12.460724,12.92865,17.277313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.8519,3.9796305e-05,1.9689249,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.198007,52.267372,0.11375582,22.452835,49.495514,8.330017
10770,20086200.0,0.0,15.089874,15.088898,21.111084,21.110962,21.111206,21.111115,11.698486,12.458191,12.928497,17.280304,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,879.5881,3.9778537e-05,1.966753,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.198907,52.267372,0.11375582,22.450924,49.495514,8.330017
10771,20086260.0,0.0,15.073639,15.072662,21.111206,21.111237,21.111237,21.111206,11.698425,12.45462,12.925049,17.273834,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.30286,3.976001e-05,1.9498963,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1702864,52.267372,0.11375582,22.328136,49.495514,8.330017
10772,20086320.0,0.0,15.057343,15.056366,21.111298,21.11142,21.111237,21.111267,11.698364,12.451111,12.919586,17.261047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.00055,3.97408e-05,1.9420519,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1514385,52.267372,0.11375582,22.254871,49.495514,8.330017
10773,20086380.0,0.0,15.041016,15.040039,21.11139,21.111542,21.111237,21.111298,11.698334,12.447815,12.913727,17.247253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.6905,3.9721315e-05,1.935434,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.132908,52.267372,0.11375582,22.186234,49.495514,8.330017
10774,20086440.0,0.0,15.024689,15.023712,21.11142,21.111603,21.111206,21.111328,11.698303,12.445007,12.907318,17.232605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.37036,3.970138e-05,1.9310076,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.115484,52.267372,0.11375582,22.13026,49.495514,8.330017
10775,20086500.0,0.0,15.008392,15.007416,21.11142,21.111603,21.111206,21.111328,11.698242,12.442902,12.901062,17.219421,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.0444,3.968105e-05,1.9290782,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1007907,52.267372,0.11375582,22.093678,49.495514,8.330017
10776,20086560.0,0.0,14.9921875,14.991211,21.111511,21.111786,21.111206,21.11145,11.698212,12.439514,12.890961,17.199768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.71484,3.9660365e-05,1.9115467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0525167,52.267372,0.11375582,21.9399,49.495514,8.330017
10777,20086620.0,0.0,14.976044,14.975067,21.111572,21.111847,21.111237,21.111511,11.698212,12.435822,12.879517,17.178589,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.3868,3.9639497e-05,1.9017622,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0196023,52.267372,0.11375582,21.86601,49.495514,8.330017
10778,20086680.0,0.0,14.960236,14.95929,21.111572,21.111816,21.111237,21.111542,11.698181,12.432312,12.868134,17.160278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.0805,3.9618775e-05,1.8937743,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.99113,52.267372,0.11375582,21.818611,49.495514,8.330017
10779,20086740.0,0.0,14.944183,14.943237,21.111511,21.111694,21.111237,21.111511,11.698181,12.429016,12.856903,17.145294,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.7474,3.959742e-05,1.8876649,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9673393,52.267372,0.11375582,21.800598,49.495514,8.330017
10780,20086800.0,0.0,14.928528,14.927582,21.11142,21.111511,21.111206,21.11148,11.698181,12.426422,12.847382,17.13623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.4428,3.9576356e-05,1.8841707,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.951145,52.267372,0.11375582,21.812325,49.495514,8.330017
10781,20086860.0,0.0,14.913055,14.91214,21.11148,21.111572,21.111237,21.111542,11.698181,12.422333,12.835724,17.123901,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.154,3.955542e-05,1.8636777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9051032,52.267372,0.11375582,21.699554,49.495514,8.330017
10782,20086920.0,0.0,14.897858,14.896942,21.11145,21.111542,21.111267,21.111511,11.698181,12.417969,12.824738,17.11258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.8856,3.953473e-05,1.852602,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8812099,52.267372,0.11375582,21.674034,49.495514,8.330017
10783,20086980.0,0.0,14.882904,14.882019,21.11142,21.11148,21.111267,21.111511,11.698151,12.413696,12.814392,17.102661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.78845,3.951344e-05,1.8421276,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.860414,52.267372,0.11375582,21.656183,49.495514,8.330017
10784,20087040.0,0.0,14.868286,14.867401,21.11139,21.11139,21.111267,21.11145,11.697784,12.409546,12.805603,17.095703,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.803,3.9486073e-05,1.8331263,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8460424,52.267372,0.11375582,21.65488,49.495514,8.330017
10785,20087100.0,0.0,14.853973,14.853119,21.111298,21.111267,21.111237,21.11139,11.697357,12.406097,12.799042,17.092194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.75726,3.9453236e-05,1.8293893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8416207,52.267372,0.11375582,21.67136,49.495514,8.330017
10786,20087160.0,0.0,14.840057,14.839233,21.11139,21.11145,21.111267,21.11142,11.697052,12.401245,12.790497,17.081848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.6755,3.9417067e-05,1.8091191,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8045607,52.267372,0.11375582,21.538954,49.495514,8.330017
10787,20087220.0,0.0,14.826538,14.825714,21.11142,21.111511,21.111267,21.11139,11.69696,12.396576,12.782593,17.069061,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.60803,3.9381164e-05,1.79875,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7884288,52.267372,0.11375582,21.491022,49.495514,8.330017
10788,20087280.0,0.0,14.813843,14.812805,21.11139,21.11148,21.111267,21.111359,11.69696,12.393372,12.777588,17.060211,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.60126,3.93469e-05,1.7934564,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7815757,52.267372,0.11375582,21.470343,49.495514,8.330017
10789,20087340.0,0.0,14.800751,14.800018,21.11139,21.11148,21.111237,21.111328,11.69696,12.389618,12.771637,17.049866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.5567,3.9311257e-05,1.7866209,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7720857,52.267372,0.11375582,21.441492,49.495514,8.330017
10790,20087400.0,0.0,14.788574,14.787872,21.111328,21.11142,21.111237,21.111298,11.696991,12.386719,12.767273,17.04184,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.5815,3.9277278e-05,1.782799,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7678578,52.267372,0.11375582,21.428719,49.495514,8.330017
10791,20087460.0,0.0,14.776947,14.776245,21.11145,21.111633,21.111267,21.111359,11.697113,12.38205,12.759552,17.025513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.65894,3.924504e-05,1.7587075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7249918,52.267372,0.11375582,21.262981,49.495514,8.330017
10792,20087520.0,0.0,14.765839,14.765167,21.111542,21.111786,21.111298,21.11142,11.697266,12.376892,12.750732,17.006012,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.78424,3.921425e-05,1.744062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6991594,52.267372,0.11375582,21.181877,49.495514,8.330017
10793,20087580.0,0.0,14.75531,14.7547,21.111542,21.111786,21.111298,21.11145,11.697418,12.371735,12.741699,16.987152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.96814,3.9185274e-05,1.7316729,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6764953,52.267372,0.11375582,21.121769,49.495514,8.330017
10794,20087640.0,0.0,14.745392,14.744812,21.111511,21.111725,21.111298,21.11142,11.697571,12.367126,12.733368,16.971558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.2145,3.915829e-05,1.7222931,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.658481,52.267372,0.11375582,21.089518,49.495514,8.330017
10795,20087700.0,0.0,14.7361145,14.735565,21.11145,21.111603,21.111267,21.11139,11.697754,12.363312,12.726105,16.960175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.5262,3.9133374e-05,1.7162731,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6458273,52.267372,0.11375582,21.085028,49.495514,8.330017
10796,20087760.0,0.0,14.727509,14.72699,21.111542,21.111725,21.111298,21.11148,11.697937,12.357727,12.715454,16.943329,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.9133,3.9110964e-05,1.6892943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5951982,52.267372,0.11375582,20.9315,49.495514,8.330017
10797,20087820.0,0.0,14.719635,14.719116,21.111542,21.111725,21.111328,21.111511,11.69812,12.35199,12.704254,16.926727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.385,3.9091497e-05,1.6750542,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5668802,52.267372,0.11375582,20.884506,49.495514,8.330017
10798,20087880.0,0.0,14.712494,14.712067,21.111542,21.111694,21.111328,21.111511,11.698303,12.346527,12.693451,16.911682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.91284,3.90734e-05,1.6624259,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5412996,52.267372,0.11375582,20.847698,49.495514,8.330017
10799,20087940.0,0.0,14.705963,14.705597,21.11148,21.111572,21.111298,21.11148,11.698547,12.341614,12.683472,16.900024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.5172,3.9057704e-05,1.6530303,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5214105,52.267372,0.11375582,20.835331,49.495514,8.330017
10800,20088000.0,0.0,14.700287,14.700012,21.11139,21.11142,21.111267,21.11145,11.6987915,12.337799,12.675476,16.893219,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.212,3.90451e-05,1.6475552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5089405,52.267372,0.11375582,20.84491,49.495514,8.330017
10801,20088060.0,0.0,14.695221,14.694885,21.111542,21.111725,21.111298,21.111542,11.699036,12.332153,12.66272,16.874573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.992,3.903563e-05,1.6196903,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.444421,52.267372,0.11375582,20.617762,49.495514,8.330017
10802,20088120.0,0.0,14.690247,14.689941,21.111633,21.111847,21.111328,21.111603,11.699219,12.326324,12.648804,16.851562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.8206,3.9028608e-05,1.6048803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4076743,52.267372,0.11375582,20.52662,49.495514,8.330017
10803,20088180.0,0.0,14.685425,14.68515,21.111664,21.111908,21.111328,21.111603,11.699371,12.320679,12.635162,16.829224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.66974,3.902233e-05,1.5919307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3745005,52.267372,0.11375582,20.448542,49.495514,8.330017
10804,20088240.0,0.0,14.680786,14.680481,21.111633,21.111847,21.111298,21.111603,11.699493,12.315704,12.622559,16.809479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.54846,3.901724e-05,1.5826296,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3486664,52.267372,0.11375582,20.400759,49.495514,8.330017
10805,20088300.0,0.0,14.67627,14.675995,21.111542,21.111725,21.111267,21.111542,11.699585,12.311798,12.612091,16.79477,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.4519,3.9013114e-05,1.5774611,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3318279,52.267372,0.11375582,20.385466,49.495514,8.330017
10806,20088360.0,0.0,14.671936,14.671661,21.111694,21.112,21.111298,21.111633,11.6996765,12.305969,12.597046,16.768585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.3801,3.9009938e-05,1.5489649,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2623868,52.267372,0.11375582,20.131954,49.495514,8.330017
10807,20088420.0,0.0,14.667725,14.66748,21.111786,21.112152,21.111328,21.111694,11.699738,12.299744,12.581024,16.738617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.3263,3.9007376e-05,1.5327845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2207026,52.267372,0.11375582,20.019732,49.495514,8.330017
10808,20088480.0,0.0,14.663757,14.663513,21.111786,21.112152,21.111328,21.111694,11.699799,12.293945,12.5660095,16.711761,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.2927,3.9005525e-05,1.5199239,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1870098,52.267372,0.11375582,19.941914,49.495514,8.330017
10809,20088540.0,0.0,14.659851,14.659607,21.111725,21.112,21.111298,21.111633,11.69986,12.288635,12.552124,16.688873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.27765,3.9004306e-05,1.51046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1614883,52.267372,0.11375582,19.904688,49.495514,8.330017
10810,20088600.0,0.0,14.656128,14.655884,21.111572,21.111755,21.111267,21.111542,11.699921,12.284546,12.541168,16.67389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.2812,3.900374e-05,1.5054853,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1470747,52.267372,0.11375582,19.910717,49.495514,8.330017
10811,20088660.0,0.0,14.652588,14.652344,21.111694,21.111969,21.111328,21.111633,11.699982,12.278534,12.526489,16.650024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.30396,3.9003848e-05,1.4759216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.080957,52.267372,0.11375582,19.67908,49.495514,8.330017
10812,20088720.0,0.0,14.6492,14.648987,21.111694,21.112,21.111328,21.111633,11.700043,12.272308,12.511993,16.62561,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.3464,3.9004673e-05,1.4607419,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.047367,52.267372,0.11375582,19.606174,49.495514,8.330017
10813,20088780.0,0.0,14.645966,14.645782,21.111694,21.111938,21.111328,21.111633,11.700073,12.266327,12.498199,16.60321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.4004,3.9005794e-05,1.4473609,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0181408,52.267372,0.11375582,19.549225,49.495514,8.330017
10814,20088840.0,0.0,14.642914,14.642731,21.111603,21.111816,21.111328,21.111572,11.700134,12.261139,12.486481,16.586151,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.47253,3.9007533e-05,1.4379067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9982427,52.267372,0.11375582,19.52809,49.495514,8.330017
10815,20088900.0,0.0,14.640045,14.639862,21.111511,21.111633,21.111298,21.111511,11.700195,12.257111,12.477631,16.575409,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.5617,3.900986e-05,1.4324982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9877043,52.267372,0.11375582,19.534798,49.495514,8.330017
10816,20088960.0,0.0,14.637329,14.637146,21.111633,21.111877,21.111328,21.111572,11.700226,12.250671,12.464142,16.55307,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.6694,3.9012855e-05,1.4004278,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9223628,52.267372,0.11375582,19.293222,49.495514,8.330017
10817,20089020.0,0.0,14.634766,14.6345825,21.111694,21.111938,21.111359,21.111603,11.700287,12.243927,12.450378,16.528442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.79553,3.9016522e-05,1.383947,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8896067,52.267372,0.11375582,19.211182,49.495514,8.330017
10818,20089080.0,0.0,14.632416,14.632263,21.111664,21.111908,21.111328,21.111572,11.700317,12.237976,12.438293,16.507965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.9345,3.902061e-05,1.371411,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8648349,52.267372,0.11375582,19.159912,49.495514,8.330017
10819,20089140.0,0.0,14.630157,14.630035,21.111603,21.111816,21.111328,21.111542,11.700378,12.232269,12.426788,16.489166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.08746,3.9025068e-05,1.3605558,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.843453,52.267372,0.11375582,19.12319,49.495514,8.330017
10820,20089200.0,0.0,14.628113,14.627991,21.111511,21.111664,21.111298,21.11148,11.700409,12.227753,12.417725,16.476257,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.25586,3.9030063e-05,1.3542557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8312229,52.267372,0.11375582,19.11947,49.495514,8.330017
10821,20089260.0,0.0,14.626251,14.626129,21.111664,21.111938,21.111359,21.111572,11.70047,12.220825,12.40387,16.451447,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.4416,3.903569e-05,1.3201917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7629669,52.267372,0.11375582,18.86345,49.495514,8.330017
10822,20089320.0,0.0,14.624573,14.624451,21.111755,21.112122,21.11139,21.111633,11.7005005,12.213318,12.388763,16.422302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.641,3.904177e-05,1.3000191,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7221196,52.267372,0.11375582,18.749645,49.495514,8.330017
10823,20089380.0,0.0,14.623047,14.622925,21.111786,21.112122,21.11139,21.111664,11.700562,12.205994,12.373932,16.394897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.8558,3.9048373e-05,1.2834206,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6878684,52.267372,0.11375582,18.66836,49.495514,8.330017
10824,20089440.0,0.0,14.621704,14.621613,21.111725,21.112,21.111359,21.111633,11.700592,12.199585,12.360748,16.372772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.08527,3.9055485e-05,1.2714359,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6623597,52.267372,0.11375582,18.629004,49.495514,8.330017
10825,20089500.0,0.0,14.620544,14.620453,21.111603,21.111755,21.111328,21.111542,11.700653,12.194336,12.349762,16.35736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.32935,3.9063092e-05,1.2644744,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6464844,52.267372,0.11375582,18.630674,49.495514,8.330017
10826,20089560.0,0.0,14.619537,14.619476,21.111725,21.112,21.111359,21.111633,11.700684,12.18692,12.33432,16.331848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.5887,3.9071238e-05,1.2292054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.574568,52.267372,0.11375582,18.379353,49.495514,8.330017
10827,20089620.0,0.0,14.618744,14.618683,21.111755,21.11206,21.11139,21.111664,11.700714,12.179413,12.3186035,16.305359,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.86383,3.907996e-05,1.2115633,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5370278,52.267372,0.11375582,18.298445,49.495514,8.330017
10828,20089680.0,0.0,14.618103,14.6180725,21.111755,21.11203,21.11139,21.111664,11.700775,12.172302,12.303619,16.281006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.1438,3.9088784e-05,1.1959728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.503492,52.267372,0.11375582,18.23263,49.495514,8.330017
10829,20089740.0,0.0,14.617676,14.617615,21.112244,21.111877,21.113525,21.111633,11.700806,12.808441,12.2901,16.261414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.4462,3.909835e-05,2.8713295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4789273,52.267372,0.11375582,18.205788,49.495514,8.330017
10830,20089800.0,0.0,14.617401,14.617371,21.112732,21.111664,21.115692,21.111542,11.700836,12.803558,12.279846,16.25,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.7587,3.9108305e-05,2.8524587,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4663583,52.267372,0.11375582,18.21974,49.495514,8.330017
10831,20089860.0,0.0,14.61731,14.61731,21.113525,21.112,21.11792,21.111664,11.700897,12.801239,12.264313,16.224365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.0831,3.911864e-05,2.856329,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3916886,52.267372,0.11375582,17.930239,49.495514,8.330017
10832,20089920.0,0.0,14.617432,14.617401,21.114227,21.112152,21.120117,21.111694,11.700928,12.800507,12.247467,16.192963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.4219,3.9129493e-05,2.8575256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3467437,52.267372,0.11375582,17.80917,49.495514,8.330017
10833,20089980.0,0.0,14.617706,14.617706,21.114868,21.112183,21.122314,21.111725,11.700958,12.800171,12.231201,16.1633,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.77106,3.914068e-05,2.8580048,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3098509,52.267372,0.11375582,17.717283,49.495514,8.330017
10834,20090040.0,0.0,14.618195,14.618195,21.115417,21.11206,21.124512,21.111664,11.700989,12.800079,12.216705,16.13855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.1329,3.9152295e-05,2.8581057,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2827098,52.267372,0.11375582,17.669968,49.495514,8.330017
10835,20090100.0,0.0,14.618866,14.618866,21.115936,21.111847,21.126678,21.111572,11.70105,12.800018,12.205109,16.121399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.50665,3.916433e-05,2.8580892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2667192,52.267372,0.11375582,17.665993,49.495514,8.330017
10836,20090160.0,0.0,14.61972,14.619751,21.1167,21.112152,21.128845,21.111694,11.70108,12.800018,12.188324,16.0914,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,853.893,3.917681e-05,2.8580124,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1872163,52.267372,0.11375582,17.36851,49.495514,8.330017
10837,20090220.0,0.0,14.620758,14.620789,21.11737,21.112305,21.131012,21.111755,11.701111,12.800018,12.17038,16.05716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.28937,3.918962e-05,2.857931,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.140879,52.267372,0.11375582,17.244576,49.495514,8.330017
10838,20090280.0,0.0,14.621979,14.62204,21.117981,21.112274,21.133148,21.111755,11.701141,12.800018,12.153412,16.02655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.697,3.9202812e-05,2.8578463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1030438,52.267372,0.11375582,17.159184,49.495514,8.330017
10839,20090340.0,0.0,14.623413,14.623474,21.1185,21.112122,21.135284,21.111694,11.701172,12.800018,12.138428,16.002136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.1156,3.921638e-05,2.857761,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0756099,52.267372,0.11375582,17.12173,49.495514,8.330017
10840,20090400.0,0.0,14.6250305,14.625122,21.118958,21.111847,21.13742,21.111603,11.701202,12.800018,12.12616,15.985504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.54474,3.9230315e-05,2.8576767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0594703,52.267372,0.11375582,17.13124,49.495514,8.330017
10841,20090460.0,0.0,14.626862,14.626923,21.11969,21.112091,21.139526,21.111725,11.701233,12.800018,12.10907,15.957397,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.98474,3.9244635e-05,2.8575964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9801412,52.267372,0.11375582,16.848438,49.495514,8.330017
10842,20090520.0,0.0,14.628845,14.628967,21.1203,21.112152,21.141632,21.111725,11.701263,12.800018,12.091797,15.927826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.4359,3.9259365e-05,2.8575246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9388834,52.267372,0.11375582,16.755836,49.495514,8.330017
10843,20090580.0,0.0,14.631073,14.631165,21.12143,21.112122,21.143738,21.113678,11.701294,12.800018,12.524414,15.90033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.89355,3.9274262e-05,2.8574522,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.681852,49.495514,8.330017
10844,20090640.0,0.0,14.633453,14.633575,21.122131,21.111969,21.145813,21.114319,11.701324,12.800018,12.163818,15.879395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.36176,3.9289534e-05,2.8573756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.65527,49.495514,8.330017
10845,20090700.0,0.0,14.636078,14.6362,21.12259,21.111725,21.147888,21.114105,11.701355,12.800018,11.96048,15.866394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.83887,3.9305127e-05,2.8573024,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.669155,49.495514,8.330017
10846,20090760.0,0.0,14.638855,14.639008,21.1232,21.11206,21.149963,21.113708,11.7013855,12.800018,11.842346,15.8396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.32434,3.9320992e-05,2.8572316,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.36912,49.495514,8.330017
10847,20090820.0,0.0,14.641876,14.642029,21.123657,21.112244,21.152039,21.113037,11.701416,12.800018,11.776825,15.807007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.81854,3.9337167e-05,2.8571618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.245485,49.495514,8.330017
10848,20090880.0,0.0,14.645081,14.645264,21.124023,21.112244,21.154114,21.112213,11.701416,12.800018,11.74176,15.776337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.321,3.935363e-05,2.8570945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.153044,49.495514,8.330017
10849,20090940.0,0.0,14.648499,14.648682,21.124268,21.112091,21.156158,21.111267,11.701447,12.800018,11.723328,15.751007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.83136,3.937037e-05,2.8570306,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.108898,49.495514,8.330017
10850,20091000.0,0.0,14.6521,14.652283,21.124481,21.111847,21.158203,21.110321,11.701477,12.800018,11.713348,15.733795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.34924,3.9387374e-05,2.8569694,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.111364,49.495514,8.330017
10851,20091060.0,0.0,14.655914,14.656128,21.12497,21.112152,21.160248,21.10962,11.701508,12.800018,11.707947,15.704498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.8744,3.9404633e-05,2.8569107,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.818574,49.495514,8.330017
10852,20091120.0,0.0,14.659943,14.660156,21.125427,21.112274,21.162292,21.108948,11.701508,12.800018,11.705017,15.670776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.4064,3.942213e-05,2.8568544,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.694329,49.495514,8.330017
10853,20091180.0,0.0,14.664185,14.664398,21.126068,21.112244,21.164307,21.109497,11.701538,12.800018,13.171783,15.640167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.94495,3.943986e-05,2.8568008,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.613932,49.495514,8.330017
10854,20091240.0,0.0,14.66861,14.668854,21.12738,21.11206,21.166351,21.112305,11.701569,12.800018,12.511047,15.616272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.48975,3.9457806e-05,2.8567498,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.583025,49.495514,8.330017
10855,20091300.0,0.0,14.673248,14.673523,21.128174,21.111786,21.168365,21.113495,11.701569,12.800018,12.142883,15.601349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.04047,3.9475963e-05,2.8567011,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.59901,49.495514,8.330017
10856,20091360.0,0.0,14.678131,14.678375,21.129028,21.11206,21.17041,21.114075,11.701599,12.800018,11.94223,15.575378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.5967,3.949432e-05,2.8566551,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.3260765,49.495514,8.330017
10857,20091420.0,0.0,14.683197,14.683472,21.1297,21.112152,21.172424,21.114136,11.70163,12.800018,11.833099,15.545258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.15814,3.951286e-05,2.8566115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.215551,49.495514,8.330017
10858,20091480.0,0.0,14.688477,14.688782,21.130188,21.112122,21.174438,21.113983,11.70163,12.800018,11.77301,15.518036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.7244,3.953158e-05,2.8565705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.147018,49.495514,8.330017
10859,20091540.0,0.0,14.69397,14.694275,21.130615,21.111969,21.176453,21.113678,11.70166,12.800018,11.739807,15.496948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.2952,3.9550454e-05,2.856532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.119645,49.495514,8.330017
10860,20091600.0,0.0,14.699707,14.700012,21.13095,21.111694,21.178436,21.113281,11.70166,12.800018,11.722168,15.483673,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,865.8734,3.956952e-05,2.8564913,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.133823,49.495514,8.330017
10861,20091660.0,0.0,14.705963,14.706329,21.128082,21.108429,21.176636,21.109253,11.701691,12.800018,11.71286,15.581085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.4938,3.958893e-05,2.8564231,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.769169,49.495514,8.330017
10862,20091720.0,0.0,14.713196,14.713623,21.125336,21.105957,21.174805,21.105225,11.701843,12.800018,11.707855,15.7508545,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.2588,3.961086e-05,2.8560028,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.786793,49.495514,8.330017
10863,20091780.0,0.0,14.721344,14.721832,21.123016,21.104462,21.173004,21.101196,11.702179,12.800018,11.705231,15.949188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.2019,3.9637718e-05,2.8551161,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.672253,49.495514,8.330017
10864,20091840.0,0.0,14.730408,14.7309265,21.121582,21.104095,21.171204,21.09903,11.702637,12.800018,13.47052,16.145935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.3363,3.9670478e-05,2.8539362,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.326977,49.495514,8.330017
10865,20091900.0,0.0,14.740295,14.740906,21.12143,21.104675,21.169434,21.099243,11.7031555,12.800018,12.675873,16.315521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.6641,3.9709448e-05,2.8526063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.69739,49.495514,8.330017
10866,20091960.0,0.0,14.751038,14.751648,21.12146,21.10669,21.167877,21.0979,11.703674,12.800018,12.235931,16.41632,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.1837,3.975472e-05,2.8512151,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.41848,49.495514,8.330017
10867,20092020.0,0.0,14.762512,14.763184,21.121399,21.109009,21.16632,21.09555,11.704224,12.800018,11.994873,16.447235,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.8889,3.9806157e-05,2.849818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,19.020082,49.495514,8.330017
10868,20092080.0,0.0,14.77475,14.775482,21.121124,21.111298,21.164764,21.092651,11.704742,12.800018,11.863556,16.416138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.7735,3.98636e-05,2.8484442,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.448639,49.495514,8.330017
10869,20092140.0,0.0,14.787689,14.788452,21.123413,21.11325,21.163239,21.099854,11.705261,12.800018,15.301697,16.33548,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.8296,3.992681e-05,2.8471155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.828348,52.267372,0.11375582,17.802486,49.495514,8.330017
10870,20092200.0,0.0,14.8013,14.8020935,21.125671,21.114655,21.161682,21.106995,11.7057495,12.800018,14.815674,16.222626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.0485,3.9995506e-05,2.8458436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.561132,52.267372,0.11375582,17.176598,49.495514,8.330017
10871,20092260.0,0.0,14.815521,14.816345,21.127197,21.115509,21.160004,21.112701,11.706207,12.800018,14.519043,16.092987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.4213,4.0069386e-05,2.8446355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.071318,52.267372,0.11375582,16.59269,49.495514,8.330017
10872,20092320.0,0.0,14.830353,14.831207,21.128174,21.115692,21.158325,21.117462,11.706665,12.800018,14.227051,15.966278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.9389,4.014815e-05,2.8434954,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.145447,52.267372,0.11375582,16.185154,49.495514,8.330017
10873,20092380.0,0.0,14.845703,14.846619,21.12857,21.115234,21.156647,21.121185,11.707062,12.800018,13.889954,15.859283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.5918,4.0231465e-05,2.8424258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.06531,52.267372,0.11375582,15.966442,49.495514,8.330017
10874,20092440.0,0.0,14.861603,14.862518,21.128448,21.114319,21.154968,21.123688,11.7074585,12.800018,13.514923,15.783112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,890.3708,4.031903e-05,2.8414276,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9723377,52.267372,0.11375582,15.937513,49.495514,8.330017
10875,20092500.0,0.0,14.87796,14.878906,21.127838,21.113068,21.15329,21.12497,11.707794,12.800018,13.126129,15.743591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.2664,4.041052e-05,2.8405023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9735675,52.267372,0.11375582,16.07707,49.495514,8.330017
10876,20092560.0,0.0,14.894745,14.895752,21.127106,21.112335,21.151825,21.12497,11.70813,12.800018,12.754639,15.721893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.269,4.05056e-05,2.83965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1539048,52.267372,0.11375582,16.035759,49.495514,8.330017
10877,20092620.0,0.0,14.911957,14.912964,21.126038,21.111511,21.15036,21.12384,11.708435,12.800018,12.427765,15.71994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.3692,4.060396e-05,2.83887,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.5620383,52.267372,0.11375582,16.203213,49.495514,8.330017
10878,20092680.0,0.0,14.929535,14.930542,21.124725,21.110779,21.148926,21.121796,11.70871,12.800018,12.168793,15.737366,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.55725,4.0705258e-05,2.8381615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.22730944,52.267372,0.11375582,16.408426,49.495514,8.330017
10879,20092740.0,0.0,14.947418,14.948456,21.12326,21.110168,21.14746,21.118988,11.708954,12.800018,11.964386,15.770111,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.8246,4.080923e-05,2.837526,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.63022,49.495514,8.330017
10880,20092800.0,0.0,14.965607,14.966675,21.121765,21.109772,21.146027,21.115692,11.7091675,12.800018,11.847076,15.811218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.16077,4.0915515e-05,2.8369644,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.83327,49.495514,8.330017
10881,20092860.0,0.0,14.98407,14.985138,21.120636,21.11023,21.144775,21.112366,11.709351,12.800018,11.784454,15.833252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.5568,4.1023806e-05,2.836474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.659515,49.495514,8.330017
