,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
10882,20092920.0,0.0,15.002716,15.003784,21.119537,21.110718,21.143524,21.108887,11.709534,12.800018,11.750366,15.837799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.00305,4.1133793e-05,2.8360553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.567303,49.495514,8.330017
10883,20092980.0,0.0,15.021545,15.022644,21.118408,21.111206,21.142303,21.105377,11.709656,12.800018,11.731873,15.829254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.49005,4.124516e-05,2.8357072,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.439547,49.495514,8.330017
10884,20093040.0,0.0,15.040497,15.041595,21.117218,21.111633,21.141052,21.101807,11.709747,12.800018,11.721924,15.810394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.00836,4.1357605e-05,2.8354294,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.297949,49.495514,8.330017
10885,20093100.0,0.0,15.05957,15.060669,21.115997,21.111908,21.139832,21.098236,11.709839,12.800018,11.716431,15.785095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.54846,4.147081e-05,2.8352215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.163898,49.495514,8.330017
10886,20093160.0,0.0,15.078705,15.079834,21.115112,21.11264,21.138763,21.095062,11.7099,12.800018,11.71344,15.737579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.1009,4.158447e-05,2.8350828,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.738572,49.495514,8.330017
10887,20093220.0,0.0,15.09787,15.098999,21.115356,21.113068,21.137726,21.096558,11.70993,12.800018,13.177155,15.678925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.65643,4.16983e-05,2.8350132,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.48038,49.495514,8.330017
10888,20093280.0,0.0,15.117035,15.118134,21.115234,21.11319,21.136688,21.096863,11.70993,12.800018,12.511475,15.621002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.2057,4.1811985e-05,2.8350103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.287561,49.495514,8.330017
10889,20093340.0,0.0,15.136139,15.137238,21.115509,21.113007,21.13565,21.099823,11.7099,12.800018,16.10431,15.571167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.7391,4.1925236e-05,2.8350759,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.178522,49.495514,8.330017
10890,20093400.0,0.0,15.155151,15.15625,21.117462,21.11261,21.134613,21.108154,11.709839,12.800018,14.8663025,15.5347595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.2475,4.203776e-05,2.8352082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4645224,52.267372,0.11375582,15.156042,49.495514,8.330017
10891,20093460.0,0.0,15.174072,15.17514,21.118866,21.112274,21.133728,21.11438,11.709778,12.799988,14.380249,15.507233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.7215,4.2149255e-05,2.8354075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1561146,52.267372,0.11375582,15.096155,49.495514,8.330017
10892,20093520.0,0.0,15.19281,15.193878,21.119812,21.111847,21.132874,21.119202,11.709656,12.799988,13.992035,15.491882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.15173,4.2259442e-05,2.8356726,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.211577,52.267372,0.11375582,15.140726,49.495514,8.330017
10893,20093580.0,0.0,15.211334,15.212402,21.120392,21.11139,21.131989,21.122742,11.709534,12.799988,13.596619,15.489899,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.5289,4.2368025e-05,2.8360035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.09388,52.267372,0.11375582,15.234421,49.495514,8.330017
10894,20093640.0,0.0,15.229645,15.230682,21.120575,21.110931,21.131134,21.12497,11.709381,12.799988,13.184631,15.499634,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.8435,4.2474716e-05,2.8363993,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9848946,52.267372,0.11375582,15.35627,49.495514,8.330017
10895,20093700.0,0.0,15.247681,15.248718,21.120453,21.110565,21.13028,21.125824,11.7092285,12.799988,12.776611,15.518127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.0865,4.2579228e-05,2.8368587,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0020883,52.267372,0.11375582,15.48615,49.495514,8.330017
10896,20093760.0,0.0,15.265381,15.266418,21.120087,21.110504,21.129578,21.125305,11.709015,12.799988,12.40155,15.536224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.24896,4.2681313e-05,2.8373823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.25556514,52.267372,0.11375582,15.516231,49.495514,8.330017
10897,20093820.0,0.0,15.282776,15.283752,21.119446,21.110504,21.128845,21.123657,11.708801,12.799988,12.098022,15.552063,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.3215,4.2780663e-05,2.83797,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.560335,49.495514,8.330017
10898,20093880.0,0.0,15.299744,15.30072,21.118622,21.110596,21.128143,21.121246,11.708527,12.799988,11.91806,15.564545,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.2943,4.287699e-05,2.8386214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.579055,49.495514,8.330017
10899,20093940.0,0.0,15.316315,15.317261,21.117676,21.110748,21.127441,21.118439,11.708252,12.799988,11.82135,15.57254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.15906,4.297004e-05,2.8393342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.573732,49.495514,8.330017
10900,20094000.0,0.0,15.332428,15.3333435,21.1167,21.1109,21.12674,21.115417,11.707977,12.799988,11.769714,15.575653,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,975.9063,4.3059546e-05,2.8401103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.548333,49.495514,8.330017
10901,20094060.0,0.0,15.348022,15.348907,21.115814,21.111206,21.12619,21.112396,11.707642,12.799988,11.741455,15.569489,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.5268,4.314521e-05,2.8409488,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.433952,49.495514,8.330017
10902,20094120.0,0.0,15.363098,15.363953,21.114899,21.11148,21.12561,21.109314,11.707306,12.799988,11.72583,15.556488,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.0116,4.3226777e-05,2.8418489,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.3479595,49.495514,8.330017
10903,20094180.0,0.0,15.377594,15.378418,21.113953,21.111633,21.125061,21.106232,11.70694,12.799988,11.717316,15.539795,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.35156,4.330397e-05,2.8428104,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.265544,49.495514,8.330017
10904,20094240.0,0.0,15.3914795,15.392273,21.112946,21.111694,21.124481,21.103119,11.706543,12.799988,11.712494,15.522186,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.53766,4.3376527e-05,2.8438334,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.200016,49.495514,8.330017
10905,20094300.0,0.0,15.404724,15.405487,21.111908,21.111694,21.123932,21.100006,11.706116,12.799988,11.709717,15.505981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.56067,4.3444164e-05,2.8449173,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.157847,49.495514,8.330017
10906,20094360.0,0.0,15.417297,15.417999,21.112122,21.111694,21.123474,21.10147,11.705688,12.799988,13.122742,15.490143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.41205,4.3506636e-05,2.8460617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.093621,49.495514,8.330017
10907,20094420.0,0.0,15.429138,15.429779,21.112122,21.111603,21.123016,21.10196,11.7052,12.799988,12.479095,15.476959,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.08246,4.3563654e-05,2.847267,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.073797,49.495514,8.330017
10908,20094480.0,0.0,15.440186,15.440796,21.111664,21.11148,21.12259,21.100922,11.704712,12.799988,12.129211,15.468201,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.6324,4.3614855e-05,2.848543,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.078884,49.495514,8.330017
10909,20094540.0,0.0,15.45047,15.451019,21.110962,21.111298,21.122131,21.09909,11.7039795,12.799957,11.936676,15.464233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.0515,4.3656637e-05,2.8504345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.1032295,49.495514,8.330017
10910,20094600.0,0.0,15.4599,15.460419,21.110107,21.111115,21.121704,21.096771,11.703186,12.799957,11.831268,15.464996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.2091,4.3688276e-05,2.852561,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.14616,49.495514,8.330017
10911,20094660.0,0.0,15.468475,15.468933,21.110107,21.111053,21.121368,21.098083,11.702423,12.799957,16.152924,15.46698,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.1266,4.3711803e-05,2.8544958,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.151259,49.495514,8.330017
10912,20094720.0,0.0,15.476135,15.476532,21.11261,21.110992,21.121002,21.107117,11.701721,12.799957,14.90387,15.470093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.80426,4.37275e-05,2.8563251,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7648277,52.267372,0.11375582,15.17543,49.495514,8.330017
10913,20094780.0,0.0,15.482849,15.483185,21.11441,21.110962,21.120667,21.113892,11.70105,12.799957,14.416534,15.47403,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.239,4.3735454e-05,2.8581073,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.247317,52.267372,0.11375582,15.197836,49.495514,8.330017
10914,20094840.0,0.0,15.488556,15.488861,21.115845,21.110931,21.12033,21.119232,11.700348,12.799957,14.016205,15.47818,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.4255,4.37356e-05,2.8598833,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.226647,52.267372,0.11375582,15.216115,49.495514,8.330017
10915,20094900.0,0.0,15.493256,15.4935,21.116913,21.110931,21.119965,21.12326,11.6996765,12.799957,13.599884,15.481934,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.3568,4.3727792e-05,2.8616786,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0149212,52.267372,0.11375582,15.228812,49.495514,8.330017
10916,20094960.0,0.0,15.496918,15.49707,21.117584,21.111023,21.11972,21.12564,11.698975,12.799957,13.166016,15.482513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.0257,4.3711836e-05,2.8635092,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8622212,52.267372,0.11375582,15.198478,49.495514,8.330017
10917,20095020.0,0.0,15.499451,15.499542,21.117828,21.111115,21.119446,21.126617,11.698242,12.799957,12.735138,15.48056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.424,4.3687494e-05,2.8653855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.8190201,52.267372,0.11375582,15.178399,49.495514,8.330017
10918,20095080.0,0.0,15.5008545,15.500885,21.117706,21.111176,21.119202,21.12622,11.69751,12.799957,12.334564,15.476898,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.544,4.3654556e-05,2.8673136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.156025,49.495514,8.330017
10919,20095140.0,0.0,15.501099,15.501068,21.117249,21.111237,21.118927,21.124725,11.696747,12.799957,12.046936,15.472229,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.377,4.3612734e-05,2.869299,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.1358185,49.495514,8.330017
10920,20095200.0,0.0,15.500122,15.5,21.116577,21.111267,21.118683,21.122528,11.695953,12.799957,11.885712,15.467346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.91516,4.3561766e-05,2.8713436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.120417,49.495514,8.330017
10921,20095260.0,0.0,15.498444,15.498352,21.119324,21.114868,21.122314,21.12378,11.69516,12.799957,11.799469,15.338776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.20996,4.350172e-05,2.8733947,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.18863,49.495514,8.330017
10922,20095320.0,0.0,15.496796,15.496674,21.121826,21.117493,21.125946,21.124847,11.69455,12.799957,11.751526,15.134888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.40515,4.3435535e-05,2.8750026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.041448,49.495514,8.330017
10923,20095380.0,0.0,15.495117,15.494995,21.123749,21.118927,21.129578,21.125763,11.694153,12.799988,11.725433,14.905426,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.5532,4.3366148e-05,2.876017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.076649,49.495514,8.330017
10924,20095440.0,0.0,15.493469,15.493347,21.125153,21.11914,21.133179,21.126617,11.693939,12.799988,11.71109,14.6840515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.6798,4.329512e-05,2.8766048,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.385368,49.495514,8.330017
10925,20095500.0,0.0,15.491791,15.491669,21.126068,21.118317,21.13678,21.127472,11.693787,12.799988,11.703064,14.499359,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.79846,4.322327e-05,2.8769333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.024325,49.495514,8.330017
10926,20095560.0,0.0,15.490112,15.490021,21.126556,21.116608,21.140198,21.128265,11.693726,12.799988,11.698822,14.368622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.91656,4.3151063e-05,2.8770895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,9.997515,49.495514,8.330017
10927,20095620.0,0.0,15.488464,15.488342,21.1268,21.11444,21.143646,21.12909,11.693726,12.800018,11.696503,14.302765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.0402,4.3078853e-05,2.8771417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.2608595,49.495514,8.330017
10928,20095680.0,0.0,15.486786,15.486664,21.127777,21.112122,21.147064,21.132935,11.693726,12.800018,12.570129,14.30188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.17285,4.3006847e-05,2.8771274,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,10.744842,49.495514,8.330017
10929,20095740.0,0.0,15.485107,15.485016,21.128632,21.109985,21.150452,21.135803,11.693756,12.800018,12.171692,14.357391,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.31683,4.2935182e-05,2.877071,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.355158,49.495514,8.330017
10930,20095800.0,0.0,15.483459,15.483337,21.129395,21.108276,21.15384,21.137695,11.693787,12.800018,11.953247,14.45401,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.4737,4.286395e-05,2.8769872,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.993248,49.495514,8.330017
10931,20095860.0,0.0,15.481781,15.481659,21.130646,21.107758,21.15747,21.139465,11.693817,12.800018,11.8350525,14.55423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.64453,4.2793217e-05,2.8768842,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.260345,49.495514,8.330017
10932,20095920.0,0.0,15.480133,15.480011,21.13208,21.107727,21.161102,21.14096,11.693848,12.800018,11.769562,14.645538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.8302,4.2723015e-05,2.876769,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.534269,49.495514,8.330017
10933,20095980.0,0.0,15.478455,15.4783325,21.133636,21.108154,21.164703,21.142303,11.693909,12.800018,11.734985,14.720886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.0313,4.2653388e-05,2.8766441,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.66385,49.495514,8.330017
10934,20096040.0,0.0,15.476776,15.476685,21.135315,21.108917,21.168304,21.143555,11.69397,12.800018,11.715881,14.771851,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.2484,4.2584354e-05,2.876512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.656204,49.495514,8.330017
10935,20096100.0,0.0,15.475128,15.475006,21.137085,21.109833,21.171875,21.144745,11.694,12.800018,11.7057495,14.795593,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.482,4.2515938e-05,2.8763745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.530081,49.495514,8.330017
10936,20096160.0,0.0,15.47345,15.473328,21.138855,21.110931,21.175323,21.145905,11.694061,12.800018,11.700409,14.788727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.7324,4.2448162e-05,2.876232,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.255012,49.495514,8.330017
10937,20096220.0,0.0,15.471802,15.47168,21.140564,21.111877,21.178772,21.147064,11.694122,12.800018,11.697388,14.757507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.0001,4.238104e-05,2.876085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.968723,49.495514,8.330017
10938,20096280.0,0.0,15.470123,15.470001,21.142303,21.11261,21.18219,21.148895,11.694183,12.800018,12.8932495,14.709717,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.28546,4.2314598e-05,2.8759341,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.5701705,52.267372,0.11375582,11.67615,49.495514,8.330017
10939,20096340.0,0.0,15.468445,15.468353,21.144714,21.113068,21.185608,21.153198,11.694244,12.800018,12.4219055,14.651337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.5888,4.224884e-05,2.8757796,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.410855,49.495514,8.330017
10940,20096400.0,0.0,15.466797,15.466675,21.146545,21.11319,21.188995,21.156036,11.694305,12.800018,12.093872,14.59317,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.9108,4.21838e-05,2.8756213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.213935,49.495514,8.330017
10941,20096460.0,0.0,15.465118,15.464996,21.14804,21.113098,21.19226,21.15805,11.694366,12.800018,11.911499,14.540802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,955.2511,4.2119464e-05,2.8754601,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.069347,49.495514,8.330017
10942,20096520.0,0.0,15.46347,15.463348,21.149261,21.112732,21.195526,21.159668,11.6944275,12.800018,11.812256,14.500366,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.61053,4.205586e-05,2.875295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.024489,49.495514,8.330017
10943,20096580.0,0.0,15.461792,15.46167,21.15036,21.112244,21.198792,21.16101,11.694489,12.800018,11.757446,14.47583,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.98944,4.1993015e-05,2.8751256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.058636,49.495514,8.330017
10944,20096640.0,0.0,15.460114,15.459991,21.151367,21.111633,21.202026,21.162231,11.69455,12.800018,11.728363,14.467926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.3881,4.1930936e-05,2.874953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.157879,49.495514,8.330017
10945,20096700.0,0.0,15.458466,15.4583435,21.152344,21.111053,21.205261,21.16336,11.694611,12.800018,11.712921,14.475708,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.8069,4.186964e-05,2.874777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.301776,49.495514,8.330017
10946,20096760.0,0.0,15.456787,15.456665,21.15335,21.110657,21.208374,21.16449,11.694702,12.800018,11.704559,14.492981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.24615,4.1809137e-05,2.874598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.412824,49.495514,8.330017
10947,20096820.0,0.0,15.455109,15.455017,21.154388,21.110382,21.211487,21.165558,11.694763,12.800018,11.699768,14.515564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.7063,4.1749452e-05,2.8744152,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.5414295,49.495514,8.330017
10948,20096880.0,0.0,15.453461,15.453339,21.155518,21.110199,21.2146,21.166626,11.694824,12.800018,11.69751,14.541779,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.18756,4.169059e-05,2.8742292,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.651653,49.495514,8.330017
10949,20096940.0,0.0,15.451782,15.45166,21.157135,21.110199,21.217682,21.169525,11.694916,12.800018,12.807465,14.566803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.6903,4.163257e-05,2.8740394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.72946,49.495514,8.330017
10950,20097000.0,0.0,15.450134,15.450012,21.159088,21.11029,21.220764,21.173187,11.694977,12.800018,12.298401,14.588043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,941.2149,4.157541e-05,2.8738465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.7700205,49.495514,8.330017
10951,20097060.0,0.0,15.448456,15.448334,21.160736,21.110504,21.223724,21.175629,11.695068,12.800018,12.02356,14.602112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.7617,4.151912e-05,2.87365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.760258,49.495514,8.330017
10952,20097120.0,0.0,15.446777,15.446686,21.1622,21.110779,21.226685,21.17743,11.695129,12.800018,11.871246,14.608246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.33105,4.1463725e-05,2.87345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.722804,49.495514,8.330017
10953,20097180.0,0.0,15.445129,15.445007,21.163544,21.111023,21.229645,21.178833,11.695221,12.800018,11.78598,14.607117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,936.92334,4.140923e-05,2.8732467,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.662958,49.495514,8.330017
10954,20097240.0,0.0,15.443451,15.443329,21.164825,21.111298,21.232605,21.180054,11.695282,12.800018,11.744507,14.599487,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.5388,4.135565e-05,2.87304,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.588537,49.495514,8.330017
10955,20097300.0,0.0,15.441803,15.441681,21.166046,21.11148,21.235535,21.181152,11.695374,12.800018,11.721619,14.587402,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.17786,4.1303007e-05,2.87283,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.513063,49.495514,8.330017
10956,20097360.0,0.0,15.4401245,15.440002,21.167175,21.111572,21.238373,21.182129,11.695465,12.800018,11.709656,14.573822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,932.8409,4.125131e-05,2.872616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.46221,49.495514,8.330017
10957,20097420.0,0.0,15.438446,15.4383545,21.168274,21.111572,21.24121,21.183105,11.695526,12.800018,11.703186,14.5607605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.52814,4.120058e-05,2.872399,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.419165,49.495514,8.330017
10958,20097480.0,0.0,15.436798,15.436676,21.169312,21.111542,21.244019,21.184082,11.695618,12.800018,11.699463,14.549896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.24005,4.1150834e-05,2.8721786,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.396286,49.495514,8.330017
10959,20097540.0,0.0,15.43512,15.434998,21.17035,21.11145,21.246826,21.185028,11.695709,12.800018,11.69751,14.542084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.9769,4.1102077e-05,2.8719547,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.39197,49.495514,8.330017
10960,20097600.0,0.0,15.433441,15.43335,21.172089,21.111328,21.249634,21.188782,11.695801,12.800018,12.614685,14.537689,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,927.739,4.1054325e-05,2.8717275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.405323,49.495514,8.330017
10961,20097660.0,0.0,15.431793,15.431671,21.173676,21.111145,21.25235,21.191864,11.695892,12.800018,12.197144,14.538269,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.5268,4.1007603e-05,2.8714964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.448993,49.495514,8.330017
10962,20097720.0,0.0,15.430115,15.429993,21.174957,21.110992,21.255066,21.193878,11.695984,12.800018,11.979187,14.543213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.3424,4.096201e-05,2.8712635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.493837,49.495514,8.330017
10963,20097780.0,0.0,15.428467,15.428345,21.176117,21.1109,21.257751,21.195435,11.696075,12.800018,11.849762,14.550476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.1816,4.0917348e-05,2.871031,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.538955,49.495514,8.330017
10964,20097840.0,0.0,15.426788,15.426666,21.177185,21.11081,21.260437,21.196686,11.696167,12.800018,11.778259,14.559143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.048,4.087376e-05,2.870789,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.578857,49.495514,8.330017
10965,20097900.0,0.0,15.42511,15.425018,21.178223,21.110779,21.263123,21.197754,11.696259,12.800018,11.740326,14.567963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.9417,4.083128e-05,2.870542,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.609362,49.495514,8.330017
10966,20097960.0,0.0,15.423462,15.42334,21.1792,21.110779,21.265686,21.19867,11.69635,12.800018,11.720215,14.57724,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.8628,4.07899e-05,2.8702924,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.652607,49.495514,8.330017
10967,20098020.0,0.0,15.421783,15.421661,21.180206,21.110779,21.26828,21.199524,11.696442,12.800018,11.708862,14.585541,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.8117,4.0749645e-05,2.8700402,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.67015,49.495514,8.330017
10968,20098080.0,0.0,15.4201355,15.420013,21.181183,21.11084,21.270844,21.200378,11.696533,12.800018,11.702515,14.591705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,918.7887,4.0710518e-05,2.8697848,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.675947,49.495514,8.330017
10969,20098140.0,0.0,15.418457,15.418335,21.18219,21.110931,21.273407,21.201202,11.696655,12.800018,11.699799,14.5954895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.794,4.0672534e-05,2.8695264,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.668712,49.495514,8.330017
10970,20098200.0,0.0,15.416779,15.416687,21.183228,21.111023,21.27594,21.202362,11.696747,12.800018,12.571899,14.596558,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.8282,4.0635718e-05,2.8692646,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.477194,52.267372,0.11375582,11.65158,49.495514,8.330017
10971,20098260.0,0.0,15.415131,15.415009,21.18509,21.111053,21.278412,21.20642,11.696838,12.800018,12.46994,14.597107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.8917,4.0600095e-05,2.8689997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.65912,49.495514,8.330017
10972,20098320.0,0.0,15.413452,15.41333,21.186554,21.111115,21.280884,21.209045,11.69696,12.800018,12.118439,14.596954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.9842,4.0565632e-05,2.868732,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.6507845,49.495514,8.330017
10973,20098380.0,0.0,15.411804,15.411682,21.187775,21.111145,21.283325,21.210815,11.697052,12.800018,11.927429,14.595978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.1066,4.0532377e-05,2.8684595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.640719,49.495514,8.330017
10974,20098440.0,0.0,15.410126,15.410004,21.188843,21.111145,21.285767,21.212128,11.697144,12.800018,11.823853,14.594391,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.25916,4.0500352e-05,2.8681836,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.630422,49.495514,8.330017
10975,20098500.0,0.0,15.408447,15.408325,21.18982,21.111176,21.288177,21.213196,11.697266,12.800018,11.765961,14.592499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.4422,4.0469564e-05,2.8679044,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.621265,49.495514,8.330017
10976,20098560.0,0.0,15.406799,15.406677,21.190704,21.111115,21.290527,21.21405,11.697388,12.800018,11.734589,14.592926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.656,4.0440023e-05,2.8676224,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.653325,49.495514,8.330017
10977,20098620.0,0.0,15.405121,15.404999,21.191559,21.111053,21.292877,21.214813,11.697479,12.800018,11.716888,14.595093,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.90106,4.0411756e-05,2.8673365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.667965,49.495514,8.330017
10978,20098680.0,0.0,15.403442,15.403351,21.192413,21.111023,21.295197,21.215546,11.697601,12.800018,11.708038,14.598206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.17755,4.0384763e-05,2.8670478,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.685719,49.495514,8.330017
10979,20098740.0,0.0,15.401794,15.401672,21.193268,21.110992,21.297546,21.216248,11.697693,12.800018,11.702972,14.601624,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.48596,4.035907e-05,2.8667555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.699995,49.495514,8.330017
10980,20098800.0,0.0,15.400116,15.399994,21.194122,21.110992,21.299835,21.21695,11.697815,12.800018,11.700287,14.60495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.82654,4.0334693e-05,2.8664598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.710274,49.495514,8.330017
10981,20098860.0,0.0,15.398468,15.398346,21.195251,21.1109,21.302094,21.219086,11.697937,12.800018,12.873108,14.611511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.2048,4.0311683e-05,2.8661528,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.772077,49.495514,8.330017
10982,20098920.0,0.0,15.39679,15.3966675,21.196838,21.11084,21.304321,21.222504,11.69809,12.800018,12.337402,14.619507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.63684,4.0290546e-05,2.8657637,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.806072,49.495514,8.330017
10983,20098980.0,0.0,15.395111,15.39502,21.19809,21.11084,21.306519,21.22467,11.698273,12.800018,12.047913,14.627319,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.1299,4.027177e-05,2.8652775,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.830189,49.495514,8.330017
10984,20099040.0,0.0,15.393463,15.393341,21.199127,21.11087,21.308746,21.226105,11.698486,12.800018,11.888153,14.633881,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.68567,4.025552e-05,2.8647354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.84255,49.495514,8.330017
10985,20099100.0,0.0,15.391785,15.391663,21.200104,21.1109,21.310944,21.227203,11.6987,12.800018,11.795868,14.638489,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.30383,4.024183e-05,2.8641706,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.843503,49.495514,8.330017
10986,20099160.0,0.0,15.390137,15.390015,21.200897,21.11087,21.31308,21.227966,11.698914,12.800018,11.751495,14.64502,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.9835,4.0230687e-05,2.8635945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.902057,49.495514,8.330017
10987,20099220.0,0.0,15.388458,15.388336,21.20169,21.11087,21.315186,21.228638,11.699127,12.800018,11.727509,14.651978,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.7225,4.0222025e-05,2.863027,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.918834,49.495514,8.330017
10988,20099280.0,0.0,15.38678,15.386658,21.202454,21.1109,21.317291,21.229218,11.699341,12.800018,11.71405,14.657715,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.5184,4.021576e-05,2.8624752,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.929789,49.495514,8.330017
10989,20099340.0,0.0,15.385132,15.38501,21.203217,21.110931,21.319397,21.229797,11.699554,12.800018,11.706543,14.661743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.3687,4.0211788e-05,2.8619413,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.930325,49.495514,8.330017
10990,20099400.0,0.0,15.383453,15.383331,21.20401,21.110992,21.321503,21.230316,11.699768,12.800018,11.7034,14.66391,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.27185,4.0210063e-05,2.8614283,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.921725,49.495514,8.330017
10991,20099460.0,0.0,15.381775,15.381683,21.204681,21.110962,21.323517,21.230804,11.699951,12.800018,11.701874,14.6683655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.228,4.0210634e-05,2.8609478,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.973463,49.495514,8.330017
10992,20099520.0,0.0,15.380127,15.380005,21.206055,21.110931,21.325531,21.233826,11.700104,12.800018,12.67157,14.673492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.2287,4.021313e-05,2.8605156,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,11.99105,49.495514,8.330017
10993,20099580.0,0.0,15.3784485,15.378326,21.207428,21.110931,21.327545,21.236603,11.700287,12.800018,12.229431,14.678314,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.26825,4.0217164e-05,2.8600812,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.004231,49.495514,8.330017
10994,20099640.0,0.0,15.376801,15.376678,21.208496,21.110962,21.329529,21.238281,11.700439,12.800018,11.997284,14.682068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.3525,4.0223167e-05,2.8596632,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.009206,49.495514,8.330017
10995,20099700.0,0.0,15.375122,15.375,21.209381,21.110992,21.331512,21.23944,11.700592,12.800018,11.863983,14.68457,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.47253,4.0230716e-05,2.8592787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.007375,49.495514,8.330017
10996,20099760.0,0.0,15.373444,15.373352,21.210114,21.110931,21.333435,21.240204,11.700714,12.800018,11.789307,14.68985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.6272,4.0239727e-05,2.8589177,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.069848,49.495514,8.330017
10997,20099820.0,0.0,15.371796,15.371674,21.210815,21.11087,21.335358,21.240784,11.700867,12.800018,11.748138,14.696533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.8147,4.0250172e-05,2.8585799,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.093077,49.495514,8.330017
10998,20099880.0,0.0,15.370117,15.369995,21.211487,21.11087,21.33725,21.241272,11.700958,12.800018,11.726288,14.702881,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.032,4.0261923e-05,2.8582704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.112997,49.495514,8.330017
10999,20099940.0,0.0,15.368469,15.368347,21.212158,21.1109,21.339172,21.2417,11.70108,12.800018,11.714752,14.708252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.276,4.0274845e-05,2.8579905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.122699,49.495514,8.330017
11000,20100000.0,0.0,15.366791,15.366669,21.21283,21.110962,21.341034,21.242096,11.701172,12.800018,11.708099,14.711975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.5434,4.0288796e-05,2.8577385,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.1234255,49.495514,8.330017
11001,20100060.0,0.0,15.365112,15.365021,21.21341,21.1109,21.342865,21.242462,11.701263,12.800018,11.705139,14.7178955,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.83374,4.030379e-05,2.8575184,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.177814,49.495514,8.330017
11002,20100120.0,0.0,15.363464,15.363342,21.21402,21.11087,21.344696,21.242828,11.701324,12.800018,11.878357,14.724365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.13947,4.031946e-05,2.8573248,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,48.44343,52.267372,0.11375582,12.199519,49.495514,8.330017
11003,20100180.0,0.0,15.361786,15.361664,21.215546,21.1109,21.346497,21.24649,11.701416,12.800018,12.506531,14.730103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.4607,4.0335835e-05,2.8571546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.213119,49.495514,8.330017
11004,20100240.0,0.0,15.360138,15.360016,21.216705,21.110931,21.348297,21.248718,11.701447,12.800018,12.1414795,14.734436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.7942,4.035279e-05,2.8570106,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.217088,49.495514,8.330017
11005,20100300.0,0.0,15.358459,15.358337,21.21762,21.110992,21.350098,21.250092,11.701508,12.800018,11.940369,14.7369995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.137,4.0370196e-05,2.8568943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.212289,49.495514,8.330017
11006,20100360.0,0.0,15.356781,15.356659,21.218323,21.1109,21.351807,21.250885,11.701538,12.800018,11.831177,14.742676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.48627,4.0387935e-05,2.8568048,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.284836,49.495514,8.330017
11007,20100420.0,0.0,15.355133,15.355011,21.218933,21.11087,21.353546,21.251434,11.701569,12.800018,11.770874,14.7500305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.839,4.0405885e-05,2.8567421,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.310823,49.495514,8.330017
11008,20100480.0,0.0,15.353455,15.3533325,21.219513,21.11084,21.355255,21.2518,11.701569,12.800018,11.739197,14.757111,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.19257,4.0423947e-05,2.8567064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.333531,49.495514,8.330017
11009,20100540.0,0.0,15.351776,15.351685,21.220093,21.11087,21.356964,21.252106,11.701569,12.800018,11.721283,14.7630005,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.54364,4.0441966e-05,2.8566978,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.345399,49.495514,8.330017
11010,20100600.0,0.0,15.350128,15.350006,21.220673,21.110931,21.358643,21.25238,11.701569,12.800018,11.711243,14.767212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.8895,4.0459843e-05,2.856715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.347172,49.495514,8.330017
11011,20100660.0,0.0,15.34845,15.348328,21.221222,21.110962,21.36029,21.252625,11.701569,12.800018,11.706818,14.770691,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.2283,4.04775e-05,2.8567588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.359245,49.495514,8.330017
11012,20100720.0,0.0,15.346802,15.34668,21.221771,21.110992,21.361908,21.252838,11.701538,12.800018,11.704285,14.772888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.5557,4.0494757e-05,2.8568301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.355302,49.495514,8.330017
11013,20100780.0,0.0,15.345123,15.345001,21.222595,21.111053,21.363525,21.254272,11.701477,12.800018,12.94455,14.77356,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.8696,4.0511528e-05,2.8569283,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.346228,49.495514,8.330017
11014,20100840.0,0.0,15.343445,15.343353,21.223999,21.111115,21.365143,21.257416,11.701447,12.800018,12.383759,14.772797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.1674,4.052771e-05,2.8570533,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.33286,49.495514,8.330017
11015,20100900.0,0.0,15.341797,15.341675,21.224976,21.111145,21.36676,21.259247,11.7013855,12.800018,12.074829,14.7708435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.4457,4.0543164e-05,2.8572063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.317816,49.495514,8.330017
11016,20100960.0,0.0,15.340118,15.339996,21.225739,21.111176,21.368317,21.260284,11.701324,12.799988,11.904114,14.768524,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.7016,4.0557763e-05,2.8573856,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.309395,49.495514,8.330017
11017,20101020.0,0.0,15.33847,15.338348,21.22638,21.111176,21.369843,21.260956,11.701233,12.799988,11.811401,14.766174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.9325,4.05714e-05,2.857591,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.300385,49.495514,8.330017
11018,20101080.0,0.0,15.336792,15.33667,21.226929,21.111176,21.371399,21.261353,11.701141,12.799988,11.760132,14.764008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.1354,4.058396e-05,2.8578224,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.294961,49.495514,8.330017
11019,20101140.0,0.0,15.335114,15.334991,21.227448,21.111176,21.372925,21.261658,11.70105,12.799988,11.732819,14.762299,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.30756,4.059532e-05,2.8580801,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.292978,49.495514,8.330017
11020,20101200.0,0.0,15.333466,15.3333435,21.227936,21.111145,21.37445,21.261902,11.700928,12.799988,11.718262,14.7612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.44617,4.060538e-05,2.8583643,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.294376,49.495514,8.330017
11021,20101260.0,0.0,15.331787,15.331665,21.228394,21.111115,21.375916,21.262085,11.700806,12.799988,11.710327,14.760956,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.5483,4.0614003e-05,2.8586757,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.301739,49.495514,8.330017
11022,20101320.0,0.0,15.330109,15.330017,21.228851,21.111084,21.37738,21.262268,11.700684,12.799988,11.705719,14.761475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.6108,4.062107e-05,2.859013,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.30938,49.495514,8.330017
11023,20101380.0,0.0,15.328461,15.328339,21.229279,21.111084,21.378845,21.262451,11.700562,12.799988,11.703369,14.762604,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.6316,4.0626495e-05,2.8593767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.318047,49.495514,8.330017
