,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11024,20101440.0,0.0,15.326782,15.32666,21.230286,21.111053,21.38031,21.264801,11.700409,12.799988,12.739685,14.764038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.60724,4.063013e-05,2.859767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.326245,49.495514,8.330017
11025,20101500.0,0.0,15.325134,15.325012,21.231476,21.111053,21.381744,21.267395,11.700226,12.799988,12.265808,14.765625,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.53516,4.0631876e-05,2.8601847,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.333158,49.495514,8.330017
11026,20101560.0,0.0,15.323456,15.323334,21.2323,21.111053,21.383148,21.26886,11.700073,12.799988,12.007874,14.767029,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.4123,4.0631607e-05,2.860629,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.336885,49.495514,8.330017
11027,20101620.0,0.0,15.321777,15.321686,21.23294,21.111053,21.384552,21.269745,11.69989,12.799988,11.86377,14.768097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.2357,4.062919e-05,2.8610995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.33889,49.495514,8.330017
11028,20101680.0,0.0,15.320129,15.320007,21.23352,21.111084,21.385956,21.270294,11.699707,12.799988,11.781586,14.768768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.00256,4.062452e-05,2.8615956,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.338861,49.495514,8.330017
11029,20101740.0,0.0,15.318451,15.318329,21.234009,21.111084,21.38733,21.2706,11.699493,12.799988,11.74411,14.768982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.71094,4.0617513e-05,2.8621178,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.337059,49.495514,8.330017
11030,20101800.0,0.0,15.316803,15.316681,21.234467,21.111115,21.388733,21.270844,11.69928,12.799988,11.723297,14.768799,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.357,4.0608018e-05,2.862668,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.334138,49.495514,8.330017
11031,20101860.0,0.0,15.3151245,15.315002,21.234894,21.111115,21.390045,21.270996,11.699066,12.799988,11.71228,14.768188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.9383,4.059592e-05,2.8632455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.329312,49.495514,8.330017
11032,20101920.0,0.0,15.313446,15.3133545,21.235321,21.111115,21.391388,21.271149,11.698822,12.799988,11.706177,14.767303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.4519,4.05811e-05,2.8638494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.325272,49.495514,8.330017
11033,20101980.0,0.0,15.311798,15.311676,21.235718,21.111145,21.39273,21.271301,11.698578,12.799988,11.702545,14.766327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.89453,4.0563427e-05,2.8644795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.322045,49.495514,8.330017
11034,20102040.0,0.0,15.31012,15.309998,21.236145,21.111145,21.394043,21.271423,11.698334,12.799988,11.70047,14.765381,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.26385,4.0542793e-05,2.8651352,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.320021,49.495514,8.330017
11035,20102100.0,0.0,15.308472,15.30835,21.237366,21.111115,21.395355,21.274628,11.698059,12.799988,12.560394,14.764526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.55786,4.0519135e-05,2.8658178,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.319348,49.495514,8.330017
11036,20102160.0,0.0,15.306793,15.306671,21.238373,21.111115,21.396667,21.276794,11.697784,12.799988,12.168396,14.763824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.7726,4.049227e-05,2.8665295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.318427,49.495514,8.330017
11037,20102220.0,0.0,15.305115,15.304993,21.239075,21.111115,21.397919,21.277985,11.69751,12.799988,11.9548645,14.763306,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.9054,4.046209e-05,2.867268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.3196125,49.495514,8.330017
11038,20102280.0,0.0,15.303467,15.303345,21.239624,21.111115,21.3992,21.278687,11.697205,12.799988,11.837158,14.763092,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.95355,4.0428476e-05,2.8680334,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.321978,49.495514,8.330017
11039,20102340.0,0.0,15.301788,15.301666,21.240112,21.111084,21.400482,21.279114,11.69693,12.799988,11.771973,14.763123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.9142,4.0391307e-05,2.8688252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.325195,49.495514,8.330017
11040,20102400.0,0.0,15.30014,15.300018,21.24054,21.111084,21.401733,21.279388,11.696594,12.799988,11.737213,14.763336,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.7878,4.035052e-05,2.869637,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.328945,49.495514,8.330017
11041,20102460.0,0.0,15.298645,15.298553,21.240967,21.111115,21.402985,21.279572,11.696289,12.799988,11.718597,14.762726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.6046,4.030632e-05,2.8704214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.316238,49.495514,8.330017
11042,20102520.0,0.0,15.297638,15.297577,21.241364,21.111145,21.404205,21.279724,11.696167,12.799988,11.707825,14.761688,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.48,4.0261642e-05,2.8708043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.311961,49.495514,8.330017
11043,20102580.0,0.0,15.297058,15.297028,21.24173,21.111145,21.405426,21.279846,11.6961975,12.800018,11.701935,14.760559,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.4503,4.0218845e-05,2.8706746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.307503,49.495514,8.330017
11044,20102640.0,0.0,15.2969055,15.296875,21.242096,21.111145,21.406647,21.279938,11.696442,12.800018,11.699371,14.759491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.53235,4.017907e-05,2.870089,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.302998,49.495514,8.330017
11045,20102700.0,0.0,15.29715,15.29715,21.242645,21.111145,21.407867,21.280792,11.696747,12.800018,12.918213,14.758514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.74506,4.0143575e-05,2.869268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.299097,49.495514,8.330017
11046,20102760.0,0.0,15.297791,15.297821,21.243927,21.111176,21.409058,21.284027,11.697113,12.800018,12.414398,14.756592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.0893,4.01125e-05,2.8683047,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.278429,49.495514,8.330017
11047,20102820.0,0.0,15.298828,15.298889,21.244781,21.111206,21.410217,21.285858,11.69751,12.800018,12.088379,14.754181,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.5664,4.0086034e-05,2.867288,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.2661705,49.495514,8.330017
11048,20102880.0,0.0,15.300262,15.3003235,21.245422,21.111206,21.411407,21.286896,11.6979065,12.800018,11.911316,14.751801,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.1752,4.0064206e-05,2.866248,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.256687,49.495514,8.330017
11049,20102940.0,0.0,15.302032,15.302124,21.245941,21.111206,21.412598,21.287506,11.698303,12.800018,11.81546,14.749756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.9133,4.0046983e-05,2.865205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.25058,49.495514,8.330017
11050,20103000.0,0.0,15.304169,15.304291,21.246368,21.111176,21.413757,21.287903,11.6987,12.800018,11.761993,14.7482605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.7778,4.003428e-05,2.8641741,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.248015,49.495514,8.330017
11051,20103060.0,0.0,15.306641,15.306793,21.246765,21.111206,21.414886,21.288147,11.699097,12.800018,11.733185,14.746368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.7651,4.0026e-05,2.8631623,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.23085,49.495514,8.330017
11052,20103120.0,0.0,15.309448,15.309601,21.247131,21.111176,21.416046,21.28833,11.699463,12.800018,11.717072,14.744446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.8712,4.0022e-05,2.8621752,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.224624,49.495514,8.330017
11053,20103180.0,0.0,15.312561,15.312744,21.247498,21.111176,21.417175,21.288483,11.699829,12.800018,11.709137,14.742859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.09326,4.0022198e-05,2.8612149,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.220364,49.495514,8.330017
11054,20103240.0,0.0,15.3160095,15.316193,21.247833,21.111176,21.418304,21.288605,11.700195,12.800018,11.704681,14.741821,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.426,4.0026393e-05,2.860285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.219204,49.495514,8.330017
11055,20103300.0,0.0,15.319733,15.319916,21.2482,21.111145,21.419434,21.288696,11.700531,12.800018,11.702423,14.741333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.86615,4.0034472e-05,2.8593862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.220449,49.495514,8.330017
11056,20103360.0,0.0,15.32373,15.323944,21.249023,21.111145,21.420532,21.290771,11.700867,12.800018,12.794434,14.740326,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.4105,4.0046347e-05,2.858519,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.206897,49.495514,8.330017
11057,20103420.0,0.0,15.328003,15.328247,21.250122,21.111145,21.42163,21.293488,11.701202,12.800018,12.294098,14.739136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.05383,4.0061812e-05,2.8576877,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.201215,49.495514,8.330017
11058,20103480.0,0.0,15.33252,15.332794,21.250885,21.111145,21.42273,21.295013,11.701508,12.800018,12.0243225,14.738068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.79205,4.0080726e-05,2.8568892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.197238,49.495514,8.330017
11059,20103540.0,0.0,15.337311,15.337585,21.251465,21.111145,21.423828,21.295898,11.701782,12.800018,11.876831,14.737244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.6213,4.0102936e-05,2.8561237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.195061,49.495514,8.330017
11060,20103600.0,0.0,15.342316,15.34259,21.251923,21.111145,21.424927,21.296448,11.702087,12.800018,11.795471,14.736725,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.53723,4.01283e-05,2.8553908,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.194557,49.495514,8.330017
11061,20103660.0,0.0,15.347565,15.347839,21.25232,21.111145,21.425995,21.296783,11.702362,12.800018,11.752899,14.735596,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.5362,4.0156687e-05,2.854691,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.179485,49.495514,8.330017
11062,20103720.0,0.0,15.352997,15.353302,21.252686,21.111176,21.427063,21.296997,11.702606,12.800018,11.729858,14.734131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.61383,4.018793e-05,2.8540251,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.17281,49.495514,8.330017
11063,20103780.0,0.0,15.358643,15.358948,21.253021,21.111176,21.428131,21.29715,11.70285,12.800018,11.716919,14.732727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.76556,4.0221876e-05,2.8533924,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.167314,49.495514,8.330017
11064,20103840.0,0.0,15.364471,15.364807,21.253357,21.111176,21.4292,21.297302,11.703064,12.800018,11.709747,14.731567,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.98755,4.0258372e-05,2.852792,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.163975,49.495514,8.330017
11065,20103900.0,0.0,15.370483,15.370819,21.253693,21.111145,21.430237,21.297424,11.703308,12.800018,11.706757,14.730682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.2771,4.0297342e-05,2.8522248,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.162717,49.495514,8.330017
11066,20103960.0,0.0,15.376648,15.377014,21.254028,21.111176,21.431274,21.297546,11.703491,12.800018,11.705231,14.729279,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.6284,4.033858e-05,2.8516934,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.147524,49.495514,8.330017
11067,20104020.0,0.0,15.382996,15.383331,21.255127,21.111176,21.432312,21.300537,11.703705,12.800018,12.605896,14.727631,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.03784,4.038193e-05,2.851196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.141665,49.495514,8.330017
11068,20104080.0,0.0,15.389435,15.389801,21.256073,21.111176,21.43335,21.302826,11.703857,12.800018,12.19577,14.726166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.5012,4.0427258e-05,2.850732,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.137206,49.495514,8.330017
11069,20104140.0,0.0,15.396057,15.396423,21.256714,21.111145,21.434357,21.304047,11.704041,12.800018,11.981628,14.725098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.01733,4.0474562e-05,2.8503067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.135392,49.495514,8.330017
11070,20104200.0,0.0,15.4027405,15.403137,21.257233,21.111145,21.435394,21.30484,11.704193,12.800018,11.856049,14.724426,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.5754,4.0523373e-05,2.8499162,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.135663,49.495514,8.330017
11071,20104260.0,0.0,15.409576,15.409943,21.257599,21.111053,21.436401,21.305267,11.704315,12.800018,11.786774,14.726837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.17487,4.057369e-05,2.8495514,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.181659,49.495514,8.330017
11072,20104320.0,0.0,15.416473,15.41687,21.257935,21.110962,21.437408,21.305511,11.704468,12.800018,11.748596,14.731445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.8123,4.0625415e-05,2.8492155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.208247,49.495514,8.330017
11073,20104380.0,0.0,15.423462,15.423859,21.25824,21.110931,21.438385,21.305695,11.704559,12.800018,11.728302,14.736969,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.48334,4.0678402e-05,2.8489132,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.233771,49.495514,8.330017
11074,20104440.0,0.0,15.430511,15.430908,21.258545,21.1109,21.439392,21.305786,11.704681,12.800018,11.717468,14.742584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.1838,4.07325e-05,2.848646,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.253016,49.495514,8.330017
11075,20104500.0,0.0,15.437653,15.438049,21.25885,21.110931,21.440369,21.305908,11.704773,12.800018,11.711273,14.747467,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,922.9089,4.078752e-05,2.8484118,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.264637,49.495514,8.330017
11076,20104560.0,0.0,15.444794,15.445221,21.259125,21.11087,21.441345,21.305939,11.704834,12.800018,11.708466,14.754822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.6572,4.0843464e-05,2.8482165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.323429,49.495514,8.330017
11077,20104620.0,0.0,15.451996,15.452393,21.25946,21.11084,21.442322,21.306396,11.704895,12.800018,12.658936,14.762756,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.42004,4.0899955e-05,2.8480518,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.289363,52.267372,0.11375582,12.350886,49.495514,8.330017
11078,20104680.0,0.0,15.4592285,15.459625,21.260681,21.11084,21.443298,21.309723,11.704956,12.800018,12.477234,14.769836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.1961,4.0956984e-05,2.847918,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.368277,49.495514,8.330017
11079,20104740.0,0.0,15.466461,15.466858,21.261505,21.1109,21.444244,21.311584,11.704987,12.800018,12.126404,14.775269,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,929.9806,4.101438e-05,2.8478165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.374232,49.495514,8.330017
11080,20104800.0,0.0,15.473663,15.474091,21.262115,21.110962,21.44522,21.312622,11.705017,12.800018,11.933777,14.778564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.76953,4.1072002e-05,2.8477476,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.369386,49.495514,8.330017
11081,20104860.0,0.0,15.480896,15.481293,21.262512,21.1109,21.446167,21.31314,11.705048,12.800018,11.829346,14.7836,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.55884,4.112971e-05,2.8477118,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.42196,49.495514,8.330017
11082,20104920.0,0.0,15.488068,15.488495,21.262848,21.1109,21.447083,21.313385,11.705048,12.800018,11.7717285,14.789215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.34424,4.1187355e-05,2.8477085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.437831,49.495514,8.330017
11083,20104980.0,0.0,15.495239,15.495636,21.263153,21.110931,21.448029,21.313507,11.705017,12.800018,11.741241,14.794006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.1217,4.1244806e-05,2.8477383,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.448478,49.495514,8.330017
11084,20105040.0,0.0,15.50235,15.502747,21.263458,21.110962,21.448975,21.313568,11.704987,12.800018,11.723999,14.797485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.8866,4.130189e-05,2.8478005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.4507885,49.495514,8.330017
11085,20105100.0,0.0,15.509369,15.509766,21.263733,21.111023,21.44989,21.313568,11.704956,12.800018,11.714325,14.799438,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.6351,4.135847e-05,2.8478944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.446061,49.495514,8.330017
11086,20105160.0,0.0,15.516357,15.516724,21.263947,21.1109,21.450806,21.313538,11.704926,12.800018,11.710266,14.805389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.3622,4.1414383e-05,2.8480222,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.521787,49.495514,8.330017
11087,20105220.0,0.0,15.523224,15.523621,21.26416,21.11087,21.45169,21.313477,11.7048645,12.800018,11.708252,14.812866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.0602,4.1469284e-05,2.8481746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.551418,49.495514,8.330017
11088,20105280.0,0.0,15.530029,15.5303955,21.26474,21.11087,21.452576,21.31485,11.704803,12.800018,12.879852,14.819733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.7342,4.1523435e-05,2.848345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.573822,49.495514,8.330017
11089,20105340.0,0.0,15.536713,15.537079,21.265778,21.11087,21.453491,21.317566,11.704712,12.799988,12.34491,14.82608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.381,4.157693e-05,2.8485518,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.5903635,49.495514,8.330017
11090,20105400.0,0.0,15.543274,15.54364,21.26648,21.1109,21.454376,21.319,11.70462,12.799988,12.054962,14.830994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.98804,4.1629075e-05,2.8488235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.596722,49.495514,8.330017
11091,20105460.0,0.0,15.549713,15.550079,21.266876,21.110779,21.45523,21.319702,11.704498,12.799988,11.894989,14.840332,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.5529,4.1679825e-05,2.8491244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.697315,49.495514,8.330017
11092,20105520.0,0.0,15.556,15.556335,21.267181,21.110718,21.456116,21.320007,11.704376,12.799988,11.807892,14.851868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.072,4.1729065e-05,2.849453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.741656,49.495514,8.330017
11093,20105580.0,0.0,15.562134,15.5624695,21.267456,21.110687,21.45697,21.32013,11.704224,12.799988,11.759705,14.862793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.5412,4.177666e-05,2.8498101,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.776028,49.495514,8.330017
11094,20105640.0,0.0,15.568115,15.56842,21.2677,21.110748,21.457825,21.320099,11.704071,12.799988,11.734009,14.871918,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.9566,4.1822488e-05,2.850197,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.793883,49.495514,8.330017
11095,20105700.0,0.0,15.573883,15.574219,21.267975,21.11084,21.45868,21.320038,11.703918,12.799988,11.720306,14.878296,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.31415,4.1866413e-05,2.8506148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.795342,49.495514,8.330017
11096,20105760.0,0.0,15.579498,15.579803,21.268127,21.110748,21.459503,21.319885,11.703735,12.799988,11.712769,14.887909,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,957.60956,4.1908286e-05,2.8510644,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.891266,49.495514,8.330017
11097,20105820.0,0.0,15.5849,15.585175,21.26831,21.110718,21.460327,21.319733,11.703552,12.799988,11.708435,14.89856,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.8384,4.194795e-05,2.8515449,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.921265,49.495514,8.330017
11098,20105880.0,0.0,15.590088,15.590363,21.268494,21.110748,21.461151,21.31958,11.703369,12.799988,11.706146,14.907928,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.9975,4.1985317e-05,2.8520563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.945467,49.495514,8.330017
11099,20105940.0,0.0,15.595032,15.595306,21.269348,21.11081,21.461975,21.3219,11.7031555,12.799988,12.677063,14.9149475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.0819,4.2020212e-05,2.8525999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.952176,49.495514,8.330017
11100,20106000.0,0.0,15.599762,15.600006,21.270264,21.1109,21.462769,21.324005,11.702942,12.799988,12.234741,14.919006,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.08777,4.2052507e-05,2.8531759,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,12.944442,49.495514,8.330017
11101,20106060.0,0.0,15.60437,15.604645,21.270172,21.11026,21.46289,21.324371,11.702698,12.799988,11.992432,14.946014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.0315,4.2082207e-05,2.8537583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.338206,49.495514,8.330017
11102,20106120.0,0.0,15.60907,15.6093445,21.269958,21.109802,21.463043,21.324188,11.702545,12.799988,11.856964,14.98642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.96075,4.21104e-05,2.854187,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.546656,49.495514,8.330017
11103,20106180.0,0.0,15.613831,15.614105,21.269745,21.109558,21.463165,21.3237,11.702454,12.799988,11.780029,15.029358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.89453,4.2138206e-05,2.85441,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.721895,49.495514,8.330017
11104,20106240.0,0.0,15.618683,15.618927,21.269562,21.109558,21.463287,21.322998,11.702454,12.800018,11.744568,15.07132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.83734,4.216595e-05,2.8544624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.845858,49.495514,8.330017
11105,20106300.0,0.0,15.623566,15.62384,21.26947,21.109772,21.46341,21.322205,11.702454,12.800018,11.724976,15.105469,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.7954,4.2194068e-05,2.854426,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.904685,49.495514,8.330017
11106,20106360.0,0.0,15.6285095,15.628784,21.269348,21.109955,21.463531,21.32135,11.702484,12.800018,11.714691,15.133667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.76917,4.222264e-05,2.854343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.982955,49.495514,8.330017
11107,20106420.0,0.0,15.633484,15.633789,21.269287,21.11029,21.463654,21.320526,11.702515,12.800018,11.709106,15.152557,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,968.7584,4.2251708e-05,2.85424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.965398,49.495514,8.330017
11108,20106480.0,0.0,15.638519,15.638794,21.269226,21.110657,21.463776,21.319672,11.702576,12.800018,11.705902,15.160278,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.762,4.228127e-05,2.854132,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.909634,49.495514,8.330017
11109,20106540.0,0.0,15.643585,15.64386,21.269196,21.111023,21.463898,21.318817,11.702606,12.800018,11.823181,15.157806,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.7786,4.231129e-05,2.8540256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,50.777126,52.267372,0.11375582,13.82268,49.495514,8.330017
11110,20106600.0,0.0,15.648682,15.648956,21.27005,21.11139,21.46402,21.32129,11.702637,12.800018,12.530334,15.145905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.807,4.234175e-05,2.853926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,13.714151,49.495514,8.330017
11111,20106660.0,0.0,15.653809,15.654083,21.2695,21.110443,21.463135,21.32135,11.702667,12.800018,12.154327,15.169098,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.8445,4.2372554e-05,2.8538394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.250692,49.495514,8.330017
11112,20106720.0,0.0,15.658936,15.65921,21.268707,21.10971,21.46228,21.320496,11.702698,12.800018,11.949432,15.215179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.8893,4.2403648e-05,2.8537664,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.537695,49.495514,8.330017
11113,20106780.0,0.0,15.6640625,15.664337,21.267883,21.109283,21.461426,21.319183,11.702728,12.800018,11.836639,15.270081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.9394,4.2434967e-05,2.8537083,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.78759,49.495514,8.330017
11114,20106840.0,0.0,15.669189,15.669495,21.26712,21.10913,21.46054,21.317596,11.702759,12.800018,11.774353,15.325165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,975.99255,4.2466432e-05,2.853666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.97968,49.495514,8.330017
11115,20106900.0,0.0,15.674347,15.674622,21.266449,21.109253,21.459686,21.315887,11.702759,12.800018,11.741241,15.373779,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,977.0468,4.249798e-05,2.8536396,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.09511,49.495514,8.330017
11116,20106960.0,0.0,15.679443,15.679749,21.265686,21.109344,21.45874,21.314026,11.702759,12.800018,11.723694,15.419678,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.1,4.252954e-05,2.8536298,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.274996,49.495514,8.330017
11117,20107020.0,0.0,15.68457,15.684845,21.265015,21.10962,21.457764,21.312134,11.702759,12.800018,11.713898,15.455963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.14966,4.2561023e-05,2.8536372,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.315067,49.495514,8.330017
11118,20107080.0,0.0,15.689636,15.689941,21.264374,21.110077,21.456787,21.310242,11.702759,12.800018,11.708282,15.478302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,980.1936,4.2592354e-05,2.8536606,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.290204,49.495514,8.330017
11119,20107140.0,0.0,15.694702,15.694977,21.263794,21.110596,21.455841,21.30832,11.702728,12.800018,11.7057495,15.486237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.23035,4.262349e-05,2.8537006,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.203747,49.495514,8.330017
11120,20107200.0,0.0,15.699738,15.700012,21.263458,21.111115,21.454865,21.307434,11.702698,12.800018,12.957428,15.480499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.2569,4.2654327e-05,2.8537583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.079634,49.495514,8.330017
11121,20107260.0,0.0,15.704712,15.704987,21.26358,21.111267,21.453827,21.308563,11.702667,12.800018,12.403259,15.473145,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.2715,4.2684806e-05,2.8538332,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.092948,49.495514,8.330017
11122,20107320.0,0.0,15.709656,15.7099,21.263275,21.111359,21.45279,21.308258,11.702637,12.800018,12.093353,15.464508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.2711,4.271481e-05,2.8539262,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.045617,49.495514,8.330017
11123,20107380.0,0.0,15.714539,15.714783,21.262726,21.11142,21.451782,21.307281,11.702606,12.800018,11.918823,15.454926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.2547,4.2744316e-05,2.8540325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.005292,49.495514,8.330017
11124,20107440.0,0.0,15.71933,15.7196045,21.262054,21.11145,21.450745,21.305878,11.702545,12.800018,11.818237,15.44574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,986.22,4.2773252e-05,2.854156,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.976094,49.495514,8.330017
11125,20107500.0,0.0,15.724091,15.724365,21.261292,21.11142,21.449707,21.30426,11.702515,12.800018,11.76535,15.437866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.1643,4.280153e-05,2.8542986,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,14.960297,49.495514,8.330017
11126,20107560.0,0.0,15.72879,15.729034,21.260315,21.111023,21.448608,21.30246,11.702454,12.800018,11.736664,15.442596,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.08545,4.2829066e-05,2.8544588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.124327,49.495514,8.330017
11127,20107620.0,0.0,15.733368,15.733643,21.259369,21.110718,21.44751,21.300598,11.702362,12.799988,11.720642,15.456482,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.98114,4.285578e-05,2.8546355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.226102,49.495514,8.330017
11128,20107680.0,0.0,15.7378845,15.738129,21.258423,21.110504,21.446411,21.298706,11.702301,12.799988,11.71228,15.475464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.8495,4.288161e-05,2.8548284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.329274,49.495514,8.330017
11129,20107740.0,0.0,15.74231,15.742554,21.257507,21.110382,21.445312,21.296814,11.702209,12.799988,11.707397,15.495758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.68787,4.2906468e-05,2.8550377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.412731,49.495514,8.330017
11130,20107800.0,0.0,15.746643,15.746887,21.256653,21.110382,21.444214,21.294922,11.702118,12.799988,11.704712,15.514954,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.4944,4.2930293e-05,2.8552632,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.471397,49.495514,8.330017
11131,20107860.0,0.0,15.750885,15.751099,21.256165,21.110016,21.443054,21.294983,11.702026,12.799988,12.769989,15.546631,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.26733,4.2953034e-05,2.8555057,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.736935,49.495514,8.330017
11132,20107920.0,0.0,15.754974,15.7552185,21.25595,21.109863,21.441895,21.295563,11.701935,12.799988,12.282898,15.582581,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,993.00385,4.2974585e-05,2.855766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.876571,49.495514,8.330017
11133,20107980.0,0.0,15.758972,15.759186,21.255463,21.109863,21.440735,21.294983,11.701843,12.799988,12.018372,15.615753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,993.7018,4.299488e-05,2.8560433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.969144,49.495514,8.330017
11134,20108040.0,0.0,15.762848,15.763062,21.254883,21.110046,21.439606,21.293793,11.701721,12.799988,11.873657,15.642212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.3591,4.3013843e-05,2.8563368,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.00934,49.495514,8.330017
11135,20108100.0,0.0,15.766602,15.766815,21.254272,21.110352,21.438446,21.292267,11.701599,12.799988,11.79364,15.659393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.97345,4.30314e-05,2.8566468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,15.9995575,49.495514,8.330017
11136,20108160.0,0.0,15.770203,15.770416,21.253357,21.110199,21.437225,21.290436,11.701477,12.799988,11.751648,15.683105,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.54285,4.3047483e-05,2.8569734,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.214031,49.495514,8.330017
11137,20108220.0,0.0,15.773682,15.773865,21.252472,21.110199,21.436035,21.288513,11.701355,12.799988,11.728668,15.707794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.065,4.3062013e-05,2.8573167,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.281935,49.495514,8.330017
11138,20108280.0,0.0,15.777008,15.777191,21.251617,21.110321,21.434845,21.28656,11.701202,12.799988,11.715637,15.727661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.53754,4.3074917e-05,2.857677,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.317572,49.495514,8.330017
11139,20108340.0,0.0,15.780182,15.780334,21.250824,21.110504,21.433655,21.284576,11.70105,12.799988,11.708221,15.74118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.9584,4.308611e-05,2.858053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.317425,49.495514,8.330017
11140,20108400.0,0.0,15.783173,15.783325,21.25003,21.110748,21.432465,21.282562,11.700897,12.799988,11.704895,15.747833,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.326,4.3095562e-05,2.8584456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.284866,49.495514,8.330017
11141,20108460.0,0.0,15.786011,15.786163,21.249023,21.110535,21.431213,21.280518,11.700745,12.799988,11.703125,15.764648,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.63324,4.3102962e-05,2.8588538,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.50084,49.495514,8.330017
11142,20108520.0,0.0,15.788696,15.788818,21.24881,21.110382,21.429993,21.281433,11.700592,12.799988,12.585876,15.785614,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.8873,4.3108637e-05,2.8592618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.585419,49.495514,8.330017
11143,20108580.0,0.0,15.791199,15.791321,21.248505,21.110382,21.428741,21.281494,11.700409,12.799988,12.183502,15.805817,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.0818,4.3112417e-05,2.8597066,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.649849,49.495514,8.330017
11144,20108640.0,0.0,15.793488,15.79361,21.247925,21.110443,21.42752,21.280579,11.700226,12.799988,11.964325,15.822845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.2129,4.311408e-05,2.8601747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.684427,49.495514,8.330017
11145,20108700.0,0.0,15.795624,15.795715,21.247253,21.110596,21.4263,21.279175,11.700043,12.799988,11.845581,15.8349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.27893,4.3113585e-05,2.8606572,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.68865,49.495514,8.330017
11146,20108760.0,0.0,15.797516,15.797607,21.246277,21.11029,21.425018,21.277374,11.69986,12.799988,11.779175,15.8585205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.2779,4.3110864e-05,2.8611543,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,16.94672,49.495514,8.330017
11147,20108820.0,0.0,15.799225,15.799316,21.2453,21.110107,21.423767,21.275452,11.6996765,12.799988,11.742279,15.88739,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.2077,4.3105847e-05,2.8616667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.060343,49.495514,8.330017
11148,20108880.0,0.0,15.800751,15.800812,21.244354,21.110077,21.422516,21.273468,11.699463,12.799988,11.722412,15.914886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.0662,4.3098462e-05,2.862195,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.146402,49.495514,8.330017
11149,20108940.0,0.0,15.802032,15.8020935,21.24347,21.110199,21.421265,21.271423,11.699249,12.799988,11.711884,15.937897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.8514,4.308865e-05,2.8627398,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.189976,49.495514,8.330017
11150,20109000.0,0.0,15.803101,15.803131,21.242645,21.110413,21.420013,21.269348,11.699036,12.799988,11.705688,15.953705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.56067,4.307631e-05,2.863301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.193378,49.495514,8.330017
11151,20109060.0,0.0,15.803925,15.803955,21.241608,21.110199,21.418701,21.267242,11.698822,12.799988,11.702759,15.979431,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.1868,4.3061125e-05,2.863875,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.437817,49.495514,8.330017
11152,20109120.0,0.0,15.804535,15.804535,21.240692,21.110107,21.41742,21.265686,11.698608,12.799988,12.817139,16.007996,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.7421,4.3043678e-05,2.864454,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.4421935,52.267372,0.11375582,17.53754,49.495514,8.330017
11153,20109180.0,0.0,15.804901,15.804871,21.240692,21.110138,21.416138,21.266815,11.698364,12.799988,12.437103,16.033386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.2132,4.3023443e-05,2.8650692,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.601383,49.495514,8.330017
11154,20109240.0,0.0,15.804993,15.804993,21.240295,21.110321,21.414856,21.266449,11.69812,12.799988,12.103424,16.052582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,995.598,4.3000306e-05,2.865704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.622444,49.495514,8.330017
11155,20109300.0,0.0,15.804871,15.80481,21.239746,21.110565,21.413605,21.26529,11.697876,12.799988,11.918091,16.06424,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.89856,4.297435e-05,2.8663507,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.60553,49.495514,8.330017
11156,20109360.0,0.0,15.804443,15.804413,21.23883,21.110321,21.412292,21.263672,11.697601,12.799988,11.817596,16.08612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.10986,4.2945423e-05,2.8670151,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.852201,49.495514,8.330017
11157,20109420.0,0.0,15.803772,15.803711,21.237854,21.110199,21.41098,21.26181,11.697357,12.799988,11.76178,16.112244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,993.2303,4.291344e-05,2.8676975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,17.947529,49.495514,8.330017
11158,20109480.0,0.0,15.802856,15.802765,21.236938,21.110199,21.409668,21.259796,11.6970825,12.799988,11.732269,16.136444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.258,4.2878353e-05,2.868396,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.017437,49.495514,8.330017
11159,20109540.0,0.0,15.801636,15.801514,21.236053,21.110321,21.408356,21.257751,11.696808,12.799988,11.715454,16.15564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,991.1905,4.284007e-05,2.8691108,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.04833,49.495514,8.330017
11160,20109600.0,0.0,15.800079,15.800018,21.235168,21.110535,21.407074,21.255646,11.696533,12.799988,11.705902,16.168274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.0225,4.279848e-05,2.8698466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,18.044151,49.495514,8.330017
11161,20109660.0,0.0,15.797943,15.79776,21.228363,21.104462,21.399414,21.247223,11.696228,12.799988,11.70166,16.397736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.722,4.2753214e-05,2.8706286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,21.429459,49.495514,8.330017
11162,20109720.0,0.0,15.794678,15.794434,21.221893,21.10019,21.391815,21.23877,11.695831,12.799988,11.699158,16.751862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.2173,4.2702974e-05,2.871627,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.351528,49.495514,8.330017
11163,20109780.0,0.0,15.790314,15.790009,21.216736,21.097809,21.384216,21.232117,11.695343,12.799988,12.8284,17.140717,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.49023,4.2646774e-05,2.8729017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.981533,49.495514,8.330017
11164,20109840.0,0.0,15.784912,15.784546,21.21283,21.097504,21.376648,21.22641,11.694763,12.799988,12.310181,17.515411,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.5284,4.258354e-05,2.8743942,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.14221,49.495514,8.330017
11165,20109900.0,0.0,15.778473,15.778046,21.209381,21.098999,21.36911,21.219482,11.694153,12.799988,12.030121,17.827606,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.3337,4.25131e-05,2.8759787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.740288,49.495514,8.330017
