,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11166,20109960.0,0.0,15.771088,15.770599,21.206299,21.10138,21.361877,21.212189,11.6935425,12.799988,11.87677,18.062347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.9105,4.2435466e-05,2.8775935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.048904,49.495514,8.330017
11167,20110020.0,0.0,15.762726,15.7621765,21.203552,21.104706,21.354645,21.20459,11.692932,12.799988,11.792877,18.198212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.2647,4.2350723e-05,2.8792062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.74734,49.495514,8.330017
11168,20110080.0,0.0,15.7534485,15.752838,21.200928,21.108368,21.347443,21.196777,11.692322,12.799988,11.746216,18.229218,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.403,4.2259027e-05,2.8807957,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.069656,49.495514,8.330017
11169,20110140.0,0.0,15.743256,15.742615,21.198212,21.111938,21.340271,21.188904,11.691711,12.799988,11.721161,18.166077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.3325,4.216055e-05,2.8823512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.144949,49.495514,8.330017
11170,20110200.0,0.0,15.732239,15.731567,21.195282,21.114899,21.33313,21.18097,11.691132,12.799988,11.70755,18.027924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.0608,4.2055486e-05,2.883864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.12053,49.495514,8.330017
11171,20110260.0,0.0,15.720367,15.719666,21.19104,21.115326,21.325531,21.172546,11.690582,12.799988,11.700256,17.898743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.582,4.194347e-05,2.8853147,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.027287,49.495514,8.330017
11172,20110320.0,0.0,15.707733,15.70697,21.186432,21.115082,21.317932,21.164124,11.690063,12.799988,11.696106,17.794464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,959.91534,4.1824984e-05,2.8866637,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.765776,49.495514,8.330017
11173,20110380.0,0.0,15.694366,15.6935425,21.181671,21.114471,21.310394,21.155731,11.689545,12.799988,11.693207,17.709229,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.1051,4.170222e-05,2.8879776,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.646313,49.495514,8.330017
11174,20110440.0,0.0,15.680237,15.679382,21.17749,21.113525,21.302856,21.150116,11.689026,12.799988,12.626862,17.654419,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.115,4.157351e-05,2.889316,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.690928,49.495514,8.330017
11175,20110500.0,0.0,15.665436,15.66452,21.173157,21.112366,21.295319,21.143982,11.688538,12.799988,12.200256,17.63324,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.9613,4.143916e-05,2.890611,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,23.87382,49.495514,8.330017
11176,20110560.0,0.0,15.649933,15.648987,21.168365,21.110443,21.288025,21.137146,11.688049,12.799988,11.967468,17.669159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,943.6539,4.1299565e-05,2.891837,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,24.548437,49.495514,8.330017
11177,20110620.0,0.0,15.63382,15.632843,21.163544,21.108887,21.280762,21.129791,11.687622,12.799988,11.837921,17.746399,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,939.20154,4.115499e-05,2.8930004,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.095425,49.495514,8.330017
11178,20110680.0,0.0,15.617126,15.616119,21.158875,21.10785,21.27353,21.122162,11.687195,12.799988,11.766235,17.845642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,934.61273,4.1005696e-05,2.8941045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,25.610023,49.495514,8.330017
11179,20110740.0,0.0,15.5998535,15.598785,21.154419,21.10733,21.266296,21.11435,11.686798,12.799988,11.730011,17.953796,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,929.89465,4.085188e-05,2.8951514,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.032782,49.495514,8.330017
11180,20110800.0,0.0,15.582031,15.580963,21.150177,21.107391,21.259094,21.106506,11.686401,12.799988,11.710266,18.054382,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.0565,4.069382e-05,2.89614,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.316414,49.495514,8.330017
11181,20110860.0,0.0,15.563721,15.562622,21.146027,21.107239,21.252106,21.098969,11.686035,12.799988,11.699371,18.158081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,920.1065,4.0531784e-05,2.8970718,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.7943,49.495514,8.330017
11182,20110920.0,0.0,15.544952,15.543823,21.14209,21.107635,21.245148,21.091461,11.685699,12.799988,11.693268,18.248016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.0524,4.0365987e-05,2.897948,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.98237,49.495514,8.330017
11183,20110980.0,0.0,15.525726,15.524567,21.138336,21.108429,21.23822,21.083954,11.685394,12.799988,11.689758,18.31189,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.90295,4.0196708e-05,2.8987684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,27.004936,49.495514,8.330017
11184,20111040.0,0.0,15.5061035,15.504913,21.13565,21.109467,21.231293,21.080536,11.685089,12.799988,16.216919,18.344757,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.66583,4.002417e-05,2.899534,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,26.885813,49.495514,8.330017
11185,20111100.0,0.0,15.4861145,15.484894,21.135803,21.110565,21.224426,21.086182,11.684814,12.799988,15.641907,18.346497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.3492,3.9848626e-05,2.900244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.576297,52.267372,0.11375582,26.660097,49.495514,8.330017
11186,20111160.0,0.0,15.465759,15.464539,21.13562,21.11084,21.217712,21.091858,11.68457,12.799988,15.780548,18.34729,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.96106,3.967032e-05,2.900898,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.485379,52.267372,0.11375582,26.768461,49.495514,8.330017
11187,20111220.0,0.0,15.445129,15.443878,21.13559,21.111115,21.210999,21.098053,11.684357,12.799988,15.946594,18.343964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,888.5095,3.9489503e-05,2.9014957,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.602733,52.267372,0.11375582,26.713795,49.495514,8.330017
11188,20111280.0,0.0,15.424194,15.422943,21.13565,21.111328,21.204346,21.104584,11.684143,12.799988,16.0029,18.334991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.0027,3.9306422e-05,2.902037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.132526,52.267372,0.11375582,26.64007,49.495514,8.330017
11189,20111340.0,0.0,15.403015,15.401764,21.135681,21.111511,21.197693,21.111023,11.68396,12.799988,15.914093,18.322144,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.4485,3.912133e-05,2.9025211,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.240259,52.267372,0.11375582,26.568115,49.495514,8.330017
11190,20111400.0,0.0,15.381653,15.380371,21.135529,21.111603,21.19107,21.116882,11.683777,12.799988,15.683594,18.307587,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.855,3.893448e-05,2.902948,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.061775,52.267372,0.11375582,26.50698,49.495514,8.330017
11191,20111460.0,0.0,15.360077,15.358795,21.134735,21.110931,21.1846,21.121399,11.683655,12.799988,15.351044,18.316376,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.2304,3.8746133e-05,2.9033167,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8491106,52.267372,0.11375582,26.824709,49.495514,8.330017
11192,20111520.0,0.0,15.338379,15.337067,21.133606,21.110413,21.178162,21.124664,11.683533,12.799988,14.951141,18.341553,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.58295,3.8556558e-05,2.9036279,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.586692,52.267372,0.11375582,27.006643,49.495514,8.330017
11193,20111580.0,0.0,15.316559,15.315247,21.132202,21.110016,21.171753,21.126556,11.683411,12.799988,14.523529,18.374207,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.9208,3.836603e-05,2.903882,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.419385,52.267372,0.11375582,27.182007,49.495514,8.330017
11194,20111640.0,0.0,15.294647,15.293335,21.130463,21.109833,21.165344,21.127045,11.68335,12.799988,14.090668,18.411224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.2497,3.8174698e-05,2.9040778,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.403171,52.267372,0.11375582,27.331326,49.495514,8.330017
11195,20111700.0,0.0,15.272675,15.271362,21.128448,21.109833,21.158966,21.12619,11.683289,12.799988,13.699493,18.44571,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.5804,3.7982947e-05,2.9042103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6349165,52.267372,0.11375582,27.433092,49.495514,8.330017
11196,20111760.0,0.0,15.250702,15.24939,21.125885,21.109344,21.152771,21.123993,11.683258,12.800018,13.380432,18.49585,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.9195,3.779099e-05,2.9042823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2071228,52.267372,0.11375582,27.829504,49.495514,8.330017
11197,20111820.0,0.0,15.228729,15.227417,21.1232,21.109161,21.146545,21.120941,11.683258,12.800018,13.154236,18.55075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.2756,3.759912e-05,2.9042935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0665793,52.267372,0.11375582,28.020742,49.495514,8.330017
11198,20111880.0,0.0,15.206787,15.205475,21.120483,21.109253,21.14038,21.117401,11.683289,12.800018,13.030609,18.598755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.6575,3.740764e-05,2.9042444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2067723,52.267372,0.11375582,28.143534,49.495514,8.330017
11199,20111940.0,0.0,15.184937,15.183655,21.117828,21.109558,21.134216,21.113678,11.683319,12.800018,13.007874,18.635864,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.07227,3.7216803e-05,2.904136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5920217,52.267372,0.11375582,28.188547,49.495514,8.330017
11200,20112000.0,0.0,15.163208,15.161896,21.115265,21.110016,21.128082,21.109985,11.68338,12.800018,13.082214,18.65982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.52606,3.7026773e-05,2.903965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1899576,52.267372,0.11375582,28.159067,49.495514,8.330017
11201,20112060.0,0.0,15.141602,15.14032,21.11264,21.109894,21.1221,21.106934,11.683472,12.800018,13.231323,18.690948,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.02924,3.6837937e-05,2.9037263,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8509154,52.267372,0.11375582,28.431803,49.495514,8.330017
11202,20112120.0,0.0,15.120178,15.1188965,21.11029,21.109955,21.11615,21.104492,11.683594,12.800018,13.436401,18.72174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.58997,3.6650606e-05,2.9034233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5896497,52.267372,0.11375582,28.506172,49.495514,8.330017
11203,20112180.0,0.0,15.0989685,15.097687,21.108185,21.110138,21.110199,21.102783,11.683746,12.800018,13.679565,18.74582,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.21497,3.6465e-05,2.9030573,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3283324,52.267372,0.11375582,28.537086,49.495514,8.330017
11204,20112240.0,0.0,15.077972,15.076721,21.106384,21.110443,21.104279,21.101898,11.683899,12.800018,13.935913,18.760803,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.9131,3.628144e-05,2.9026268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.9990897,52.267372,0.11375582,28.51889,49.495514,8.330017
11205,20112300.0,0.0,15.057251,15.05603,21.104828,21.110779,21.098358,21.101837,11.684082,12.800018,14.182983,18.766052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.6925,3.6100224e-05,2.9021308,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.553111,52.267372,0.11375582,28.462679,49.495514,8.330017
11206,20112360.0,0.0,15.036835,15.035645,21.103363,21.110413,21.09262,21.102936,11.684326,12.800018,14.390045,18.786407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.56024,3.5921606e-05,2.901569,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.842016,52.267372,0.11375582,28.768877,49.495514,8.330017
11207,20112420.0,0.0,15.016785,15.0155945,21.102081,21.110168,21.086884,21.104553,11.68454,12.800018,14.544586,18.814697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,778.5255,3.5745932e-05,2.90094,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.988479,52.267372,0.11375582,28.889168,49.495514,8.330017
11208,20112480.0,0.0,14.99707,14.99588,21.101227,21.110077,21.082397,21.106567,11.684814,14.6432495,14.640198,18.842865,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.5958,3.5573485e-05,4.7585235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.9639516,52.267372,0.11375582,28.989298,49.495514,8.330017
11209,20112540.0,0.0,14.977753,14.976593,21.102356,21.110168,21.084106,21.108826,11.68512,15.195496,14.671112,18.868073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.78253,3.5404704e-05,11.953425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.768698,52.267372,0.11375582,29.046806,49.495514,8.330017
11210,20112600.0,0.0,14.958862,14.957733,21.104095,21.110352,21.08789,21.111023,11.685425,15.758331,14.642639,18.886688,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.0879,3.5239693e-05,12.77828,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.4454465,52.267372,0.11375582,29.061413,49.495514,8.330017
11211,20112660.0,0.0,14.94043,14.939362,21.104858,21.108795,21.09317,21.110718,11.6857605,16.174072,14.651428,18.959442,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.51794,3.507851e-05,13.090317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.78645,52.267372,0.11375582,30.002165,49.495514,8.330017
11212,20112720.0,0.0,14.922516,14.921448,21.10611,21.107758,21.099487,21.110474,11.686157,16.408966,14.671753,19.06247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.08685,3.4921854e-05,12.868505,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8671947,52.267372,0.11375582,30.515667,49.495514,8.330017
11213,20112780.0,0.0,14.905121,14.904083,21.107727,21.1073,21.10614,21.11029,11.686554,16.461212,14.695801,19.169434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.8024,3.4770015e-05,12.202417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.94038,52.267372,0.11375582,30.921745,49.495514,8.330017
11214,20112840.0,0.0,14.888275,14.887268,21.109558,21.107391,21.11264,21.110199,11.686981,16.342712,14.721436,19.268097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.6708,3.462323e-05,11.179762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.0075035,52.267372,0.11375582,31.190113,49.495514,8.330017
11215,20112900.0,0.0,14.872009,14.871063,21.11145,21.10794,21.1185,21.110168,11.687439,16.07486,14.746704,19.3479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,742.7003,3.448179e-05,9.905128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.063988,52.267372,0.11375582,31.303808,49.495514,8.330017
11216,20112960.0,0.0,14.856384,14.855469,21.11261,21.108398,21.122498,21.109436,11.687927,15.709412,14.800446,19.41388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.9094,3.4346558e-05,8.703388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.370675,52.267372,0.11375582,31.513258,49.495514,8.330017
11217,20113020.0,0.0,14.841431,14.840546,21.113525,21.1091,21.125214,21.108917,11.688416,15.298157,14.866669,19.460266,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,735.2845,3.4216788e-05,7.482592,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.579685,52.267372,0.11375582,31.49778,49.495514,8.330017
11218,20113080.0,0.0,14.827148,14.826294,21.114197,21.109955,21.126495,21.108582,11.688965,14.870483,14.938568,19.481781,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.84393,3.409318e-05,6.39232,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.775272,52.267372,0.11375582,31.376583,49.495514,8.330017
11219,20113140.0,0.0,14.813568,14.812775,21.114563,21.11087,21.126343,21.10849,11.689514,14.465851,15.009674,19.478455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.5995,3.3976343e-05,5.5209746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.941462,52.267372,0.11375582,31.176544,49.495514,8.330017
11220,20113200.0,0.0,14.800751,14.800018,21.114563,21.111664,21.124908,21.108643,11.6901245,14.116058,15.074402,19.454254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.5571,3.3866523e-05,4.920677,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.06759,52.267372,0.11375582,30.934092,49.495514,8.330017
11221,20113260.0,0.0,14.788391,14.787628,21.110504,21.108398,21.118317,21.105072,11.690735,14.003723,15.276123,19.55362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,722.69696,3.37641e-05,5.951799,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.420733,52.267372,0.11375582,32.79936,49.495514,8.330017
11222,20113320.0,0.0,14.776001,14.775269,21.106812,21.105988,21.111816,21.102356,11.691223,14.075836,15.548676,19.726166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.92896,3.3666696e-05,6.873404,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.343,52.267372,0.11375582,33.801315,49.495514,8.330017
11223,20113380.0,0.0,14.763641,14.762909,21.103912,21.104523,21.105835,21.100525,11.691589,14.289673,15.85321,19.922089,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.22034,3.3572305e-05,8.04061,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.229003,52.267372,0.11375582,34.67654,49.495514,8.330017
11224,20113440.0,0.0,14.751282,14.750549,21.10202,21.104095,21.10083,21.099731,11.6918335,14.625549,16.167786,20.118073,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.5599,3.3480243e-05,9.361878,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.019074,52.267372,0.11375582,35.332783,49.495514,8.330017
11225,20113500.0,0.0,14.738953,14.73819,21.101227,21.104645,21.097168,21.099915,11.692017,15.0408325,16.463776,20.286652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.9362,3.3389864e-05,10.699559,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.65167,52.267372,0.11375582,35.70853,49.495514,8.330017
11226,20113560.0,0.0,14.726593,14.725861,21.101257,21.105682,21.095032,21.100769,11.692169,15.497314,16.729218,20.421661,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,709.3436,3.330085e-05,11.957034,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.1664295,52.267372,0.11375582,35.96178,49.495514,8.330017
11227,20113620.0,0.0,14.714294,14.7135315,21.102203,21.10727,21.094452,21.102417,11.692291,15.949921,16.9422,20.5083,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.7775,3.3212946e-05,13.017252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.449626,52.267372,0.11375582,35.878555,49.495514,8.330017
11228,20113680.0,0.0,14.701965,14.701233,21.103851,21.10913,21.095367,21.104614,11.692383,16.359192,17.089386,20.54065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.2351,3.3126e-05,13.808783,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.518528,52.267372,0.11375582,35.58168,49.495514,8.330017
11229,20113740.0,0.0,14.689667,14.688934,21.105988,21.110992,21.097534,21.107147,11.692444,16.695465,17.164917,20.522095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,701.7145,3.303992e-05,14.291276,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.388532,52.267372,0.11375582,35.134262,49.495514,8.330017
11230,20113800.0,0.0,14.677399,14.676636,21.108337,21.11264,21.100677,21.109772,11.692535,16.93631,17.168457,20.461365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.2142,3.2954624e-05,14.449702,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.085746,52.267372,0.11375582,34.612514,49.495514,8.330017
11231,20113860.0,0.0,14.665131,14.664368,21.109955,21.113098,21.103851,21.111542,11.692596,17.09137,17.134033,20.398499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.733,3.287005e-05,14.4925785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.895731,52.267372,0.11375582,34.514835,49.495514,8.330017
11232,20113920.0,0.0,14.652863,14.65213,21.11145,21.11322,21.10733,21.113098,11.692657,17.150574,17.062439,20.34021,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,694.26984,3.2786156e-05,14.220357,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.56029,52.267372,0.11375582,34.31118,49.495514,8.330017
11233,20113980.0,0.0,14.640625,14.639893,21.112732,21.113068,21.11084,21.11438,11.6927185,17.115936,16.95996,20.28891,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.82416,3.27029e-05,13.732806,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.183316,52.267372,0.11375582,34.19731,49.495514,8.330017
11234,20114040.0,0.0,14.628418,14.627655,21.113739,21.11267,21.114044,21.115265,11.69278,16.99936,16.838348,20.25116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.39496,3.2620253e-05,13.101006,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.808726,52.267372,0.11375582,34.1692,49.495514,8.330017
11235,20114100.0,0.0,14.616211,14.6154785,21.11441,21.112122,21.1167,21.115753,11.69281,16.818878,16.709259,20.229797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.98157,3.253817e-05,12.392756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.466038,52.267372,0.11375582,34.21965,49.495514,8.330017
11236,20114160.0,0.0,14.604034,14.6032715,21.114319,21.111176,21.118073,21.115356,11.692871,16.609467,16.600128,20.24057,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.5845,3.2456686e-05,11.830996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.318778,52.267372,0.11375582,34.535908,49.495514,8.330017
11237,20114220.0,0.0,14.591858,14.5911255,21.113953,21.110413,21.118652,21.114655,11.692902,16.397247,16.518372,20.274445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.2021,3.2375738e-05,11.299826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.219587,52.267372,0.11375582,34.79371,49.495514,8.330017
11238,20114280.0,0.0,14.579712,14.5789795,21.113464,21.109802,21.118622,21.1138,11.692963,16.197845,16.45932,20.317444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.83167,3.2295153e-05,10.864819,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.19049,52.267372,0.11375582,35.041794,49.495514,8.330017
11239,20114340.0,0.0,14.567596,14.566864,21.112854,21.109436,21.118011,21.112793,11.692993,16.020721,16.42627,20.366608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.4742,3.2215e-05,10.548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.234564,52.267372,0.11375582,35.25998,49.495514,8.330017
11240,20114400.0,0.0,14.555511,14.554779,21.112183,21.109344,21.116882,21.111755,11.693024,15.882324,16.421448,20.414154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.12946,3.213528e-05,10.375587,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.345238,52.267372,0.11375582,35.419674,49.495514,8.330017
11241,20114460.0,0.0,14.5434265,14.542694,21.111237,21.109192,21.11502,21.110474,11.693054,15.799408,16.453674,20.467072,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.797,3.2055977e-05,10.450953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.6009865,52.267372,0.11375582,35.68046,49.495514,8.330017
11242,20114520.0,0.0,14.531372,14.53064,21.110382,21.109283,21.112976,21.109344,11.693115,15.773712,16.51474,20.51538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,670.47595,3.197704e-05,10.635238,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.870733,52.267372,0.11375582,35.797386,49.495514,8.330017
11243,20114580.0,0.0,14.519348,14.518616,21.10971,21.109589,21.110992,21.10846,11.693146,15.799957,16.59497,20.551666,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,668.1655,3.1898428e-05,10.924486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.151491,52.267372,0.11375582,35.837475,49.495514,8.330017
11244,20114640.0,0.0,14.507355,14.506622,21.109222,21.110077,21.109192,21.10785,11.693146,15.871429,16.6875,20.573975,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.8652,3.182013e-05,11.291929,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.426483,52.267372,0.11375582,35.805645,49.495514,8.330017
11245,20114700.0,0.0,14.495392,14.494659,21.108948,21.110626,21.107697,21.107574,11.693176,15.980682,16.785706,20.581177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.5744,3.1742115e-05,11.707635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.67791,52.267372,0.11375582,35.711758,49.495514,8.330017
11246,20114760.0,0.0,14.483459,14.482727,21.108673,21.11084,21.106506,21.107422,11.693207,16.121216,16.88617,20.583466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,661.29297,3.166437e-05,12.175057,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.944991,52.267372,0.11375582,35.743027,49.495514,8.330017
11247,20114820.0,0.0,14.471527,14.470825,21.108643,21.111053,21.105927,21.107605,11.693237,16.27121,16.975983,20.580597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,659.0197,3.158685e-05,12.573285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.1205635,52.267372,0.11375582,35.68533,49.495514,8.330017
11248,20114880.0,0.0,14.459656,14.458954,21.108765,21.111267,21.105713,21.108002,11.693237,16.418274,17.054321,20.574127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,656.7531,3.1509462e-05,12.920944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.248213,52.267372,0.11375582,35.624733,49.495514,8.330017
11249,20114940.0,0.0,14.447815,14.4470825,21.10907,21.11142,21.105988,21.108612,11.693268,16.551605,17.113495,20.564178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.49365,3.1432242e-05,13.182256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.308079,52.267372,0.11375582,35.564087,49.495514,8.330017
11250,20115000.0,0.0,14.436005,14.435272,21.109497,21.111511,21.106628,21.109344,11.693268,16.660553,17.150482,20.552765,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,652.24066,3.1355157e-05,13.343731,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.302813,52.267372,0.11375582,35.511627,49.495514,8.330017
11251,20115060.0,0.0,14.424194,14.423492,21.109772,21.111237,21.107452,21.109955,11.693298,16.748535,17.17389,20.550842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.99365,3.1278196e-05,13.467529,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.31582,52.267372,0.11375582,35.635094,49.495514,8.330017
11252,20115120.0,0.0,14.412445,14.411743,21.110138,21.110992,21.10846,21.110565,11.693298,16.80597,17.180573,20.556885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.75183,3.12013e-05,13.473728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.258149,52.267372,0.11375582,35.696053,49.495514,8.330017
11253,20115180.0,0.0,14.400726,14.400024,21.110535,21.110779,21.10962,21.111176,11.693298,16.831116,17.171295,20.56726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.5145,3.112445e-05,13.394706,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.166224,52.267372,0.11375582,35.768536,49.495514,8.330017
11254,20115240.0,0.0,14.389038,14.388336,21.110992,21.110657,21.11081,21.111755,11.693298,16.824371,17.147278,20.581024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.28143,3.1047628e-05,13.239238,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.046584,52.267372,0.11375582,35.837482,49.495514,8.330017
11255,20115300.0,0.0,14.377411,14.376709,21.11142,21.110596,21.111938,21.112213,11.693298,16.789307,17.112396,20.595337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.0517,3.0970794e-05,13.032384,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.915065,52.267372,0.11375582,35.89162,49.495514,8.330017
11256,20115360.0,0.0,14.365784,14.365082,21.111511,21.110352,21.11258,21.112274,11.693298,16.739044,17.079865,20.617676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.8247,3.0893912e-05,12.879372,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.870159,52.267372,0.11375582,36.067513,49.495514,8.330017
11257,20115420.0,0.0,14.354218,14.353516,21.111603,21.11026,21.113068,21.112244,11.693298,16.680817,17.05008,20.642426,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.6001,3.0816977e-05,12.694504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.807562,52.267372,0.11375582,36.16154,49.495514,8.330017
11258,20115480.0,0.0,14.342682,14.34198,21.111633,21.11026,21.113342,21.112122,11.693298,16.618713,17.02481,20.665009,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.3771,3.0739942e-05,12.5261545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.7652855,52.267372,0.11375582,36.226456,49.495514,8.330017
11259,20115540.0,0.0,14.331207,14.330505,21.111664,21.110382,21.113403,21.111938,11.693268,16.556976,17.00528,20.683563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.1552,3.066278e-05,12.3838,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.744471,52.267372,0.11375582,36.256348,49.495514,8.330017
11260,20115600.0,0.0,14.319733,14.319061,21.111633,21.110565,21.11325,21.111694,11.693268,16.50122,16.992798,20.695953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,629.93384,3.0585474e-05,12.278375,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.745253,52.267372,0.11375582,36.25124,49.495514,8.330017
11261,20115660.0,0.0,14.30835,14.307648,21.111359,21.110565,21.112701,21.111176,11.693237,16.46643,16.997498,20.709686,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.7121,3.0507961e-05,12.295575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.841984,52.267372,0.11375582,36.35239,49.495514,8.330017
11262,20115720.0,0.0,14.296967,14.296295,21.111084,21.110626,21.11206,21.110748,11.693237,16.45224,17.015137,20.721466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.4895,3.0430225e-05,12.338361,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.932766,52.267372,0.11375582,36.370598,49.495514,8.330017
11263,20115780.0,0.0,14.285645,14.284973,21.11084,21.110748,21.11142,21.110352,11.693207,16.451263,17.03949,20.730255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,623.2666,3.0352312e-05,12.4111595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.031562,52.267372,0.11375582,36.37381,49.495514,8.330017
11264,20115840.0,0.0,14.274353,14.273682,21.110657,21.11087,21.11084,21.110077,11.693207,16.46582,17.070038,20.734894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,621.0418,3.0274121e-05,12.513928,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.133085,52.267372,0.11375582,36.35836,49.495514,8.330017
11265,20115900.0,0.0,14.263123,14.262451,21.110504,21.111023,21.11029,21.109894,11.693176,16.493652,17.10434,20.735321,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,618.8145,3.0195628e-05,12.637098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.230426,52.267372,0.11375582,36.328117,49.495514,8.330017
11266,20115960.0,0.0,14.251953,14.251251,21.11026,21.110931,21.109741,21.10965,11.693146,16.538116,17.146149,20.740295,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,616.58374,3.0116771e-05,12.818784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.37441,52.267372,0.11375582,36.418964,49.495514,8.330017
11267,20116020.0,0.0,14.240814,14.240112,21.110138,21.1109,21.109436,21.10962,11.693115,16.590149,17.187225,20.747253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,614.3477,3.0037469e-05,12.968664,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.471099,52.267372,0.11375582,36.446426,49.495514,8.330017
11268,20116080.0,0.0,14.229706,14.229034,21.110077,21.11087,21.109283,21.10965,11.693085,16.641846,17.22461,20.753815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,612.10956,2.9957879e-05,13.100735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.548246,52.267372,0.11375582,36.46854,49.495514,8.330017
11269,20116140.0,0.0,14.218658,14.217987,21.110107,21.11087,21.109253,21.109772,11.693054,16.69217,17.258362,20.759827,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.86884,2.9878025e-05,13.215886,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.608377,52.267372,0.11375582,36.48462,49.495514,8.330017
11270,20116200.0,0.0,14.207672,14.207001,21.110199,21.1109,21.109375,21.110016,11.693024,16.736603,17.28476,20.764465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.62225,2.9797686e-05,13.29955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.641447,52.267372,0.11375582,36.49121,49.495514,8.330017
11271,20116260.0,0.0,14.196716,14.196045,21.110199,21.110748,21.109497,21.110107,11.692963,16.777618,17.309052,20.77539,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.36884,2.9716799e-05,13.393758,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.705838,52.267372,0.11375582,36.609764,49.495514,8.330017
11272,20116320.0,0.0,14.185822,14.185181,21.11029,21.110657,21.10971,21.11029,11.692932,16.811707,17.328766,20.78894,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,603.1102,2.9635488e-05,13.440906,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.729362,52.267372,0.11375582,36.668694,49.495514,8.330017
11273,20116380.0,0.0,14.174988,14.174316,21.110413,21.110626,21.110046,21.110504,11.692902,16.83551,17.341766,20.802032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,600.84454,2.9553641e-05,13.454792,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.732303,52.267372,0.11375582,36.713352,49.495514,8.330017
11274,20116440.0,0.0,14.164215,14.163544,21.110596,21.110657,21.110413,21.110748,11.692841,16.848694,17.348053,20.813263,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.5713,2.9471226e-05,13.43979,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.717806,52.267372,0.11375582,36.740284,49.495514,8.330017
11275,20116500.0,0.0,14.153473,14.1528015,21.11084,21.110748,21.11084,21.111023,11.69278,16.850586,17.34726,20.822174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.29034,2.938824e-05,13.395114,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.685483,52.267372,0.11375582,36.747856,49.495514,8.330017
11276,20116560.0,0.0,14.142792,14.142151,21.1109,21.110657,21.111084,21.111084,11.692749,16.84726,17.346863,20.834503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.99963,2.9304572e-05,13.381813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.702676,52.267372,0.11375582,36.851276,49.495514,8.330017
11277,20116620.0,0.0,14.132172,14.131531,21.110962,21.110657,21.111267,21.111115,11.692688,16.83786,17.345245,20.84613,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.69745,2.9220113e-05,13.338434,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.693279,52.267372,0.11375582,36.8818,49.495514,8.330017
11278,20116680.0,0.0,14.121613,14.120972,21.111023,21.110718,21.11145,21.111176,11.692627,16.8266,17.34314,20.85669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.3917,2.913535e-05,13.2934885,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.683445,52.267372,0.11375582,36.905087,49.495514,8.330017
11279,20116740.0,0.0,14.111084,14.110443,21.111115,21.110779,21.111572,21.111206,11.692566,16.812561,17.34018,20.86438,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.07495,2.9049837e-05,13.24772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.672764,52.267372,0.11375582,36.910526,49.495514,8.330017
11280,20116800.0,0.0,14.100647,14.100006,21.111206,21.1109,21.111664,21.111237,11.692505,16.797455,17.336731,20.868744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.7468,2.8963557e-05,13.205653,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.662369,52.267372,0.11375582,36.900894,49.495514,8.330017
11281,20116860.0,0.0,14.0902405,14.0896,21.111084,21.11081,21.111511,21.111053,11.692444,16.788116,17.339874,20.876617,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,582.405,2.8876431e-05,13.220963,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.710765,52.267372,0.11375582,36.987442,49.495514,8.330017
11282,20116920.0,0.0,14.079803,14.079163,21.110992,21.11081,21.111359,21.110931,11.692383,16.785095,17.347717,20.88501,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.0452,2.8788312e-05,13.232775,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.743659,52.267372,0.11375582,37.01336,49.495514,8.330017
11283,20116980.0,0.0,14.069397,14.068787,21.110931,21.11084,21.111206,21.11084,11.692322,16.786102,17.357391,20.891785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,577.6719,2.869944e-05,13.252786,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.776804,52.267372,0.11375582,37.028244,49.495514,8.330017
11284,20117040.0,0.0,14.059021,14.05838,21.1109,21.11087,21.111053,21.110748,11.692261,16.78894,17.367798,20.897705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,575.2912,2.8610153e-05,13.276275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.809507,52.267372,0.11375582,37.03721,49.495514,8.330017
11285,20117100.0,0.0,14.0486145,14.048004,21.11087,21.110931,21.110931,21.110718,11.692169,16.794952,17.378906,20.90152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.8956,2.8519971e-05,13.304719,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.839585,52.267372,0.11375582,37.035114,49.495514,8.330017
11286,20117160.0,0.0,14.038269,14.037628,21.110718,21.11084,21.110718,21.110535,11.692108,16.808624,17.395813,20.90976,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,570.4855,2.8428878e-05,13.377486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.9155855,52.267372,0.11375582,37.1277,49.495514,8.330017
11287,20117220.0,0.0,14.027924,14.027283,21.110626,21.110779,21.110535,21.110443,11.692047,16.825928,17.414734,20.91977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,568.06635,2.8337177e-05,13.435982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.969897,52.267372,0.11375582,37.168285,49.495514,8.330017
11288,20117280.0,0.0,14.017609,14.016968,21.110565,21.110748,21.110413,21.110413,11.691986,16.845123,17.433807,20.92926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.6374,2.8244815e-05,13.491064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.017287,52.267372,0.11375582,37.198742,49.495514,8.330017
11289,20117340.0,0.0,14.007294,14.006683,21.110565,21.110779,21.110382,21.110413,11.691925,16.864838,17.451843,20.937378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,563.2001,2.8151824e-05,13.539534,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.055431,52.267372,0.11375582,37.215187,49.495514,8.330017
11290,20117400.0,0.0,13.99704,13.996429,21.110626,21.11087,21.110413,21.110504,11.691864,16.88324,17.467407,20.943176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.7559,2.8058288e-05,13.577354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.081559,52.267372,0.11375582,37.217148,49.495514,8.330017
11291,20117460.0,0.0,13.986816,13.986206,21.110565,21.110779,21.110382,21.110474,11.6918335,16.902863,17.48465,20.952484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.30597,2.7964228e-05,13.638648,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.141977,52.267372,0.11375582,37.305584,49.495514,8.330017
11292,20117520.0,0.0,13.976624,13.976013,21.110596,21.110748,21.110443,21.110504,11.691803,16.919556,17.499634,20.962128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,555.8512,2.786968e-05,13.669165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.170529,52.267372,0.11375582,37.335526,49.495514,8.330017
11293,20117580.0,0.0,13.966492,13.965851,21.110626,21.110779,21.110504,21.110565,11.691742,16.93451,17.513214,20.971039,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.3971,2.7774957e-05,13.692711,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.193195,52.267372,0.11375582,37.359203,49.495514,8.330017
11294,20117640.0,0.0,13.95639,13.9557495,21.110718,21.11084,21.110626,21.110657,11.691742,16.945557,17.52356,20.977966,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.9419,2.7679915e-05,13.702748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.204297,52.267372,0.11375582,37.36881,49.495514,8.330017
11295,20117700.0,0.0,13.94632,13.945709,21.11084,21.1109,21.110779,21.11081,11.691711,16.95227,17.530182,20.982422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.4871,2.758461e-05,13.699697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.20402,52.267372,0.11375582,37.364975,49.495514,8.330017
11296,20117760.0,0.0,13.93631,13.935699,21.11081,21.11084,21.11084,21.11081,11.691681,16.958435,17.538177,20.990265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.03406,2.7489106e-05,13.72261,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.241125,52.267372,0.11375582,37.446598,49.495514,8.330017
11297,20117820.0,0.0,13.926361,13.925751,21.11084,21.11081,21.1109,21.11081,11.691681,16.962006,17.544922,20.998566,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.5846,2.7393486e-05,13.722113,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.252511,52.267372,0.11375582,37.472404,49.495514,8.330017
11298,20117880.0,0.0,13.916473,13.915894,21.11087,21.11084,21.110992,21.11087,11.691681,16.963593,17.55014,21.005463,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.14044,2.7297847e-05,13.716982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.258919,52.267372,0.11375582,37.488346,49.495514,8.330017
11299,20117940.0,0.0,13.906647,13.906067,21.110931,21.11087,21.111053,21.110931,11.69165,16.96408,17.554474,21.011475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.7028,2.7202208e-05,13.709315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.262428,52.267372,0.11375582,37.49829,49.495514,8.330017
11300,20118000.0,0.0,13.896912,13.896301,21.110992,21.110931,21.111115,21.110992,11.69165,16.962738,17.557007,21.015472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.2733,2.7106653e-05,13.697971,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.260813,52.267372,0.11375582,37.497364,49.495514,8.330017
11301,20118060.0,0.0,13.887207,13.886627,21.110931,21.11084,21.111084,21.1109,11.691681,16.96405,17.56308,21.023376,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.8534,2.701124e-05,13.72125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.300971,52.267372,0.11375582,37.58096,49.495514,8.330017
11302,20118120.0,0.0,13.877594,13.877014,21.11087,21.110779,21.111023,21.11084,11.691681,16.966583,17.570465,21.032715,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.4437,2.6916001e-05,13.731935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.323692,52.267372,0.11375582,37.6173,49.495514,8.330017
11303,20118180.0,0.0,13.868042,13.867462,21.11087,21.110779,21.110992,21.11084,11.691711,16.969818,17.578186,21.04129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,529.0467,2.6821039e-05,13.742755,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.344053,52.267372,0.11375582,37.64306,49.495514,8.330017
11304,20118240.0,0.0,13.858582,13.858002,21.11087,21.11081,21.110992,21.11081,11.691742,16.973328,17.585571,21.04834,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,526.6636,2.6726419e-05,13.752905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.360946,52.267372,0.11375582,37.656437,49.495514,8.330017
11305,20118300.0,0.0,13.849213,13.848633,21.1109,21.1109,21.110962,21.11084,11.691772,16.977112,17.592468,21.053497,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.2952,2.6632155e-05,13.762132,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.373902,52.267372,0.11375582,37.65651,49.495514,8.330017
