,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11306,20118360.0,0.0,13.839905,13.839355,21.11081,21.11081,21.11087,21.110748,11.691803,16.984467,17.602844,21.061523,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,521.9447,2.6538419e-05,13.801709,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.423048,52.267372,0.11375582,37.73236,49.495514,8.330017
11307,20118420.0,0.0,13.830719,13.830139,21.110779,21.11081,21.11084,21.110718,11.6918335,16.993256,17.614014,21.069641,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.6148,2.6445347e-05,13.826693,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.451403,52.267372,0.11375582,37.75562,49.495514,8.330017
11308,20118480.0,0.0,13.821594,13.821045,21.110779,21.11084,21.110779,21.110718,11.691895,17.002197,17.62497,21.077118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.29865,2.6352547e-05,13.850418,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.47761,52.267372,0.11375582,37.774323,49.495514,8.330017
11309,20118540.0,0.0,13.812592,13.812042,21.11081,21.11087,21.110779,21.110718,11.691956,17.010864,17.63501,21.082855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.00476,2.6260443e-05,13.869968,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.497751,52.267372,0.11375582,37.78099,49.495514,8.330017
11310,20118600.0,0.0,13.80368,13.803131,21.11084,21.110931,21.11081,21.110779,11.692017,17.018463,17.643372,21.086395,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.7339,2.61691e-05,13.884031,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.510781,52.267372,0.11375582,37.776928,49.495514,8.330017
11311,20118660.0,0.0,13.794861,13.794342,21.11081,21.11087,21.110748,21.110718,11.692078,17.028107,17.654175,21.09311,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,510.48834,2.6078626e-05,13.921571,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.555547,52.267372,0.11375582,37.847816,49.495514,8.330017
11312,20118720.0,0.0,13.786163,13.785645,21.110779,21.11087,21.110779,21.110718,11.692139,17.0372,17.66455,21.100342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.2717,2.5989211e-05,13.941203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.578504,52.267372,0.11375582,37.871223,49.495514,8.330017
11313,20118780.0,0.0,13.777649,13.777039,21.11084,21.11087,21.11081,21.110748,11.6922,17.043182,17.6716,21.104889,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.09592,2.5901323e-05,13.949315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.588834,52.267372,0.11375582,37.87798,49.495514,8.330017
11314,20118840.0,0.0,13.769104,13.768585,21.11084,21.1109,21.11084,21.11081,11.692261,17.049927,17.679474,21.110138,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.91644,2.5813019e-05,13.96002,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.60204,52.267372,0.11375582,37.888466,49.495514,8.330017
11315,20118900.0,0.0,13.760742,13.760223,21.1109,21.110962,21.1109,21.11084,11.692352,17.055023,17.685547,21.113892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.774,2.572588e-05,13.964781,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.6087,52.267372,0.11375582,37.889977,49.495514,8.330017
11316,20118960.0,0.0,13.752502,13.752014,21.11084,21.11087,21.11087,21.11081,11.692474,17.061401,17.693909,21.121216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.66748,2.564021e-05,13.99219,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.647178,52.267372,0.11375582,37.965782,49.495514,8.330017
11317,20119020.0,0.0,13.744385,13.7438965,21.11084,21.11081,21.11087,21.110779,11.692566,17.067688,17.702576,21.129883,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.59082,2.5555586e-05,14.005658,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.668173,52.267372,0.11375582,37.999283,49.495514,8.330017
11318,20119080.0,0.0,13.73642,13.735931,21.11084,21.11081,21.1109,21.11081,11.692688,17.07315,17.710602,21.13797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.54947,2.5472262e-05,14.015053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.684654,52.267372,0.11375582,38.02369,49.495514,8.330017
11319,20119140.0,0.0,13.728577,13.728088,21.11087,21.11084,21.110931,21.11084,11.69281,17.077484,17.71756,21.144775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.54398,2.5390294e-05,14.020045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.69591,52.267372,0.11375582,38.035877,49.495514,8.330017
11320,20119200.0,0.0,13.720856,13.720367,21.110931,21.1109,21.110992,21.1109,11.692902,17.080414,17.72287,21.149536,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.5755,2.5309728e-05,14.020413,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.701227,52.267372,0.11375582,38.035637,49.495514,8.330017
11321,20119260.0,0.0,13.713287,13.712799,21.11087,21.11084,21.110962,21.11084,11.693054,17.08493,17.73056,21.156952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.64832,2.523078e-05,14.0443,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.738128,52.267372,0.11375582,38.104935,49.495514,8.330017
11322,20119320.0,0.0,13.705841,13.705383,21.11087,21.11084,21.110931,21.11084,11.693176,17.08957,17.738373,21.16449,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.76654,2.515371e-05,14.054981,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.756655,52.267372,0.11375582,38.126804,49.495514,8.330017
11323,20119380.0,0.0,13.698547,13.69809,21.11087,21.11084,21.110931,21.11084,11.693298,17.093994,17.745941,21.171387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,485.91208,2.507743e-05,14.06436,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.773085,52.267372,0.11375582,38.143814,49.495514,8.330017
11324,20119440.0,0.0,13.691406,13.690979,21.1109,21.1109,21.110962,21.11084,11.69342,17.09787,17.752563,21.176697,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.1027,2.5002912e-05,14.070773,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.784752,52.267372,0.11375582,38.149723,49.495514,8.330017
11325,20119500.0,0.0,13.684418,13.6839905,21.110931,21.110962,21.110992,21.1109,11.693573,17.100891,17.757843,21.180023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.33826,2.4930214e-05,14.073925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.791172,52.267372,0.11375582,38.145004,49.495514,8.330017
11326,20119560.0,0.0,13.677582,13.677155,21.1109,21.1109,21.110931,21.11084,11.693756,17.105865,17.765564,21.186096,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.62347,2.4859555e-05,14.099552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.827866,52.267372,0.11375582,38.20977,49.495514,8.330017
11327,20119620.0,0.0,13.670929,13.670502,21.11087,21.11087,21.110931,21.11084,11.693878,17.111206,17.773499,21.192688,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.96338,2.479123e-05,14.112716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.846555,52.267372,0.11375582,38.23002,49.495514,8.330017
11328,20119680.0,0.0,13.664398,13.664001,21.1109,21.1109,21.110931,21.11084,11.694031,17.115509,17.779633,21.197113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.36136,2.4725556e-05,14.120962,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.857861,52.267372,0.11375582,38.237976,49.495514,8.330017
11329,20119740.0,0.0,13.658081,13.657684,21.1109,21.110931,21.110931,21.11087,11.694183,17.120056,17.786194,21.201965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.7727,2.465951e-05,14.130015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.870249,52.267372,0.11375582,38.247158,49.495514,8.330017
11330,20119800.0,0.0,13.651886,13.65152,21.110931,21.110962,21.110962,21.1109,11.694366,17.123901,17.791534,21.205383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.2411,2.4595902e-05,14.1358595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.877851,52.267372,0.11375582,38.24807,49.495514,8.330017
11331,20119860.0,0.0,13.645905,13.645508,21.11087,21.11087,21.1109,21.11084,11.69458,17.129639,17.799469,21.212158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.77032,2.4535027e-05,14.162331,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.914769,52.267372,0.11375582,38.317238,49.495514,8.330017
11332,20119920.0,0.0,13.640076,13.639709,21.11084,21.11084,21.1109,21.11081,11.694763,17.135803,17.808014,21.220154,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.349,2.4476123e-05,14.178141,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.936806,52.267372,0.11375582,38.34792,49.495514,8.330017
11333,20119980.0,0.0,13.63443,13.634064,21.11084,21.11084,21.1109,21.11081,11.694977,17.141724,17.816162,21.22754,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.9852,2.441958e-05,14.190859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.954785,52.267372,0.11375582,38.369648,49.495514,8.330017
11334,20120040.0,0.0,13.628967,13.628632,21.11087,21.11087,21.1109,21.11081,11.69519,17.146881,17.823364,21.233612,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.67926,2.436546e-05,14.199924,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.967941,52.267372,0.11375582,38.380802,49.495514,8.330017
11335,20120100.0,0.0,13.623688,13.623383,21.1109,21.110931,21.110931,21.11087,11.695404,17.151184,17.829468,21.238129,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.43176,2.4313767e-05,14.20499,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.975818,52.267372,0.11375582,38.38055,49.495514,8.330017
11336,20120160.0,0.0,13.618622,13.618317,21.11087,21.11087,21.1109,21.11081,11.695618,17.1568,17.837555,21.245056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.2494,2.4264873e-05,14.228855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.011324,52.267372,0.11375582,38.44467,49.495514,8.330017
11337,20120220.0,0.0,13.613739,13.613434,21.11087,21.11087,21.1109,21.11081,11.695801,17.162079,17.84549,21.252014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.13855,2.4219164e-05,14.239681,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.028751,52.267372,0.11375582,38.463802,49.495514,8.330017
11338,20120280.0,0.0,13.609039,13.608765,21.11087,21.11087,21.110931,21.11084,11.696014,17.167084,17.853058,21.258423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.06564,2.417465e-05,14.249086,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.044273,52.267372,0.11375582,38.4791,49.495514,8.330017
11339,20120340.0,0.0,13.604553,13.604279,21.1109,21.1109,21.110931,21.11087,11.696259,17.171234,17.859558,21.263367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.06104,2.4133024e-05,14.254772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.05471,52.267372,0.11375582,38.484035,49.495514,8.330017
11340,20120400.0,0.0,13.600281,13.600006,21.110962,21.110962,21.110992,21.1109,11.696503,17.174225,17.864532,21.266418,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.1254,2.4094366e-05,14.256578,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.059668,52.267372,0.11375582,38.479633,49.495514,8.330017
11341,20120460.0,0.0,13.596283,13.596039,21.11023,21.11023,21.110199,21.110107,11.696747,17.208374,17.900726,21.296936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.2693,2.4058972e-05,14.527191,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.337137,52.267372,0.11375582,38.914604,49.495514,8.330017
11342,20120520.0,0.0,13.592682,13.592438,21.10968,21.109772,21.109589,21.109528,11.697052,17.259888,17.954407,21.342499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.51096,2.4027418e-05,14.7106905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.526854,52.267372,0.11375582,39.140026,49.495514,8.330017
11343,20120580.0,0.0,13.5894165,13.589203,21.109314,21.109497,21.109161,21.1091,11.697357,17.317535,18.014435,21.389465,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.8401,2.3999251e-05,14.886573,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.709778,52.267372,0.11375582,39.3301,49.495514,8.330017
11344,20120640.0,0.0,13.586517,13.586304,21.10913,21.109467,21.108948,21.108856,11.697723,17.378876,18.078308,21.434814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.2674,2.3975039e-05,15.048236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.87942,52.267372,0.11375582,39.46816,49.495514,8.330017
11345,20120700.0,0.0,13.583954,13.583771,21.109192,21.10965,21.108917,21.108795,11.69809,17.438019,18.14032,21.47226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.8003,2.395545e-05,15.180583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.020678,52.267372,0.11375582,39.53796,49.495514,8.330017
11346,20120760.0,0.0,13.581696,13.581543,21.109406,21.109955,21.10904,21.108917,11.698486,17.49118,18.19693,21.498535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.4472,2.3940993e-05,15.286859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.138437,52.267372,0.11375582,39.56145,49.495514,8.330017
11347,20120820.0,0.0,13.579773,13.579651,21.10971,21.110352,21.109314,21.109192,11.698853,17.53601,18.245514,21.51471,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.1784,2.3930013e-05,15.352064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.214582,52.267372,0.11375582,39.524235,49.495514,8.330017
11348,20120880.0,0.0,13.5781555,13.578064,21.110107,21.110779,21.10971,21.109558,11.699249,17.568298,18.281677,21.518646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.0086,2.3923318e-05,15.375419,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.24821,52.267372,0.11375582,39.443832,49.495514,8.330017
11349,20120940.0,0.0,13.576843,13.576752,21.110565,21.111206,21.110199,21.110046,11.6996155,17.586914,18.304108,21.511292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.93347,2.3920831e-05,15.358381,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.24013,52.267372,0.11375582,39.33223,49.495514,8.330017
11350,20121000.0,0.0,13.575775,13.575714,21.111023,21.111572,21.110718,21.110596,11.699951,17.591156,18.311829,21.494904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.949,2.3922326e-05,15.305395,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.193863,52.267372,0.11375582,39.208195,49.495514,8.330017
11351,20121060.0,0.0,13.574982,13.574921,21.110443,21.1109,21.110138,21.109985,11.700287,17.624329,18.34906,21.507202,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.0593,2.3928094e-05,15.588228,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.491795,52.267372,0.11375582,39.600773,49.495514,8.330017
11352,20121120.0,0.0,13.574493,13.574402,21.110016,21.110413,21.109741,21.109589,11.700592,17.670502,18.399475,21.53775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.26593,2.3938195e-05,15.733902,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.648603,52.267372,0.11375582,39.785812,49.495514,8.330017
11353,20121180.0,0.0,13.574158,13.574127,21.10968,21.110046,21.109436,21.109283,11.700897,17.718933,18.452118,21.571564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.5157,2.3949959e-05,15.87456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.800165,52.267372,0.11375582,39.962353,49.495514,8.330017
11354,20121240.0,0.0,13.574097,13.574066,21.109497,21.109833,21.109314,21.109161,11.701172,17.768219,18.505585,21.607666,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.84818,2.3965185e-05,15.9972925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.933146,52.267372,0.11375582,40.106335,49.495514,8.330017
11355,20121300.0,0.0,13.574249,13.574219,21.109497,21.109833,21.109344,21.109192,11.701477,17.815125,18.556488,21.642273,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.2552,2.3983872e-05,16.09507,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.040293,52.267372,0.11375582,40.205997,49.495514,8.330017
11356,20121360.0,0.0,13.574585,13.574585,21.109528,21.109894,21.109314,21.109222,11.701752,17.862793,18.606049,21.673859,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.73862,2.4006038e-05,16.23051,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.169287,52.267372,0.11375582,40.315826,49.495514,8.330017
11357,20121420.0,0.0,13.575134,13.575134,21.109741,21.110107,21.109497,21.109436,11.701996,17.901733,18.645355,21.69522,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.29724,2.4031599e-05,16.295559,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.230875,52.267372,0.11375582,40.330635,49.495514,8.330017
11358,20121480.0,0.0,13.575836,13.575867,21.110016,21.110382,21.109741,21.10971,11.702209,17.933197,18.676514,21.709198,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.89825,2.4059036e-05,16.33441,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.265223,52.267372,0.11375582,40.312317,49.495514,8.330017
11359,20121540.0,0.0,13.576721,13.576752,21.110321,21.110718,21.110046,21.110077,11.702454,17.957611,18.700073,21.716644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.5474,2.4088225e-05,16.350456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.276045,52.267372,0.11375582,40.268204,49.495514,8.330017
11360,20121600.0,0.0,13.577728,13.577789,21.110687,21.111023,21.110443,21.110474,11.702667,17.971191,18.71225,21.715576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.2526,2.4120009e-05,16.336323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.256037,52.267372,0.11375582,40.19847,49.495514,8.330017
11361,20121660.0,0.0,13.578918,13.578949,21.11087,21.111176,21.110596,21.110687,11.702881,17.981415,18.719238,21.710846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.01517,2.4154497e-05,16.366507,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.269018,52.267372,0.11375582,40.18172,49.495514,8.330017
11362,20121720.0,0.0,13.5802,13.580261,21.111053,21.111298,21.11081,21.110931,11.703064,17.987305,18.72116,21.704224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.81723,2.4190676e-05,16.355785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.244987,52.267372,0.11375582,40.134594,49.495514,8.330017
11363,20121780.0,0.0,13.5816345,13.581696,21.111206,21.11139,21.110992,21.111176,11.703247,17.987732,18.717194,21.696014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.66196,2.4228744e-05,16.33244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.209007,52.267372,0.11375582,40.092228,49.495514,8.330017
11364,20121840.0,0.0,13.58313,13.583191,21.111328,21.11142,21.111206,21.111359,11.7034,17.98349,18.708496,21.68753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.54492,2.4268527e-05,16.300379,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.165707,52.267372,0.11375582,40.058117,49.495514,8.330017
11365,20121900.0,0.0,13.584747,13.584808,21.11142,21.11142,21.111359,21.111542,11.703552,17.974487,18.69513,21.679108,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.46384,2.4309982e-05,16.259895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.1156,52.267372,0.11375582,40.033863,49.495514,8.330017
11366,20121960.0,0.0,13.586426,13.586487,21.111328,21.111237,21.111267,21.11145,11.703674,17.97107,18.686646,21.677216,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.41544,2.435293e-05,16.292465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.130484,52.267372,0.11375582,40.093437,49.495514,8.330017
11367,20122020.0,0.0,13.588165,13.588257,21.111206,21.111115,21.111176,21.111359,11.703766,17.97174,18.682648,21.681152,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.3971,2.4397297e-05,16.304419,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.132702,52.267372,0.11375582,40.134373,49.495514,8.330017
11368,20122080.0,0.0,13.589966,13.590057,21.111084,21.110962,21.111084,21.111237,11.703857,17.97351,18.680084,21.686523,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.3915,2.4442128e-05,16.318897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.138882,52.267372,0.11375582,40.177612,49.495514,8.330017
11369,20122140.0,0.0,13.591797,13.591888,21.110992,21.11087,21.110992,21.111145,11.703949,17.977295,18.680359,21.694061,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.40616,2.4487905e-05,16.33655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.151648,52.267372,0.11375582,40.219585,49.495514,8.330017
11370,20122200.0,0.0,13.593658,13.59375,21.110931,21.11081,21.110931,21.111053,11.704041,17.982483,18.683075,21.70224,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,471.4359,2.4534413e-05,16.355236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.16895,52.267372,0.11375582,40.25456,49.495514,8.330017
11371,20122260.0,0.0,13.595551,13.595642,21.110748,21.110718,21.110687,21.110779,11.704102,17.996918,18.69519,21.714386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.4796,2.4581626e-05,16.441252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.247696,52.267372,0.11375582,40.337585,49.495514,8.330017
11372,20122320.0,0.0,13.597443,13.597504,21.110626,21.110687,21.110535,21.110596,11.704132,18.016052,18.712952,21.72638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.53098,2.4629251e-05,16.5015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.308193,52.267372,0.11375582,40.37696,49.495514,8.330017
11373,20122380.0,0.0,13.599304,13.599396,21.110565,21.110718,21.110443,21.110504,11.704163,18.035706,18.732208,21.736176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,474.58447,2.4677016e-05,16.554708,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.364319,52.267372,0.11375582,40.398937,49.495514,8.330017
11374,20122440.0,0.0,13.601166,13.601227,21.110565,21.110779,21.110382,21.110413,11.704163,18.05542,18.751923,21.744843,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.63745,2.4724817e-05,16.604202,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.417921,52.267372,0.11375582,40.412853,49.495514,8.330017
11375,20122500.0,0.0,13.602966,13.603058,21.110596,21.11087,21.110413,21.110382,11.704163,18.073883,18.771301,21.75058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.6863,2.4772535e-05,16.643274,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.46324,52.267372,0.11375582,40.410835,49.495514,8.330017
11376,20122560.0,0.0,13.604736,13.604797,21.110535,21.11087,21.11029,21.11029,11.704163,18.096527,18.794708,21.756287,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.72687,2.4819961e-05,16.728374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.547604,52.267372,0.11375582,40.447815,49.495514,8.330017
11377,20122620.0,0.0,13.606445,13.606506,21.110535,21.1109,21.11026,21.11023,11.704132,18.119324,18.81836,21.761261,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.75726,2.4867055e-05,16.78238,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.604763,52.267372,0.11375582,40.454117,49.495514,8.330017
11378,20122680.0,0.0,13.608063,13.608124,21.110565,21.110962,21.110321,21.11026,11.704071,18.139893,18.839996,21.764374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.77167,2.491355e-05,16.823124,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.649107,52.267372,0.11375582,40.45144,49.495514,8.330017
11379,20122740.0,0.0,13.609619,13.60968,21.110657,21.111023,21.110413,21.110352,11.704041,18.157135,18.85846,21.765564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.76706,2.4959321e-05,16.848955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.678833,52.267372,0.11375582,40.44074,49.495514,8.330017
11380,20122800.0,0.0,13.611053,13.6111145,21.110779,21.111115,21.110565,21.110504,11.703949,18.169678,18.872406,21.764832,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.73947,2.5004203e-05,16.858578,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.692352,52.267372,0.11375582,40.42444,49.495514,8.330017
11381,20122860.0,0.0,13.612396,13.612457,21.110779,21.111053,21.110565,21.110565,11.703857,18.183044,18.886261,21.766022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.6822,2.5047875e-05,16.908844,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.738768,52.267372,0.11375582,40.458313,49.495514,8.330017
11382,20122920.0,0.0,13.613617,13.613647,21.11081,21.111053,21.110657,21.110626,11.703766,18.193634,18.896729,21.768188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.58975,2.5090058e-05,16.92451,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.752434,52.267372,0.11375582,40.469353,49.495514,8.330017
11383,20122980.0,0.0,13.614685,13.614716,21.11087,21.111023,21.110718,21.110718,11.703674,18.202667,18.905487,21.770447,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.47424,2.513154e-05,16.934935,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.76057,52.267372,0.11375582,40.479427,49.495514,8.330017
11384,20123040.0,0.0,13.615631,13.615662,21.110931,21.111023,21.11084,21.11084,11.703552,18.208527,18.910736,21.772614,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,485.318,2.517139e-05,16.935644,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.758629,52.267372,0.11375582,40.486877,49.495514,8.330017
11385,20123100.0,0.0,13.616394,13.616425,21.110992,21.111023,21.110962,21.110992,11.7034,18.21106,18.912476,21.774475,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.11868,2.520947e-05,16.927471,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.747593,52.267372,0.11375582,40.49137,49.495514,8.330017
11386,20123160.0,0.0,13.617004,13.617004,21.110962,21.110962,21.110931,21.110962,11.703247,18.216217,18.915924,21.779053,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.86807,2.5245405e-05,16.96408,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.775368,52.267372,0.11375582,40.54077,49.495514,8.330017
11387,20123220.0,0.0,13.617401,13.617401,21.110931,21.110931,21.1109,21.110962,11.7030945,18.22174,18.919403,21.784515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.55963,2.527886e-05,16.97772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.783028,52.267372,0.11375582,40.563602,49.495514,8.330017
11388,20123280.0,0.0,13.617645,13.617615,21.110931,21.110931,21.110931,21.110992,11.702942,18.225952,18.921814,21.788666,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.18497,2.530924e-05,16.986088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.787153,52.267372,0.11375582,40.57574,49.495514,8.330017
11389,20123340.0,0.0,13.617615,13.617584,21.110962,21.110931,21.110931,21.110992,11.702759,18.2305,18.924438,21.793213,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.7953,2.5340085e-05,16.99503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.79155,52.267372,0.11375582,40.588917,49.495514,8.330017
11390,20123400.0,0.0,13.617401,13.617371,21.110962,21.110962,21.110962,21.111023,11.702545,18.2341,18.92633,21.796753,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.337,2.5368006e-05,17.000454,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.793604,52.267372,0.11375582,40.595005,49.495514,8.330017
11391,20123460.0,0.0,13.616943,13.616913,21.1109,21.110931,21.11084,21.1109,11.702301,18.24228,18.932556,21.80191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.80246,2.5392514e-05,17.050337,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.83691,52.267372,0.11375582,40.638084,49.495514,8.330017
11392,20123520.0,0.0,13.616272,13.61618,21.11084,21.1109,21.110779,21.11084,11.702057,18.252197,18.940643,21.807404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.20636,2.5414623e-05,17.082067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.865076,52.267372,0.11375582,40.657745,49.495514,8.330017
11393,20123580.0,0.0,13.615295,13.615204,21.11081,21.110931,21.110718,21.110779,11.701813,18.262665,18.949646,21.812103,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.53427,2.5433652e-05,17.110758,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.891855,52.267372,0.11375582,40.66987,49.495514,8.330017
11394,20123640.0,0.0,13.614075,13.613953,21.11084,21.110962,21.110718,21.110748,11.701538,18.272705,18.95871,21.815643,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.78387,2.5449443e-05,17.134628,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.915445,52.267372,0.11375582,40.67473,49.495514,8.330017
11395,20123700.0,0.0,13.612549,13.612427,21.11084,21.110992,21.110748,21.110748,11.701233,18.282104,18.967651,21.81784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.95325,2.5461979e-05,17.153036,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.935308,52.267372,0.11375582,40.671875,49.495514,8.330017
11396,20123760.0,0.0,13.610718,13.610596,21.11081,21.110962,21.110657,21.110687,11.700958,18.294678,18.97995,21.821503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.0289,2.5470537e-05,17.207129,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,18.988567,52.267372,0.11375582,40.710487,49.495514,8.330017
11397,20123820.0,0.0,13.608582,13.608429,21.110779,21.110962,21.110657,21.110657,11.700653,18.307098,18.992554,21.825195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.00323,2.5474712e-05,17.23677,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,19.02035,52.267372,0.11375582,40.722816,49.495514,8.330017
11398,20123880.0,0.0,13.60614,13.605957,21.110779,21.110962,21.110657,21.110657,11.700378,18.319,19.004822,21.828644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.92123,2.5477162e-05,17.26299,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,19.049137,52.267372,0.11375582,40.732502,49.495514,8.330017
11399,20123940.0,0.0,13.603363,13.603149,21.11081,21.110992,21.110687,21.110687,11.700012,18.329224,19.015778,21.831238,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.7366,2.5475394e-05,17.281206,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,19.070665,52.267372,0.11375582,40.736675,49.495514,8.330017
11400,20124000.0,0.0,13.60025,13.600006,21.11087,21.111023,21.110779,21.110718,11.6996765,18.337036,19.024567,21.832825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.45398,2.546943e-05,17.291008,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,19.084146,52.267372,0.11375582,40.736244,49.495514,8.330017
11401,20124060.0,0.0,21.103607,13.59668,21.103546,21.099548,21.105408,21.105103,13.8315735,15.878967,16.267761,18.270142,0.0,0.032119367,0.032119367,0.04964726,250.0,18.300018,0.0,0.0,0.0,415.2037,9.54197e-21,0.0,52.23372,250.30235,-2.3163455e-05,96.0,0.11388604,70.00004,252.84369,211.13086,0.0,52.23372,0.11388597,0.0,49.461197,8.330017
11402,20124120.0,0.0,21.08844,13.593353,21.08844,21.076172,21.097168,21.095642,16.806946,16.841461,16.851532,17.13446,0.0,0.032104254,0.032104254,0.04962004,250.0,18.300018,0.0,0.0,0.0,247.39691,9.54197e-21,11.000599,52.225323,250.26187,-4.1180434e-11,96.0,0.1138285,70.0,252.81703,211.07738,11.031734,52.225323,0.113828465,0.0,49.452995,8.330017
11403,20124180.0,0.0,21.076477,13.589996,21.076477,21.05191,21.096283,21.09259,18.849579,18.917725,18.92154,17.484863,0.0,0.032095164,0.032095164,0.049603686,250.0,18.300018,0.0,0.0,0.0,129.18576,9.54197e-21,6.6235275,52.22128,250.2139,-8.671608e-15,96.0,0.11379394,70.0,252.79636,211.03328,6.618272,52.22128,0.11379393,0.0,49.449085,8.330017
11404,20124240.0,0.0,21.04831,13.58667,21.06903,21.031433,21.100708,21.09433,19.988953,20.052979,19.786774,18.316559,0.0,0.032074038,0.032074038,0.04956523,250.0,18.300018,0.0,0.0,0.0,62.359364,9.54197e-21,3.4096394,52.220566,250.24359,8.373648,96.0,0.11310763,58.276894,252.77661,211.00237,0.0,52.220566,0.11371377,0.0,49.448524,8.330017
11405,20124300.0,0.0,17.026947,13.5833435,21.06482,21.015656,21.107727,21.09726,20.342377,20.451843,20.01056,19.11493,0.0,0.032026313,0.032026313,0.049479384,250.0,18.300018,0.0,0.0,0.0,-147.66994,9.54197e-21,0.0,52.24884,250.14651,31.967688,96.0,0.048211716,25.245237,252.75636,210.84848,0.0,52.24884,0.113531135,0.0,49.477566,8.330017
11406,20124360.0,0.0,15.39505,13.580017,21.062256,21.003357,21.114471,21.100494,19.193481,20.16388,19.922455,19.407501,0.0,0.032051012,0.032051012,0.049525272,250.0,18.300018,0.0,0.0,0.0,-219.09955,9.54197e-21,0.0,52.273685,249.93604,37.848145,96.0,0.028507508,17.012596,252.7812,210.79716,0.0,52.273685,0.11362757,0.0,49.50253,8.330017
11407,20124420.0,0.0,18.086182,13.57666,21.058533,20.990387,21.11914,21.102173,17.78659,19.341461,19.209381,18.983704,0.0,0.032080512,0.032080512,0.049578965,250.0,18.300018,0.0,0.0,0.0,-12.219424,9.54197e-21,0.0,52.279747,250.01642,25.479418,96.0,0.07152516,34.32881,252.76991,210.90225,0.0,52.279747,0.113739885,0.0,49.508358,8.330017
11408,20124480.0,0.0,19.87973,13.573334,21.05194,20.974457,21.120758,21.101288,17.702179,18.562408,18.490143,18.428284,0.0,0.03209988,0.03209988,0.0496133,250.0,18.300018,0.0,0.0,0.0,117.57978,9.54197e-21,0.0,52.26734,249.99959,17.061571,96.0,0.096270114,46.1138,252.77075,210.93571,0.0,52.26734,0.11381316,0.0,49.495487,8.330017
11409,20124540.0,0.0,19.277588,13.570007,21.043701,20.956879,21.120789,21.09906,18.419281,18.347565,18.308044,18.285248,0.0,0.03207906,0.03207906,0.049575053,250.0,18.300018,0.0,0.0,0.0,59.460926,9.54197e-21,0.0,52.264248,250.05836,21.150867,96.0,0.085570596,40.388783,252.76389,210.9197,0.0,52.264248,0.11373323,0.0,49.49241,8.330017
11410,20124600.0,0.0,17.622375,13.566681,21.035614,20.939667,21.12091,21.096985,18.778046,18.497955,18.476318,18.443909,0.0,0.03206535,0.03206535,0.04955049,250.0,18.300018,0.0,0.0,0.0,-52.873333,9.54197e-21,0.0,52.276207,250.01572,28.543139,96.0,0.060611505,30.039606,252.76253,210.86816,0.0,52.276207,0.11368102,0.0,49.50462,8.330017
11411,20124660.0,0.0,17.362946,13.5633545,21.02829,20.923798,21.121246,21.095306,18.4375,18.556702,18.54486,18.520905,0.0,0.032074053,0.032074053,0.04956656,250.0,18.300018,0.0,0.0,0.0,-64.80703,9.54197e-21,0.0,52.28494,249.97458,29.128101,96.0,0.058523748,29.220655,252.76793,210.86661,0.0,52.28494,0.113714665,0.0,49.513363,8.330017
11412,20124720.0,0.0,18.420654,13.559998,21.020782,20.907715,21.121307,21.093353,18.050232,18.392029,18.38556,18.389526,0.0,0.032088477,0.032088477,0.049592625,250.0,18.300018,0.0,0.0,0.0,11.561738,9.54197e-21,0.0,52.283985,249.97879,24.45468,96.0,0.07504751,35.76345,252.76878,210.90022,0.0,52.283985,0.11376959,0.0,49.512234,8.330017
11413,20124780.0,0.0,18.917786,13.556671,21.012634,20.89093,21.120758,21.090881,18.124084,18.24002,18.23648,18.253174,0.0,0.032090623,0.032090623,0.04959617,250.0,18.300018,0.0,0.0,0.0,44.148964,9.54197e-21,0.0,52.27871,249.99557,22.399517,96.0,0.08178156,38.64068,252.76883,210.91322,0.0,52.27871,0.113777466,0.0,49.50682,8.330017
11414,20124840.0,0.0,18.47815,13.553345,21.004242,20.873901,21.119995,21.088226,18.394226,18.257477,18.255524,18.261871,0.0,0.032082163,0.032082163,0.04958071,250.0,18.300018,0.0,0.0,0.0,10.247823,9.54197e-21,0.0,52.278667,250.01013,24.581285,96.0,0.07459726,35.5862,252.7674,210.90201,0.0,52.278667,0.11374503,0.0,49.50681,8.330017
11415,20124900.0,0.0,17.945526,13.550018,20.996185,20.85733,21.119507,21.085785,18.452087,18.345367,18.3443,18.338867,0.0,0.03207912,0.03207912,0.049575314,250.0,18.300018,0.0,0.0,0.0,-25.754763,9.54197e-21,0.0,52.28276,249.9955,26.782751,96.0,0.06693729,32.504147,252.7684,210.888,0.0,52.28276,0.113733515,0.0,49.51098,8.330017
11416,20124960.0,0.0,18.042145,13.546661,20.988525,20.841583,21.11905,21.083527,18.296417,18.357666,18.357086,18.353485,0.0,0.032083493,0.032083493,0.04958332,250.0,18.300018,0.0,0.0,0.0,-17.073862,9.54197e-21,0.0,52.284676,249.98735,26.183678,96.0,0.06906245,33.342854,252.77002,210.8935,0.0,52.284676,0.11375031,0.0,49.512882,8.330017
11417,20125020.0,0.0,18.423859,13.543335,20.980804,20.825775,21.11847,21.081177,18.196045,18.299347,18.299011,18.303253,0.0,0.03208792,0.03208792,0.04959127,250.0,18.300018,0.0,0.0,0.0,9.985167,9.54197e-21,0.0,52.28313,249.99132,24.48601,96.0,0.07493715,35.719585,252.77054,210.90515,0.0,52.28313,0.11376712,0.0,49.51126,8.330017
11418,20125080.0,0.0,18.512878,13.540009,20.97293,20.809814,21.117706,21.078644,18.258087,18.263672,18.263489,18.269135,0.0,0.03208701,0.03208701,0.049589507,250.0,18.300018,0.0,0.0,0.0,14.965522,9.54197e-21,0.0,52.281208,250.0006,24.161625,96.0,0.07602729,36.173725,252.77022,210.90779,0.0,52.281208,0.11376354,0.0,49.50931,8.330017
11419,20125140.0,0.0,18.301208,13.536682,20.965088,20.793915,21.116974,21.07611,18.348572,18.28595,18.285858,18.286438,0.0,0.03208386,0.03208386,0.04958379,250.0,18.300018,0.0,0.0,0.0,-0.5646358,9.54197e-21,0.0,52.281563,250.00313,25.120655,96.0,0.07275894,34.831085,252.76985,210.90218,0.0,52.281563,0.1137515,0.0,49.50969,8.330017
11420,20125200.0,0.0,18.155334,13.533325,20.957397,20.77826,21.116333,21.0737,18.343262,18.316986,18.316925,18.314209,0.0,0.032083414,0.032083414,0.049583033,250.0,18.300018,0.0,0.0,0.0,-10.167264,9.54197e-21,0.0,52.282917,249.9982,25.68163,96.0,0.07081703,34.045715,252.77023,210.89873,0.0,52.282917,0.11374985,0.0,49.51107,8.330017
11421,20125260.0,0.0,18.238617,13.529999,20.949982,20.763275,21.115662,21.07138,18.282349,18.313782,18.313782,18.312836,0.0,0.03208529,0.03208529,0.049586453,250.0,18.300018,0.0,0.0,0.0,-3.6918688,9.54197e-21,0.0,52.28316,249.99611,25.24327,96.0,0.072341084,34.65942,252.77066,210.9018,0.0,52.28316,0.11375704,0.0,49.5113,8.330017
11422,20125320.0,0.0,18.36673,13.526672,20.942596,20.748322,21.11493,21.06897,18.260925,18.291718,18.291718,18.293457,0.0,0.032086443,0.032086443,0.049588516,250.0,18.300018,0.0,0.0,0.0,5.1997046,9.54197e-21,0.0,52.282303,249.99855,24.664091,96.0,0.07432829,35.470276,252.77068,210.90553,0.0,52.282303,0.11376142,0.0,49.510418,8.330017
11423,20125380.0,0.0,18.363342,13.523346,20.93518,20.733368,21.114136,21.066528,18.293182,18.284607,18.284607,18.286163,0.0,0.03208565,0.03208565,0.049587037,250.0,18.300018,0.0,0.0,0.0,4.4576726,9.54197e-21,0.0,52.28169,250.00179,24.690092,96.0,0.07423742,35.433872,252.7704,210.90541,0.0,52.28169,0.11375834,0.0,49.509804,8.330017
11424,20125440.0,0.0,18.276337,13.52002,20.927795,20.718506,21.113373,21.064148,18.320282,18.296509,18.296478,18.296051,0.0,0.032084577,0.032084577,0.049585104,250.0,18.300018,0.0,0.0,0.0,-1.7669759,9.54197e-21,0.0,52.28194,250.00171,25.055641,96.0,0.07298465,34.922104,252.77025,210.90303,0.0,52.28194,0.11375426,0.0,49.510067,8.330017
11425,20125500.0,0.0,18.245148,13.516663,20.920502,20.703796,21.11267,21.061768,18.30951,18.305573,18.305573,18.304474,0.0,0.032084696,0.032084696,0.049585342,250.0,18.300018,0.0,0.0,0.0,-3.670206,9.54197e-21,0.0,52.28234,249.99985,25.144545,96.0,0.072679535,34.797638,252.77032,210.90236,0.0,52.28234,0.11375474,0.0,49.51047,8.330017
11426,20125560.0,0.0,18.288727,13.513336,20.913483,20.689697,21.111908,21.059448,18.287537,18.301605,18.301605,18.301483,0.0,0.032085437,0.032085437,0.049586687,250.0,18.300018,0.0,0.0,0.0,-0.4215228,9.54197e-21,0.0,52.28225,249.99934,24.9131,96.0,0.07347596,35.121662,252.77039,210.90373,0.0,52.28225,0.11375756,0.0,49.510376,8.330017
11427,20125620.0,0.0,18.32898,13.51001,20.906464,20.67566,21.111115,21.057098,18.28479,18.293732,18.293732,18.294464,0.0,0.032085694,0.032085694,0.049587145,250.0,18.300018,0.0,0.0,0.0,2.305171,9.54197e-21,0.0,52.281857,250.00043,24.717537,96.0,0.07414438,35.39545,252.7703,210.90485,0.0,52.281857,0.11375854,0.0,49.509975,8.330017
11428,20125680.0,0.0,18.318207,13.506683,20.899475,20.661652,21.11029,21.054718,18.298248,18.292847,18.292847,18.293304,0.0,0.03208531,0.03208531,0.049586438,250.0,18.300018,0.0,0.0,0.0,1.3677686,9.54197e-21,0.0,52.281647,250.00142,24.752716,96.0,0.07402342,35.346195,252.77011,210.9045,0.0,52.281647,0.11375706,0.0,49.509766,8.330017
11429,20125740.0,0.0,18.288055,13.503326,20.892517,20.647736,21.109497,21.052399,18.306244,18.297363,18.297363,18.29715,0.0,0.032084968,0.032084968,0.04958582,250.0,18.300018,0.0,0.0,0.0,-0.7691094,9.54197e-21,0.0,52.281715,250.00124,24.861795,96.0,0.07365016,35.19349,252.77,210.90366,0.0,52.281715,0.113755755,0.0,49.509842,8.330017
11430,20125800.0,0.0,18.280457,13.5,20.88562,20.633942,21.108704,21.05008,18.301392,18.30014,18.30014,18.299744,0.0,0.03208505,0.03208505,0.049585976,250.0,18.300018,0.0,0.0,0.0,-1.1965609,9.54197e-21,0.0,52.281803,250.00055,24.862083,96.0,0.07364947,35.19308,252.76997,210.90349,0.0,52.281803,0.11375608,0.0,49.509926,8.330017
11431,20125860.0,0.0,18.29419,13.496674,20.878967,20.620728,21.10788,21.04779,18.294342,18.29892,18.29892,18.298859,0.0,0.032085285,0.032085285,0.049586408,250.0,18.300018,0.0,0.0,0.0,-0.16883561,9.54197e-21,0.0,52.28173,250.00032,24.771769,96.0,0.073958576,35.319523,252.76994,210.9039,0.0,52.28173,0.113756984,0.0,49.509857,8.330017
11432,20125920.0,0.0,18.30658,13.493347,20.872345,20.607544,21.107025,21.045502,18.293304,18.29657,18.29657,18.296753,0.0,0.03208537,0.03208537,0.049586557,250.0,18.300018,0.0,0.0,0.0,0.67306185,9.54197e-21,0.0,52.281563,250.00063,24.694225,96.0,0.07422306,35.42808,252.76985,210.90424,0.0,52.281563,0.1137573,0.0,49.50969,8.330017
11433,20125980.0,0.0,18.30362,13.490021,20.865753,20.594482,21.106201,21.043213,18.296997,18.296326,18.296326,18.296478,0.0,0.032085266,0.032085266,0.04958636,250.0,18.300018,0.0,0.0,0.0,0.41315752,9.54197e-21,0.0,52.281464,250.00089,24.686409,96.0,0.074249394,35.43903,252.76974,210.90413,0.0,52.281464,0.11375689,0.0,49.509586,8.330017
11434,20126040.0,0.0,18.296448,13.486664,20.859192,20.581451,21.105347,21.040924,18.299469,18.297302,18.297302,18.297272,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.1045076,9.54197e-21,0.0,52.281414,250.00089,24.69461,96.0,0.07422124,35.427547,252.76965,210.90392,0.0,52.281414,0.113756515,0.0,49.509544,8.330017
11435,20126100.0,0.0,18.294373,13.483337,20.852692,20.568512,21.104523,21.038666,18.298645,18.297943,18.297943,18.297882,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.23092346,9.54197e-21,0.0,52.281387,250.00073,24.677893,96.0,0.074278206,35.45095,252.76958,210.90385,0.0,52.281387,0.11375655,0.0,49.50951,8.330017
11436,20126160.0,0.0,18.296082,13.480011,20.846375,20.556122,21.103638,21.036407,18.297302,18.297943,18.297943,18.297913,0.0,0.032085214,0.032085214,0.049586277,250.0,18.300018,0.0,0.0,0.0,-0.096854374,9.54197e-21,0.0,52.281326,250.00066,24.645185,96.0,0.07438961,35.49674,252.76952,210.9039,0.0,52.281326,0.113756716,0.0,49.509453,8.330017
11437,20126220.0,0.0,18.299072,13.476685,20.840118,20.543793,21.102753,21.03418,18.296722,18.297485,18.297485,18.297516,0.0,0.032085244,0.032085244,0.049586326,250.0,18.300018,0.0,0.0,0.0,0.11096814,9.54197e-21,0.0,52.281242,250.00069,24.608185,96.0,0.074515454,35.548542,252.76944,210.90398,0.0,52.281242,0.11375681,0.0,49.50937,8.330017
11438,20126280.0,0.0,18.29892,13.473328,20.833923,20.531586,21.101868,21.031952,18.297272,18.297394,18.297394,18.297424,0.0,0.03208523,0.03208523,0.0495863,250.0,18.300018,0.0,0.0,0.0,0.09110698,9.54197e-21,0.0,52.28117,250.00072,24.585768,96.0,0.07459157,35.579926,252.76935,210.90396,0.0,52.28117,0.11375675,0.0,49.5093,8.330017
11439,20126340.0,0.0,18.298157,13.470001,20.827728,20.51941,21.100983,21.029724,18.297638,18.297485,18.297485,18.297485,0.0,0.032085214,0.032085214,0.049586274,250.0,18.300018,0.0,0.0,0.0,0.03494873,9.54197e-21,0.0,52.281113,250.00073,24.565678,96.0,0.07465974,35.60805,252.76927,210.90393,0.0,52.281113,0.1137567,0.0,49.50923,8.330017
11440,20126400.0,0.0,18.297394,13.466675,20.821564,20.507263,21.100098,21.027496,18.297852,18.297638,18.297638,18.297607,0.0,0.032085206,0.032085206,0.049586255,250.0,18.300018,0.0,0.0,0.0,-0.01990084,9.54197e-21,0.0,52.281044,250.00072,24.545519,96.0,0.07472813,35.636272,252.7692,210.90392,0.0,52.281044,0.113756664,0.0,49.509174,8.330017
11441,20126460.0,0.0,18.297272,13.463348,20.815613,20.495667,21.099182,21.0253,18.29776,18.297699,18.297699,18.297699,0.0,0.032085206,0.032085206,0.04958626,250.0,18.300018,0.0,0.0,0.0,-0.028792687,9.54197e-21,0.0,52.280987,250.00069,24.522842,96.0,0.07480505,35.668022,252.76912,210.9039,0.0,52.280987,0.113756664,0.0,49.509113,8.330017
11442,20126520.0,0.0,18.297607,13.459991,20.809692,20.48413,21.098236,21.023102,18.297607,18.297699,18.297699,18.297699,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,-0.006234835,9.54197e-21,0.0,52.280926,250.00067,24.498392,96.0,0.07488793,35.70225,252.76904,210.9039,0.0,52.280926,0.11375669,0.0,49.50905,8.330017
11443,20126580.0,0.0,18.297943,13.456665,20.803833,20.472656,21.09732,21.020935,18.297607,18.297668,18.297668,18.297668,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.016749298,9.54197e-21,0.0,52.28086,250.00067,24.47404,96.0,0.07497042,35.736347,252.76897,210.9039,0.0,52.28086,0.11375669,0.0,49.508984,8.330017
11444,20126640.0,0.0,18.297882,13.453339,20.797974,20.461273,21.096405,21.018768,18.297699,18.297668,18.297668,18.297668,0.0,0.03208521,0.03208521,0.049586263,250.0,18.300018,0.0,0.0,0.0,0.011651804,9.54197e-21,0.0,52.280796,250.00067,24.451565,96.0,0.07504649,35.767807,252.76889,210.9039,0.0,52.280796,0.11375668,0.0,49.50892,8.330017
11445,20126700.0,0.0,18.297821,13.450012,20.792206,20.449982,21.09549,21.016602,18.297699,18.297699,18.297699,18.297699,0.0,0.032085206,0.032085206,0.04958626,250.0,18.300018,0.0,0.0,0.0,0.006915146,9.54197e-21,0.0,52.280735,250.00067,24.429197,96.0,0.07512215,35.799126,252.76883,210.90388,0.0,52.280735,0.11375668,0.0,49.508858,8.330017
11446,20126760.0,0.0,18.297821,13.446686,20.78656,20.439117,21.094513,21.014465,18.29776,18.297699,18.297699,18.297699,0.0,0.032085203,0.032085203,0.049586255,250.0,18.300018,0.0,0.0,0.0,0.004111431,9.54197e-21,0.0,52.28067,250.00067,24.40701,96.0,0.075197175,35.83019,252.76875,210.90388,0.0,52.28067,0.113756664,0.0,49.508797,8.330017
