,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11447,20126820.0,0.0,18.297821,13.443329,20.780975,20.428284,21.093536,21.012299,18.29779,18.29773,18.29773,18.29773,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0010109753,9.54197e-21,0.0,52.28061,250.00066,24.385023,96.0,0.07527145,35.86097,252.76868,210.90387,0.0,52.28061,0.11375665,0.0,49.508736,8.330017
11448,20126880.0,0.0,18.29779,13.440002,20.775421,20.417542,21.09259,21.010193,18.297821,18.29776,18.29776,18.29776,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.00089934585,9.54197e-21,0.0,52.280552,250.00066,24.36304,96.0,0.07534568,35.891743,252.76862,210.90387,0.0,52.280552,0.11375665,0.0,49.508675,8.330017
11449,20126940.0,0.0,18.29779,13.436676,20.769867,20.40683,21.091614,21.008057,18.297821,18.29779,18.29779,18.29779,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,-0.0016093452,9.54197e-21,0.0,52.280487,250.00064,24.341068,96.0,0.075419836,35.922504,252.76854,210.90387,0.0,52.280487,0.11375665,0.0,49.508614,8.330017
11450,20127000.0,0.0,18.297821,13.43335,20.764374,20.39618,21.090668,21.00592,18.29779,18.29779,18.29779,18.29779,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,-9.065807e-05,9.54197e-21,0.0,52.280426,250.00064,24.319008,96.0,0.07549424,35.95339,252.76846,210.90385,0.0,52.280426,0.11375665,0.0,49.508553,8.330017
11451,20127060.0,0.0,18.297943,13.429993,20.759033,20.385986,21.08966,21.003845,18.297821,18.29779,18.29779,18.29779,0.0,0.0320852,0.0320852,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.0056850137,9.54197e-21,0.0,52.280365,250.00063,24.297047,96.0,0.075568266,35.984135,252.7684,210.90385,0.0,52.280365,0.11375664,0.0,49.50849,8.330017
11452,20127120.0,0.0,18.297943,13.426666,20.753723,20.375854,21.088654,21.00174,18.297852,18.297821,18.297821,18.297821,0.0,0.032085195,0.032085195,0.049586244,250.0,18.300018,0.0,0.0,0.0,0.006042709,9.54197e-21,0.0,52.280308,250.00063,24.275637,96.0,0.07564039,36.01411,252.76833,210.90385,0.0,52.280308,0.11375664,0.0,49.50843,8.330017
11453,20127180.0,0.0,18.297913,13.42334,20.748474,20.365753,21.087646,20.999664,18.297882,18.297852,18.297852,18.297821,0.0,0.032085195,0.032085195,0.04958624,250.0,18.300018,0.0,0.0,0.0,0.0016629243,9.54197e-21,0.0,52.280247,250.00063,24.254599,96.0,0.075711206,36.043564,252.76826,210.90384,0.0,52.280247,0.11375663,0.0,49.508373,8.330017
11454,20127240.0,0.0,18.297852,13.420013,20.743225,20.355713,21.08667,20.997559,18.297913,18.297852,18.297852,18.297852,0.0,0.03208519,0.03208519,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0026962713,9.54197e-21,0.0,52.28019,250.00061,24.233627,96.0,0.07578176,36.07292,252.7682,210.90384,0.0,52.28019,0.11375663,0.0,49.508316,8.330017
11455,20127300.0,0.0,18.297852,13.416687,20.738007,20.345734,21.085663,20.995483,18.297882,18.297882,18.297882,18.297882,0.0,0.03208519,0.03208519,0.049586236,250.0,18.300018,0.0,0.0,0.0,-0.0018832397,9.54197e-21,0.0,52.28013,250.00061,24.212385,96.0,0.0758532,36.10266,252.76813,210.90384,0.0,52.28013,0.11375663,0.0,49.508255,8.330017
11456,20127360.0,0.0,18.298004,13.41333,20.73294,20.336182,21.084656,20.993439,18.297882,18.297882,18.297882,18.297882,0.0,0.03208519,0.03208519,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.005061814,9.54197e-21,0.0,52.280067,250.0006,24.191097,96.0,0.07592473,36.132465,252.76807,210.90382,0.0,52.280067,0.11375663,0.0,49.508198,8.330017
11457,20127420.0,0.0,18.298035,13.410004,20.727936,20.32666,21.083618,20.991394,18.297913,18.297882,18.297882,18.297882,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.007167934,9.54197e-21,0.0,52.280014,250.0006,24.170303,96.0,0.07599457,36.161575,252.768,210.90382,0.0,52.280014,0.11375661,0.0,49.50814,8.330017
11458,20127480.0,0.0,18.298004,13.406677,20.72293,20.3172,21.08258,20.98935,18.297943,18.297913,18.297913,18.297913,0.0,0.03208519,0.03208519,0.04958623,250.0,18.300018,0.0,0.0,0.0,0.0027979,9.54197e-21,0.0,52.279957,250.0006,24.150017,96.0,0.076062664,36.189976,252.76793,210.90382,0.0,52.279957,0.11375661,0.0,49.50808,8.330017
11459,20127540.0,0.0,18.297943,13.403351,20.717987,20.30777,21.081573,20.987305,18.297974,18.297943,18.297943,18.297943,0.0,0.032085188,0.032085188,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0017549604,9.54197e-21,0.0,52.279896,250.0006,24.129795,96.0,0.07613049,36.218285,252.76787,210.90381,0.0,52.279896,0.113756604,0.0,49.508022,8.330017
11460,20127600.0,0.0,18.297943,13.399994,20.713074,20.298492,21.080566,20.98529,18.297974,18.297943,18.297943,18.297943,0.0,0.032085188,0.032085188,0.04958623,250.0,18.300018,0.0,0.0,0.0,-0.0013745044,9.54197e-21,0.0,52.279842,250.00058,24.109417,96.0,0.07619881,36.246815,252.7678,210.90381,0.0,52.279842,0.113756604,0.0,49.507965,8.330017
11461,20127660.0,0.0,18.298004,13.3966675,20.708252,20.289429,21.079498,20.983276,18.297974,18.297943,18.297943,18.297943,0.0,0.032085188,0.032085188,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.0009541837,9.54197e-21,0.0,52.27978,250.00058,24.089073,96.0,0.076266974,36.2753,252.76775,210.90381,0.0,52.27978,0.113756604,0.0,49.50791,8.330017
11462,20127720.0,0.0,18.298035,13.393341,20.70346,20.280426,21.07843,20.981232,18.297974,18.297974,18.297974,18.297974,0.0,0.032085188,0.032085188,0.049586225,250.0,18.300018,0.0,0.0,0.0,0.003095577,9.54197e-21,0.0,52.279728,250.00058,24.06887,96.0,0.076334625,36.30358,252.76768,210.9038,0.0,52.279728,0.113756604,0.0,49.507854,8.330017
11463,20127780.0,0.0,18.298065,13.390015,20.69867,20.271454,21.077393,20.979218,18.298004,18.297974,18.297974,18.297974,0.0,0.032085184,0.032085184,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0036329404,9.54197e-21,0.0,52.27967,250.00056,24.048836,96.0,0.07640167,36.331635,252.76762,210.9038,0.0,52.27967,0.11375659,0.0,49.507797,8.330017
11464,20127840.0,0.0,18.298035,13.386658,20.693909,20.262543,21.076324,20.977234,18.298004,18.298004,18.298004,18.297974,0.0,0.032085184,0.032085184,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.0016139302,9.54197e-21,0.0,52.279617,250.00056,24.029036,96.0,0.076467894,36.35935,252.76756,210.9038,0.0,52.279617,0.11375659,0.0,49.50774,8.330017
11465,20127900.0,0.0,18.298004,13.383331,20.689209,20.253693,21.075287,20.97522,18.298035,18.298004,18.298004,18.298004,0.0,0.032085184,0.032085184,0.049586218,250.0,18.300018,0.0,0.0,0.0,-0.00053110434,9.54197e-21,0.0,52.279556,250.00056,24.009298,96.0,0.07653387,36.386982,252.7675,210.90378,0.0,52.279556,0.11375659,0.0,49.507683,8.330017
11466,20127960.0,0.0,18.298065,13.380005,20.68457,20.245087,21.074219,20.973206,18.298035,18.298004,18.298004,18.298004,0.0,0.03208518,0.03208518,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.0008341184,9.54197e-21,0.0,52.279503,250.00055,23.989553,96.0,0.07659983,36.414627,252.76744,210.90378,0.0,52.279503,0.113756575,0.0,49.50763,8.330017
11467,20128020.0,0.0,18.298096,13.376678,20.679993,20.236542,21.07312,20.971222,18.298035,18.298035,18.298035,18.298035,0.0,0.03208518,0.03208518,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.002709339,9.54197e-21,0.0,52.27945,250.00055,23.969908,96.0,0.07666542,36.442127,252.76738,210.90378,0.0,52.27945,0.113756575,0.0,49.507572,8.330017
11468,20128080.0,0.0,18.298096,13.373352,20.675415,20.228027,21.072052,20.969208,18.298065,18.298035,18.298035,18.298035,0.0,0.03208518,0.03208518,0.049586214,250.0,18.300018,0.0,0.0,0.0,0.0022512928,9.54197e-21,0.0,52.27939,250.00055,23.950474,96.0,0.07673026,36.469337,252.76732,210.90378,0.0,52.27939,0.113756575,0.0,49.507515,8.330017
11469,20128140.0,0.0,18.298096,13.369995,20.670868,20.219574,21.070984,20.967224,18.298065,18.298035,18.298035,18.298035,0.0,0.03208518,0.03208518,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0014246517,9.54197e-21,0.0,52.279335,250.00055,23.93112,96.0,0.0767948,36.49643,252.76726,210.90376,0.0,52.279335,0.113756575,0.0,49.50746,8.330017
11470,20128200.0,0.0,18.298065,13.366669,20.66632,20.211182,21.069916,20.96524,18.298065,18.298065,18.298065,18.298065,0.0,0.032085177,0.032085177,0.04958621,250.0,18.300018,0.0,0.0,0.0,-0.00047993506,9.54197e-21,0.0,52.27928,250.00053,23.911896,96.0,0.07685887,36.523346,252.7672,210.90376,0.0,52.27928,0.11375657,0.0,49.50741,8.330017
11471,20128260.0,0.0,18.298096,13.363342,20.661896,20.203003,21.068817,20.963257,18.298065,18.298065,18.298065,18.298065,0.0,0.032085177,0.032085177,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0012321009,9.54197e-21,0.0,52.27923,250.00053,23.89264,96.0,0.07692301,36.550304,252.76714,210.90376,0.0,52.27923,0.11375657,0.0,49.50735,8.330017
11472,20128320.0,0.0,18.298126,13.360016,20.65747,20.194885,21.067719,20.961273,18.298096,18.298065,18.298065,18.298065,0.0,0.032085177,0.032085177,0.04958621,250.0,18.300018,0.0,0.0,0.0,0.0025788308,9.54197e-21,0.0,52.279175,250.00053,23.873522,96.0,0.07698665,36.57707,252.76707,210.90376,0.0,52.279175,0.11375657,0.0,49.507298,8.330017
11473,20128380.0,0.0,18.298126,13.356659,20.653107,20.186798,21.06662,20.95932,18.298096,18.298096,18.298096,18.298096,0.0,0.032085173,0.032085173,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.0019925172,9.54197e-21,0.0,52.279114,250.00053,23.854599,96.0,0.0770496,36.60356,252.76703,210.90375,0.0,52.279114,0.11375657,0.0,49.507244,8.330017
11474,20128440.0,0.0,18.298126,13.3533325,20.648712,20.178772,21.065521,20.957336,18.298126,18.298096,18.298096,18.298096,0.0,0.032085173,0.032085173,0.049586207,250.0,18.300018,0.0,0.0,0.0,0.00046598804,9.54197e-21,0.0,52.27906,250.00052,23.835789,96.0,0.07711214,36.629894,252.76697,210.90375,0.0,52.27906,0.11375655,0.0,49.50719,8.330017
11475,20128500.0,0.0,18.298126,13.350006,20.644379,20.170776,21.064423,20.955383,18.298126,18.298096,18.298096,18.298096,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,-0.00042041668,9.54197e-21,0.0,52.279007,250.00052,23.81699,96.0,0.0771746,36.65621,252.7669,210.90375,0.0,52.279007,0.11375655,0.0,49.507137,8.330017
11476,20128560.0,0.0,18.298157,13.34668,20.640106,20.162994,21.063293,20.95343,18.298126,18.298126,18.298126,18.298126,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.00089755043,9.54197e-21,0.0,52.278954,250.00052,23.798233,96.0,0.07723689,36.682472,252.76685,210.90375,0.0,52.278954,0.11375655,0.0,49.507084,8.330017
11477,20128620.0,0.0,18.298187,13.343353,20.635864,20.155273,21.062195,20.951477,18.298126,18.298126,18.298126,18.298126,0.0,0.032085173,0.032085173,0.049586203,250.0,18.300018,0.0,0.0,0.0,0.002178026,9.54197e-21,0.0,52.2789,250.00052,23.779587,96.0,0.07729879,36.70858,252.7668,210.90375,0.0,52.2789,0.11375655,0.0,49.50703,8.330017
11478,20128680.0,0.0,18.298187,13.339996,20.631653,20.147583,21.061066,20.949524,18.298157,18.298126,18.298126,18.298126,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0024711657,9.54197e-21,0.0,52.278854,250.0005,23.76106,96.0,0.077360235,36.734516,252.76674,210.90373,0.0,52.278854,0.11375654,0.0,49.506977,8.330017
11479,20128740.0,0.0,18.298187,13.33667,20.627472,20.139923,21.059967,20.94757,18.298157,18.298157,18.298157,18.298157,0.0,0.032085173,0.032085173,0.0495862,250.0,18.300018,0.0,0.0,0.0,0.0011770544,9.54197e-21,0.0,52.278797,250.0005,23.742704,96.0,0.07742109,36.760216,252.76668,210.90373,0.0,52.278797,0.11375654,0.0,49.506924,8.330017
11480,20128800.0,0.0,18.298157,13.3333435,20.623291,20.132324,21.058838,20.945648,18.298187,18.298157,18.298157,18.298157,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.0001509013,9.54197e-21,0.0,52.278744,250.0005,23.724396,96.0,0.07748175,36.785843,252.76663,210.90373,0.0,52.278744,0.11375654,0.0,49.506874,8.330017
11481,20128860.0,0.0,18.298187,13.330017,20.619171,20.124908,21.057709,20.943695,18.298187,18.298157,18.298157,18.298157,0.0,0.03208517,0.03208517,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0008176599,9.54197e-21,0.0,52.27869,250.0005,23.706104,96.0,0.07754232,36.811455,252.76657,210.90373,0.0,52.27869,0.11375654,0.0,49.50682,8.330017
11482,20128920.0,0.0,18.298218,13.32666,20.615112,20.117554,21.05658,20.941772,18.298187,18.298157,18.298157,18.298157,0.0,0.03208517,0.03208517,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.0020099417,9.54197e-21,0.0,52.278637,250.0005,23.687899,96.0,0.07760256,36.83694,252.76653,210.90372,0.0,52.278637,0.11375653,0.0,49.506767,8.330017
11483,20128980.0,0.0,18.298218,13.323334,20.611053,20.11023,21.05542,20.93982,18.298187,18.298187,18.298187,18.298187,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0016516278,9.54197e-21,0.0,52.278584,250.00049,23.669851,96.0,0.07766225,36.86221,252.76646,210.90372,0.0,52.278584,0.11375653,0.0,49.506714,8.330017
11484,20129040.0,0.0,18.298218,13.320007,20.606995,20.102936,21.05429,20.937897,18.298218,18.298187,18.298187,18.298187,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0010772303,9.54197e-21,0.0,52.278538,250.00049,23.651869,96.0,0.07772169,36.887383,252.76642,210.90372,0.0,52.278538,0.11375653,0.0,49.50666,8.330017
11485,20129100.0,0.0,18.298218,13.316681,20.602966,20.095673,21.053192,20.935974,18.298218,18.298187,18.298187,18.298187,0.0,0.032085165,0.032085165,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.00017179277,9.54197e-21,0.0,52.278484,250.00049,23.633986,96.0,0.07778077,36.912422,252.76636,210.90372,0.0,52.278484,0.11375653,0.0,49.50661,8.330017
11486,20129160.0,0.0,18.298248,13.3133545,20.59903,20.088593,21.052032,20.934052,18.298218,18.298218,18.298218,18.298218,0.0,0.032085165,0.032085165,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0009689423,9.54197e-21,0.0,52.27843,250.00049,23.616093,96.0,0.077839844,36.937473,252.76631,210.90372,0.0,52.27843,0.11375653,0.0,49.50656,8.330017
11487,20129220.0,0.0,18.298248,13.309998,20.595093,20.081573,21.050873,20.93216,18.298218,18.298218,18.298218,18.298218,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0018712343,9.54197e-21,0.0,52.27838,250.00047,23.598305,96.0,0.07789853,36.962376,252.76625,210.9037,0.0,52.27838,0.113756515,0.0,49.506508,8.330017
11488,20129280.0,0.0,18.298248,13.306671,20.591187,20.074554,21.049713,20.930237,18.298248,18.298218,18.298218,18.298218,0.0,0.032085165,0.032085165,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.001506009,9.54197e-21,0.0,52.278328,250.00047,23.58066,96.0,0.07795672,36.987076,252.7662,210.9037,0.0,52.278328,0.113756515,0.0,49.506454,8.330017
11489,20129340.0,0.0,18.298248,13.303345,20.58728,20.067596,21.048553,20.928345,18.298248,18.298218,18.298218,18.298218,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.00050472433,9.54197e-21,0.0,52.278282,250.00047,23.563108,96.0,0.078014575,37.01165,252.76614,210.9037,0.0,52.278282,0.113756515,0.0,49.506405,8.330017
11490,20129400.0,0.0,18.298248,13.300049,20.583466,20.060791,21.047455,20.926453,18.298248,18.298248,18.298248,18.298248,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,-7.901119e-05,9.54197e-21,0.0,52.278225,250.00047,23.545868,96.0,0.07807135,37.035786,252.7661,210.9037,0.0,52.278225,0.113756515,0.0,49.50636,8.330017
11491,20129460.0,0.0,18.298279,13.296661,20.57959,20.053925,21.046265,20.92453,18.298248,18.298248,18.298248,18.298248,0.0,0.03208516,0.03208516,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.00070721004,9.54197e-21,0.0,52.27818,250.00047,23.528088,96.0,0.07812989,37.060677,252.76605,210.9037,0.0,52.27818,0.1137565,0.0,49.5063,8.330017
11492,20129520.0,0.0,18.298279,13.293335,20.575775,20.04718,21.045074,20.922638,18.298248,18.298248,18.298248,18.298248,0.0,0.03208516,0.03208516,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0015332816,9.54197e-21,0.0,52.278126,250.00047,23.510677,96.0,0.07818716,37.08505,252.76599,210.90369,0.0,52.278126,0.1137565,0.0,49.506252,8.330017
11493,20129580.0,0.0,18.29831,13.290009,20.571991,20.040497,21.043915,20.920746,18.298279,18.298248,18.298248,18.298248,0.0,0.032085158,0.032085158,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0017414781,9.54197e-21,0.0,52.278076,250.00046,23.493362,96.0,0.0782441,37.10929,252.76595,210.90369,0.0,52.278076,0.1137565,0.0,49.506203,8.330017
11494,20129640.0,0.0,18.29831,13.286682,20.568237,20.033813,21.042755,20.918854,18.298279,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.04958618,250.0,18.300018,0.0,0.0,0.0,0.0009715278,9.54197e-21,0.0,52.278023,250.00046,23.476168,96.0,0.078300595,37.133366,252.7659,210.90369,0.0,52.278023,0.1137565,0.0,49.506153,8.330017
11495,20129700.0,0.0,18.298279,13.283325,20.564484,20.027191,21.041595,20.916962,18.298279,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00013248304,9.54197e-21,0.0,52.277977,250.00046,23.459024,96.0,0.07835691,37.157364,252.76584,210.90369,0.0,52.277977,0.1137565,0.0,49.506104,8.330017
11496,20129760.0,0.0,18.29831,13.279999,20.560791,20.020721,21.040405,20.9151,18.298279,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0006558892,9.54197e-21,0.0,52.277924,250.00046,23.441906,96.0,0.07841309,37.181328,252.7658,210.90369,0.0,52.277924,0.11375649,0.0,49.506054,8.330017
11497,20129820.0,0.0,18.29831,13.276672,20.557129,20.014252,21.039246,20.913208,18.29831,18.298279,18.298279,18.298279,0.0,0.032085158,0.032085158,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0013753914,9.54197e-21,0.0,52.277874,250.00046,23.424854,96.0,0.07846902,37.205204,252.76575,210.90367,0.0,52.277874,0.11375649,0.0,49.506004,8.330017
11498,20129880.0,0.0,18.29834,13.273346,20.553467,20.007843,21.038055,20.911316,18.29831,18.29831,18.29831,18.298279,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0011982694,9.54197e-21,0.0,52.27783,250.00044,23.407913,96.0,0.078524575,37.228924,252.7657,210.90367,0.0,52.27783,0.11375649,0.0,49.505955,8.330017
11499,20129940.0,0.0,18.29834,13.27002,20.549805,20.001465,21.036896,20.909454,18.29831,18.29831,18.29831,18.29831,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0008769369,9.54197e-21,0.0,52.277775,250.00044,23.391027,96.0,0.078579895,37.25256,252.76566,210.90367,0.0,52.277775,0.11375649,0.0,49.505905,8.330017
11500,20130000.0,0.0,18.29831,13.266663,20.546204,19.995117,21.035706,20.907593,18.29831,18.29831,18.29831,18.29831,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.00013882824,9.54197e-21,0.0,52.277725,250.00044,23.37422,96.0,0.07863494,37.276093,252.7656,210.90367,0.0,52.277725,0.11375649,0.0,49.505856,8.330017
11501,20130060.0,0.0,18.29834,13.263336,20.542603,19.988892,21.034515,20.905731,18.29834,18.29831,18.29831,18.29831,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.000748153,9.54197e-21,0.0,52.27768,250.00044,23.357428,96.0,0.0786899,37.299603,252.76555,210.90367,0.0,52.27768,0.11375648,0.0,49.505806,8.330017
11502,20130120.0,0.0,18.29837,13.26001,20.539062,19.982697,21.033325,20.90387,18.29834,18.29831,18.29831,18.29831,0.0,0.032085154,0.032085154,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0012568119,9.54197e-21,0.0,52.27763,250.00044,23.34071,96.0,0.07874458,37.323006,252.7655,210.90367,0.0,52.27763,0.11375648,0.0,49.50576,8.330017
11503,20130180.0,0.0,18.29837,13.256683,20.535492,19.976562,21.032135,20.902008,18.29834,18.29834,18.29834,18.29834,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00107785,9.54197e-21,0.0,52.277576,250.00044,23.32409,96.0,0.07879891,37.346275,252.76546,210.90366,0.0,52.277576,0.11375648,0.0,49.505707,8.330017
11504,20130240.0,0.0,18.29837,13.253326,20.531982,19.970428,21.030945,20.900146,18.29834,18.29834,18.29834,18.29834,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0005288585,9.54197e-21,0.0,52.27753,250.00044,23.30754,96.0,0.07885298,37.369442,252.76541,210.90366,0.0,52.27753,0.11375648,0.0,49.50566,8.330017
11505,20130300.0,0.0,18.29837,13.25,20.528473,19.964325,21.029785,20.898315,18.29834,18.29834,18.29834,18.29834,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00019810846,9.54197e-21,0.0,52.27748,250.00043,23.291025,96.0,0.07890691,37.392567,252.76537,210.90366,0.0,52.27748,0.11375648,0.0,49.50561,8.330017
11506,20130360.0,0.0,18.29837,13.246674,20.524994,19.958344,21.028564,20.896454,18.29837,18.29834,18.29834,18.29834,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0005879028,9.54197e-21,0.0,52.277435,250.00043,23.27455,96.0,0.078960665,37.41563,252.76532,210.90366,0.0,52.277435,0.11375646,0.0,49.50556,8.330017
11507,20130420.0,0.0,18.29837,13.243347,20.521545,19.952393,21.027374,20.894623,18.29837,18.29834,18.29834,18.29834,0.0,0.03208515,0.03208515,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.00102738,9.54197e-21,0.0,52.277386,250.00043,23.258137,96.0,0.0790142,37.438606,252.76527,210.90366,0.0,52.277386,0.11375646,0.0,49.505512,8.330017
11508,20130480.0,0.0,18.2984,13.240021,20.518097,19.946472,21.026154,20.892761,18.29837,18.29837,18.29837,18.29837,0.0,0.03208515,0.03208515,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0011480445,9.54197e-21,0.0,52.27734,250.00043,23.241795,96.0,0.07906747,37.46149,252.76521,210.90366,0.0,52.27734,0.11375646,0.0,49.505466,8.330017
11509,20130540.0,0.0,18.2984,13.236664,20.514679,19.940582,21.024963,20.89093,18.29837,18.29837,18.29837,18.29837,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00077260594,9.54197e-21,0.0,52.27729,250.00043,23.225533,96.0,0.07912044,37.484257,252.76517,210.90364,0.0,52.27729,0.11375646,0.0,49.505417,8.330017
11510,20130600.0,0.0,18.2984,13.233337,20.511261,19.934723,21.023773,20.8891,18.29837,18.29837,18.29837,18.29837,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.00033379195,9.54197e-21,0.0,52.277245,250.00043,23.20932,96.0,0.07917322,37.506954,252.76512,210.90364,0.0,52.277245,0.11375646,0.0,49.50537,8.330017
11511,20130660.0,0.0,18.2984,13.230011,20.507904,19.928955,21.022552,20.887268,18.2984,18.29837,18.29837,18.29837,0.0,0.03208515,0.03208515,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0005468176,9.54197e-21,0.0,52.277195,250.00041,23.193144,96.0,0.07922586,37.5296,252.76508,210.90364,0.0,52.277195,0.113756455,0.0,49.50532,8.330017
11512,20130720.0,0.0,18.2984,13.226685,20.504547,19.923218,21.021362,20.885437,18.2984,18.29837,18.29837,18.29837,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0009012831,9.54197e-21,0.0,52.27715,250.00041,23.177015,96.0,0.079278305,37.552177,252.76503,210.90364,0.0,52.27715,0.113756455,0.0,49.505276,8.330017
11513,20130780.0,0.0,18.2984,13.223328,20.50119,19.917511,21.020142,20.883606,18.2984,18.2984,18.2984,18.2984,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.000843388,9.54197e-21,0.0,52.2771,250.00041,23.160961,96.0,0.07933048,37.574654,252.76498,210.90364,0.0,52.2771,0.113756455,0.0,49.505226,8.330017
11514,20130840.0,0.0,18.2984,13.220001,20.497864,19.911865,21.018951,20.881805,18.2984,18.2984,18.2984,18.2984,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.00070449547,9.54197e-21,0.0,52.277054,250.00041,23.144958,96.0,0.07938246,37.597057,252.76494,210.90364,0.0,52.277054,0.113756455,0.0,49.50518,8.330017
11515,20130900.0,0.0,18.2984,13.216675,20.494568,19.90622,21.01773,20.879974,18.2984,18.2984,18.2984,18.2984,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00035376436,9.54197e-21,0.0,52.277004,250.00041,23.129015,96.0,0.079434216,37.61938,252.76491,210.90364,0.0,52.277004,0.113756455,0.0,49.50513,8.330017
11516,20130960.0,0.0,18.298431,13.213348,20.491272,19.900635,21.01651,20.878174,18.2984,18.2984,18.2984,18.2984,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0005740229,9.54197e-21,0.0,52.27696,250.00041,23.113102,96.0,0.07948585,37.64166,252.76486,210.90363,0.0,52.27696,0.113756455,0.0,49.505085,8.330017
11517,20131020.0,0.0,18.298431,13.209991,20.488007,19.895111,21.01529,20.876343,18.298431,18.2984,18.2984,18.2984,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0007913772,9.54197e-21,0.0,52.27691,250.00041,23.09724,96.0,0.07953728,37.66386,252.76482,210.90363,0.0,52.27691,0.11375644,0.0,49.505035,8.330017
11518,20131080.0,0.0,18.298431,13.206665,20.484772,19.889618,21.0141,20.874542,18.298431,18.2984,18.2984,18.2984,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0007502675,9.54197e-21,0.0,52.276863,250.00041,23.081444,96.0,0.079588465,37.685978,252.76477,210.90363,0.0,52.276863,0.11375644,0.0,49.504993,8.330017
11519,20131140.0,0.0,18.298431,13.203339,20.481537,19.884155,21.012878,20.872742,18.298431,18.298431,18.298431,18.298431,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00053831824,9.54197e-21,0.0,52.276814,250.0004,23.065702,96.0,0.07963945,37.708015,252.76472,210.90363,0.0,52.276814,0.11375644,0.0,49.504944,8.330017
11520,20131200.0,0.0,18.298462,13.200073,20.478363,19.878784,21.011688,20.870972,18.298431,18.298431,18.298431,18.298431,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.00071901566,9.54197e-21,0.0,52.27677,250.0004,23.050322,96.0,0.079689234,37.72955,252.76468,210.90363,0.0,52.27677,0.11375644,0.0,49.504898,8.330017
11521,20131260.0,0.0,20.071136,13.196869,20.494965,19.880585,21.01828,20.87616,18.3154,18.216705,18.216705,18.22342,0.0,0.0009834018,0.0009834018,0.0013661236,250.0,18.300018,0.0,0.0,0.0,4.6466994,9.54197e-21,0.0,23.488056,80.42978,0.2830943,96.0,0.0033317008,69.60367,27.47667,79.96234,0.0,23.488056,0.0034088132,0.0,20.876696,8.330017
11522,20131320.0,0.0,20.322327,13.194183,20.523346,19.883362,21.025848,20.882263,18.317566,18.219116,18.219116,18.220215,0.0,0.0037596563,0.0037596563,0.0045027933,250.0,18.300018,0.0,0.0,0.0,9.025821,9.54197e-21,0.0,34.02912,113.96986,0.4663436,96.0,0.012015642,69.34712,138.4937,97.57815,0.0,34.02912,0.01207554,0.0,29.832363,8.330017
11523,20131380.0,0.0,20.540894,13.191864,20.562378,19.885132,21.03183,20.886963,18.346954,18.247253,18.247253,18.239624,0.0,0.0115569355,0.0115569355,0.013536612,250.0,18.300018,0.0,0.0,0.0,33.306316,9.54197e-21,0.0,44.519936,133.73901,0.95212394,96.0,0.036639277,68.66702,240.04416,116.58136,0.0,44.519936,0.036676407,0.0,39.93267,8.330017
11524,20131440.0,9.0,20.534485,13.189941,20.539673,19.88498,21.035309,20.889435,18.570587,18.307037,18.307037,18.285706,0.0,0.01985605,0.01985605,0.025946388,250.0,18.300018,0.0,0.0,0.0,58.030716,9.54197e-21,0.0,50.21059,144.01854,4.218445,96.0,0.065627,64.09418,238.64062,134.08315,0.0,50.21059,0.06567936,0.0,46.46126,8.330017
11525,20131500.0,9.0,20.164368,13.188416,20.515625,19.883179,21.037048,20.89038,19.078644,18.498932,18.498932,18.444824,0.0,0.025355402,0.025355402,0.03611813,250.0,18.300018,0.0,0.0,0.0,48.82094,9.54197e-21,0.0,52.911453,155.5214,13.920167,96.0,0.080993764,50.511765,238.49529,149.2933,0.0,52.911453,0.08685509,0.0,49.778664,8.330017
11526,20131560.0,9.0,17.471924,13.187256,20.502472,19.881073,21.038147,20.890839,19.453491,18.840424,18.840424,18.754944,0.0,0.028692449,0.028692449,0.04275807,250.0,18.300018,0.0,0.0,0.0,-76.01269,9.54197e-21,0.0,54.15962,169.94165,27.876595,96.0,0.055813093,30.972767,239.54109,162.85066,0.0,54.15962,0.10017303,0.0,51.26025,8.330017
11527,20131620.0,0.0,16.036072,13.186432,20.496124,19.879547,21.03946,20.89151,18.89383,19.013092,19.013092,18.943878,0.0,0.030699492,0.030699492,0.046782248,250.0,18.300018,0.0,0.0,0.0,-152.05907,9.54197e-21,0.0,54.59707,185.29001,32.859905,96.0,0.04268001,23.996134,241.5053,174.69646,0.0,54.59707,0.10821151,0.0,51.76201,8.330017
11528,20131680.0,0.0,17.92743,13.186005,20.492645,19.87735,21.04004,20.89154,17.905884,18.709076,18.709076,18.70642,0.0,0.031871706,0.031871706,0.049056716,250.0,18.300018,0.0,0.0,0.0,-19.334223,9.54197e-21,0.0,54.56079,199.89992,24.171537,96.0,0.07542653,36.159847,243.90869,184.632,0.0,54.56079,0.11282723,0.0,51.740993,8.330017
11529,20131740.0,0.0,19.356049,13.185883,20.488892,19.873047,21.03891,20.889984,17.778595,18.277893,18.277893,18.321045,0.0,0.032481425,0.032481425,0.050207417,250.0,18.300018,0.0,0.0,0.0,84.51031,9.54197e-21,0.0,54.27722,212.56207,16.877588,96.0,0.0976978,46.371376,246.3129,192.46082,0.0,54.27722,0.11519318,0.0,51.46905,8.330017
11530,20131800.0,0.0,19.112762,13.186127,20.48465,19.86737,21.036835,20.887482,18.30017,18.179321,18.179321,18.211914,0.0,0.0327113,0.0327113,0.05064858,250.0,18.300018,0.0,0.0,0.0,53.1886,9.54197e-21,0.0,53.92008,222.96541,18.877796,96.0,0.09353727,43.571083,248.36856,198.34418,0.0,53.92008,0.1160894,0.0,51.12238,8.330017
11531,20131860.0,0.0,18.06015,13.186676,20.480896,19.861969,21.03482,20.885132,18.63684,18.34198,18.34198,18.34372,0.0,0.032744877,0.032744877,0.050727867,250.0,18.300018,0.0,0.0,0.0,-23.965668,9.54197e-21,0.0,53.57778,231.00113,24.378473,96.0,0.07674779,35.870136,249.8954,202.57774,0.0,53.57778,0.11623131,0.0,50.78717,8.330017
11532,20131920.0,0.0,17.63971,13.1875305,20.477905,19.85733,21.033356,20.8833,18.471039,18.45398,18.45398,18.445557,0.0,0.032698467,0.032698467,0.050657302,250.0,18.300018,0.0,0.0,0.0,-48.611015,9.54197e-21,0.0,53.27553,236.95583,25.97688,96.0,0.071084835,33.63237,250.9744,205.55151,0.0,53.27553,0.116064295,0.0,50.4893,8.330017
11533,20131980.0,0.0,18.204926,13.18869,20.475067,19.852783,21.031921,20.8815,18.174164,18.382996,18.382996,18.386993,0.0,0.032618005,0.032618005,0.050521247,250.0,18.300018,0.0,0.0,0.0,-4.402113,9.54197e-21,0.0,53.01823,241.27856,23.23515,96.0,0.080323465,37.47079,251.70363,207.601,0.0,53.01823,0.11576445,0.0,50.234783,8.330017
11534,20132040.0,0.0,18.647308,13.190155,20.471893,19.847748,21.03012,20.879364,18.14972,18.270447,18.270447,18.284088,0.0,0.032519747,0.032519747,0.050350305,250.0,18.300018,0.0,0.0,0.0,26.689764,9.54197e-21,0.0,52.80982,244.33763,21.172853,96.0,0.086606726,40.358006,252.17613,208.9566,0.0,52.80982,0.11539483,0.0,50.028324,8.330017
11535,20132100.0,0.0,18.51709,13.191895,20.468506,19.842468,21.028168,20.877075,18.315521,18.256836,18.256836,18.26532,0.0,0.032418765,0.032418765,0.05017257,250.0,18.300018,0.0,0.0,0.0,14.113689,9.54197e-21,0.0,52.652084,246.44756,21.982435,96.0,0.08387449,39.22459,252.46896,209.81628,0.0,52.652084,0.11501349,0.0,49.872192,8.330017
11536,20132160.0,0.0,18.182587,13.193878,20.465363,19.837585,21.026367,20.874939,18.401794,18.31192,18.31192,18.311066,0.0,0.03233242,0.03233242,0.050020058,250.0,18.300018,0.0,0.0,0.0,-9.978099,9.54197e-21,0.0,52.53808,247.8466,23.601713,96.0,0.07845092,36.957603,252.64311,210.34247,0.0,52.53808,0.114687115,0.0,49.759636,8.330017
11537,20132220.0,0.0,18.107208,13.196167,20.462402,19.832947,21.02472,20.873016,18.33783,18.341217,18.341217,18.338287,0.0,0.032267056,0.032267056,0.04990466,250.0,18.300018,0.0,0.0,0.0,-13.680847,9.54197e-21,0.0,52.4558,248.74701,23.859505,96.0,0.07744544,36.596695,252.7414,210.65909,0.0,52.4558,0.11444018,0.0,49.678642,8.330017
11538,20132280.0,0.0,18.292297,13.1987,20.459473,19.82837,21.023102,20.871094,18.253479,18.316315,18.316315,18.317596,0.0,0.032218307,0.032218307,0.049818724,250.0,18.300018,0.0,0.0,0.0,0.41354945,9.54197e-21,0.0,52.39557,249.31856,22.944963,96.0,0.08034062,37.877052,252.79193,210.84407,0.0,52.39557,0.114256226,0.0,49.619514,8.330017
11539,20132340.0,0.0,18.413849,13.201447,20.45642,19.82367,21.021393,20.86908,18.256348,18.2854,18.2854,18.289215,0.0,0.03217963,0.03217963,0.04975057,250.0,18.300018,0.0,0.0,0.0,8.502299,9.54197e-21,0.0,52.352512,249.67387,22.393744,96.0,0.082010865,38.64876,252.81331,210.94086,0.0,52.352512,0.11411038,0.0,49.57739,8.330017
11540,20132400.0,0.0,18.35791,13.204437,20.453308,19.818909,21.019653,20.867035,18.309357,18.2854,18.2854,18.287323,0.0,0.032148916,0.032148916,0.049696505,250.0,18.300018,0.0,0.0,0.0,3.6507366,9.54197e-21,0.0,52.323734,249.88345,22.706594,96.0,0.080942795,38.210766,252.81795,210.98083,0.0,52.323734,0.11399464,0.0,49.54941,8.330017
11541,20132460.0,0.0,18.26004,13.207672,20.450378,19.814484,21.018005,20.865112,18.329529,18.30304,18.30304,18.302399,0.0,0.032127235,0.032127235,0.04965852,250.0,18.300018,0.0,0.0,0.0,-3.2527697,9.54197e-21,0.0,52.3058,249.9925,23.167887,96.0,0.07940429,37.564957,252.81427,210.98941,0.0,52.3058,0.11391315,0.0,49.532135,8.330017
11542,20132520.0,0.0,18.242859,13.21109,20.44751,19.81012,21.016388,20.86322,18.310211,18.311127,18.311127,18.310028,0.0,0.032112822,0.032112822,0.04963345,250.0,18.300018,0.0,0.0,0.0,-3.9896288,9.54197e-21,0.0,52.293926,250.04633,23.219543,96.0,0.079203345,37.492638,252.80753,210.98576,0.0,52.293926,0.11385916,0.0,49.52076,8.330017
11543,20132580.0,0.0,18.291473,13.214752,20.444672,19.805786,21.01477,20.861359,18.286957,18.304901,18.304901,18.304993,0.0,0.032103434,0.032103434,0.04961724,250.0,18.300018,0.0,0.0,0.0,-0.2815806,9.54197e-21,0.0,52.285934,250.06804,22.97158,96.0,0.079986,37.839787,252.79977,210.97668,0.0,52.285934,0.11382413,0.0,49.51314,8.330017
11544,20132640.0,0.0,18.329224,13.218567,20.441803,19.801453,21.013153,20.859467,18.28598,18.296082,18.296082,18.296997,0.0,0.03209692,0.03209692,0.04960601,250.0,18.300018,0.0,0.0,0.0,2.247161,9.54197e-21,0.0,52.28086,250.07172,22.795965,96.0,0.08053557,38.085648,252.79214,210.96463,0.0,52.28086,0.113799855,0.0,49.508343,8.330017
11545,20132700.0,0.0,18.32193,13.222565,20.438904,19.79712,21.011505,20.857574,18.299316,18.294617,18.294617,18.295227,0.0,0.032091953,0.032091953,0.04959745,250.0,18.300018,0.0,0.0,0.0,1.482588,9.54197e-21,0.0,52.277843,250.06702,22.84047,96.0,0.08038103,38.023342,252.78534,210.95164,0.0,52.277843,0.11378134,0.0,49.505535,8.330017
11546,20132760.0,0.0,18.292267,13.226746,20.436157,19.79303,21.009888,20.855743,18.308502,18.299438,18.299438,18.299255,0.0,0.0320886,0.0320886,0.049591716,250.0,18.300018,0.0,0.0,0.0,-0.67621434,9.54197e-21,0.0,52.276443,250.05708,22.982096,96.0,0.07991736,37.825066,252.77972,210.93948,0.0,52.276443,0.1137689,0.0,49.504288,8.330017
11547,20132820.0,0.0,18.284363,13.23111,20.433441,19.789001,21.0083,20.853943,18.304108,18.302307,18.302307,18.30194,0.0,0.032086924,0.032086924,0.0495889,250.0,18.300018,0.0,0.0,0.0,-1.109749,9.54197e-21,0.0,52.275894,250.0455,23.010082,96.0,0.07982327,37.785885,252.77551,210.93007,0.0,52.275894,0.11376272,0.0,49.503838,8.330017
11548,20132880.0,0.0,18.294617,13.235596,20.430725,19.784973,21.006744,20.852142,18.297394,18.301453,18.301453,18.301361,0.0,0.032086022,0.032086022,0.04958744,250.0,18.300018,0.0,0.0,0.0,-0.2899418,9.54197e-21,0.0,52.27558,250.03494,22.953316,96.0,0.08000454,37.86536,252.77222,210.92285,0.0,52.27558,0.11375946,0.0,49.50359,8.330017
11549,20132940.0,0.0,18.306366,13.240234,20.428009,19.780975,21.005157,20.850342,18.295471,18.299133,18.299133,18.299316,0.0,0.032085486,0.032085486,0.04958658,250.0,18.300018,0.0,0.0,0.0,0.5292414,9.54197e-21,0.0,52.275414,250.02638,22.89515,96.0,0.08019063,37.94679,252.76974,210.91742,0.0,52.275414,0.113757536,0.0,49.50347,8.330017
11550,20133000.0,0.0,18.305939,13.244995,20.425323,19.776978,21.00357,20.848541,18.298553,18.298553,18.298553,18.298706,0.0,0.0320851,0.0320851,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.43419504,9.54197e-21,0.0,52.275436,250.01996,22.898216,96.0,0.080179825,37.942497,252.76804,210.91336,0.0,52.275436,0.11375613,0.0,49.503525,8.330017
11551,20133060.0,0.0,18.30066,13.249908,20.42273,19.773193,21.002014,20.846802,18.301208,18.299225,18.299225,18.299225,0.0,0.032084823,0.032084823,0.0495855,250.0,18.300018,0.0,0.0,0.0,0.026044432,9.54197e-21,0.0,52.275562,250.01453,22.923368,96.0,0.080098234,37.907284,252.76671,210.91003,0.0,52.275562,0.11375514,0.0,49.50367,8.330017
11552,20133120.0,0.0,18.297363,13.254913,20.420197,19.76944,21.000458,20.845093,18.301208,18.300049,18.300049,18.299988,0.0,0.032084744,0.032084744,0.04958539,250.0,18.300018,0.0,0.0,0.0,-0.19410977,9.54197e-21,0.0,52.275734,250.01038,22.936832,96.0,0.080054715,37.888435,252.76584,210.90778,0.0,52.275734,0.113754876,0.0,49.503853,8.330017
11553,20133180.0,0.0,18.297638,13.26001,20.417633,19.765717,20.998901,20.843353,18.30011,18.300262,18.300262,18.300201,0.0,0.03208477,0.03208477,0.04958546,250.0,18.300018,0.0,0.0,0.0,-0.15283534,9.54197e-21,0.0,52.27588,250.00714,22.932873,96.0,0.080067575,37.89398,252.76523,210.9062,0.0,52.27588,0.113755,0.0,49.504005,8.330017
11554,20133240.0,0.0,18.300049,13.265198,20.4151,19.761993,20.997345,20.841644,18.299164,18.299957,18.299957,18.299957,0.0,0.032084834,0.032084834,0.049585585,250.0,18.300018,0.0,0.0,0.0,0.026715517,9.54197e-21,0.0,52.275986,250.00478,22.919493,96.0,0.080110826,37.912712,252.7648,210.90517,0.0,52.275986,0.11375525,0.0,49.504112,8.330017
11555,20133300.0,0.0,18.30075,13.270477,20.412567,19.758331,20.99582,20.839935,18.299408,18.299744,18.299744,18.299774,0.0,0.032084867,0.032084867,0.04958565,250.0,18.300018,0.0,0.0,0.0,0.06818008,9.54197e-21,0.0,52.27605,250.00342,22.915415,96.0,0.08012402,37.91842,252.76457,210.90454,0.0,52.27605,0.11375538,0.0,49.504185,8.330017
11556,20133360.0,0.0,18.300812,13.275848,20.410156,19.754822,20.994293,20.838257,18.299835,18.299683,18.299683,18.299713,0.0,0.032084893,0.032084893,0.049585707,250.0,18.300018,0.0,0.0,0.0,0.059759848,9.54197e-21,0.0,52.276115,250.00226,22.915033,96.0,0.08012531,37.918953,252.76437,210.90402,0.0,52.276115,0.113755494,0.0,49.504253,8.330017
11557,20133420.0,0.0,18.299927,13.28125,20.407745,19.751373,20.992767,20.836609,18.300201,18.299835,18.299835,18.299835,0.0,0.032084912,0.032084912,0.049585745,250.0,18.300018,0.0,0.0,0.0,-0.007062895,9.54197e-21,0.0,52.276176,250.00145,22.918962,96.0,0.0801127,37.913452,252.76425,210.90366,0.0,52.276176,0.11375557,0.0,49.504314,8.330017
11558,20133480.0,0.0,18.299683,13.286743,20.405334,19.747925,20.991272,20.83496,18.30014,18.299957,18.299957,18.299927,0.0,0.032084942,0.032084942,0.049585793,250.0,18.300018,0.0,0.0,0.0,-0.023086127,9.54197e-21,0.0,52.27622,250.00096,22.91971,96.0,0.08011036,37.912403,252.76419,210.90347,0.0,52.27622,0.11375567,0.0,49.504356,8.330017
11559,20133540.0,0.0,18.299744,13.292236,20.402954,19.744507,20.989746,20.833313,18.300018,18.299988,18.299988,18.299957,0.0,0.032084968,0.032084968,0.049585838,250.0,18.300018,0.0,0.0,0.0,-0.01562745,9.54197e-21,0.0,52.27625,250.00063,22.918947,96.0,0.08011289,37.913475,252.76414,210.90335,0.0,52.27625,0.11375577,0.0,49.504383,8.330017
11560,20133600.0,0.0,18.299927,13.297791,20.400604,19.741089,20.98825,20.831696,18.299927,18.299988,18.299988,18.299957,0.0,0.032084987,0.032084987,0.04958588,250.0,18.300018,0.0,0.0,0.0,-0.0017629557,9.54197e-21,0.0,52.27627,250.00037,22.917791,96.0,0.08011667,37.915092,252.76413,210.90327,0.0,52.27627,0.11375586,0.0,49.50441,8.330017
11561,20133660.0,0.0,18.30017,13.303345,20.398315,19.737854,20.986755,20.830078,18.299927,18.299957,18.299957,18.299957,0.0,0.032085005,0.032085005,0.049585912,250.0,18.300018,0.0,0.0,0.0,0.012715116,9.54197e-21,0.0,52.27629,250.0002,22.916851,96.0,0.08011973,37.91641,252.76411,210.90321,0.0,52.27629,0.11375592,0.0,49.504425,8.330017
11562,20133720.0,0.0,18.300201,13.308929,20.396057,19.73465,20.98526,20.828522,18.299988,18.299957,18.299957,18.299957,0.0,0.032085016,0.032085016,0.049585927,250.0,18.300018,0.0,0.0,0.0,0.012823635,9.54197e-21,0.0,52.276302,250.00009,22.91703,96.0,0.08011917,37.916157,252.7641,210.9032,0.0,52.276302,0.11375596,0.0,49.504436,8.330017
11563,20133780.0,0.0,18.30008,13.314514,20.393799,19.731476,20.983795,20.826935,18.30008,18.299988,18.299988,18.299988,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.0013369633,9.54197e-21,0.0,52.276306,250.00003,22.918087,96.0,0.08011578,37.914677,252.7641,210.90317,0.0,52.276306,0.11375598,0.0,49.504444,8.330017
11564,20133840.0,0.0,18.299957,13.320068,20.39154,19.728302,20.98233,20.825348,18.30008,18.300018,18.300018,18.300018,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.0064816866,9.54197e-21,0.0,52.276318,250.0,22.918947,96.0,0.08011302,37.913475,252.7641,210.90317,0.0,52.276318,0.11375599,0.0,49.50445,8.330017
11565,20133900.0,0.0,18.299988,13.325623,20.389343,19.725159,20.980865,20.823792,18.30008,18.300049,18.300049,18.300018,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0047578258,9.54197e-21,0.0,52.276318,249.99998,22.919209,96.0,0.08011219,37.91311,252.7641,210.90317,0.0,52.276318,0.11375601,0.0,49.50445,8.330017
11566,20133960.0,0.0,18.300049,13.331146,20.387177,19.722198,20.9794,20.822266,18.300049,18.300049,18.300049,18.300049,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.00097608473,9.54197e-21,0.0,52.276325,249.99998,22.919516,96.0,0.08011121,37.912678,252.7641,210.90317,0.0,52.276325,0.113756016,0.0,49.504456,8.330017
11567,20134020.0,0.0,18.30011,13.336639,20.38507,19.719238,20.977936,20.82074,18.300049,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0028543249,9.54197e-21,0.0,52.276325,249.99997,22.919855,96.0,0.08011012,37.9122,252.76411,210.90317,0.0,52.276325,0.11375603,0.0,49.50446,8.330017
11568,20134080.0,0.0,18.30011,13.342072,20.382965,19.716309,20.976501,20.819244,18.300049,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0022409665,9.54197e-21,0.0,52.276333,249.99997,22.920496,96.0,0.08010806,37.911304,252.76411,210.90317,0.0,52.276333,0.11375603,0.0,49.504463,8.330017
11569,20134140.0,0.0,18.30008,13.347473,20.38086,19.713379,20.975067,20.817749,18.30008,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0017496523,9.54197e-21,0.0,52.276333,249.99997,22.921135,96.0,0.080106005,37.91041,252.76411,210.90317,0.0,52.276333,0.11375603,0.0,49.504463,8.330017
11570,20134200.0,0.0,18.300049,13.352783,20.378754,19.71048,20.973633,20.816223,18.30008,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.00093646685,9.54197e-21,0.0,52.276337,249.99997,22.921825,96.0,0.080103785,37.909447,252.76411,210.90318,0.0,52.276337,0.11375603,0.0,49.504463,8.330017
11571,20134260.0,0.0,18.300049,13.358032,20.37674,19.707733,20.972198,20.814789,18.30008,18.30008,18.30008,18.300049,0.0,0.03208504,0.03208504,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0011106299,9.54197e-21,0.0,52.276337,249.99998,22.92245,96.0,0.08010177,37.908573,252.76411,210.90318,0.0,52.276337,0.113756046,0.0,49.504467,8.330017
11572,20134320.0,0.0,18.300049,13.363159,20.374725,19.705017,20.970795,20.813324,18.300049,18.30008,18.30008,18.30008,0.0,0.03208504,0.03208504,0.049585965,250.0,18.300018,0.0,0.0,0.0,3.885034e-05,9.54197e-21,0.0,52.276337,249.99998,22.922977,96.0,0.080100074,37.907833,252.76411,210.90318,0.0,52.276337,0.113756046,0.0,49.50447,8.330017
11573,20134380.0,0.0,18.300049,13.368225,20.372742,19.702301,20.96936,20.81189,18.300049,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00012869095,9.54197e-21,0.0,52.276337,249.99998,22.923498,96.0,0.0800984,37.907104,252.76413,210.90318,0.0,52.276337,0.113756046,0.0,49.50447,8.330017
11574,20134440.0,0.0,18.300049,13.373169,20.370758,19.699585,20.967957,20.810425,18.300049,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0006694118,9.54197e-21,0.0,52.276344,249.99998,22.923923,96.0,0.08009703,37.906506,252.76413,210.90318,0.0,52.276344,0.113756046,0.0,49.504475,8.330017
11575,20134500.0,0.0,18.300018,13.377991,20.368774,19.6969,20.966553,20.80899,18.300049,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0021042184,9.54197e-21,0.0,52.276344,249.99998,22.9243,96.0,0.08009581,37.905983,252.76413,210.90318,0.0,52.276344,0.113756046,0.0,49.504475,8.330017
11576,20134560.0,0.0,18.300018,13.38269,20.366882,19.694366,20.965149,20.807587,18.300018,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00094731053,9.54197e-21,0.0,52.276344,249.99998,22.924505,96.0,0.08009516,37.905693,252.76413,210.90318,0.0,52.276344,0.113756046,0.0,49.50448,8.330017
11577,20134620.0,0.0,18.300018,13.387238,20.36502,19.691864,20.963776,20.806183,18.300018,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00023241514,9.54197e-21,0.0,52.276344,249.99998,22.924644,96.0,0.08009471,37.905495,252.76413,210.90318,0.0,52.276344,0.113756046,0.0,49.50448,8.330017
11578,20134680.0,0.0,18.299988,13.391663,20.363129,19.689362,20.962372,20.80481,18.300018,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0011936275,9.54197e-21,0.0,52.276344,249.99998,22.92474,96.0,0.080094405,37.905365,252.76413,210.90318,0.0,52.276344,0.11375605,0.0,49.50448,8.330017
11579,20134740.0,0.0,18.299957,13.395905,20.361267,19.68686,20.960999,20.803406,18.300018,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0027133597,9.54197e-21,0.0,52.276344,249.99998,22.924677,96.0,0.08009461,37.905457,252.76413,210.9032,0.0,52.276344,0.11375605,0.0,49.50448,8.330017
11580,20134800.0,0.0,18.299927,13.399994,20.359406,19.684387,20.959625,20.802032,18.299988,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0033712182,9.54197e-21,0.0,52.276344,249.99998,22.9244,96.0,0.08009551,37.905838,252.76413,210.9032,0.0,52.276344,0.11375605,0.0,49.50448,8.330017
11581,20134860.0,0.0,18.299927,13.404083,20.357605,19.681976,20.958252,20.80069,18.299957,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0024086544,9.54197e-21,0.0,52.276344,250.0,22.92387,96.0,0.08009721,37.90658,252.76413,210.9032,0.0,52.276344,0.11375605,0.0,49.50448,8.330017
11582,20134920.0,0.0,18.300018,13.408264,20.355774,19.679596,20.95691,20.799316,18.299957,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0020954057,9.54197e-21,0.0,52.276344,250.0,22.923323,96.0,0.08009898,37.90735,252.76413,210.9032,0.0,52.276344,0.11375607,0.0,49.504475,8.330017
11583,20134980.0,0.0,18.300018,13.412598,20.354004,19.677216,20.955566,20.797974,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.002715586,9.54197e-21,0.0,52.276344,250.0,22.923397,96.0,0.08009873,37.90724,252.76413,210.9032,0.0,52.276344,0.11375605,0.0,49.504475,8.330017
11584,20135040.0,0.0,18.30008,13.417023,20.352203,19.674866,20.954193,20.79663,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0042556343,9.54197e-21,0.0,52.276344,250.0,22.923336,96.0,0.080098934,37.90733,252.76413,210.9032,0.0,52.276344,0.11375605,0.0,49.504475,8.330017
11585,20135100.0,0.0,18.30011,13.42157,20.350403,19.672516,20.95285,20.795288,18.300018,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0046076686,9.54197e-21,0.0,52.276344,250.0,22.923656,96.0,0.0800979,37.906883,252.76413,210.9032,0.0,52.276344,0.11375605,0.0,49.504475,8.330017
11586,20135160.0,0.0,18.30011,13.426239,20.348663,19.670197,20.951508,20.793945,18.300049,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.003522711,9.54197e-21,0.0,52.276344,250.0,22.924345,96.0,0.08009567,37.90592,252.76413,210.9032,0.0,52.276344,0.113756046,0.0,49.504475,8.330017
11587,20135220.0,0.0,18.30011,13.431,20.346924,19.667938,20.950195,20.792633,18.30008,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0018625641,9.54197e-21,0.0,52.276344,250.0,22.925291,96.0,0.080092624,37.904594,252.76413,210.9032,0.0,52.276344,0.113756046,0.0,49.50448,8.330017
11588,20135280.0,0.0,18.30014,13.435852,20.345184,19.66565,20.948853,20.79132,18.30011,18.30008,18.30008,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0011840655,9.54197e-21,0.0,52.27635,250.0,22.926355,96.0,0.08008918,37.9031,252.76413,210.90318,0.0,52.27635,0.11375603,0.0,49.50448,8.330017
