,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11589,20135340.0,0.0,18.30014,13.440796,20.343445,19.663391,20.94754,20.790009,18.30011,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.001076052,9.54197e-21,0.0,52.27635,250.0,22.927555,96.0,0.080085315,37.90142,252.76413,210.90318,0.0,52.27635,0.11375603,0.0,49.504482,8.330017
11590,20135400.0,0.0,18.30017,13.445831,20.341736,19.661163,20.946228,20.788696,18.30014,18.30011,18.30011,18.30011,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0019373258,9.54197e-21,0.0,52.276356,249.99998,22.928865,96.0,0.0800811,37.89959,252.76413,210.90318,0.0,52.276356,0.11375603,0.0,49.504486,8.330017
11591,20135460.0,0.0,18.300201,13.450958,20.340027,19.658966,20.944916,20.787415,18.30014,18.30011,18.30011,18.30011,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.0030338115,9.54197e-21,0.0,52.276356,249.99998,22.930365,96.0,0.08007626,37.897488,252.76414,210.90317,0.0,52.276356,0.113756016,0.0,49.50449,8.330017
11592,20135520.0,0.0,18.300232,13.456177,20.338348,19.6568,20.943604,20.786102,18.30017,18.30014,18.30014,18.30014,0.0,0.03208503,0.03208503,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.0030076527,9.54197e-21,0.0,52.27636,249.99998,22.932117,96.0,0.08007062,37.895035,252.76414,210.90317,0.0,52.27636,0.113756016,0.0,49.504494,8.330017
11593,20135580.0,0.0,18.300232,13.461456,20.3367,19.654633,20.942291,20.78482,18.300201,18.30017,18.30017,18.30014,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0018890161,9.54197e-21,0.0,52.276367,249.99997,22.9341,96.0,0.08006422,37.892258,252.76414,210.90317,0.0,52.276367,0.113756016,0.0,49.504498,8.330017
11594,20135640.0,0.0,18.300232,13.466797,20.335022,19.652466,20.94101,20.783539,18.300201,18.30017,18.30017,18.30017,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0010288008,9.54197e-21,0.0,52.276375,249.99997,22.936205,96.0,0.08005744,37.88931,252.76414,210.90315,0.0,52.276375,0.11375601,0.0,49.504505,8.330017
11595,20135700.0,0.0,18.300232,13.4721985,20.333374,19.65033,20.939697,20.782257,18.300232,18.300201,18.300201,18.300201,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0006727184,9.54197e-21,0.0,52.27638,249.99997,22.938406,96.0,0.08005035,37.88623,252.76414,210.90315,0.0,52.27638,0.11375601,0.0,49.50451,8.330017
11596,20135760.0,0.0,18.300262,13.477661,20.331726,19.648224,20.938416,20.781006,18.300232,18.300201,18.300201,18.300201,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.001551955,9.54197e-21,0.0,52.276386,249.99997,22.940699,96.0,0.08004296,37.883022,252.76416,210.90315,0.0,52.276386,0.11375601,0.0,49.504517,8.330017
11597,20135820.0,0.0,18.300293,13.483185,20.330109,19.646149,20.937134,20.779755,18.300232,18.300232,18.300232,18.300232,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.0021783675,9.54197e-21,0.0,52.27639,249.99995,22.943138,96.0,0.08003509,37.87961,252.76416,210.90315,0.0,52.27639,0.11375601,0.0,49.504524,8.330017
11598,20135880.0,0.0,18.300293,13.488739,20.328491,19.644073,20.935883,20.778503,18.300262,18.300232,18.300232,18.300232,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.0022790441,9.54197e-21,0.0,52.276398,249.99995,22.945724,96.0,0.08002675,37.875984,252.76416,210.90314,0.0,52.276398,0.11375599,0.0,49.50453,8.330017
11599,20135940.0,0.0,18.300293,13.494354,20.326874,19.642029,20.9346,20.777252,18.300262,18.300262,18.300262,18.300232,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.0015239893,9.54197e-21,0.0,52.27641,249.99995,22.948484,96.0,0.08001786,37.872124,252.76418,210.90314,0.0,52.27641,0.11375599,0.0,49.50454,8.330017
11600,20136000.0,0.0,18.300293,13.5,20.325287,19.639984,20.93332,20.776001,18.300293,18.300262,18.300262,18.300262,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.00071023015,9.54197e-21,0.0,52.276413,249.99995,22.951338,96.0,0.080008656,37.868126,252.76418,210.90314,0.0,52.276413,0.11375599,0.0,49.504547,8.330017
11601,20136060.0,0.0,18.300323,13.505676,20.3237,19.63797,20.932068,20.77478,18.300293,18.300262,18.300262,18.300262,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.0008178431,9.54197e-21,0.0,52.27643,249.99994,22.954258,96.0,0.07999924,37.864037,252.76418,210.90314,0.0,52.27643,0.11375599,0.0,49.50456,8.330017
11602,20136120.0,0.0,18.300323,13.511414,20.322144,19.635986,20.930817,20.77353,18.300293,18.300293,18.300293,18.300293,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.0012948782,9.54197e-21,0.0,52.276432,249.99994,22.957249,96.0,0.0799896,37.85985,252.76419,210.90312,0.0,52.276432,0.11375598,0.0,49.504566,8.330017
11603,20136180.0,0.0,18.300323,13.51712,20.320557,19.634003,20.929565,20.772308,18.300323,18.300293,18.300293,18.300293,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.0012785355,9.54197e-21,0.0,52.276443,249.99994,22.960346,96.0,0.079979606,37.855515,252.76419,210.90312,0.0,52.276443,0.11375598,0.0,49.504574,8.330017
11604,20136240.0,0.0,18.300354,13.522888,20.319,19.63205,20.928314,20.771088,18.300323,18.300293,18.300293,18.300293,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.0010910672,9.54197e-21,0.0,52.27645,249.99994,22.963518,96.0,0.07996938,37.851074,252.7642,210.90312,0.0,52.27645,0.11375598,0.0,49.504585,8.330017
11605,20136300.0,0.0,18.300323,13.528656,20.317474,19.630066,20.927063,20.769867,18.300323,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,0.00052416103,9.54197e-21,0.0,52.276463,249.99992,22.966782,96.0,0.07995884,37.846504,252.7642,210.90312,0.0,52.276463,0.11375598,0.0,49.504593,8.330017
11606,20136360.0,0.0,18.300354,13.534424,20.315948,19.628174,20.925842,20.768677,18.300323,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.00061772356,9.54197e-21,0.0,52.276466,249.99992,22.970085,96.0,0.07994819,37.84188,252.76422,210.90312,0.0,52.276466,0.11375598,0.0,49.5046,8.330017
11607,20136420.0,0.0,18.300354,13.540192,20.314423,19.626251,20.924622,20.767456,18.300354,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.0007744585,9.54197e-21,0.0,52.27648,249.99992,22.97344,96.0,0.07993736,37.837185,252.76422,210.90312,0.0,52.27648,0.11375598,0.0,49.504612,8.330017
11608,20136480.0,0.0,18.300354,13.54599,20.312927,19.62436,20.92337,20.766266,18.300354,18.300323,18.300323,18.300323,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.0006302591,9.54197e-21,0.0,52.276493,249.99992,22.976854,96.0,0.07992634,37.832405,252.76424,210.90312,0.0,52.276493,0.11375598,0.0,49.504623,8.330017
11609,20136540.0,0.0,18.300354,13.551758,20.311401,19.622467,20.92215,20.765076,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.00028724552,9.54197e-21,0.0,52.276497,249.99992,22.980309,96.0,0.079915196,37.827568,252.76425,210.90312,0.0,52.276497,0.11375598,0.0,49.50463,8.330017
11610,20136600.0,0.0,18.300354,13.557495,20.309906,19.620605,20.920929,20.763885,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,3.8778166e-05,9.54197e-21,0.0,52.27651,249.99992,22.983772,96.0,0.07990402,37.82272,252.76425,210.9031,0.0,52.27651,0.11375598,0.0,49.504642,8.330017
11611,20136660.0,0.0,18.300354,13.563232,20.308441,19.618774,20.919739,20.762726,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.00023289229,9.54197e-21,0.0,52.276524,249.99992,22.987255,96.0,0.07989277,37.81784,252.76427,210.9031,0.0,52.276524,0.11375598,0.0,49.504654,8.330017
11612,20136720.0,0.0,18.300354,13.56897,20.306976,19.616943,20.918518,20.761536,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.00033357993,9.54197e-21,0.0,52.276535,249.99992,22.99076,96.0,0.07988146,37.812935,252.76427,210.9031,0.0,52.276535,0.11375598,0.0,49.504665,8.330017
11613,20136780.0,0.0,18.300354,13.574646,20.305511,19.615112,20.917297,20.760376,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,0.0002598465,9.54197e-21,0.0,52.27654,249.99991,22.994268,96.0,0.07987013,37.808025,252.76428,210.9031,0.0,52.27654,0.11375598,0.0,49.504673,8.330017
11614,20136840.0,0.0,18.300354,13.580322,20.304047,19.613312,20.916107,20.759216,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.00013807506,9.54197e-21,0.0,52.27655,249.99991,22.997797,96.0,0.079858735,37.803085,252.7643,210.9031,0.0,52.27655,0.11375598,0.0,49.504684,8.330017
11615,20136900.0,0.0,18.300354,13.5859375,20.302612,19.611511,20.914917,20.758057,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.0005175852,9.54197e-21,0.0,52.276566,249.99991,23.001299,96.0,0.07984742,37.798183,252.7643,210.9031,0.0,52.276566,0.11375598,0.0,49.504696,8.330017
11616,20136960.0,0.0,18.300354,13.591522,20.301178,19.609741,20.913727,20.756897,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.00032866347,9.54197e-21,0.0,52.276577,249.99991,23.00476,96.0,0.079836234,37.793335,252.76431,210.9031,0.0,52.276577,0.11375598,0.0,49.504707,8.330017
11617,20137020.0,0.0,18.300354,13.597076,20.299744,19.608002,20.912537,20.755737,18.300354,18.300354,18.300354,18.300354,0.0,0.03208502,0.03208502,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.00013513521,9.54197e-21,0.0,52.27658,249.99991,23.0082,96.0,0.07982513,37.78852,252.76431,210.9031,0.0,52.27658,0.11375598,0.0,49.504715,8.330017
11618,20137080.0,0.0,18.300354,13.602539,20.29834,19.606262,20.911346,20.754608,18.300354,18.300354,18.300354,18.300354,0.0,0.032085024,0.032085024,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.0003214298,9.54197e-21,0.0,52.276592,249.99991,23.011618,96.0,0.079814084,37.783737,252.76433,210.9031,0.0,52.276592,0.11375598,0.0,49.504726,8.330017
11619,20137140.0,0.0,18.300323,13.607971,20.296936,19.604523,20.910156,20.753479,18.300354,18.300354,18.300354,18.300354,0.0,0.032085024,0.032085024,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.0005568575,9.54197e-21,0.0,52.276604,249.99991,23.014982,96.0,0.07980321,37.779026,252.76434,210.9031,0.0,52.276604,0.11375598,0.0,49.504738,8.330017
11620,20137200.0,0.0,18.300323,13.613342,20.295532,19.602814,20.908997,20.75232,18.300354,18.300354,18.300354,18.300354,0.0,0.032085024,0.032085024,0.049585935,250.0,18.300018,0.0,0.0,0.0,-0.0009798008,9.54197e-21,0.0,52.27661,249.99991,23.018309,96.0,0.07979246,37.77437,252.76434,210.9031,0.0,52.27661,0.11375598,0.0,49.504745,8.330017
11621,20137260.0,0.0,18.300323,13.618652,20.294128,19.601105,20.907806,20.75119,18.300323,18.300354,18.300354,18.300354,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.00085986307,9.54197e-21,0.0,52.276623,249.99991,23.021547,96.0,0.079781994,37.769833,252.76436,210.9031,0.0,52.276623,0.11375598,0.0,49.504757,8.330017
11622,20137320.0,0.0,18.300323,13.623871,20.292755,19.599426,20.906647,20.750092,18.300323,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.0007218793,9.54197e-21,0.0,52.276634,249.99991,23.024715,96.0,0.07977175,37.7654,252.76437,210.90312,0.0,52.276634,0.11375598,0.0,49.504765,8.330017
11623,20137380.0,0.0,18.300293,13.629028,20.291382,19.597748,20.905487,20.748962,18.300323,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.04958594,250.0,18.300018,0.0,0.0,0.0,-0.00085857994,9.54197e-21,0.0,52.27664,249.99991,23.02782,96.0,0.07976172,37.76105,252.76437,210.90312,0.0,52.27664,0.11375598,0.0,49.504776,8.330017
11624,20137440.0,0.0,18.300293,13.634094,20.290009,19.5961,20.904327,20.747833,18.300323,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.0011727987,9.54197e-21,0.0,52.276653,249.99992,23.030842,96.0,0.07975195,37.75682,252.76439,210.90312,0.0,52.276653,0.11375599,0.0,49.504784,8.330017
11625,20137500.0,0.0,18.300262,13.639069,20.288666,19.594452,20.903168,20.746735,18.300293,18.300323,18.300323,18.300323,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.0014063584,9.54197e-21,0.0,52.276657,249.99992,23.033749,96.0,0.07974255,37.752754,252.76439,210.90312,0.0,52.276657,0.11375599,0.0,49.50479,8.330017
11626,20137560.0,0.0,18.300262,13.643951,20.287292,19.592804,20.902008,20.745636,18.300293,18.300293,18.300293,18.300323,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.0013279917,9.54197e-21,0.0,52.276672,249.99992,23.036552,96.0,0.07973348,37.748825,252.7644,210.90312,0.0,52.276672,0.11375599,0.0,49.504803,8.330017
11627,20137620.0,0.0,18.300262,13.648743,20.28598,19.591187,20.900879,20.744537,18.300293,18.300293,18.300293,18.300293,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.0012856959,9.54197e-21,0.0,52.276676,249.99992,23.039248,96.0,0.079724774,37.745056,252.7644,210.90312,0.0,52.276676,0.11375599,0.0,49.50481,8.330017
11628,20137680.0,0.0,18.300232,13.653442,20.284637,19.5896,20.89972,20.743439,18.300262,18.300293,18.300293,18.300293,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.0013542456,9.54197e-21,0.0,52.276688,249.99992,23.041815,96.0,0.07971647,37.74146,252.76442,210.90312,0.0,52.276688,0.11375599,0.0,49.504818,8.330017
11629,20137740.0,0.0,18.300232,13.65802,20.283295,19.587982,20.89859,20.74234,18.300262,18.300262,18.300262,18.300293,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0016335268,9.54197e-21,0.0,52.276695,249.99992,23.04427,96.0,0.079708524,37.73802,252.76443,210.90314,0.0,52.276695,0.11375601,0.0,49.504826,8.330017
11630,20137800.0,0.0,18.300201,13.662506,20.281982,19.586395,20.89746,20.741241,18.300232,18.300262,18.300262,18.300262,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0019392046,9.54197e-21,0.0,52.2767,249.99992,23.046577,96.0,0.079701066,37.73479,252.76443,210.90314,0.0,52.2767,0.11375601,0.0,49.504833,8.330017
11631,20137860.0,0.0,18.300201,13.66687,20.28067,19.584839,20.896301,20.740173,18.300232,18.300262,18.300262,18.300262,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0018702955,9.54197e-21,0.0,52.276707,249.99992,23.048725,96.0,0.079694115,37.73179,252.76445,210.90314,0.0,52.276707,0.11375601,0.0,49.50484,8.330017
11632,20137920.0,0.0,18.30017,13.671112,20.279388,19.583282,20.895172,20.739105,18.300201,18.300232,18.300232,18.300232,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0017806542,9.54197e-21,0.0,52.276714,249.99994,23.050714,96.0,0.07968768,37.729,252.76445,210.90314,0.0,52.276714,0.113756016,0.0,49.504845,8.330017
11633,20137980.0,0.0,18.30017,13.675201,20.278076,19.581726,20.894073,20.738037,18.300201,18.300232,18.300232,18.300232,0.0,0.03208503,0.03208503,0.049585953,250.0,18.300018,0.0,0.0,0.0,-0.0019316366,9.54197e-21,0.0,52.27672,249.99994,23.05255,96.0,0.07968175,37.726433,252.76445,210.90314,0.0,52.27672,0.113756016,0.0,49.504852,8.330017
11634,20138040.0,0.0,18.30014,13.679199,20.276794,19.5802,20.892944,20.736938,18.30017,18.300201,18.300201,18.300201,0.0,0.03208503,0.03208503,0.049585953,250.0,18.300018,0.0,0.0,0.0,-0.0021153789,9.54197e-21,0.0,52.276726,249.99994,23.054203,96.0,0.0796764,37.724117,252.76447,210.90315,0.0,52.276726,0.113756016,0.0,49.50486,8.330017
11635,20138100.0,0.0,18.30011,13.683014,20.275513,19.578674,20.891815,20.7359,18.30017,18.300201,18.300201,18.300201,0.0,0.032085035,0.032085035,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.0024320495,9.54197e-21,0.0,52.27673,249.99994,23.055687,96.0,0.0796716,37.72204,252.76447,210.90315,0.0,52.27673,0.11375603,0.0,49.504864,8.330017
11636,20138160.0,0.0,18.30011,13.686737,20.274231,19.577179,20.890717,20.734833,18.30014,18.30017,18.30017,18.30017,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.0024109294,9.54197e-21,0.0,52.276737,249.99994,23.056961,96.0,0.07966748,37.720253,252.76448,210.90315,0.0,52.276737,0.11375603,0.0,49.504868,8.330017
11637,20138220.0,0.0,18.30008,13.690277,20.27298,19.575684,20.889587,20.733765,18.30011,18.30014,18.30014,18.30017,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0023582277,9.54197e-21,0.0,52.276737,249.99995,23.058033,96.0,0.07966401,37.718754,252.76448,210.90317,0.0,52.276737,0.11375603,0.0,49.50487,8.330017
11638,20138280.0,0.0,18.300049,13.693665,20.271729,19.574188,20.888489,20.732727,18.30011,18.30014,18.30014,18.30014,0.0,0.03208504,0.03208504,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0024807267,9.54197e-21,0.0,52.27674,249.99995,23.058907,96.0,0.07966118,37.71753,252.76448,210.90317,0.0,52.27674,0.113756046,0.0,49.50487,8.330017
11639,20138340.0,0.0,18.300018,13.69693,20.270477,19.572693,20.88739,20.731659,18.30008,18.30011,18.30011,18.30011,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0027189574,9.54197e-21,0.0,52.27674,249.99995,23.059563,96.0,0.07965906,37.716614,252.7645,210.90317,0.0,52.27674,0.113756046,0.0,49.504875,8.330017
11640,20138400.0,0.0,18.299988,13.700012,20.269226,19.571228,20.886292,20.730621,18.300049,18.30008,18.30008,18.30011,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0033183168,9.54197e-21,0.0,52.27675,249.99997,23.059898,96.0,0.07965798,37.71614,252.7645,210.90318,0.0,52.27675,0.11375605,0.0,49.50488,8.330017
11641,20138460.0,0.0,18.299927,13.702667,20.267975,19.569733,20.885193,20.729584,18.300018,18.30008,18.30008,18.30008,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.004501937,9.54197e-21,0.0,52.27675,249.99997,23.060019,96.0,0.0796576,37.715973,252.7645,210.90318,0.0,52.27675,0.11375605,0.0,49.50488,8.330017
11642,20138520.0,0.0,18.299744,13.704681,20.266724,19.568268,20.884094,20.728516,18.299988,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.010719819,9.54197e-21,0.0,52.27675,249.99997,23.059486,96.0,0.07965933,37.71672,252.7645,210.9032,0.0,52.27675,0.11375607,0.0,49.50488,8.330017
11643,20138580.0,0.0,18.299622,13.706024,20.265472,19.566803,20.882996,20.727478,18.299896,18.299988,18.299988,18.299988,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.014845892,9.54197e-21,0.0,52.27675,249.99998,23.057838,96.0,0.07966467,37.719025,252.7645,210.9032,0.0,52.27675,0.11375608,0.0,49.50488,8.330017
11644,20138640.0,0.0,18.299469,13.706787,20.264221,19.565338,20.881897,20.72644,18.299774,18.299927,18.299927,18.299927,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.017233666,9.54197e-21,0.0,52.27674,249.99998,23.055119,96.0,0.07967349,37.722836,252.7645,210.90321,0.0,52.27674,0.113756105,0.0,49.50487,8.330017
11645,20138700.0,0.0,18.299408,13.706909,20.263,19.563873,20.880829,20.725403,18.299652,18.299835,18.299835,18.299835,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.014138725,9.54197e-21,0.0,52.276737,250.0,23.051048,96.0,0.07968667,37.72853,252.7645,210.90324,0.0,52.276737,0.11375613,0.0,49.504864,8.330017
11646,20138760.0,0.0,18.299377,13.706482,20.26175,19.562408,20.87973,20.724365,18.29953,18.299713,18.299713,18.299744,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.009238753,9.54197e-21,0.0,52.276726,250.00002,23.045872,96.0,0.07970344,37.73578,252.7645,210.90326,0.0,52.276726,0.11375616,0.0,49.504852,8.330017
11647,20138820.0,0.0,18.299316,13.705505,20.260529,19.560944,20.878662,20.723328,18.299469,18.299622,18.299622,18.299652,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.007795813,9.54197e-21,0.0,52.276707,250.00003,23.040026,96.0,0.079722375,37.743965,252.7645,210.90329,0.0,52.276707,0.11375618,0.0,49.50484,8.330017
11648,20138880.0,0.0,18.299225,13.7039795,20.259308,19.559479,20.877594,20.72229,18.299377,18.29953,18.29953,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.008923669,9.54197e-21,0.0,52.276688,250.00005,23.03351,96.0,0.07974346,37.753086,252.76448,210.9033,0.0,52.276688,0.113756195,0.0,49.50482,8.330017
11649,20138940.0,0.0,18.299133,13.701935,20.258057,19.558044,20.876526,20.721252,18.299316,18.299438,18.299438,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.009912187,9.54197e-21,0.0,52.276672,250.00008,23.026176,96.0,0.07976718,37.76335,252.76448,210.90334,0.0,52.276672,0.11375622,0.0,49.504807,8.330017
11650,20139000.0,0.0,18.299011,13.699402,20.256836,19.55658,20.875458,20.720215,18.299225,18.299347,18.299347,18.299377,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.011188936,9.54197e-21,0.0,52.276653,250.00009,23.01805,96.0,0.07979347,37.774734,252.76447,210.90335,0.0,52.276653,0.11375624,0.0,49.50478,8.330017
11651,20139060.0,0.0,18.29895,13.696381,20.255615,19.555145,20.87439,20.719177,18.299133,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.010065873,9.54197e-21,0.0,52.27663,250.00012,23.008976,96.0,0.0798228,37.78743,252.76445,210.90337,0.0,52.27663,0.113756254,0.0,49.504757,8.330017
11652,20139120.0,0.0,18.29889,13.692902,20.254395,19.55368,20.873322,20.71817,18.299042,18.299194,18.299194,18.299225,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.008437123,9.54197e-21,0.0,52.2766,250.00014,22.99913,96.0,0.07985463,37.801216,252.76443,210.9034,0.0,52.2766,0.11375628,0.0,49.50473,8.330017
11653,20139180.0,0.0,18.298859,13.689026,20.253174,19.552246,20.872253,20.717133,18.29898,18.299103,18.299103,18.299133,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0070520774,9.54197e-21,0.0,52.27657,250.00015,22.9886,96.0,0.07988864,37.81596,252.76442,210.90341,0.0,52.27657,0.11375629,0.0,49.5047,8.330017
11654,20139240.0,0.0,18.298798,13.684692,20.251953,19.550812,20.871185,20.716095,18.29892,18.299042,18.299042,18.299072,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0068056416,9.54197e-21,0.0,52.27654,250.00018,22.977505,96.0,0.079924464,37.83149,252.76439,210.90343,0.0,52.27654,0.11375631,0.0,49.50467,8.330017
11655,20139300.0,0.0,18.298737,13.679993,20.250763,19.549377,20.870148,20.715088,18.298859,18.29898,18.29898,18.29898,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.006803793,9.54197e-21,0.0,52.276505,250.0002,22.965828,96.0,0.07996215,37.84784,252.76437,210.90346,0.0,52.276505,0.11375633,0.0,49.50464,8.330017
11656,20139360.0,0.0,18.298676,13.674927,20.249542,19.547943,20.86908,20.71405,18.298798,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0075974897,9.54197e-21,0.0,52.276474,250.00021,22.953564,96.0,0.08000171,37.86501,252.76434,210.90347,0.0,52.276474,0.11375634,0.0,49.5046,8.330017
11657,20139420.0,0.0,18.298615,13.669525,20.248322,19.546509,20.868042,20.713013,18.298737,18.298859,18.298859,18.298859,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0072879517,9.54197e-21,0.0,52.276432,250.00023,22.940681,96.0,0.08004325,37.883045,252.76433,210.90349,0.0,52.276432,0.11375635,0.0,49.504566,8.330017
11658,20139480.0,0.0,18.298553,13.663757,20.247131,19.545074,20.867004,20.712006,18.298676,18.298798,18.298798,18.298798,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.006667428,9.54197e-21,0.0,52.276398,250.00026,22.927277,96.0,0.08008644,37.901814,252.7643,210.9035,0.0,52.276398,0.113756366,0.0,49.504528,8.330017
11659,20139540.0,0.0,18.298553,13.657715,20.24591,19.54364,20.865967,20.710999,18.298645,18.298737,18.298737,18.298737,0.0,0.032085124,0.032085124,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.005252355,9.54197e-21,0.0,52.276356,250.00027,22.913303,96.0,0.08013145,37.92138,252.76427,210.90352,0.0,52.276356,0.11375638,0.0,49.504486,8.330017
11660,20139600.0,0.0,18.298523,13.651367,20.24472,19.542236,20.86493,20.70996,18.298584,18.298676,18.298676,18.298676,0.0,0.032085128,0.032085128,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.004296579,9.54197e-21,0.0,52.276314,250.00029,22.898935,96.0,0.080177695,37.94149,252.76424,210.90353,0.0,52.276314,0.11375639,0.0,49.504444,8.330017
11661,20139660.0,0.0,18.298462,13.644745,20.24353,19.540802,20.863892,20.708954,18.298553,18.298615,18.298615,18.298645,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.004429216,9.54197e-21,0.0,52.27627,250.0003,22.884205,96.0,0.08022508,37.962112,252.76419,210.90355,0.0,52.27627,0.11375639,0.0,49.504402,8.330017
11662,20139720.0,0.0,18.298431,13.637909,20.24231,19.539368,20.862854,20.707947,18.298523,18.298584,18.298584,18.298584,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.004747911,9.54197e-21,0.0,52.27623,250.0003,22.869108,96.0,0.08027362,37.983246,252.76416,210.90356,0.0,52.27623,0.1137564,0.0,49.504356,8.330017
11663,20139780.0,0.0,18.2984,13.630798,20.24112,19.537964,20.861816,20.70691,18.298462,18.298553,18.298553,18.298553,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.004425163,9.54197e-21,0.0,52.276184,250.00032,22.853632,96.0,0.08032335,38.004917,252.76413,210.90356,0.0,52.276184,0.11375642,0.0,49.504314,8.330017
11664,20139840.0,0.0,18.29837,13.623535,20.23993,19.53656,20.860779,20.705902,18.298431,18.298492,18.298492,18.298523,0.0,0.032085136,0.032085136,0.049586143,250.0,18.300018,0.0,0.0,0.0,-0.0039146096,9.54197e-21,0.0,52.276134,250.00034,22.83785,96.0,0.08037403,38.027008,252.76408,210.90358,0.0,52.276134,0.11375642,0.0,49.504265,8.330017
11665,20139900.0,0.0,18.29837,13.616058,20.23877,19.535156,20.859772,20.704895,18.2984,18.298462,18.298462,18.298462,0.0,0.03208514,0.03208514,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.002875364,9.54197e-21,0.0,52.276085,250.00035,22.82173,96.0,0.08042577,38.04958,252.76405,210.9036,0.0,52.276085,0.113756426,0.0,49.50422,8.330017
11666,20139960.0,0.0,18.29834,13.608429,20.23758,19.533752,20.858734,20.703888,18.29837,18.298431,18.298431,18.298431,0.0,0.03208514,0.03208514,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0023369996,9.54197e-21,0.0,52.27604,250.00035,22.805393,96.0,0.08047816,38.07245,252.764,210.9036,0.0,52.27604,0.113756426,0.0,49.50417,8.330017
11667,20140020.0,0.0,18.29831,13.600647,20.23639,19.532318,20.857697,20.70288,18.29837,18.2984,18.2984,18.2984,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0022212756,9.54197e-21,0.0,52.275993,250.00037,22.788876,96.0,0.0805311,38.095573,252.76396,210.90361,0.0,52.275993,0.11375644,0.0,49.504124,8.330017
11668,20140080.0,0.0,18.29831,13.592743,20.235199,19.530945,20.85669,20.701874,18.29834,18.29837,18.29837,18.2984,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0020296962,9.54197e-21,0.0,52.275944,250.00037,22.77218,96.0,0.08058457,38.118946,252.76393,210.90361,0.0,52.275944,0.11375644,0.0,49.50407,8.330017
11669,20140140.0,0.0,18.29831,13.584747,20.234009,19.529541,20.855682,20.700867,18.29834,18.29837,18.29837,18.29837,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0015715659,9.54197e-21,0.0,52.27589,250.00038,22.755339,96.0,0.08063848,38.142525,252.76389,210.90361,0.0,52.27589,0.11375644,0.0,49.50402,8.330017
11670,20140200.0,0.0,18.29831,13.57666,20.23285,19.528137,20.854675,20.69986,18.29831,18.29834,18.29834,18.29834,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0011177731,9.54197e-21,0.0,52.27584,250.00038,22.738409,96.0,0.08069264,38.16623,252.76384,210.90363,0.0,52.27584,0.113756455,0.0,49.50397,8.330017
11671,20140260.0,0.0,18.298279,13.5685425,20.231659,19.526733,20.853668,20.698853,18.29831,18.29834,18.29834,18.29834,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.00083875447,9.54197e-21,0.0,52.275787,250.0004,22.721363,96.0,0.08074713,38.190094,252.7638,210.90363,0.0,52.275787,0.113756455,0.0,49.503918,8.330017
11672,20140320.0,0.0,18.298279,13.560364,20.2305,19.52536,20.852661,20.697845,18.29831,18.29831,18.29831,18.29831,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.0003778953,9.54197e-21,0.0,52.27574,250.0004,22.70427,96.0,0.080801725,38.214024,252.76375,210.90363,0.0,52.27574,0.113756455,0.0,49.50387,8.330017
11673,20140380.0,0.0,18.29831,13.552155,20.22934,19.523956,20.851654,20.696869,18.29831,18.29831,18.29831,18.29831,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,6.2207204e-05,9.54197e-21,0.0,52.27569,250.0004,22.687187,96.0,0.080856256,38.237934,252.76372,210.90363,0.0,52.27569,0.113756455,0.0,49.50382,8.330017
11674,20140440.0,0.0,18.29831,13.543976,20.22815,19.522583,20.850647,20.695862,18.29831,18.29831,18.29831,18.29831,0.0,0.032085147,0.032085147,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0006322858,9.54197e-21,0.0,52.275635,250.00041,22.670095,96.0,0.08091078,38.261868,252.76367,210.90363,0.0,52.275635,0.113756455,0.0,49.503765,8.330017
11675,20140500.0,0.0,18.29834,13.535797,20.22699,19.52121,20.84964,20.694885,18.29831,18.29831,18.29831,18.29831,0.0,0.032085143,0.032085143,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0011810313,9.54197e-21,0.0,52.275585,250.00041,22.653082,96.0,0.080965005,38.285683,252.76363,210.90363,0.0,52.275585,0.113756455,0.0,49.503716,8.330017
11676,20140560.0,0.0,18.29834,13.527679,20.22583,19.519836,20.848663,20.693878,18.29831,18.29831,18.29831,18.29831,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0011805238,9.54197e-21,0.0,52.27553,250.00041,22.636166,96.0,0.081018895,38.30937,252.76358,210.90363,0.0,52.27553,0.11375644,0.0,49.503662,8.330017
11677,20140620.0,0.0,18.29834,13.519623,20.22467,19.518433,20.847656,20.692871,18.29831,18.29831,18.29831,18.29831,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0012792672,9.54197e-21,0.0,52.27548,250.00041,22.619356,96.0,0.0810724,38.332905,252.76353,210.90363,0.0,52.27548,0.11375644,0.0,49.50361,8.330017
11678,20140680.0,0.0,18.29837,13.511658,20.22351,19.51706,20.84665,20.691895,18.29834,18.29831,18.29831,18.29831,0.0,0.032085143,0.032085143,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0017648912,9.54197e-21,0.0,52.275433,250.00041,22.602674,96.0,0.08112547,38.356255,252.76349,210.90363,0.0,52.275433,0.11375644,0.0,49.50356,8.330017
11679,20140740.0,0.0,18.2984,13.503784,20.222351,19.515686,20.845673,20.690918,18.29834,18.29834,18.29834,18.29834,0.0,0.03208514,0.03208514,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0022633355,9.54197e-21,0.0,52.27538,250.00041,22.586191,96.0,0.08117786,38.379333,252.76344,210.90363,0.0,52.27538,0.11375644,0.0,49.50351,8.330017
11680,20140800.0,0.0,18.298431,13.496063,20.221222,19.514343,20.844696,20.68991,18.29837,18.29834,18.29834,18.29834,0.0,0.03208514,0.03208514,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0029837296,9.54197e-21,0.0,52.27533,250.00041,22.569878,96.0,0.08122969,38.40217,252.7634,210.90363,0.0,52.27533,0.113756426,0.0,49.503456,8.330017
11681,20140860.0,0.0,18.298462,13.488464,20.220062,19.51297,20.84372,20.688934,18.2984,18.29837,18.29837,18.29837,0.0,0.032085136,0.032085136,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0031954693,9.54197e-21,0.0,52.275276,250.0004,22.55383,96.0,0.081280634,38.424637,252.76335,210.90361,0.0,52.275276,0.113756426,0.0,49.50341,8.330017
11682,20140920.0,0.0,18.298492,13.481049,20.218903,19.511597,20.842712,20.687958,18.298431,18.29837,18.29837,18.29837,0.0,0.032085136,0.032085136,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.003259631,9.54197e-21,0.0,52.27523,250.0004,22.53806,96.0,0.081330664,38.44672,252.7633,210.90361,0.0,52.27523,0.11375642,0.0,49.50336,8.330017
11683,20140980.0,0.0,18.298523,13.473816,20.217743,19.510223,20.841736,20.68695,18.298431,18.2984,18.2984,18.2984,0.0,0.032085136,0.032085136,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0036091337,9.54197e-21,0.0,52.27518,250.0004,22.522568,96.0,0.08137977,38.468403,252.76326,210.90361,0.0,52.27518,0.1137564,0.0,49.50331,8.330017
11684,20141040.0,0.0,18.298553,13.466797,20.216614,19.50888,20.84076,20.685974,18.298462,18.298431,18.298431,18.298431,0.0,0.03208513,0.03208513,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.004171658,9.54197e-21,0.0,52.27513,250.0004,22.507404,96.0,0.08142781,38.48963,252.76323,210.9036,0.0,52.27513,0.1137564,0.0,49.503265,8.330017
11685,20141100.0,0.0,18.298584,13.459991,20.215485,19.507538,20.839813,20.684998,18.298523,18.298462,18.298462,18.298462,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0046400917,9.54197e-21,0.0,52.275085,250.00038,22.49263,96.0,0.0814746,38.51032,252.76318,210.9036,0.0,52.275085,0.11375639,0.0,49.50322,8.330017
11686,20141160.0,0.0,18.298645,13.453461,20.214325,19.506165,20.838837,20.684021,18.298553,18.298492,18.298492,18.298492,0.0,0.032085128,0.032085128,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.004764602,9.54197e-21,0.0,52.275043,250.00038,22.47821,96.0,0.08152022,38.530506,252.76314,210.90358,0.0,52.275043,0.11375638,0.0,49.503174,8.330017
11687,20141220.0,0.0,18.298676,13.447205,20.213196,19.504822,20.83786,20.683044,18.298584,18.298523,18.298523,18.298523,0.0,0.032085124,0.032085124,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.005049327,9.54197e-21,0.0,52.274998,250.00038,22.464209,96.0,0.0815645,38.55011,252.76309,210.90356,0.0,52.274998,0.113756366,0.0,49.503128,8.330017
11688,20141280.0,0.0,18.298737,13.441223,20.212067,19.503448,20.836884,20.682068,18.298645,18.298553,18.298553,18.298553,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0053956024,9.54197e-21,0.0,52.274956,250.00037,22.450668,96.0,0.081607305,38.569065,252.76306,210.90356,0.0,52.274956,0.113756366,0.0,49.50309,8.330017
11689,20141340.0,0.0,18.298798,13.435577,20.210938,19.502106,20.835938,20.681091,18.298676,18.298615,18.298615,18.298584,0.0,0.032085117,0.032085117,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0059739724,9.54197e-21,0.0,52.274914,250.00037,22.437565,96.0,0.08164869,38.58741,252.76302,210.90355,0.0,52.274914,0.11375635,0.0,49.503048,8.330017
11690,20141400.0,0.0,18.298859,13.430267,20.209808,19.500793,20.83496,20.680115,18.298737,18.298645,18.298645,18.298645,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0065799584,9.54197e-21,0.0,52.274876,250.00035,22.42499,96.0,0.08168839,38.605015,252.76299,210.90353,0.0,52.274876,0.11375634,0.0,49.503006,8.330017
11691,20141460.0,0.0,18.29889,13.425293,20.208649,19.49942,20.834015,20.679169,18.298767,18.298706,18.298706,18.298676,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0065947194,9.54197e-21,0.0,52.274834,250.00034,22.412962,96.0,0.081726335,38.621853,252.76294,210.90353,0.0,52.274834,0.11375633,0.0,49.502964,8.330017
11692,20141520.0,0.0,18.29895,13.420685,20.20752,19.498077,20.833069,20.678192,18.298828,18.298737,18.298737,18.298737,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.006634981,9.54197e-21,0.0,52.2748,250.00034,22.401491,96.0,0.08176251,38.637913,252.76291,210.90352,0.0,52.2748,0.11375631,0.0,49.50293,8.330017
11693,20141580.0,0.0,18.299011,13.416504,20.20642,19.496735,20.832092,20.677216,18.29889,18.298798,18.298798,18.298798,0.0,0.032085102,0.032085102,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.007066915,9.54197e-21,0.0,52.274765,250.00032,22.390594,96.0,0.081796855,38.653168,252.76288,210.9035,0.0,52.274765,0.11375629,0.0,49.502895,8.330017
11694,20141640.0,0.0,18.299103,13.41272,20.205292,19.495422,20.831146,20.676239,18.29895,18.298859,18.298859,18.298859,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.007532609,9.54197e-21,0.0,52.274727,250.0003,22.380335,96.0,0.08182918,38.66753,252.76285,210.90349,0.0,52.274727,0.11375628,0.0,49.50286,8.330017
11695,20141700.0,0.0,18.299164,13.409393,20.204163,19.49408,20.8302,20.675293,18.299011,18.29892,18.29892,18.29889,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.008243038,9.54197e-21,0.0,52.274696,250.0003,22.37069,96.0,0.08185955,38.681038,252.76282,210.90347,0.0,52.274696,0.11375627,0.0,49.50283,8.330017
11696,20141760.0,0.0,18.299225,13.406525,20.203064,19.492767,20.829254,20.674316,18.299072,18.29898,18.29898,18.29895,0.0,0.03208509,0.03208509,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.008436333,9.54197e-21,0.0,52.27467,250.00029,22.361746,96.0,0.08188771,38.693558,252.76279,210.90346,0.0,52.27467,0.113756254,0.0,49.5028,8.330017
11697,20141820.0,0.0,18.299316,13.404114,20.201935,19.491425,20.828308,20.67337,18.299164,18.299042,18.299042,18.299042,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.008497055,9.54197e-21,0.0,52.27464,250.00027,22.353516,96.0,0.0819136,38.705082,252.76276,210.90344,0.0,52.27464,0.11375623,0.0,49.502773,8.330017
11698,20141880.0,0.0,18.299377,13.402222,20.200806,19.490082,20.827393,20.672394,18.299225,18.299103,18.299103,18.299103,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.008858084,9.54197e-21,0.0,52.274616,250.00026,22.346003,96.0,0.08193722,38.715595,252.76273,210.90343,0.0,52.274616,0.11375622,0.0,49.502747,8.330017
11699,20141940.0,0.0,18.299469,13.400848,20.199707,19.48877,20.826447,20.671448,18.299286,18.299194,18.299194,18.299164,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0094290795,9.54197e-21,0.0,52.27459,250.00024,22.339256,96.0,0.08195844,38.725044,252.7627,210.9034,0.0,52.27459,0.113756195,0.0,49.502724,8.330017
11700,20142000.0,0.0,18.29956,13.399994,20.198608,19.487457,20.8255,20.670502,18.299377,18.299255,18.299255,18.299225,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.009661846,9.54197e-21,0.0,52.274574,250.00023,22.333288,96.0,0.08197719,38.733395,252.76266,210.90338,0.0,52.274574,0.11375618,0.0,49.502705,8.330017
11701,20142060.0,0.0,18.299622,13.399567,20.19751,19.486145,20.824585,20.669556,18.299469,18.299316,18.299316,18.299316,0.0,0.032085065,0.032085065,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0095973015,9.54197e-21,0.0,52.274555,250.00021,22.328135,96.0,0.08199338,38.740612,252.76265,210.90337,0.0,52.274555,0.11375616,0.0,49.502686,8.330017
11702,20142120.0,0.0,18.299622,13.399414,20.196411,19.484863,20.823639,20.66858,18.29953,18.299408,18.299408,18.299377,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0062216436,9.54197e-21,0.0,52.274536,250.0002,22.323637,96.0,0.08200751,38.74691,252.76263,210.90335,0.0,52.274536,0.11375614,0.0,49.502666,8.330017
11703,20142180.0,0.0,18.299652,13.399475,20.195312,19.483551,20.822723,20.667633,18.299591,18.299469,18.299469,18.299438,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0036555473,9.54197e-21,0.0,52.27452,250.00018,22.31948,96.0,0.08202056,38.752728,252.7626,210.90334,0.0,52.27452,0.11375612,0.0,49.50265,8.330017
11704,20142240.0,0.0,18.299652,13.39975,20.194214,19.48227,20.821777,20.666718,18.299622,18.29953,18.29953,18.2995,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0013362159,9.54197e-21,0.0,52.274506,250.00017,22.315723,96.0,0.08203236,38.757984,252.76259,210.90332,0.0,52.274506,0.113756105,0.0,49.50264,8.330017
11705,20142300.0,0.0,18.299683,13.400269,20.193146,19.480988,20.820862,20.665771,18.299622,18.29956,18.29956,18.29956,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0021308037,9.54197e-21,0.0,52.274494,250.00015,22.312086,96.0,0.08204378,38.76308,252.76257,210.9033,0.0,52.274494,0.113756105,0.0,49.50263,8.330017
11706,20142360.0,0.0,18.299744,13.401001,20.192047,19.479706,20.819946,20.664825,18.299652,18.299591,18.299591,18.299591,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0044471924,9.54197e-21,0.0,52.274483,250.00014,22.30866,96.0,0.08205454,38.767876,252.76256,210.90329,0.0,52.274483,0.11375609,0.0,49.502617,8.330017
11707,20142420.0,0.0,18.299774,13.401947,20.190979,19.478455,20.81903,20.66388,18.299683,18.299652,18.299652,18.299622,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.005310328,9.54197e-21,0.0,52.27448,250.00012,22.305649,96.0,0.08206399,38.77209,252.76256,210.90327,0.0,52.27448,0.11375609,0.0,49.50261,8.330017
11708,20142480.0,0.0,18.299805,13.403076,20.18991,19.477173,20.818085,20.662964,18.299744,18.299683,18.299683,18.299652,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0045947027,9.54197e-21,0.0,52.274467,250.0001,22.303064,96.0,0.08207211,38.77571,252.76254,210.90327,0.0,52.274467,0.11375608,0.0,49.502598,8.330017
11709,20142540.0,0.0,18.299835,13.404388,20.188843,19.475922,20.81717,20.662018,18.299774,18.299713,18.299713,18.299683,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0037867,9.54197e-21,0.0,52.27446,250.0001,22.30078,96.0,0.08207927,38.77891,252.76253,210.90326,0.0,52.27446,0.11375607,0.0,49.50259,8.330017
11710,20142600.0,0.0,18.299835,13.405884,20.187775,19.47467,20.816284,20.661102,18.299805,18.299744,18.299744,18.299744,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.002439351,9.54197e-21,0.0,52.274452,250.00009,22.298836,96.0,0.08208537,38.78163,252.76253,210.90324,0.0,52.274452,0.11375605,0.0,49.502583,8.330017
11711,20142660.0,0.0,18.299866,13.407532,20.186707,19.47342,20.815369,20.660156,18.299805,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0022047875,9.54197e-21,0.0,52.27444,250.00008,22.297066,96.0,0.08209092,38.784107,252.76251,210.90324,0.0,52.27444,0.11375605,0.0,49.50258,8.330017
11712,20142720.0,0.0,18.299896,13.409332,20.185638,19.472168,20.814453,20.65924,18.299835,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0026955637,9.54197e-21,0.0,52.27444,250.00008,22.295492,96.0,0.08209586,38.786312,252.7625,210.90323,0.0,52.27444,0.113756046,0.0,49.50257,8.330017
11713,20142780.0,0.0,18.299927,13.411316,20.1846,19.470947,20.813538,20.658325,18.299866,18.299835,18.299835,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0033039455,9.54197e-21,0.0,52.274437,250.00006,22.29415,96.0,0.08210007,38.78819,252.7625,210.90323,0.0,52.274437,0.113756046,0.0,49.502567,8.330017
11714,20142840.0,0.0,18.299957,13.413391,20.183533,19.469696,20.812622,20.65741,18.299896,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0032458368,9.54197e-21,0.0,52.27443,250.00006,22.293083,96.0,0.08210341,38.789684,252.7625,210.90321,0.0,52.27443,0.113756046,0.0,49.502563,8.330017
11715,20142900.0,0.0,18.299957,13.415619,20.182495,19.468475,20.811737,20.656494,18.299927,18.299866,18.299866,18.299866,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.002974035,9.54197e-21,0.0,52.27443,250.00005,22.292246,96.0,0.08210604,38.79086,252.76248,210.90321,0.0,52.27443,0.11375603,0.0,49.50256,8.330017
11716,20142960.0,0.0,18.299957,13.417969,20.181458,19.467255,20.810822,20.655579,18.299927,18.299896,18.299896,18.299896,0.0,0.03208503,0.03208503,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0020657647,9.54197e-21,0.0,52.274426,250.00005,22.291656,96.0,0.08210789,38.79168,252.76248,210.9032,0.0,52.274426,0.11375603,0.0,49.502556,8.330017
11717,20143020.0,0.0,18.299988,13.420441,20.18042,19.466034,20.809937,20.654663,18.299957,18.299927,18.299927,18.299927,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.0015628661,9.54197e-21,0.0,52.274426,250.00005,22.291216,96.0,0.08210926,38.792297,252.76248,210.9032,0.0,52.274426,0.113756016,0.0,49.502556,8.330017
11718,20143080.0,0.0,18.299988,13.423004,20.179382,19.464844,20.809021,20.653748,18.299957,18.299927,18.299927,18.299927,0.0,0.032085028,0.032085028,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.0014096092,9.54197e-21,0.0,52.274426,250.00003,22.29092,96.0,0.08211019,38.792713,252.76247,210.9032,0.0,52.274426,0.113756016,0.0,49.502556,8.330017
11719,20143140.0,0.0,18.300018,13.425659,20.178345,19.463623,20.808136,20.652832,18.299988,18.299957,18.299957,18.299957,0.0,0.032085028,0.032085028,0.049585953,250.0,18.300018,0.0,0.0,0.0,0.0018086873,9.54197e-21,0.0,52.274418,250.00003,22.290758,96.0,0.082110696,38.79294,252.76247,210.90318,0.0,52.274418,0.113756016,0.0,49.502556,8.330017
11720,20143200.0,0.0,18.300049,13.428406,20.177307,19.462433,20.807251,20.651947,18.299988,18.299988,18.299988,18.299957,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0019928815,9.54197e-21,0.0,52.274418,250.00003,22.29075,96.0,0.08211071,38.792946,252.76247,210.90318,0.0,52.274418,0.11375601,0.0,49.502552,8.330017
11721,20143260.0,0.0,18.300049,13.431213,20.17627,19.461243,20.806366,20.651031,18.300018,18.299988,18.299988,18.299988,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0016554563,9.54197e-21,0.0,52.274418,250.00002,22.290905,96.0,0.082110226,38.792736,252.76247,210.90318,0.0,52.274418,0.11375601,0.0,49.502552,8.330017
11722,20143320.0,0.0,18.300049,13.434082,20.175262,19.460052,20.80545,20.650116,18.300018,18.300018,18.300018,18.299988,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.0011544678,9.54197e-21,0.0,52.274418,250.00002,22.291183,96.0,0.082109354,38.792343,252.76247,210.90317,0.0,52.274418,0.11375601,0.0,49.502556,8.330017
11723,20143380.0,0.0,18.300049,13.437012,20.174225,19.458862,20.804565,20.649231,18.300049,18.300018,18.300018,18.300018,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,0.00095106446,9.54197e-21,0.0,52.274418,250.00002,22.291548,96.0,0.08210821,38.791832,252.76247,210.90317,0.0,52.274418,0.11375599,0.0,49.502556,8.330017
11724,20143440.0,0.0,18.300049,13.440002,20.173218,19.457672,20.80368,20.648315,18.300049,18.300018,18.300018,18.300018,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.0008643124,9.54197e-21,0.0,52.274426,250.0,22.291994,96.0,0.08210681,38.79121,252.76247,210.90317,0.0,52.274426,0.11375599,0.0,49.502556,8.330017
11725,20143500.0,0.0,18.30008,13.443024,20.17221,19.456512,20.802795,20.64743,18.300049,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.0009570498,9.54197e-21,0.0,52.274426,250.0,22.292519,96.0,0.08210515,38.790478,252.76247,210.90317,0.0,52.274426,0.11375599,0.0,49.502556,8.330017
11726,20143560.0,0.0,18.30008,13.446075,20.171204,19.455322,20.80191,20.646545,18.300049,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.0006502923,9.54197e-21,0.0,52.274426,250.0,22.293116,96.0,0.08210328,38.789635,252.76247,210.90317,0.0,52.274426,0.11375599,0.0,49.502556,8.330017
11727,20143620.0,0.0,18.30008,13.449127,20.170166,19.454163,20.801056,20.64566,18.30008,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,0.00038360426,9.54197e-21,0.0,52.274426,250.0,22.293758,96.0,0.08210126,38.78874,252.76247,210.90315,0.0,52.274426,0.11375599,0.0,49.50256,8.330017
11728,20143680.0,0.0,18.30008,13.452209,20.169159,19.453003,20.80017,20.644745,18.30008,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.00024562122,9.54197e-21,0.0,52.27443,250.0,22.29443,96.0,0.082099155,38.7878,252.76247,210.90315,0.0,52.27443,0.11375599,0.0,49.502563,8.330017
11729,20143740.0,0.0,18.30008,13.455261,20.168182,19.451843,20.799286,20.64386,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.00020322352,9.54197e-21,0.0,52.27443,249.99998,22.295116,96.0,0.082096994,38.78684,252.76247,210.90315,0.0,52.27443,0.11375599,0.0,49.502563,8.330017
11730,20143800.0,0.0,18.30008,13.4583435,20.167175,19.450714,20.798431,20.642975,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,0.00013564482,9.54197e-21,0.0,52.274437,249.99998,22.295813,96.0,0.08209481,38.785862,252.76247,210.90315,0.0,52.274437,0.11375599,0.0,49.502567,8.330017
