,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11731,20143860.0,0.0,18.30008,13.461395,20.166168,19.449554,20.797546,20.64209,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.0001593284,9.54197e-21,0.0,52.274437,249.99998,22.296518,96.0,0.0820926,38.784874,252.76247,210.90315,0.0,52.274437,0.11375599,0.0,49.50257,8.330017
11732,20143920.0,0.0,18.30008,13.464386,20.165192,19.448395,20.796661,20.641235,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.0004928144,9.54197e-21,0.0,52.274437,249.99998,22.297195,96.0,0.08209047,38.783924,252.76247,210.90315,0.0,52.274437,0.11375599,0.0,49.50257,8.330017
11733,20143980.0,0.0,18.300049,13.467377,20.164185,19.447266,20.795807,20.64035,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.0006837018,9.54197e-21,0.0,52.27444,249.99998,22.297829,96.0,0.082088485,38.78304,252.76247,210.90315,0.0,52.27444,0.11375599,0.0,49.50257,8.330017
11734,20144040.0,0.0,18.300049,13.470306,20.163208,19.446136,20.794922,20.639465,18.30008,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585942,250.0,18.300018,0.0,0.0,0.0,-0.00070261804,9.54197e-21,0.0,52.27444,249.99998,22.298414,96.0,0.082086645,38.782223,252.76248,210.90315,0.0,52.27444,0.11375599,0.0,49.502575,8.330017
11735,20144100.0,0.0,18.300049,13.473206,20.162231,19.445007,20.794067,20.63858,18.300049,18.30008,18.30008,18.30008,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.00075550284,9.54197e-21,0.0,52.27444,249.99998,22.298935,96.0,0.082085006,38.78149,252.76248,210.90315,0.0,52.27444,0.11375599,0.0,49.502575,8.330017
11736,20144160.0,0.0,18.300018,13.476013,20.161255,19.443878,20.793213,20.637726,18.300049,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.0010623569,9.54197e-21,0.0,52.27445,249.99998,22.299389,96.0,0.08208359,38.780857,252.76248,210.90315,0.0,52.27445,0.11375599,0.0,49.50258,8.330017
11737,20144220.0,0.0,18.300018,13.47876,20.160278,19.442749,20.792328,20.63684,18.300049,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.001334354,9.54197e-21,0.0,52.27445,249.99998,22.299744,96.0,0.08208247,38.780357,252.76248,210.90315,0.0,52.27445,0.11375599,0.0,49.50258,8.330017
11738,20144280.0,0.0,18.300018,13.481415,20.159302,19.44165,20.791473,20.635986,18.300049,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.049585946,250.0,18.300018,0.0,0.0,0.0,-0.0014138077,9.54197e-21,0.0,52.27445,249.99998,22.29998,96.0,0.08208173,38.78003,252.76248,210.90315,0.0,52.27445,0.11375599,0.0,49.502583,8.330017
11739,20144340.0,0.0,18.299988,13.483978,20.158325,19.440521,20.790619,20.635101,18.300018,18.300049,18.300049,18.300049,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0014736452,9.54197e-21,0.0,52.27445,249.99998,22.300097,96.0,0.08208137,38.779865,252.76248,210.90317,0.0,52.27445,0.11375599,0.0,49.502583,8.330017
11740,20144400.0,0.0,18.299988,13.48642,20.157349,19.439423,20.789764,20.634247,18.300018,18.300018,18.300018,18.300018,0.0,0.032085024,0.032085024,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0015099111,9.54197e-21,0.0,52.27445,249.99998,22.300093,96.0,0.082081385,38.77987,252.76248,210.90317,0.0,52.27445,0.11375601,0.0,49.502583,8.330017
11741,20144460.0,0.0,18.299957,13.48877,20.156372,19.438324,20.78891,20.633392,18.299988,18.300018,18.300018,18.300018,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0019818011,9.54197e-21,0.0,52.27445,249.99998,22.299953,96.0,0.082081825,38.780067,252.76248,210.90317,0.0,52.27445,0.11375601,0.0,49.502583,8.330017
11742,20144520.0,0.0,18.299927,13.490997,20.155426,19.437195,20.788055,20.632507,18.299988,18.300018,18.300018,18.300018,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.0022805003,9.54197e-21,0.0,52.27445,249.99998,22.299635,96.0,0.08208282,38.78051,252.76248,210.90317,0.0,52.27445,0.11375601,0.0,49.502583,8.330017
11743,20144580.0,0.0,18.299927,13.493103,20.15445,19.436096,20.7872,20.631653,18.299957,18.299988,18.299988,18.299988,0.0,0.032085028,0.032085028,0.049585953,250.0,18.300018,0.0,0.0,0.0,-0.0023282152,9.54197e-21,0.0,52.27445,250.0,22.299128,96.0,0.082084425,38.781223,252.76248,210.90317,0.0,52.27445,0.113756016,0.0,49.502583,8.330017
11744,20144640.0,0.0,18.299896,13.495056,20.153503,19.435028,20.786346,20.630798,18.299957,18.299988,18.299988,18.299988,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.0022899606,9.54197e-21,0.0,52.27445,250.0,22.298422,96.0,0.08208664,38.782207,252.76248,210.90318,0.0,52.27445,0.113756016,0.0,49.50258,8.330017
11745,20144700.0,0.0,18.299896,13.496887,20.152557,19.43393,20.785522,20.629944,18.299927,18.299957,18.299957,18.299957,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.0023247642,9.54197e-21,0.0,52.27444,250.0,22.297516,96.0,0.082089484,38.783474,252.76248,210.90318,0.0,52.27444,0.113756016,0.0,49.50258,8.330017
11746,20144760.0,0.0,18.299866,13.498535,20.15158,19.43283,20.784668,20.62909,18.299896,18.299927,18.299927,18.299927,0.0,0.03208503,0.03208503,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.002671457,9.54197e-21,0.0,52.27444,250.0,22.296413,96.0,0.08209295,38.78502,252.76248,210.90318,0.0,52.27444,0.11375603,0.0,49.502575,8.330017
11747,20144820.0,0.0,18.299835,13.5000305,20.150635,19.431763,20.783813,20.628235,18.299896,18.299927,18.299927,18.299927,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0030758164,9.54197e-21,0.0,52.274437,250.0,22.29507,96.0,0.082097165,38.7869,252.76248,210.90318,0.0,52.274437,0.11375603,0.0,49.50257,8.330017
11748,20144880.0,0.0,18.299805,13.501343,20.149689,19.430664,20.782959,20.62738,18.299866,18.299896,18.299896,18.299896,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0033026745,9.54197e-21,0.0,52.274437,250.00002,22.293467,96.0,0.08210221,38.789146,252.76248,210.9032,0.0,52.274437,0.113756046,0.0,49.502567,8.330017
11749,20144940.0,0.0,18.299774,13.502472,20.148743,19.429596,20.782135,20.626526,18.299835,18.299866,18.299866,18.299866,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0033140068,9.54197e-21,0.0,52.27443,250.00002,22.2916,96.0,0.08210808,38.79176,252.76248,210.9032,0.0,52.27443,0.113756046,0.0,49.502563,8.330017
11750,20145000.0,0.0,18.299744,13.503387,20.147797,19.428528,20.78128,20.625702,18.299805,18.299835,18.299835,18.299866,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0033228165,9.54197e-21,0.0,52.274426,250.00002,22.289452,96.0,0.08211482,38.79477,252.76248,210.90321,0.0,52.274426,0.11375605,0.0,49.502556,8.330017
11751,20145060.0,0.0,18.299713,13.50412,20.14685,19.42746,20.780457,20.624847,18.299774,18.299805,18.299805,18.299835,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.003604167,9.54197e-21,0.0,52.274418,250.00003,22.28702,96.0,0.08212245,38.798172,252.76248,210.90321,0.0,52.274418,0.11375605,0.0,49.50255,8.330017
11752,20145120.0,0.0,18.299683,13.504639,20.145905,19.426392,20.779602,20.623993,18.299744,18.299805,18.299805,18.299805,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0038892375,9.54197e-21,0.0,52.27441,250.00003,22.28428,96.0,0.08213106,38.802006,252.76247,210.90321,0.0,52.27441,0.11375607,0.0,49.502544,8.330017
11753,20145180.0,0.0,18.299652,13.504944,20.144989,19.425323,20.778778,20.623138,18.299713,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0039838036,9.54197e-21,0.0,52.2744,250.00003,22.28121,96.0,0.08214069,38.80631,252.76247,210.90323,0.0,52.2744,0.11375607,0.0,49.502533,8.330017
11754,20145240.0,0.0,18.299591,13.505005,20.144043,19.424286,20.777954,20.622314,18.299683,18.299744,18.299744,18.299744,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0040499303,9.54197e-21,0.0,52.274395,250.00005,22.277802,96.0,0.08215139,38.811077,252.76247,210.90323,0.0,52.274395,0.11375608,0.0,49.502525,8.330017
11755,20145300.0,0.0,18.29956,13.504822,20.143127,19.423218,20.7771,20.62146,18.299652,18.299713,18.299713,18.299713,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.004080404,9.54197e-21,0.0,52.274384,250.00005,22.274061,96.0,0.08216313,38.816315,252.76245,210.90324,0.0,52.274384,0.11375609,0.0,49.502514,8.330017
11756,20145360.0,0.0,18.29953,13.504395,20.142181,19.42218,20.776276,20.620636,18.299622,18.299683,18.299683,18.299683,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0045340434,9.54197e-21,0.0,52.27437,250.00006,22.26997,96.0,0.08217597,38.822044,252.76245,210.90324,0.0,52.27437,0.11375609,0.0,49.502502,8.330017
11757,20145420.0,0.0,18.2995,13.503723,20.141266,19.421112,20.775452,20.619781,18.29956,18.299622,18.299622,18.299652,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0048225126,9.54197e-21,0.0,52.274357,250.00006,22.265488,96.0,0.08219003,38.828316,252.76244,210.90326,0.0,52.274357,0.113756105,0.0,49.502487,8.330017
11758,20145480.0,0.0,18.299438,13.502747,20.14032,19.420074,20.774628,20.618958,18.29953,18.299591,18.299591,18.299591,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.00486787,9.54197e-21,0.0,52.274345,250.00006,22.260603,96.0,0.08220535,38.835155,252.76244,210.90326,0.0,52.274345,0.11375612,0.0,49.502476,8.330017
11759,20145540.0,0.0,18.299408,13.501526,20.139404,19.419037,20.773804,20.618134,18.2995,18.29956,18.29956,18.29956,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.004829101,9.54197e-21,0.0,52.27433,250.00008,22.255312,96.0,0.08222194,38.842564,252.76242,210.90327,0.0,52.27433,0.11375612,0.0,49.50246,8.330017
11760,20145600.0,0.0,18.299377,13.5,20.138489,19.418,20.77298,20.61731,18.299469,18.29953,18.29953,18.29953,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0047987304,9.54197e-21,0.0,52.27431,250.00008,22.249619,96.0,0.082239784,38.850533,252.76242,210.90329,0.0,52.27431,0.11375613,0.0,49.502445,8.330017
11761,20145660.0,0.0,18.299316,13.49823,20.137573,19.416962,20.772125,20.616455,18.299408,18.299469,18.299469,18.2995,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0052303323,9.54197e-21,0.0,52.274292,250.00009,22.24351,96.0,0.08225893,38.85909,252.7624,210.90329,0.0,52.274292,0.11375614,0.0,49.50243,8.330017
11762,20145720.0,0.0,18.299286,13.496246,20.136658,19.415924,20.771301,20.615631,18.299377,18.299438,18.299438,18.299438,0.0,0.032085065,0.032085065,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0046751793,9.54197e-21,0.0,52.274277,250.0001,22.236992,96.0,0.08227935,38.868214,252.76239,210.9033,0.0,52.274277,0.11375616,0.0,49.502407,8.330017
11763,20145780.0,0.0,18.299255,13.494049,20.135712,19.414856,20.770508,20.614807,18.299347,18.299408,18.299408,18.299408,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0039998335,9.54197e-21,0.0,52.274258,250.0001,22.23016,96.0,0.082300745,38.877777,252.76237,210.90332,0.0,52.274258,0.11375616,0.0,49.50239,8.330017
11764,20145840.0,0.0,18.299255,13.491638,20.134796,19.413849,20.769684,20.613983,18.299316,18.299377,18.299377,18.299377,0.0,0.03208507,0.03208507,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0028300853,9.54197e-21,0.0,52.274235,250.00012,22.222977,96.0,0.08232323,38.887833,252.76237,210.90332,0.0,52.274235,0.113756165,0.0,49.50237,8.330017
11765,20145900.0,0.0,18.299225,13.489075,20.133911,19.412811,20.76886,20.61316,18.299286,18.299316,18.299316,18.299347,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0024290718,9.54197e-21,0.0,52.274216,250.00012,22.21558,96.0,0.08234637,38.89819,252.76236,210.90334,0.0,52.274216,0.11375618,0.0,49.502346,8.330017
11766,20145960.0,0.0,18.299194,13.486298,20.132965,19.411743,20.768036,20.612305,18.299255,18.299286,18.299286,18.299316,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0031641556,9.54197e-21,0.0,52.274193,250.00014,22.207968,96.0,0.08237019,38.908844,252.76234,210.90334,0.0,52.274193,0.11375618,0.0,49.502327,8.330017
11767,20146020.0,0.0,18.299164,13.483368,20.13205,19.410706,20.767212,20.61148,18.299225,18.299286,18.299286,18.299286,0.0,0.032085076,0.032085076,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.003695251,9.54197e-21,0.0,52.274166,250.00014,22.200077,96.0,0.08239487,38.91989,252.76233,210.90335,0.0,52.274166,0.113756195,0.0,49.5023,8.330017
11768,20146080.0,0.0,18.299133,13.480286,20.131134,19.409668,20.766418,20.610657,18.299194,18.299255,18.299255,18.299255,0.0,0.032085076,0.032085076,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.003390867,9.54197e-21,0.0,52.274143,250.00015,22.19189,96.0,0.08242046,38.93135,252.7623,210.90335,0.0,52.274143,0.113756195,0.0,49.502274,8.330017
11769,20146140.0,0.0,18.299133,13.47702,20.130219,19.40863,20.765594,20.609833,18.299164,18.299225,18.299225,18.299225,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0029520977,9.54197e-21,0.0,52.27412,250.00015,22.183472,96.0,0.08244677,38.94314,252.76228,210.90337,0.0,52.27412,0.1137562,0.0,49.50225,8.330017
11770,20146200.0,0.0,18.299103,13.473602,20.129303,19.407623,20.764801,20.609009,18.299164,18.299194,18.299194,18.299194,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0020888275,9.54197e-21,0.0,52.27409,250.00017,22.174797,96.0,0.08247387,38.955284,252.76227,210.90337,0.0,52.27409,0.1137562,0.0,49.502224,8.330017
11771,20146260.0,0.0,18.299103,13.470062,20.128387,19.406555,20.763977,20.608185,18.299133,18.299164,18.299164,18.299164,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0021446315,9.54197e-21,0.0,52.274067,250.00017,22.16596,96.0,0.08250146,38.96766,252.76225,210.90338,0.0,52.274067,0.1137562,0.0,49.502197,8.330017
11772,20146320.0,0.0,18.299072,13.4664,20.127472,19.405518,20.763184,20.60736,18.299103,18.299133,18.299133,18.299164,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0024078358,9.54197e-21,0.0,52.274036,250.00018,22.156939,96.0,0.08252961,38.980286,252.76222,210.90338,0.0,52.274036,0.11375622,0.0,49.50217,8.330017
11773,20146380.0,0.0,18.299042,13.462616,20.126587,19.40448,20.76236,20.606537,18.299103,18.299133,18.299133,18.299133,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0023781266,9.54197e-21,0.0,52.274014,250.00018,22.147722,96.0,0.08255837,38.993187,252.7622,210.90338,0.0,52.274014,0.11375622,0.0,49.502144,8.330017
11774,20146440.0,0.0,18.299042,13.45871,20.125671,19.403442,20.761566,20.605713,18.299072,18.299103,18.299103,18.299103,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.001990895,9.54197e-21,0.0,52.273983,250.00018,22.13832,96.0,0.08258769,39.006348,252.76219,210.9034,0.0,52.273983,0.11375622,0.0,49.502113,8.330017
11775,20146500.0,0.0,18.299042,13.454681,20.124756,19.402435,20.760773,20.604889,18.299072,18.299103,18.299103,18.299103,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0016501219,9.54197e-21,0.0,52.273952,250.0002,22.128782,96.0,0.082617424,39.019703,252.76216,210.9034,0.0,52.273952,0.11375623,0.0,49.502083,8.330017
11776,20146560.0,0.0,18.299011,13.450592,20.12384,19.401398,20.759949,20.604065,18.299042,18.299072,18.299072,18.299072,0.0,0.032085083,0.032085083,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0016339099,9.54197e-21,0.0,52.273922,250.0002,22.119087,96.0,0.08264764,39.03328,252.76215,210.9034,0.0,52.273922,0.11375623,0.0,49.502056,8.330017
11777,20146620.0,0.0,18.299011,13.446381,20.122925,19.40033,20.759155,20.603241,18.299042,18.299042,18.299042,18.299072,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0016014269,9.54197e-21,0.0,52.273895,250.0002,22.10926,96.0,0.08267825,39.047035,252.76212,210.9034,0.0,52.273895,0.11375623,0.0,49.502026,8.330017
11778,20146680.0,0.0,18.29898,13.442108,20.12204,19.399323,20.758362,20.602448,18.299011,18.299042,18.299042,18.299042,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0014683619,9.54197e-21,0.0,52.273865,250.00021,22.099321,96.0,0.08270918,39.060947,252.7621,210.90341,0.0,52.273865,0.11375623,0.0,49.501995,8.330017
11779,20146740.0,0.0,18.29898,13.437744,20.121124,19.398285,20.757568,20.601624,18.299011,18.299011,18.299011,18.299042,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0011207495,9.54197e-21,0.0,52.273834,250.00021,22.08926,96.0,0.08274049,39.075035,252.76207,210.90341,0.0,52.273834,0.11375624,0.0,49.501965,8.330017
11780,20146800.0,0.0,18.29898,13.43335,20.12024,19.397247,20.756775,20.6008,18.29898,18.299011,18.299011,18.299011,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0007429456,9.54197e-21,0.0,52.273796,250.00021,22.07912,96.0,0.08277203,39.089233,252.76205,210.90341,0.0,52.273796,0.11375624,0.0,49.50193,8.330017
11781,20146860.0,0.0,18.29898,13.428864,20.119324,19.39621,20.755981,20.599976,18.29898,18.299011,18.299011,18.299011,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00091144943,9.54197e-21,0.0,52.27377,250.00021,22.068914,96.0,0.082803756,39.10352,252.76202,210.90341,0.0,52.27377,0.11375624,0.0,49.501904,8.330017
11782,20146920.0,0.0,18.29895,13.424347,20.118408,19.395172,20.755157,20.599152,18.29898,18.29898,18.29898,18.299011,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0010111404,9.54197e-21,0.0,52.27374,250.00023,22.058632,96.0,0.08283571,39.117916,252.76201,210.90341,0.0,52.27374,0.11375624,0.0,49.50187,8.330017
11783,20146980.0,0.0,18.29895,13.4198,20.117493,19.394135,20.754395,20.598358,18.29898,18.29898,18.29898,18.29898,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0007255855,9.54197e-21,0.0,52.273705,250.00023,22.048279,96.0,0.08286787,39.132412,252.76198,210.90341,0.0,52.273705,0.11375624,0.0,49.50184,8.330017
11784,20147040.0,0.0,18.29895,13.415192,20.116608,19.393127,20.753601,20.597534,18.29898,18.29898,18.29898,18.29898,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00041643556,9.54197e-21,0.0,52.273674,250.00023,22.037895,96.0,0.0829001,39.14695,252.76195,210.90343,0.0,52.273674,0.11375624,0.0,49.50181,8.330017
11785,20147100.0,0.0,18.29898,13.4105835,20.115723,19.39209,20.752808,20.59674,18.29895,18.29898,18.29898,18.29898,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,6.232634e-05,9.54197e-21,0.0,52.273643,250.00023,22.027468,96.0,0.08293246,39.161545,252.76193,210.90343,0.0,52.273643,0.11375624,0.0,49.501774,8.330017
11786,20147160.0,0.0,18.29895,13.405975,20.114807,19.391052,20.752014,20.595917,18.29895,18.29898,18.29898,18.29898,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-9.7532335e-05,9.54197e-21,0.0,52.273605,250.00023,22.017048,96.0,0.08296476,39.176132,252.7619,210.90343,0.0,52.273605,0.11375624,0.0,49.50174,8.330017
11787,20147220.0,0.0,18.29895,13.401337,20.113892,19.390045,20.75122,20.595093,18.29895,18.29898,18.29898,18.29898,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00023698255,9.54197e-21,0.0,52.27358,250.00023,22.006622,96.0,0.08299709,39.190727,252.76187,210.90343,0.0,52.27358,0.11375624,0.0,49.50171,8.330017
11788,20147280.0,0.0,18.29895,13.3967285,20.113007,19.389008,20.750427,20.5943,18.29895,18.29895,18.29895,18.29898,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-4.6990626e-06,9.54197e-21,0.0,52.27354,250.00023,21.996181,96.0,0.083029434,39.205345,252.76186,210.90343,0.0,52.27354,0.11375624,0.0,49.501675,8.330017
11789,20147340.0,0.0,18.29898,13.39209,20.112122,19.38797,20.749664,20.593475,18.29895,18.29895,18.29895,18.29895,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00042876846,9.54197e-21,0.0,52.273514,250.00023,21.98576,96.0,0.08306172,39.219936,252.76183,210.90343,0.0,52.273514,0.11375624,0.0,49.501644,8.330017
11790,20147400.0,0.0,18.29898,13.387512,20.111206,19.386963,20.74887,20.592682,18.29898,18.29895,18.29895,18.29895,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0007457878,9.54197e-21,0.0,52.273476,250.00023,21.975393,96.0,0.08309381,39.23445,252.7618,210.90343,0.0,52.273476,0.11375624,0.0,49.501614,8.330017
11791,20147460.0,0.0,18.29898,13.382935,20.110321,19.385925,20.748077,20.591858,18.29898,18.29898,18.29898,18.29898,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00060276396,9.54197e-21,0.0,52.273445,250.00023,21.965067,96.0,0.08312575,39.24891,252.76178,210.90343,0.0,52.273445,0.11375624,0.0,49.50158,8.330017
11792,20147520.0,0.0,18.29898,13.378418,20.109436,19.384888,20.747314,20.591064,18.29898,18.29898,18.29898,18.29898,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.000542373,9.54197e-21,0.0,52.273415,250.00023,21.954792,96.0,0.08315752,39.26329,252.76175,210.90343,0.0,52.273415,0.11375624,0.0,49.50155,8.330017
11793,20147580.0,0.0,18.29898,13.373932,20.10852,19.38388,20.746521,20.59024,18.29898,18.29898,18.29898,18.29898,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0006474824,9.54197e-21,0.0,52.27338,250.00023,21.94459,96.0,0.08318906,39.277573,252.76172,210.90343,0.0,52.27338,0.11375623,0.0,49.501514,8.330017
11794,20147640.0,0.0,18.299011,13.369476,20.107635,19.382843,20.745758,20.589447,18.29898,18.29898,18.29898,18.29898,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0010679591,9.54197e-21,0.0,52.27335,250.00023,21.934443,96.0,0.08322041,39.291782,252.7617,210.90341,0.0,52.27335,0.11375623,0.0,49.50148,8.330017
11795,20147700.0,0.0,18.299042,13.365112,20.10675,19.381836,20.744995,20.588654,18.299011,18.29898,18.29898,18.29898,0.0,0.032085083,0.032085083,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.001510065,9.54197e-21,0.0,52.273323,250.00023,21.924402,96.0,0.08325142,39.30584,252.76167,210.90341,0.0,52.273323,0.11375623,0.0,49.501453,8.330017
11796,20147760.0,0.0,18.299042,13.360809,20.105865,19.380798,20.744202,20.58783,18.299011,18.29898,18.29898,18.29898,0.0,0.032085083,0.032085083,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0013504372,9.54197e-21,0.0,52.273285,250.00023,21.914482,96.0,0.08328203,39.319725,252.76164,210.90341,0.0,52.273285,0.11375623,0.0,49.50142,8.330017
11797,20147820.0,0.0,18.299042,13.356567,20.10495,19.379791,20.743439,20.587036,18.299011,18.299011,18.299011,18.299011,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0011929736,9.54197e-21,0.0,52.273254,250.00023,21.904675,96.0,0.08331229,39.333458,252.76163,210.90341,0.0,52.273254,0.11375622,0.0,49.50139,8.330017
11798,20147880.0,0.0,18.299072,13.3524475,20.104065,19.378754,20.742645,20.586243,18.299042,18.299011,18.299011,18.299011,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0014324306,9.54197e-21,0.0,52.273224,250.00023,21.894976,96.0,0.083342195,39.34703,252.7616,210.90341,0.0,52.273224,0.11375622,0.0,49.501358,8.330017
11799,20147940.0,0.0,18.299072,13.348389,20.10318,19.377747,20.741882,20.585419,18.299042,18.299011,18.299011,18.299011,0.0,0.03208508,0.03208508,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0017192487,9.54197e-21,0.0,52.273197,250.00023,21.885431,96.0,0.08337162,39.360397,252.76157,210.90341,0.0,52.273197,0.11375622,0.0,49.501328,8.330017
11800,20148000.0,0.0,18.299103,13.344452,20.102295,19.37674,20.74112,20.584625,18.299072,18.299042,18.299042,18.299042,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0022074368,9.54197e-21,0.0,52.273167,250.00023,21.876019,96.0,0.083400615,39.373573,252.76155,210.9034,0.0,52.273167,0.11375622,0.0,49.501297,8.330017
11801,20148060.0,0.0,18.299103,13.340607,20.10141,19.375702,20.740356,20.583832,18.299072,18.299042,18.299042,18.299042,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0020617933,9.54197e-21,0.0,52.273136,250.00023,21.866796,96.0,0.08342901,39.386482,252.76152,210.9034,0.0,52.273136,0.1137562,0.0,49.501266,8.330017
11802,20148120.0,0.0,18.299133,13.336914,20.100525,19.374664,20.739594,20.583038,18.299103,18.299072,18.299072,18.299072,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0019240276,9.54197e-21,0.0,52.273106,250.00021,21.857746,96.0,0.083456874,39.399155,252.7615,210.9034,0.0,52.273106,0.1137562,0.0,49.50124,8.330017
11803,20148180.0,0.0,18.299164,13.333313,20.09964,19.373657,20.73883,20.582245,18.299103,18.299072,18.299072,18.299072,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0021433076,9.54197e-21,0.0,52.273075,250.00021,21.848862,96.0,0.08348421,39.411594,252.76147,210.9034,0.0,52.273075,0.113756195,0.0,49.50121,8.330017
11804,20148240.0,0.0,18.299164,13.3298645,20.098755,19.37265,20.738068,20.581451,18.299133,18.299103,18.299103,18.299103,0.0,0.032085076,0.032085076,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.002560357,9.54197e-21,0.0,52.273052,250.00021,21.840174,96.0,0.08351093,39.42376,252.76144,210.90338,0.0,52.273052,0.113756195,0.0,49.501183,8.330017
11805,20148300.0,0.0,18.299194,13.326569,20.09787,19.371643,20.737305,20.580658,18.299164,18.299133,18.299133,18.299103,0.0,0.032085076,0.032085076,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0028656228,9.54197e-21,0.0,52.27302,250.00021,21.831718,96.0,0.08353692,39.435596,252.76143,210.90338,0.0,52.27302,0.113756195,0.0,49.501156,8.330017
11806,20148360.0,0.0,18.299225,13.323425,20.096985,19.370605,20.736542,20.579834,18.299164,18.299133,18.299133,18.299133,0.0,0.032085072,0.032085072,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0027162402,9.54197e-21,0.0,52.273,250.00021,21.823479,96.0,0.08356223,39.44713,252.7614,210.90338,0.0,52.273,0.11375618,0.0,49.50113,8.330017
11807,20148420.0,0.0,18.299255,13.320435,20.0961,19.369598,20.735779,20.57904,18.299194,18.299164,18.299164,18.299164,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0026524526,9.54197e-21,0.0,52.27297,250.0002,21.815472,96.0,0.08358684,39.45834,252.76138,210.90337,0.0,52.27297,0.11375618,0.0,49.501102,8.330017
11808,20148480.0,0.0,18.299286,13.317596,20.095215,19.36856,20.735016,20.578247,18.299225,18.299194,18.299194,18.299164,0.0,0.03208507,0.03208507,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.002754519,9.54197e-21,0.0,52.272945,250.0002,21.807709,96.0,0.083610676,39.469208,252.76137,210.90337,0.0,52.272945,0.113756165,0.0,49.50108,8.330017
11809,20148540.0,0.0,18.299316,13.314972,20.09436,19.367554,20.734253,20.577454,18.299255,18.299194,18.299194,18.299194,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0031717252,9.54197e-21,0.0,52.272923,250.0002,21.800175,96.0,0.08363379,39.47975,252.76134,210.90337,0.0,52.272923,0.113756165,0.0,49.501057,8.330017
11810,20148600.0,0.0,18.299347,13.3125,20.093475,19.366547,20.73349,20.57669,18.299255,18.299225,18.299225,18.299225,0.0,0.032085065,0.032085065,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.003605749,9.54197e-21,0.0,52.2729,250.0002,21.792927,96.0,0.083656035,39.489902,252.76132,210.90335,0.0,52.2729,0.11375616,0.0,49.50103,8.330017
11811,20148660.0,0.0,18.299347,13.310242,20.09259,19.36554,20.732758,20.575897,18.299286,18.299255,18.299255,18.299255,0.0,0.03208506,0.03208506,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0034413734,9.54197e-21,0.0,52.272873,250.00018,21.785973,96.0,0.08367736,39.499638,252.7613,210.90335,0.0,52.272873,0.11375614,0.0,49.501007,8.330017
11812,20148720.0,0.0,18.299377,13.308197,20.091705,19.364532,20.731995,20.575104,18.299316,18.299286,18.299286,18.299286,0.0,0.03208506,0.03208506,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0032814946,9.54197e-21,0.0,52.27285,250.00018,21.779306,96.0,0.0836978,39.508972,252.76128,210.90334,0.0,52.27285,0.11375614,0.0,49.500988,8.330017
11813,20148780.0,0.0,18.299408,13.306335,20.09085,19.363525,20.731232,20.57431,18.299347,18.299316,18.299316,18.299316,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0035178284,9.54197e-21,0.0,52.27283,250.00018,21.772924,96.0,0.08371737,39.517906,252.76126,210.90334,0.0,52.27283,0.11375613,0.0,49.500965,8.330017
11814,20148840.0,0.0,18.299469,13.304718,20.089966,19.362518,20.7305,20.573517,18.299377,18.299347,18.299347,18.299316,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0038018723,9.54197e-21,0.0,52.272808,250.00017,21.766865,96.0,0.08373593,39.526386,252.76125,210.90332,0.0,52.272808,0.11375613,0.0,49.500946,8.330017
11815,20148900.0,0.0,18.2995,13.303314,20.089111,19.361511,20.729736,20.572723,18.299408,18.299377,18.299377,18.299347,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0042866208,9.54197e-21,0.0,52.27279,250.00017,21.761116,96.0,0.08375354,39.53444,252.76123,210.90332,0.0,52.27279,0.11375612,0.0,49.500923,8.330017
11816,20148960.0,0.0,18.29953,13.302155,20.088226,19.360474,20.729004,20.57196,18.299438,18.299408,18.299408,18.299377,0.0,0.032085054,0.032085054,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0041432395,9.54197e-21,0.0,52.272774,250.00015,21.75573,96.0,0.08377004,39.541977,252.76122,210.9033,0.0,52.272774,0.113756105,0.0,49.500908,8.330017
11817,20149020.0,0.0,18.29956,13.3012085,20.087341,19.359467,20.728241,20.571167,18.2995,18.299438,18.299438,18.299438,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.004007605,9.54197e-21,0.0,52.272755,250.00015,21.750687,96.0,0.083785474,39.549038,252.7612,210.9033,0.0,52.272755,0.11375609,0.0,49.500893,8.330017
11818,20149080.0,0.0,18.299591,13.300537,20.086487,19.35846,20.727509,20.570374,18.29953,18.299469,18.299469,18.299469,0.0,0.032085046,0.032085046,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0042260885,9.54197e-21,0.0,52.272743,250.00015,21.745985,96.0,0.08379986,39.55562,252.76118,210.90329,0.0,52.272743,0.11375609,0.0,49.500874,8.330017
11819,20149140.0,0.0,18.299652,13.30014,20.085602,19.357452,20.726746,20.56961,18.29956,18.2995,18.2995,18.2995,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0046417043,9.54197e-21,0.0,52.272724,250.00014,21.741653,96.0,0.083813116,39.561684,252.76117,210.90329,0.0,52.272724,0.11375608,0.0,49.50086,8.330017
11820,20149200.0,0.0,18.299683,13.300018,20.084747,19.356476,20.726013,20.568817,18.299591,18.29953,18.29953,18.29953,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0047427346,9.54197e-21,0.0,52.272713,250.00014,21.73769,96.0,0.08382524,39.56723,252.76115,210.90327,0.0,52.272713,0.11375607,0.0,49.500847,8.330017
11821,20149260.0,0.0,13.300049,13.300018,20.08194,19.352722,20.723267,20.566132,12.922607,16.814484,16.814484,16.996124,0.0,0.032082397,0.032082397,0.049581442,250.0,11.700012,0.0,0.0,0.0,408.86588,2.3566185e-05,0.0,52.280487,249.65671,50.000008,96.0,3.747544e-07,-7.81474e-06,252.8354,210.72375,0.0,52.280487,0.11374646,0.0,49.50874,8.330017
11822,20149320.0,0.0,13.300018,13.300018,20.070892,19.338867,20.713318,20.556671,12.013306,14.782684,14.782684,15.097015,0.0,0.032086115,0.032086115,0.04958807,250.0,11.700012,0.0,0.0,0.0,364.6392,2.0857553e-05,0.0,52.278988,249.74918,50.0,96.0,3.748469e-07,8.275901e-08,252.85826,210.77864,0.0,52.278988,0.113760464,0.0,49.507164,8.330017
11823,20149380.0,0.0,13.300018,13.300018,20.052948,19.31662,20.697723,20.54184,11.728912,13.443878,13.443878,13.76416,0.0,0.032088,0.032088,0.0495914,250.0,11.700012,0.0,0.0,0.0,348.19604,1.919699e-05,0.0,52.277195,249.82002,50.0,96.0,3.7489357e-07,1.641689e-09,252.87459,210.81859,0.0,52.277195,0.11376753,0.0,49.50532,8.330017
11824,20149440.0,0.0,13.300018,13.300018,20.030518,19.288849,20.67862,20.523712,11.660767,12.655304,12.655304,12.924286,0.0,0.032088574,0.032088574,0.049592376,250.0,11.700012,0.0,0.0,0.0,337.4541,1.8232762e-05,0.0,52.275284,249.87325,50.0,96.0,3.7490753e-07,9.520629e-14,252.8858,210.84674,0.0,52.275284,0.11376961,0.0,49.503376,8.330017
11825,20149500.0,0.0,13.300018,13.300018,20.005615,19.257904,20.657623,20.503784,11.6586,12.201935,12.201935,12.406158,0.0,0.032088492,0.032088492,0.049592182,250.0,11.700012,0.0,0.0,0.0,330.33524,1.772087e-05,0.0,52.273514,249.9129,50.0,96.0,3.7490514e-07,3.1007994e-15,252.89352,210.86662,0.0,52.273514,0.11376923,0.0,49.50159,8.330017
11826,20149560.0,0.0,13.300018,13.300018,19.979828,19.225891,20.636017,20.483337,11.670013,11.956329,11.956329,12.101349,0.0,0.03208808,0.03208808,0.049591407,250.0,11.700012,0.0,0.0,0.0,325.86505,1.7441516e-05,0.0,52.27199,249.94154,50.0,96.0,3.7489463e-07,-1.950485e-17,252.89865,210.8802,0.0,52.27199,0.11376762,0.0,49.500072,8.330017
11827,20149620.0,0.0,13.300018,13.300018,19.953308,19.19284,20.613892,20.462402,11.680695,11.828461,11.828461,11.926788,0.0,0.032087546,0.032087546,0.049590435,250.0,11.700012,0.0,0.0,0.0,323.12665,1.7283457e-05,0.0,52.270763,249.96169,50.0,96.0,3.7488115e-07,-2.2289346e-19,252.90196,210.88924,0.0,52.270763,0.11376557,0.0,49.49884,8.330017
11828,20149680.0,0.0,13.300018,13.300018,19.926422,19.159271,20.591522,20.441223,11.688141,11.761719,11.761719,11.826141,0.0,0.032087017,0.032087017,0.049589474,250.0,11.700012,0.0,0.0,0.0,321.4536,1.7190307e-05,0.0,52.2698,249.97563,50.0,96.0,3.7486782e-07,4.7746178e-21,252.90407,210.89514,0.0,52.2698,0.11376353,0.0,49.497887,8.330017
11829,20149740.0,0.0,13.300018,13.300018,19.899353,19.125488,20.569061,20.419952,11.692902,11.728668,11.728668,11.769775,0.0,0.032086536,0.032086536,0.049588617,250.0,11.700012,0.0,0.0,0.0,320.46115,1.7136255e-05,0.0,52.26907,249.98503,50.0,96.0,3.748559e-07,-6.398329e-23,252.90532,210.89885,0.0,52.26907,0.11376171,0.0,49.497166,8.330017
11830,20149800.0,0.0,13.300018,13.300018,19.872284,19.091644,20.5466,20.398682,11.695801,11.713043,11.713043,11.738831,0.0,0.032086138,0.032086138,0.049587905,250.0,11.700012,0.0,0.0,0.0,319.8869,1.7105334e-05,0.0,52.268536,249.99117,50.0,96.0,3.748459e-07,3.2100688e-25,252.90604,210.9011,0.0,52.268536,0.11376019,0.0,49.49664,8.330017
11831,20149860.0,0.0,13.300018,13.300018,19.846436,19.05957,20.525146,20.378418,11.69754,11.705597,11.705597,11.721527,0.0,0.032085817,0.032085817,0.04958734,250.0,11.700012,0.0,0.0,0.0,319.55536,1.7087566e-05,0.0,52.268154,249.99507,50.0,96.0,3.74838e-07,-1.3789086e-27,252.90642,210.90237,0.0,52.268154,0.113758974,0.0,49.49626,8.330017
11832,20149920.0,0.0,13.300018,13.300018,19.82074,19.027557,20.503723,20.358185,11.698608,11.701965,11.701965,11.711548,0.0,0.03208557,0.03208557,0.049586903,250.0,11.700012,0.0,0.0,0.0,319.36356,1.7077336e-05,0.0,52.26788,249.99757,50.0,96.0,3.748319e-07,8.277951e-28,252.9066,210.9031,0.0,52.26788,0.11375806,0.0,49.495995,8.330017
11833,20149980.0,0.0,13.300018,13.300018,19.795135,18.995697,20.482391,20.338013,11.699249,11.700592,11.700592,11.70636,0.0,0.03208539,0.03208539,0.049586583,250.0,11.700012,0.0,0.0,0.0,319.2692,1.7072352e-05,0.0,52.267693,249.999,50.0,96.0,3.7482738e-07,-3.4245254e-30,252.90666,210.90344,0.0,52.267693,0.11375736,0.0,49.495815,8.330017
11834,20150040.0,0.0,13.300018,13.300018,19.769684,18.96399,20.461243,20.318024,11.699646,12.074799,12.074799,11.703369,0.0,0.03208525,0.03208525,0.049586345,250.0,11.700012,0.0,0.0,0.0,319.22394,1.707001e-05,39.744125,52.26757,249.99983,50.0,96.0,3.7482403e-07,5.0947496e-31,252.90666,210.90356,39.744125,52.26757,0.11375685,0.0,49.495693,8.330017
11835,20150100.0,0.0,13.300018,13.300018,19.747467,18.93573,20.443604,20.301361,11.69986,12.508087,12.508087,12.837097,0.0,0.032085158,0.032085158,0.049586184,250.0,11.700012,0.0,0.0,0.0,319.21564,1.7069653e-05,0.0,52.267487,250.00021,50.0,96.0,3.7482172e-07,-8.14715e-40,252.90663,210.90356,0.0,52.267487,0.1137565,0.0,49.495617,8.330017
11836,20150160.0,0.0,13.300018,13.300018,19.726654,18.910645,20.425537,20.284302,11.699982,12.141449,12.141449,12.371918,0.0,0.032085095,0.032085095,0.049586073,250.0,11.700012,0.0,0.0,0.0,319.22614,1.7070308e-05,0.0,52.267433,250.00038,50.0,96.0,3.7482013e-07,2.8e-43,252.90657,210.90352,0.0,52.267433,0.113756254,0.0,49.495567,8.330017
11837,20150220.0,0.0,13.300018,13.300018,19.70465,18.88385,20.406616,20.266418,11.700073,11.941528,11.941528,12.097748,0.0,0.03208505,0.03208505,0.049585994,250.0,11.700012,0.0,0.0,0.0,319.2485,1.7071603e-05,0.0,52.267403,250.00043,50.0,96.0,3.7481905e-07,0.0,252.90652,210.90344,0.0,52.267403,0.11375609,0.0,49.49554,8.330017
11838,20150280.0,0.0,13.300018,13.300018,19.681946,18.85608,20.387238,20.248138,11.700134,11.832489,11.832489,11.935822,0.0,0.03208502,0.03208502,0.049585946,250.0,11.700012,0.0,0.0,0.0,319.27847,1.707331e-05,0.0,52.267384,250.0004,50.0,96.0,3.748183e-07,0.0,252.9065,210.90337,0.0,52.267384,0.11375598,0.0,49.49552,8.330017
11839,20150340.0,0.0,13.300018,13.300018,19.658905,18.82782,20.367676,20.229645,11.700165,11.772003,11.772003,11.838959,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,319.31335,1.7075286e-05,0.0,52.267372,250.00035,50.0,96.0,3.748179e-07,0.0,252.90646,210.90329,0.0,52.267372,0.11375592,0.0,49.495514,8.330017
11840,20150400.0,0.0,13.300018,13.300018,19.635712,18.799316,20.348022,20.21106,11.700195,11.738586,11.738586,11.781158,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,319.35165,1.7077447e-05,0.0,52.26737,250.00027,50.0,96.0,3.7481757e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375587,0.0,49.495506,8.330017
11841,20150460.0,0.0,13.300018,13.300018,19.613586,18.772308,20.329315,20.19339,11.700195,11.721039,11.721039,11.747894,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,319.39252,1.7079747e-05,0.0,52.26737,250.00021,50.0,96.0,3.748174e-07,0.0,252.9064,210.90318,0.0,52.26737,0.113755845,0.0,49.495506,8.330017
11842,20150520.0,0.0,13.300018,13.300018,19.591583,18.7453,20.310608,20.17575,11.700195,11.711517,11.711517,11.728302,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,319.4352,1.7082148e-05,0.0,52.26737,250.00017,50.0,96.0,3.7481732e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375583,0.0,49.495502,8.330017
11843,20150580.0,0.0,13.300018,13.300018,19.56961,18.718384,20.291962,20.158112,11.700226,11.706146,11.706146,11.71637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.47937,1.7084632e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
11844,20150640.0,0.0,13.300018,13.300018,19.547699,18.691528,20.273346,20.140564,11.700226,11.7030945,11.7030945,11.7091675,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,319.52478,1.7087186e-05,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
11845,20150700.0,0.0,13.300018,13.300018,19.526428,18.664795,20.256073,20.124237,11.700226,12.941101,12.941101,11.705505,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,319.57135,1.7089806e-05,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,0.0,49.495506,8.330017
11846,20150760.0,0.0,13.300018,13.300018,19.509155,18.643799,20.241608,20.110565,11.700226,12.381744,12.381744,12.851959,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,319.61893,1.709248e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.128433,49.49551,8.330017
11847,20150820.0,0.0,13.300018,13.300018,19.492218,18.624756,20.225739,20.095642,11.700256,12.072357,12.072357,12.817017,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,319.66742,1.709521e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.342247,49.49551,8.330017
11848,20150880.0,0.0,13.300018,13.300018,19.474854,18.605743,20.209198,20.080017,11.700256,11.902679,11.902679,12.80545,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,319.71683,1.7097986e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.3984985,49.49551,8.330017
11849,20150940.0,0.0,13.300018,13.300018,19.457336,18.586792,20.19226,20.064026,11.700256,11.808868,11.808868,12.801575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.7671,1.7100812e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.413791,49.49551,8.330017
11850,20151000.0,0.0,13.300018,13.300018,19.439728,18.567932,20.17517,20.047882,11.700256,11.758484,11.758484,12.800446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.81818,1.7103686e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4184384,49.49551,8.330017
11851,20151060.0,0.0,13.300018,13.300018,19.423004,18.550293,20.158752,20.03244,11.700256,11.731873,11.731873,12.80014,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.87006,1.7106602e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4195867,49.49551,8.330017
11852,20151120.0,0.0,13.300018,13.300018,19.406372,18.532745,20.142365,20.016968,11.700256,11.717163,11.717163,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.9227,1.7109563e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419973,49.49551,8.330017
11853,20151180.0,0.0,13.300018,13.300018,19.38977,18.51529,20.125977,20.001526,11.700256,11.709351,11.709351,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,319.9761,1.7112568e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200654,49.49551,8.330017
11854,20151240.0,0.0,13.300018,13.300018,19.37326,18.497955,20.10962,19.986115,11.700256,11.7052,11.7052,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.03027,1.7115615e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420082,49.495514,8.330017
11855,20151300.0,0.0,13.300018,13.300018,19.356781,18.480682,20.093292,19.970734,11.700287,11.702789,11.702789,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.0851,1.71187e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200797,49.495514,8.330017
11856,20151360.0,0.0,13.300018,13.300018,19.342285,18.464417,20.080109,19.958344,11.700287,12.755798,12.755798,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.14066,1.7121829e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200673,49.495514,8.330017
11857,20151420.0,0.0,13.300018,13.300018,19.328278,18.448212,20.067291,19.94629,11.700287,12.276825,12.276825,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.19687,1.712499e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420055,49.495514,8.330017
11858,20151480.0,0.0,13.300018,13.300018,19.313599,18.432129,20.053253,19.933105,11.700287,12.023804,12.023804,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.25378,1.7128194e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200416,49.495514,8.330017
11859,20151540.0,0.0,13.300018,13.300018,19.298676,18.416107,20.038666,19.919403,11.700287,11.877594,11.877594,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.31128,1.7131428e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420029,49.495514,8.330017
11860,20151600.0,0.0,13.300018,13.300018,19.28357,18.400177,20.023804,19.905396,11.700287,11.796539,11.796539,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.3694,1.7134696e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200172,49.495514,8.330017
11861,20151660.0,0.0,13.300018,13.300018,19.269104,18.385132,20.0094,19.891876,11.700287,11.752563,11.752563,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.42807,1.7138002e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4200053,49.495514,8.330017
11862,20151720.0,0.0,13.300018,13.300018,19.25467,18.370178,19.994904,19.878296,11.700287,11.728241,11.728241,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.48734,1.7141338e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199934,49.495514,8.330017
11863,20151780.0,0.0,13.300018,13.300018,19.240265,18.355286,19.980438,19.864685,11.700287,11.715454,11.715454,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.54715,1.7144705e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199824,49.495514,8.330017
11864,20151840.0,0.0,13.300018,13.300018,19.225891,18.340485,19.965973,19.851105,11.700287,11.708252,11.708252,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.6075,1.7148102e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199715,49.495514,8.330017
11865,20151900.0,0.0,13.300018,13.300018,19.211578,18.325775,19.951538,19.837555,11.700317,11.704163,11.704163,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.66837,1.715153e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419961,49.495514,8.330017
11866,20151960.0,0.0,13.300018,13.300018,19.197937,18.311829,19.937744,19.824646,11.700317,11.702393,11.702393,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.72974,1.7154985e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419951,49.495514,8.330017
11867,20152020.0,0.0,13.300018,13.300018,19.186066,18.297974,19.927246,19.81485,11.700317,12.590607,12.590607,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.7916,1.7158467e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419942,49.495514,8.330017
11868,20152080.0,0.0,13.300018,13.300018,19.173828,18.28418,19.915771,19.804108,11.700317,12.186462,12.186462,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.85388,1.7161974e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199324,49.495514,8.330017
11869,20152140.0,0.0,13.300018,13.300018,19.161072,18.270447,19.90332,19.79245,11.700317,11.964783,11.964783,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.9166,1.7165505e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419924,49.495514,8.330017
11870,20152200.0,0.0,13.300018,13.300018,19.14804,18.256805,19.89035,19.780334,11.700317,11.841553,11.841553,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,320.97974,1.716906e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419915,49.495514,8.330017
11871,20152260.0,0.0,13.300018,13.300018,19.135437,18.243866,19.877625,19.768463,11.700317,11.777008,11.777008,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.04327,1.7172639e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199076,49.495514,8.330017
11872,20152320.0,0.0,13.300018,13.300018,19.122833,18.230988,19.864777,19.75647,11.700317,11.741943,11.741943,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.10718,1.7176239e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199,49.495514,8.330017
11873,20152380.0,0.0,13.300018,13.300018,19.110199,18.2182,19.851898,19.744446,11.700317,11.722595,11.722595,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.17142,1.7179857e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419893,49.495514,8.330017
