,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
11874,20152440.0,0.0,13.300018,13.300018,19.097626,18.205444,19.83902,19.732391,11.700317,11.71228,11.71228,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.23602,1.7183494e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419886,49.495514,8.330017
11875,20152500.0,0.0,13.300018,13.300018,19.085083,18.19278,19.826141,19.720367,11.700317,11.706818,11.706818,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.30093,1.718715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198794,49.495514,8.330017
11876,20152560.0,0.0,13.300018,13.300018,19.07309,18.180756,19.813782,19.708862,11.700317,11.703857,11.703857,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.36612,1.7190825e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419873,49.495514,8.330017
11877,20152620.0,0.0,13.300018,13.300018,19.06134,18.168793,19.802032,19.697937,11.700317,12.798767,12.798767,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.4316,1.7194512e-05,5.353056,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.353056,52.267372,0.11375582,4.4198675,49.495514,8.330017
11878,20152680.0,0.0,13.300018,13.300018,19.051361,18.15689,19.793152,19.689697,11.700317,12.440704,12.440704,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.4973,1.7198216e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198623,49.495514,8.330017
11879,20152740.0,0.0,13.300018,13.300018,19.040558,18.14505,19.782745,19.680054,11.700317,12.107605,12.107605,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.5633,1.7201934e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4198575,49.495514,8.330017
11880,20152800.0,0.0,13.300018,13.300018,19.029358,18.13327,19.771515,19.669617,11.700317,11.928223,11.928223,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.6295,1.7205663e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419853,49.495514,8.330017
11881,20152860.0,0.0,13.300018,13.300018,18.81491,18.151123,19.761261,19.660156,11.769531,11.821014,11.821014,21.212128,0.0,0.030412398,0.030412398,0.08308621,250.0,11.700012,0.0,0.0,0.0,352.1728,1.8219707e-05,0.0,52.877884,216.19347,50.0,96.0,5.992691e-07,0.0,256.62613,209.54909,0.0,52.877884,0.14387695,100.0,61.961155,8.330017
11882,20152920.0,0.0,13.300018,13.300018,18.806671,18.214478,19.751099,19.650726,11.829712,11.816254,11.816254,23.859009,0.0,0.031166118,0.031166118,0.093928985,250.0,11.700012,0.0,0.0,0.0,383.66568,2.0185558e-05,0.0,53.594666,213.61305,50.0,96.0,7.0699974e-07,0.0,261.19656,214.62201,0.0,53.594666,0.15626366,100.0,64.832375,8.330017
11883,20152980.0,0.0,13.300018,13.300018,18.833832,18.293762,19.740479,19.64087,11.824768,11.823334,11.823334,24.255676,0.0,0.031647768,0.031647768,0.09997852,250.0,11.700012,0.0,0.0,0.0,408.65115,2.1606118e-05,0.0,53.795155,216.89409,50.0,96.0,7.719825e-07,0.0,265.2373,220.20775,0.0,53.795155,0.16328342,100.0,66.08493,8.330017
11884,20153040.0,0.0,13.300018,13.300018,18.872375,18.374817,19.729462,19.630676,11.807587,11.822601,11.822601,24.027649,0.0,0.03203371,0.03203371,0.10344143,250.0,11.700012,0.0,0.0,0.0,428.90317,2.2744825e-05,0.0,53.80119,222.39767,50.0,96.0,8.1261254e-07,0.0,268.70914,225.65916,0.0,53.80119,0.16752075,100.0,66.580894,8.330017
11885,20153100.0,0.0,13.300049,13.300018,18.914001,18.45346,19.7182,19.62024,11.78775,11.813812,11.813812,23.740356,0.0,0.032286737,0.032286737,0.105281405,250.0,11.700012,0.0,0.0,0.0,444.6503,2.3636732e-05,0.0,53.684616,228.44058,50.0,96.0,8.355734e-07,0.0,271.46387,230.4476,0.0,53.684616,0.16986662,100.0,66.67619,8.330017
11886,20153160.0,0.0,13.300049,13.300018,18.953583,18.525574,19.707153,19.610016,11.768829,11.799835,11.799835,23.534119,0.0,0.032416593,0.032416593,0.10618313,250.0,11.700012,0.0,0.0,0.0,456.51437,2.4315672e-05,0.0,53.508995,234.00528,50.0,96.0,8.470595e-07,0.0,273.52002,234.32782,0.0,53.508995,0.17102651,100.0,66.59147,8.330017
11887,20153220.0,0.0,13.300049,13.300018,18.99231,18.595398,19.695984,19.5997,11.75238,11.783752,11.783752,23.410767,0.0,0.032457717,0.032457717,0.10656547,250.0,11.700012,0.0,0.0,0.0,465.23376,2.4820027e-05,0.0,53.32026,238.64275,50.0,96.0,8.516765e-07,0.0,274.98138,237.28609,0.0,53.32026,0.17148913,100.0,66.44403,8.330017
11888,20153280.0,0.0,13.300049,13.300018,19.030853,18.663483,19.686523,19.590973,11.738861,12.835358,12.835358,23.345032,0.0,0.032442976,0.032442976,0.10667177,250.0,11.700012,0.0,0.0,0.0,471.49036,2.5185553e-05,0.0,53.144,242.2529,50.0,96.0,8.52441e-07,0.0,275.97174,239.42809,0.0,53.144,0.17156388,100.0,66.29045,8.330017
11889,20153340.0,0.0,13.300049,13.300018,19.069122,18.730286,19.67804,19.58319,11.72821,12.333557,12.333557,23.314392,0.0,0.032398444,0.032398444,0.10664398,250.0,11.700012,0.0,0.0,0.0,475.88882,2.5444717e-05,0.0,52.99247,244.91835,50.0,96.0,8.5127846e-07,0.0,276.61145,240.90941,0.0,52.99247,0.17144533,100.0,66.15561,8.330017
11890,20153400.0,0.0,13.300049,13.300018,19.106354,18.796082,19.668365,19.57425,11.720093,12.055359,12.055359,23.30246,0.0,0.03234331,0.03234331,0.10656655,250.0,11.700012,0.0,0.0,0.0,478.95868,2.5626812e-05,0.0,52.86985,246.80684,50.0,96.0,8.494123e-07,0.0,277.00882,241.89763,0.0,52.86985,0.17125623,100.0,66.04833,8.330017
11891,20153460.0,0.0,13.300049,13.300018,19.14032,18.856506,19.658386,19.565094,11.714142,11.900421,11.900421,23.30014,0.0,0.032288406,0.032288406,0.10647864,250.0,11.700012,0.0,0.0,0.0,481.08777,2.5753703e-05,0.0,52.774853,248.09412,50.0,96.0,8.474489e-07,0.0,277.24234,242.53047,0.0,52.774853,0.1710575,100.0,65.9679,8.330017
11892,20153520.0,0.0,13.300049,13.300018,19.173645,18.916199,19.648132,19.555634,11.709869,11.812836,11.812836,23.302094,0.0,0.032239422,0.032239422,0.10639854,250.0,11.700012,0.0,0.0,0.0,482.57455,2.5842515e-05,0.0,52.70369,248.94269,50.0,96.0,8.456826e-07,0.0,277.37067,242.91982,0.0,52.70369,0.1708787,100.0,65.910164,8.330017
11893,20153580.0,0.0,13.300049,13.300018,19.206543,18.97522,19.637695,19.54599,11.70694,11.765167,11.765167,23.305817,0.0,0.032198463,0.032198463,0.106332414,250.0,11.700012,0.0,0.0,0.0,483.61215,2.5904463e-05,0.0,52.65239,249.46953,50.0,96.0,8.442155e-07,0.0,277.43018,243.13988,0.0,52.65239,0.17073013,100.0,65.87074,8.330017
11894,20153640.0,0.0,13.300049,13.300018,19.239014,19.0336,19.627197,19.536316,11.704956,11.737732,11.737732,23.30957,0.0,0.032166038,0.032166038,0.10628179,250.0,11.700012,0.0,0.0,0.0,484.37265,2.5949676e-05,0.0,52.616226,249.7872,50.0,96.0,8.430721e-07,0.0,277.452,243.25752,0.0,52.616226,0.17061432,100.0,65.84459,8.330017
11895,20153700.0,0.0,13.300049,13.300018,19.271149,19.091309,19.6167,19.526642,11.703644,11.722321,11.722321,23.312897,0.0,0.032141376,0.032141376,0.10624495,250.0,11.700012,0.0,0.0,0.0,484.95255,2.5983878e-05,0.0,52.591644,249.96318,50.0,96.0,8.4221944e-07,0.0,277.45218,243.30998,0.0,52.591644,0.17052794,100.0,65.828125,8.330017
11896,20153760.0,0.0,13.300049,13.300018,19.300842,19.144775,19.606598,19.517303,11.70282,11.713623,11.713623,23.315521,0.0,0.032123335,0.032123335,0.106219426,250.0,11.700012,0.0,0.0,0.0,485.4244,2.6011427e-05,0.0,52.575523,250.05013,50.0,96.0,8.4160996e-07,0.0,277.44202,243.32503,0.0,52.575523,0.1704662,100.0,65.818344,8.330017
11897,20153820.0,0.0,13.300049,13.300018,19.33014,19.197662,19.596497,19.507996,11.702332,11.708313,11.708313,23.317505,0.0,0.032110278,0.032110278,0.10620192,250.0,11.700012,0.0,0.0,0.0,485.84314,2.6035636e-05,0.0,52.5649,250.08955,50.0,96.0,8.4117863e-07,0.0,277.429,243.32289,0.0,52.5649,0.1704225,100.0,65.81256,8.330017
11898,20153880.0,0.0,13.300049,13.300018,19.35907,19.249939,19.586456,19.498749,11.702026,11.705231,11.705231,23.318909,0.0,0.032101173,0.032101173,0.1061905,250.0,11.700012,0.0,0.0,0.0,486.23135,2.6057884e-05,0.0,52.558296,250.0991,50.0,96.0,8.408859e-07,0.0,277.4156,243.31152,0.0,52.558296,0.17039284,100.0,65.80955,8.330017
11899,20153940.0,0.0,13.300049,13.300018,19.388672,19.301636,19.579254,19.492157,11.701904,12.663239,12.663239,23.319855,0.0,0.03209538,0.03209538,0.106184036,250.0,11.700012,0.0,0.0,0.0,486.60135,2.6078926e-05,0.0,52.55484,250.08844,50.0,96.0,8.407075e-07,0.0,277.40308,243.29507,0.0,52.55484,0.17037477,100.0,65.80858,8.330017
11900,20154000.0,0.0,13.300049,13.300018,19.417816,19.352753,19.571686,19.48523,11.701874,12.225983,12.225983,23.320465,0.0,0.03209165,0.03209165,0.10618033,250.0,11.700012,0.0,0.0,0.0,486.97238,2.6099953e-05,0.0,52.552998,250.073,50.0,96.0,8.40597e-07,0.0,277.393,243.2798,0.0,52.552998,0.17036359,100.0,65.80845,8.330017
11901,20154060.0,0.0,13.300049,13.300018,19.44461,19.40039,19.563385,19.47757,11.701874,11.986938,11.986938,23.320862,0.0,0.032089327,0.032089327,0.10617838,250.0,11.700012,0.0,0.0,0.0,487.34964,2.6121292e-05,0.0,52.552135,250.05707,50.0,96.0,8.405319e-07,0.0,277.38525,243.26685,0.0,52.552135,0.17035702,100.0,65.80875,8.330017
11902,20154120.0,0.0,13.300049,13.300018,19.470795,19.44751,19.554504,19.46939,11.701813,11.857056,11.857056,23.322968,0.0,0.032095436,0.032095436,0.10608383,250.0,11.700012,0.0,0.0,0.0,487.67932,2.6142094e-05,0.0,52.550827,250.166,50.0,96.0,8.397311e-07,0.0,277.3705,243.28339,0.0,52.550827,0.17027566,100.0,65.78338,8.330017
11903,20154180.0,0.0,13.300049,13.300018,19.49649,19.49405,19.545258,19.460846,11.698517,11.7864685,11.7864685,23.397552,0.0,0.03221262,0.03221262,0.1040667,250.0,11.700012,0.0,0.0,0.0,486.37106,2.6111959e-05,0.0,52.51224,252.54562,50.0,96.0,8.223339e-07,0.0,277.05255,243.6386,0.0,52.51224,0.16849966,100.0,65.23744,8.330017
11904,20154240.0,0.0,13.300049,13.300018,19.52121,19.540619,19.535736,19.452057,11.687347,11.745941,11.745941,23.680115,0.0,0.032364246,0.032364246,0.09947614,250.0,11.700012,0.0,0.0,0.0,481.33432,2.5908486e-05,0.0,52.386505,257.1545,50.0,96.0,7.810892e-07,0.0,276.01962,243.80208,0.0,52.386505,0.1642155,100.0,64.014725,8.330017
11905,20154300.0,0.0,13.300049,13.300018,19.544647,19.588562,19.526001,19.443024,11.669525,11.717743,11.717743,24.237396,0.0,0.03250343,0.03250343,0.092484996,250.0,11.700012,0.0,0.0,0.0,471.51144,2.546242e-05,0.0,52.18886,263.08914,50.0,96.0,7.185923e-07,0.0,274.15628,243.2276,0.0,52.18886,0.15750471,100.0,62.147385,8.330017
11906,20154360.0,0.0,13.300018,13.300018,19.564972,19.636902,19.516449,19.434143,11.64566,11.693054,11.693054,25.151245,0.0,0.03260885,0.03260885,0.08305443,250.0,11.700012,0.0,0.0,0.0,455.7186,2.470795e-05,0.0,51.935844,269.75964,50.0,96.0,6.369784e-07,0.0,271.38132,241.44833,0.0,51.935844,0.14828601,100.0,59.544296,8.330017
11907,20154420.0,0.0,13.300018,13.300018,19.581573,19.68866,19.506744,19.42514,11.616821,11.667389,11.667389,26.539093,0.0,0.032666877,0.032666877,0.07141508,250.0,11.700012,0.0,0.0,0.0,433.17535,2.3593946e-05,0.0,51.653816,276.43475,50.0,96.0,5.418593e-07,0.0,267.73035,238.10484,0.0,51.653816,0.13676232,100.0,56.02914,8.330017
11908,20154480.0,0.0,13.300018,13.300018,19.593323,19.743988,19.496979,19.416046,11.5850525,11.637878,11.637878,28.55664,0.0,0.03254672,0.03254672,0.059765525,250.0,11.700012,0.0,0.0,0.0,404.5703,2.209099e-05,0.0,51.37949,280.21216,50.0,96.0,4.5161204e-07,0.0,263.4939,232.83192,0.0,51.37949,0.12485299,100.0,52.06392,8.330017
11909,20154540.0,0.0,13.300018,13.300018,19.607086,19.790985,19.487518,19.410736,11.582825,11.906555,15.938934,24.137787,0.0,0.032190975,0.032190975,0.05556651,250.0,11.700012,0.0,0.0,0.0,381.70505,2.0695888e-05,48.093174,51.316826,275.362,50.0,96.0,4.1672828e-07,0.0,260.44547,227.38304,0.0,51.316826,0.119938,0.0,50.693085,8.330017
11910,20154600.0,0.0,13.300018,13.300018,19.606903,19.797302,19.482056,19.414825,11.602325,12.479095,15.497955,18.664795,0.0,0.031995498,0.031995498,0.053023446,250.0,11.700012,0.0,0.0,0.0,364.58466,1.968126e-05,0.0,51.38041,270.2221,50.0,96.0,3.9657877e-07,0.0,258.21835,223.02412,10.984403,51.38041,0.11700467,0.0,49.926266,8.330017
11911,20154660.0,0.0,13.300018,13.300018,19.596466,19.77945,19.475433,19.419556,11.624786,12.087463,15.780914,15.678009,0.0,0.03188763,0.03188763,0.05145133,250.0,11.700012,0.0,0.0,0.0,352.1092,1.8949439e-05,0.0,51.488503,265.60086,50.0,96.0,3.845546e-07,0.0,256.59,219.6332,12.270617,51.488503,0.11521812,0.0,49.523483,8.330017
11912,20154720.0,0.0,13.300018,13.300018,19.581787,19.750092,19.467926,19.425323,11.645325,11.882324,16.102753,13.992401,0.0,0.031841714,0.031841714,0.050512113,250.0,11.700012,0.0,0.0,0.0,343.41147,1.8443629e-05,0.0,51.61361,261.7065,50.0,96.0,3.7771005e-07,0.0,255.41841,217.0657,12.736003,51.61361,0.1141886,0.0,49.336643,8.330017
11913,20154780.0,0.0,13.300018,13.300018,19.565094,19.714539,19.459991,19.431946,11.66217,11.7786255,16.315765,13.028992,0.0,0.031836152,0.031836152,0.049975783,250.0,11.700012,0.0,0.0,0.0,337.6305,1.8110237e-05,0.0,51.737762,258.57663,50.0,96.0,3.7410322e-07,0.0,254.59001,215.17007,12.582834,51.737762,0.11364262,0.0,49.27074,8.330017
11914,20154840.0,0.0,13.300018,13.300018,19.547363,19.67566,19.451813,19.438965,11.674988,11.728241,16.369324,12.470245,0.0,0.031854015,0.031854015,0.04968463,250.0,11.700012,0.0,0.0,0.0,333.9676,1.7900536e-05,0.0,51.850586,256.14767,50.0,96.0,3.724273e-07,0.0,254.01239,213.79814,11.950255,51.850586,0.11338848,0.0,49.267036,8.330017
11915,20154900.0,0.0,13.300018,13.300018,19.528961,19.634918,19.443542,19.445831,11.684326,11.705444,16.259277,12.144104,0.0,0.031883467,0.031883467,0.04953873,250.0,11.700012,0.0,0.0,0.0,331.7802,1.7776078e-05,0.0,51.947475,254.31238,50.0,96.0,3.7185808e-07,0.0,253.61508,212.82262,10.951272,51.947475,0.11330255,0.0,49.292065,8.330017
11916,20154960.0,0.0,13.300018,13.300018,19.510437,19.594208,19.435516,19.45163,11.690826,11.696991,16.015686,11.95752,0.0,0.03191719,0.03191719,0.049478974,250.0,11.700012,0.0,0.0,0.0,330.61462,1.7710128e-05,0.0,52.02728,252.96468,50.0,96.0,3.719093e-07,0.0,253.34875,212.14713,9.815609,52.02728,0.1133111,0.0,49.328094,8.330017
11917,20155020.0,0.0,13.300018,13.300018,19.491516,19.552979,19.42749,19.45639,11.69516,11.694916,15.664307,11.849396,0.0,0.031950083,0.031950083,0.049464222,250.0,11.700012,0.0,0.0,0.0,330.10135,1.7681254e-05,0.0,52.090775,251.99492,50.0,96.0,3.722445e-07,0.0,253.17284,211.68689,8.506324,52.090775,0.11336279,0.0,49.364513,8.330017
11918,20155080.0,0.0,13.300018,13.300018,19.472168,19.511566,19.419464,19.459839,11.697998,11.695465,15.240082,11.786896,0.0,0.031979613,0.031979613,0.049471814,250.0,11.700012,0.0,0.0,0.0,329.99725,1.7675522e-05,0.0,52.139927,251.31166,50.0,96.0,3.7268205e-07,0.0,253.05928,211.38002,7.178541,52.139927,0.11342992,0.0,49.396824,8.330017
11919,20155140.0,0.0,13.300018,13.300018,19.452423,19.470093,19.411499,19.461853,11.699768,11.911621,14.78183,11.750885,0.0,0.03200468,0.03200468,0.049488768,250.0,11.700012,0.0,0.0,0.0,330.1385,1.7683613e-05,100.0,52.177067,250.84021,50.0,96.0,3.7312273e-07,0.0,252.98798,211.18025,5.937039,52.177067,0.11349736,0.0,49.42345,8.330017
11920,20155200.0,0.0,13.300018,13.300018,19.435852,19.429108,19.416504,19.46231,11.700806,15.494598,14.328003,12.068359,0.0,0.032025106,0.032025106,0.049508028,250.0,11.700012,0.0,0.0,0.0,330.4179,1.7699469e-05,9.253519,52.204533,250.52179,50.0,96.0,3.7351774e-07,0.0,252.94472,211.05373,4.8708363,52.204533,0.11355773,12.364205,49.44431,8.330017
11921,20155260.0,0.0,13.300018,13.300018,19.420593,19.391602,19.421753,19.460968,11.701416,15.561584,13.927612,11.977264,0.0,0.03204122,0.03204122,0.04952609,250.0,11.700012,0.0,0.0,0.0,330.76797,1.771929e-05,10.881177,52.224445,250.31165,50.0,96.0,3.738483e-07,0.0,252.91966,210.97629,4.172703,52.224445,0.1136082,0.0,49.460045,8.330017
11922,20155320.0,0.0,13.300018,13.300018,19.411743,19.370575,19.427582,19.458435,11.701721,15.762573,13.604431,16.444122,0.0,0.0320536,0.0320536,0.049541496,250.0,11.700012,0.0,0.0,0.0,331.14764,1.7740762e-05,11.3621645,52.238625,250.17628,50.0,96.0,3.7411246e-07,0.0,252.90607,210.93085,3.7278306,52.238625,0.1136485,32.250313,49.47157,8.330017
11923,20155380.0,0.0,13.300018,13.300018,19.40866,19.362183,19.43396,19.455017,11.701843,15.897308,13.376556,18.30075,0.0,0.032062892,0.032062892,0.04955387,250.0,11.700012,0.0,0.0,0.0,331.5334,1.7762568e-05,11.200492,52.24853,250.09175,50.0,96.0,3.7431604e-07,0.0,252.8995,210.9058,3.592578,52.24853,0.11367953,42.145096,49.47978,8.330017
11924,20155440.0,0.0,13.300018,13.300018,19.410004,19.364136,19.440552,19.45108,11.701843,15.90036,13.253876,20.219727,0.0,0.032069713,0.032069713,0.04956339,250.0,11.700012,0.0,0.0,0.0,331.9125,1.7784001e-05,10.5705385,52.25532,250.04097,50.0,96.0,3.7446844e-07,0.0,252.89708,210.8934,3.7529013,52.25532,0.113702744,48.355824,49.485474,8.330017
11925,20155500.0,0.0,13.300018,13.300018,19.415314,19.375427,19.446838,19.44693,11.701813,15.76123,13.237488,21.819397,0.0,0.03207463,0.03207463,0.049570475,250.0,11.700012,0.0,0.0,0.0,332.27893,1.7804716e-05,9.603428,52.25989,250.01189,50.0,96.0,3.745798e-07,0.0,252.89687,210.88838,4.172307,52.25989,0.113719694,51.223724,49.489338,8.330017
11926,20155560.0,0.0,13.300018,13.300018,19.423828,19.394592,19.451965,19.442871,11.701782,15.51004,13.321167,22.874817,0.0,0.03207811,0.03207811,0.049575593,250.0,11.700012,0.0,0.0,0.0,332.63055,1.78246e-05,8.54036,52.262897,249.9965,50.0,96.0,3.7465927e-07,0.0,252.8978,210.88753,4.808233,52.262897,0.113731794,50.537575,49.491886,8.330017
11927,20155620.0,0.0,13.300018,13.300018,19.433777,19.417175,19.456055,19.4393,11.701691,15.173737,13.488586,23.316956,0.0,0.03208054,0.03208054,0.04957923,250.0,11.700012,0.0,0.0,0.0,332.96738,1.784365e-05,7.3559537,52.26485,249.9892,50.0,96.0,3.7471517e-07,0.0,252.89914,210.8887,5.5775504,52.26485,0.11374031,47.467293,49.493538,8.330017
11928,20155680.0,0.0,13.300018,13.300018,19.443726,19.440033,19.458801,19.436401,11.70163,14.785614,13.719391,23.180847,0.0,0.032082208,0.032082208,0.049581744,250.0,11.700012,0.0,0.0,0.0,333.29034,1.7861923e-05,6.192031,52.266087,249.98668,50.0,96.0,3.7475365e-07,0.0,252.90056,210.89078,6.413335,52.266087,0.11374616,42.59461,49.49457,8.330017
11929,20155740.0,0.0,13.300018,13.300018,19.452759,19.460938,19.460205,19.434326,11.701569,14.373505,13.995728,22.534302,0.0,0.032083288,0.032083288,0.049583387,250.0,11.700012,0.0,0.0,0.0,333.60034,1.7879469e-05,5.1253667,52.266796,249.98712,50.0,96.0,3.747787e-07,0.0,252.90189,210.89319,7.261172,52.266796,0.11374997,36.57368,49.495155,8.330017
11930,20155800.0,0.0,13.300018,13.300018,19.459625,19.477142,19.460205,19.433167,11.701508,13.977631,14.289795,21.526093,0.0,0.032083992,0.032083992,0.049584456,250.0,11.700012,0.0,0.0,0.0,333.8988,1.7896367e-05,4.2483954,52.267193,249.98872,50.0,96.0,3.7479498e-07,0.0,252.90302,210.89542,8.044975,52.267193,0.11375244,30.393282,49.495476,8.330017
11931,20155860.0,0.0,13.300018,13.300018,19.46347,19.486694,19.458527,19.433044,11.701447,13.642181,14.575867,20.34488,0.0,0.032084435,0.032084435,0.04958513,250.0,11.700012,0.0,0.0,0.0,334.18683,1.7912684e-05,3.7305143,52.26741,249.9907,50.0,96.0,3.7480527e-07,0.0,252.90393,210.89732,8.696253,52.26741,0.113754004,25.108454,49.49564,8.330017
11932,20155920.0,0.0,13.300018,13.300018,19.464478,19.489838,19.455841,19.433777,11.701416,13.385956,14.83316,19.154968,0.0,0.032084707,0.032084707,0.04958554,250.0,11.700012,0.0,0.0,0.0,334.46527,1.7928458e-05,3.4592164,52.26751,249.99266,50.0,96.0,3.7481155e-07,0.0,252.90462,210.89885,9.190454,52.26751,0.113754965,20.932932,49.495705,8.330017
11933,20155980.0,0.0,13.300018,13.300018,19.46286,19.48703,19.452454,19.435303,11.701355,13.222321,15.04422,18.101837,0.0,0.03208487,0.03208487,0.04958577,250.0,11.700012,0.0,0.0,0.0,334.73468,1.794373e-05,3.4666867,52.267544,249.9944,50.0,96.0,3.7481522e-07,0.0,252.90515,210.90005,9.498729,52.267544,0.11375551,18.341171,49.495716,8.330017
11934,20156040.0,0.0,13.300018,13.300018,19.459137,19.47937,19.44873,19.437378,11.701324,13.156372,15.196594,17.2984,0.0,0.03208496,0.03208496,0.049585897,250.0,11.700012,0.0,0.0,0.0,334.99542,1.7958517e-05,3.7300467,52.26754,249.99585,50.0,96.0,3.748172e-07,0.0,252.90553,210.90096,9.6125145,52.26754,0.11375582,17.441349,49.4957,8.330017
11935,20156100.0,0.0,13.300018,13.300018,19.45404,19.468353,19.444946,19.43982,11.701263,13.18515,15.283722,16.80719,0.0,0.032085005,0.032085005,0.049585957,250.0,11.700012,0.0,0.0,0.0,335.24765,1.7972827e-05,4.2082276,52.26752,249.997,50.0,96.0,3.7481817e-07,0.0,252.9058,210.90163,9.538692,52.26752,0.11375597,18.130447,49.495674,8.330017
11936,20156160.0,0.0,13.300018,13.300018,19.448303,19.455872,19.441406,19.442291,11.701233,13.299744,15.308838,16.650146,0.0,0.032085024,0.032085024,0.049585976,250.0,11.700012,0.0,0.0,0.0,335.4914,1.798666e-05,4.855249,52.267498,249.99788,50.0,96.0,3.7481854e-07,0.0,252.906,210.9021,9.342079,52.267498,0.113756016,20.098877,49.49564,8.330017
11937,20156220.0,0.0,13.300018,13.300018,19.442749,19.443604,19.438416,19.444702,11.701202,13.482208,15.274384,16.80127,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,335.7265,1.8000012e-05,5.58779,52.267467,249.99854,50.0,96.0,3.748186e-07,0.0,252.90613,210.90244,8.999493,52.267467,0.11375603,22.952776,49.49561,8.330017
11938,20156280.0,0.0,13.300018,13.300018,19.438019,19.432922,19.436157,19.4469,11.701141,13.713776,15.18692,17.20752,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,335.95282,1.801287e-05,6.3496203,52.267445,249.99901,50.0,96.0,3.7481846e-07,0.0,252.90622,210.90266,8.56119,52.267445,0.11375601,26.258293,49.495586,8.330017
11939,20156340.0,0.0,13.300018,13.300018,19.434631,19.425018,19.434784,19.448761,11.701111,13.970184,15.057892,17.783478,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,336.17004,1.802522e-05,7.0722857,52.267426,249.99934,50.0,96.0,3.7481828e-07,0.0,252.90628,210.90282,8.070617,52.267426,0.11375598,29.527441,49.495567,8.330017
11940,20156400.0,0.0,13.300018,13.300018,19.43277,19.420471,19.434265,19.450104,11.70105,14.229675,14.899902,18.441193,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,336.3781,1.8037043e-05,7.7033224,52.267414,249.99957,50.0,96.0,3.7481806e-07,0.0,252.90631,210.90292,7.5676484,52.267414,0.11375594,32.382713,49.495552,8.330017
11941,20156460.0,9.0,13.30014,13.300079,19.467285,19.443604,19.473145,19.487946,11.9800415,25.62796,25.835815,24.65741,0.0,0.07731176,0.07732833,0.069637895,250.0,11.700012,0.0,0.0,0.0,448.08612,2.2454737e-05,100.0,83.767715,112.519745,50.0,96.0,1.4581619e-06,0.0,274.2967,182.20909,100.0,83.773575,0.22453447,100.0,66.994026,8.330017
11942,20156520.0,9.0,13.3003845,13.300354,19.538727,19.501526,19.553925,19.563965,12.049561,26.4068,26.447083,26.515167,0.0,0.0889348,0.08895608,0.08287647,250.0,11.700012,0.0,0.0,0.0,524.8877,2.7029948e-05,100.0,90.83189,101.90186,50.0,96.0,1.967556e-06,0.0,299.47073,188.62198,100.0,90.83907,0.26077107,100.0,73.53108,8.330017
11943,20156580.0,9.0,13.300812,13.300781,19.61493,19.571106,19.636108,19.640625,12.0399475,25.310669,25.315948,26.189728,0.0,0.09776088,0.0977713,0.09316113,250.0,11.700012,0.0,0.0,0.0,596.3438,3.0894647e-05,100.0,94.296616,105.48838,50.0,96.0,2.412033e-06,0.0,329.8158,201.94977,100.0,94.29999,0.28871328,100.0,76.849075,8.330017
11944,20156640.0,0.0,13.301422,13.301361,19.685272,19.638702,19.71045,19.709778,12.016846,24.288635,24.288696,25.16983,0.0,0.10435336,0.104358606,0.10184515,250.0,11.700012,0.0,0.0,0.0,661.498,3.4398938e-05,100.0,94.807106,118.208626,50.0,96.0,2.79177e-06,0.0,366.7612,220.4276,100.0,94.8087,0.31059018,100.0,77.85779,8.330017
11945,20156700.0,0.0,13.302155,13.302124,19.748108,19.69873,19.777222,19.77179,11.988586,23.595947,23.595673,24.165924,0.0,0.10884055,0.108843155,0.108370066,250.0,11.700012,0.0,0.0,0.0,719.0669,3.754855e-05,100.0,93.202866,138.42635,50.0,96.0,3.078083e-06,0.0,406.46637,242.97522,100.0,93.20361,0.32610163,100.0,77.07466,8.330017
11946,20156760.0,0.0,13.30307,13.30304,19.801666,19.748566,19.834747,19.825226,11.95639,23.191315,23.191132,23.438995,0.0,0.11121132,0.11121261,0.11230892,250.0,11.700012,0.0,0.0,0.0,769.0506,4.0303697e-05,100.0,90.48714,164.4028,50.0,96.0,3.2448065e-06,0.0,441.0119,267.7943,100.0,90.48749,0.33478668,100.0,75.2105,8.330017
11947,20156820.0,0.0,13.304138,13.304108,19.850708,19.792053,19.888672,19.875275,11.921967,23.011688,23.011597,23.018066,0.0,0.111727476,0.111728095,0.11369752,250.0,11.700012,0.0,0.0,0.0,810.2385,4.2652602e-05,100.0,87.57611,192.60866,50.0,96.0,3.292524e-06,0.0,464.41174,291.7089,100.0,87.57626,0.3372088,100.0,72.98277,8.330017
11948,20156880.0,0.0,13.305359,13.305328,19.897278,19.831635,19.940674,19.923584,11.884949,22.985718,22.985657,22.848236,0.0,0.11103458,0.11103488,0.11320747,250.0,11.700012,0.0,0.0,0.0,842.62524,4.4560948e-05,100.0,85.10049,218.03683,50.0,96.0,3.2563623e-06,0.0,475.9321,311.07797,100.0,85.10056,0.33532837,100.0,70.94946,8.330017
11949,20156940.0,0.0,13.306732,13.306702,19.942871,19.869446,19.991974,19.971222,11.84906,23.042542,23.042511,22.844238,0.0,0.109857365,0.1098575,0.11179286,250.0,11.700012,0.0,0.0,0.0,867.3691,4.6061064e-05,100.0,83.300575,237.0338,50.0,96.0,3.1834397e-06,0.0,478.70532,324.0344,100.0,83.300606,0.33153793,100.0,69.38144,8.330017
11950,20157000.0,0.0,13.308228,13.308197,19.988312,19.90686,20.043121,20.01883,11.817688,23.125854,23.125854,22.923187,0.0,0.1086885,0.10868858,0.11020624,250.0,11.700012,0.0,0.0,0.0,886.22046,4.7226742e-05,100.0,82.13278,248.97409,50.0,96.0,3.1084448e-06,0.0,476.704,331.15738,100.0,82.13279,0.3276023,100.0,68.30592,8.330017
11951,20157060.0,0.0,13.309906,13.3098755,20.032318,19.943817,20.092102,20.064606,11.792114,23.206207,23.206207,23.031403,0.0,0.10773529,0.10773531,0.108812556,250.0,11.700012,0.0,0.0,0.0,900.7375,4.8132413e-05,100.0,81.44837,255.16106,50.0,96.0,3.0459764e-06,0.0,472.648,334.0637,100.0,81.44838,0.3242914,100.0,67.633606,8.330017
11952,20157120.0,0.0,13.311676,13.311676,20.076447,19.981232,20.141083,20.110443,11.7724,23.269745,23.269745,23.13565,0.0,0.10704425,0.107044265,0.10774377,250.0,11.700012,0.0,0.0,0.0,912.206,4.8845868e-05,100.0,81.09625,257.45963,50.0,96.0,2.9999862e-06,0.0,468.24536,334.42908,100.0,81.09626,0.32183415,100.0,67.25562,8.330017
11953,20157180.0,0.0,13.313629,13.313599,20.120636,20.018982,20.189941,20.156189,11.757721,23.313873,23.313873,23.220642,0.0,0.10658684,0.10658684,0.106997795,250.0,11.700012,0.0,0.0,0.0,921.56573,4.9420603e-05,100.0,80.95465,257.49496,50.0,96.0,2.9690164e-06,0.0,464.342,333.50952,100.0,80.95465,0.32017007,100.0,67.07478,8.330017
11954,20157240.0,0.0,13.315674,13.315674,20.164703,20.056915,20.238495,20.20169,11.746979,23.341187,23.341187,23.282532,0.0,0.106307454,0.10630746,0.10651611,250.0,11.700012,0.0,0.0,0.0,929.48566,4.989761e-05,100.0,80.93231,256.45862,50.0,96.0,2.949692e-06,0.0,461.25394,332.129,100.0,80.93231,0.31912825,100.0,67.013275,8.330017
11955,20157300.0,0.0,13.317871,13.317871,20.208557,20.09488,20.286682,20.246887,11.739258,23.35556,23.35556,23.323242,0.0,0.106156915,0.10615692,0.10623526,250.0,11.700012,0.0,0.0,0.0,936.3684,5.0302813e-05,100.0,80.97482,255.00768,50.0,96.0,2.9389112e-06,0.0,458.9924,330.696,100.0,80.97482,0.31854618,100.0,67.02201,8.330017
11956,20157360.0,0.0,13.32019,13.32019,20.25003,20.131409,20.33194,20.289337,11.733704,23.36084,23.36084,23.346588,0.0,0.106091686,0.106091686,0.10609485,250.0,11.700012,0.0,0.0,0.0,942.5096,5.0656206e-05,100.0,81.04315,253.57062,50.0,96.0,2.9338921e-06,0.0,457.46823,329.45065,100.0,81.04315,0.31827554,100.0,67.06432,8.330017
11957,20157420.0,0.0,13.322662,13.322632,20.291077,20.167694,20.376709,20.33136,11.729553,23.361115,23.361115,23.358398,0.0,0.1060722,0.1060722,0.10603522,250.0,11.700012,0.0,0.0,0.0,948.13135,5.0973642e-05,100.0,81.11185,252.36398,50.0,96.0,2.932065e-06,0.0,456.48953,328.47787,100.0,81.11185,0.31817752,100.0,67.11433,8.330017
11958,20157480.0,0.0,13.325226,13.325195,20.331665,20.203613,20.420929,20.372894,11.726471,23.358337,23.358337,23.362183,0.0,0.10608047,0.10608047,0.10602745,250.0,11.700012,0.0,0.0,0.0,953.33325,5.126224e-05,100.0,81.1731,251.42111,50.0,96.0,2.9322227e-06,0.0,455.92383,327.76587,100.0,81.1731,0.31818685,100.0,67.16309,8.330017
11959,20157540.0,0.0,13.327911,13.327881,20.371765,20.239166,20.4646,20.41397,11.724213,23.353577,23.353577,23.359985,0.0,0.10610642,0.10610642,0.106055014,250.0,11.700012,0.0,0.0,0.0,958.1722,5.152608e-05,100.0,81.223366,250.74564,50.0,96.0,2.933687e-06,0.0,455.68753,327.2966,100.0,81.223366,0.31826678,100.0,67.20623,8.330017
11960,20157600.0,0.0,13.330688,13.330688,20.411377,20.274292,20.507751,20.454529,11.722412,23.348724,23.348724,23.35559,0.0,0.10613367,0.10613367,0.10609018,250.0,11.700012,0.0,0.0,0.0,962.74365,5.1772175e-05,100.0,81.25938,250.30588,50.0,96.0,2.9353425e-06,0.0,455.62143,327.01227,100.0,81.25938,0.31835684,100.0,67.23858,8.330017
11961,20157660.0,0.0,13.333618,13.333618,20.448914,20.307892,20.5484,20.492737,11.720917,23.34433,23.34433,23.350525,0.0,0.10615793,0.10615793,0.10612455,250.0,11.700012,0.0,0.0,0.0,967.0879,5.200334e-05,100.0,81.283226,250.04593,50.0,96.0,2.936874e-06,0.0,455.65137,326.86087,100.0,81.283226,0.31844005,100.0,67.26103,8.330017
11962,20157720.0,0.0,13.336639,13.336639,20.485931,20.341095,20.588531,20.530457,11.719696,23.340607,23.340607,23.345673,0.0,0.106177256,0.106177256,0.106153585,250.0,11.700012,0.0,0.0,0.0,971.2398,5.2221883e-05,100.0,81.29767,249.91142,50.0,96.0,2.938125e-06,0.0,455.72412,326.7964,100.0,81.29767,0.3185079,100.0,67.2754,8.330017
11963,20157780.0,0.0,13.339752,13.339752,20.522491,20.37384,20.628174,20.56778,11.718658,23.337646,23.337646,23.341492,0.0,0.10619151,0.10619151,0.106175974,250.0,11.700012,0.0,0.0,0.0,975.23364,5.242996e-05,100.0,81.30582,249.85226,50.0,96.0,2.9390667e-06,0.0,455.80502,326.77988,100.0,81.30582,0.31855896,100.0,67.28405,8.330017
11964,20157840.0,0.0,13.342987,13.342987,20.558655,20.40622,20.667328,20.604645,11.717773,23.335327,23.335327,23.338104,0.0,0.10620188,0.10620188,0.10619274,250.0,11.700012,0.0,0.0,0.0,979.1048,5.2629726e-05,100.0,81.31043,249.8299,50.0,96.0,2.9397604e-06,0.0,455.87778,326.78387,100.0,81.31043,0.31859654,100.0,67.28934,8.330017
11965,20157900.0,0.0,13.346313,13.346313,20.59436,20.438171,20.706024,20.641113,11.7170105,23.333649,23.333649,23.33548,0.0,0.10620784,0.10620784,0.106203265,250.0,11.700012,0.0,0.0,0.0,982.8398,5.2820404e-05,100.0,81.310646,249.85567,50.0,96.0,2.9401756e-06,0.0,455.94568,326.81607,100.0,81.310646,0.318619,100.0,67.2905,8.330017
11966,20157960.0,0.0,13.349731,13.349731,20.628387,20.46878,20.742828,20.67566,11.7164,23.332458,23.332458,23.333557,0.0,0.10621103,0.10621103,0.10620937,250.0,11.700012,0.0,0.0,0.0,986.4786,5.300439e-05,100.0,81.30954,249.88895,50.0,96.0,2.9404066e-06,0.0,455.99515,326.84842,100.0,81.30954,0.31863147,100.0,67.29017,8.330017
11967,20158020.0,0.0,13.353241,13.353241,20.661987,20.499023,20.779205,20.709839,11.715851,23.331604,23.331604,23.332214,0.0,0.10621252,0.10621252,0.10621261,250.0,11.700012,0.0,0.0,0.0,990.04114,5.3182895e-05,100.0,81.308014,249.92055,50.0,96.0,2.940522e-06,0.0,456.02924,326.87598,100.0,81.308014,0.3186377,100.0,67.28924,8.330017
11968,20158080.0,0.0,13.356842,13.356842,20.69522,20.5289,20.815155,20.743652,11.715393,23.331024,23.331024,23.33133,0.0,0.10621276,0.10621276,0.10621365,250.0,11.700012,0.0,0.0,0.0,993.53503,5.3356398e-05,100.0,81.30634,249.94815,50.0,96.0,2.94055e-06,0.0,456.04987,326.89786,100.0,81.30634,0.31863922,100.0,67.287994,8.330017
11969,20158140.0,0.0,13.360504,13.360535,20.728058,20.558441,20.850708,20.77707,11.714996,23.330597,23.330597,23.330719,0.0,0.106212445,0.106212445,0.10621364,250.0,11.700012,0.0,0.0,0.0,996.9761,5.352586e-05,100.0,81.30492,249.96925,50.0,96.0,2.940539e-06,0.0,456.06155,326.91357,100.0,81.30492,0.31863856,100.0,67.28684,8.330017
11970,20158200.0,0.0,13.364288,13.364288,20.760529,20.587646,20.885834,20.81012,11.714661,23.330261,23.330261,23.330292,0.0,0.10621186,0.10621186,0.10621302,250.0,11.700012,0.0,0.0,0.0,1000.37006,5.369169e-05,100.0,81.3038,249.98409,50.0,96.0,2.9405057e-06,0.0,456.06662,326.92386,100.0,81.3038,0.31863678,100.0,67.28589,8.330017
11971,20158260.0,0.0,13.368134,13.368134,20.791534,20.6156,20.919342,20.841614,11.714355,23.330017,23.330017,23.330017,0.0,0.10621125,0.10621125,0.106212206,250.0,11.700012,0.0,0.0,0.0,1003.72485,5.3854386e-05,100.0,81.30301,249.99367,50.0,96.0,2.9404682e-06,0.0,456.06787,326.93002,100.0,81.30301,0.31863472,100.0,67.28517,8.330017
11972,20158320.0,0.0,13.37204,13.37207,20.822205,20.64325,20.952484,20.872772,11.714081,23.329803,23.329803,23.329803,0.0,0.10621071,0.10621071,0.10621144,250.0,11.700012,0.0,0.0,0.0,1007.0449,5.401428e-05,100.0,81.30249,249.9993,50.0,96.0,2.9404337e-06,0.0,456.06708,326.93326,100.0,81.30249,0.31863284,100.0,67.28468,8.330017
11973,20158380.0,0.0,13.376038,13.376068,20.852509,20.670593,20.98526,20.903595,11.713837,23.32959,23.32959,23.32962,0.0,0.10621027,0.10621027,0.10621079,250.0,11.700012,0.0,0.0,0.0,1010.3332,5.4171604e-05,100.0,81.30217,250.00233,50.0,96.0,2.940406e-06,0.0,456.0655,326.93472,100.0,81.30217,0.31863132,100.0,67.284355,8.330017
11974,20158440.0,0.0,13.380127,13.380127,20.882477,20.697601,21.01764,20.934082,11.713623,23.329407,23.329407,23.329437,0.0,0.10620996,0.10620996,0.1062103,250.0,11.700012,0.0,0.0,0.0,1013.58997,5.432642e-05,100.0,81.302,250.0034,50.0,96.0,2.940385e-06,0.0,456.06354,326.9349,100.0,81.302,0.31863022,100.0,67.28418,8.330017
11975,20158500.0,0.0,13.384247,13.384277,20.91211,20.724304,21.049652,20.964264,11.713409,23.329224,23.329224,23.329254,0.0,0.10620974,0.10620974,0.10620995,250.0,11.700012,0.0,0.0,0.0,1016.81555,5.4478813e-05,100.0,81.301926,250.00354,50.0,96.0,2.9403707e-06,0.0,456.0618,326.93457,100.0,81.301926,0.3186294,100.0,67.28408,8.330017
11976,20158560.0,0.0,13.388458,13.388458,20.940582,20.74997,21.080353,20.993134,11.713196,23.32901,23.32901,23.329071,0.0,0.10620961,0.10620961,0.10620971,250.0,11.700012,0.0,0.0,0.0,1020.00867,5.462876e-05,100.0,81.30192,250.00304,50.0,96.0,2.9403616e-06,0.0,456.06036,326.93393,100.0,81.30192,0.31862894,100.0,67.28405,8.330017
11977,20158620.0,0.0,13.3927,13.392731,20.968628,20.77536,21.110718,21.021729,11.712921,23.333435,23.327942,23.328217,0.0,0.106100574,0.1062306,0.106234446,250.0,11.700012,0.0,0.0,0.0,1023.11694,5.4775068e-05,100.0,81.26518,250.13757,50.0,96.0,2.9392143e-06,0.0,456.0002,327.0014,100.0,81.297615,0.31856638,100.0,67.28119,8.330017
11978,20158680.0,0.0,13.397003,13.397034,20.995483,20.800385,21.141083,21.049927,11.710785,23.438934,23.310577,23.313324,0.0,0.10421498,0.106513895,0.10659244,250.0,11.700012,0.0,0.0,0.0,1025.0958,5.4888347e-05,100.0,80.62275,252.52853,50.0,96.0,2.9165317e-06,0.0,454.64642,328.12567,100.0,81.19793,0.3173294,100.0,67.212105,8.330017
11979,20158740.0,0.0,13.401367,13.401398,21.021118,20.82489,21.17273,21.077545,11.703918,23.78128,23.272644,23.27298,0.0,0.09996207,0.10685545,0.107085556,250.0,11.700012,0.0,0.0,0.0,1024.3722,5.489696e-05,100.0,79.16122,257.88638,50.0,96.0,2.8542704e-06,0.0,450.2094,330.24545,100.0,80.90014,0.313916,100.0,66.99011,8.330017
11980,20158800.0,0.0,13.405792,13.405823,21.045898,20.848663,21.207672,21.104462,11.6918335,24.425049,23.228455,23.218567,0.0,0.093303934,0.107175596,0.10756082,250.0,11.700012,0.0,0.0,0.0,1019.8222,5.473793e-05,100.0,76.88794,265.49872,50.0,96.0,2.7489068e-06,0.0,441.89868,332.57626,100.0,80.44272,0.30805752,100.0,66.63186,8.330017
11981,20158860.0,0.0,13.410248,13.410309,21.068634,20.871063,21.246979,21.129974,11.673218,25.483978,23.22528,23.15268,0.0,0.08405014,0.10642425,0.10819437,250.0,11.700012,0.0,0.0,0.0,1009.5011,5.433129e-05,100.0,73.618645,276.42667,50.0,96.0,2.584644e-06,0.0,428.66016,335.12515,100.0,79.52254,0.29869577,100.0,66.1315,8.330017
11982,20158920.0,0.0,13.414764,13.414795,21.08905,20.892395,21.292969,21.1557,11.643127,27.17691,23.41507,23.06659,0.0,0.07177027,0.10343411,0.108834416,250.0,11.700012,0.0,0.0,0.0,989.8087,5.3517324e-05,100.0,69.01147,291.7809,50.0,96.0,2.3380803e-06,0.0,408.98544,337.29657,100.0,77.8264,0.28407264,100.0,65.42722,8.330017
11983,20158980.0,0.0,13.41922,13.419281,21.105408,20.9122,21.345337,21.182892,11.600403,29.911102,23.825714,22.979156,0.0,0.056528125,0.098450385,0.10923194,250.0,11.700012,0.0,0.0,0.0,958.29645,5.215605e-05,100.0,62.802822,309.33054,50.0,96.0,2.0234695e-06,0.0,384.47644,336.99948,100.0,75.5717,0.26424938,100.0,64.61305,8.330017
11984,20159040.0,0.0,13.423889,13.42395,21.119263,20.931427,21.405334,21.2146,11.54306,33.773468,24.580017,22.91034,0.0,0.04167385,0.0903012,0.10857352,250.0,11.700012,0.0,0.0,0.0,912.05676,5.0011073e-05,35.481956,55.662094,322.99677,50.0,96.0,1.6768745e-06,0.0,357.49277,330.66425,100.0,72.69588,0.24055006,100.0,63.785328,8.330017
11985,20159100.0,0.0,13.428497,13.428589,21.138672,20.94986,21.43985,21.251709,11.510376,24.537384,25.896484,22.954285,0.0,0.037745237,0.07953914,0.1072662,250.0,11.700012,0.0,0.0,0.0,867.11896,4.761619e-05,0.0,53.570217,319.88382,50.0,96.0,1.4610496e-06,0.0,337.98312,318.22852,100.0,69.71413,0.22454356,100.0,63.526047,8.330017
11986,20159160.0,0.0,13.433136,13.433228,21.152191,20.96814,21.43927,21.295197,11.490326,18.059326,27.90741,23.006744,0.0,0.03548495,0.06666522,0.10679791,250.0,11.700012,0.0,0.0,0.0,819.8198,4.5096695e-05,0.0,52.25936,317.2645,50.0,96.0,1.2651132e-06,0.0,322.53094,306.45956,100.0,65.71015,0.20894498,100.0,63.42715,8.330017
11987,20159220.0,0.0,13.437805,13.437927,21.159882,20.986603,21.422028,21.345764,11.469055,14.90387,31.097748,23.029114,0.0,0.03421791,0.051271573,0.10667548,250.0,11.700012,0.0,0.0,0.0,767.95245,4.233144e-05,0.0,51.417316,316.60663,50.0,96.0,1.0701e-06,0.0,309.26355,295.15073,100.0,59.97578,0.19216502,100.0,63.32811,8.330017
11988,20159280.0,0.0,13.442505,13.442627,21.164734,21.004974,21.39743,21.399841,11.450073,13.283051,32.60132,23.045624,0.0,0.033163752,0.039334405,0.105792105,250.0,11.700012,0.0,0.0,0.0,715.31134,3.933682e-05,0.0,50.897877,310.48035,50.0,96.0,9.2076374e-07,0.0,298.22598,282.62787,27.010103,54.509354,0.1782611,100.0,63.2942,8.330017
11989,20159340.0,0.0,13.447235,13.447357,21.171661,21.02359,21.369751,21.4263,11.476654,12.439758,23.768555,23.132812,0.0,0.032316227,0.036042616,0.10502765,250.0,11.700012,0.0,0.0,0.0,676.62537,3.6897003e-05,0.0,50.857693,295.83862,50.0,96.0,8.7071163e-07,0.0,291.24786,271.2226,0.0,53.167377,0.17335975,100.0,63.656967,8.330017
11990,20159400.0,0.0,13.451965,13.452118,21.17456,21.042938,21.34076,21.424011,11.51712,12.007233,17.841522,23.218842,0.0,0.031875547,0.03410897,0.10478012,250.0,11.700012,0.0,0.0,0.0,647.4577,3.5030665e-05,0.0,51.01903,283.6126,50.0,96.0,8.445453e-07,0.0,286.52274,262.6824,0.0,52.452286,0.17074302,100.0,64.07028,8.330017
11991,20159460.0,0.0,13.456757,13.456879,21.176208,21.062622,21.311676,21.406921,11.557159,11.792358,14.893616,23.281738,0.0,0.031667307,0.033029474,0.10479702,250.0,11.700012,0.0,0.0,0.0,625.692,3.3627395e-05,0.0,51.255844,273.96054,50.0,96.0,8.3200894e-07,0.0,283.26212,256.44058,0.0,52.147144,0.16947715,100.0,64.46148,8.330017
11992,20159520.0,0.0,13.461517,13.46167,21.177704,21.082703,21.282349,21.383423,11.592224,11.692078,13.366425,23.320587,0.0,0.0316016,0.032438625,0.10494855,250.0,11.700012,0.0,0.0,0.0,609.7931,3.259878e-05,0.0,51.508446,266.64175,50.0,96.0,8.270552e-07,0.0,281.04343,251.97821,0.0,52.06164,0.16897635,100.0,64.80045,8.330017
11993,20159580.0,0.0,13.466309,13.466461,21.17923,21.102905,21.25293,21.356781,11.62085,11.652008,12.565308,23.34079,0.0,0.03161698,0.03213386,0.10515411,250.0,11.700012,0.0,0.0,0.0,598.4736,3.1861997e-05,0.0,51.743652,261.26486,50.0,96.0,8.2623694e-07,0.0,279.57172,248.86208,0.0,52.08679,0.16889596,100.0,65.07735,8.330017
11994,20159640.0,0.0,13.4711,13.471252,21.180847,21.123077,21.22348,21.328522,11.642761,11.641754,12.139984,23.356628,0.0,0.031695846,0.032015257,0.105036855,250.0,11.700012,0.0,0.0,0.0,590.3111,3.13376e-05,0.0,51.9418,257.83423,50.0,96.0,8.24734e-07,0.0,278.58075,246.8111,0.0,52.15399,0.16874391,100.0,65.204285,8.330017
11995,20159700.0,0.0,13.475922,13.476074,21.182709,21.14331,21.19403,21.299408,11.65567,11.64505,11.917145,23.431946,0.0,0.031831466,0.03202904,0.103729755,250.0,11.700012,0.0,0.0,0.0,583.0666,3.091098e-05,0.0,52.07044,256.78763,50.0,96.0,8.1349356e-07,0.0,277.69003,245.54475,0.0,52.201397,0.16758996,100.0,64.968216,8.330017
11996,20159760.0,0.0,13.480713,13.4808655,21.184906,21.16397,21.165771,21.2706,11.660522,11.651459,11.799561,23.60785,0.0,0.03197109,0.032093085,0.10133543,250.0,11.700012,0.0,0.0,0.0,575.4336,3.049083e-05,0.0,52.126495,257.3435,50.0,96.0,7.9240726e-07,0.0,276.68607,244.59636,0.0,52.207096,0.16540246,100.0,64.41777,8.330017
11997,20159820.0,0.0,13.485504,13.485657,21.187439,21.186249,21.137512,21.241486,11.658905,11.656097,11.735504,23.908508,0.0,0.032103635,0.032178402,0.097731344,250.0,11.700012,0.0,0.0,0.0,566.2495,3.0011413e-05,0.0,52.118164,259.13855,50.0,96.0,7.603359e-07,0.0,275.40793,243.64986,0.0,52.167397,0.16201872,100.0,63.530148,8.330017
11998,20159880.0,0.0,13.490295,13.490448,21.190216,21.210907,21.109192,21.21222,11.651672,11.657074,11.700378,24.362305,0.0,0.03222081,0.032266986,0.09282076,250.0,11.700012,0.0,0.0,0.0,554.6006,2.9420853e-05,0.0,52.052647,261.90482,50.0,96.0,7.1684343e-07,0.0,273.75504,242.45685,0.0,52.082954,0.15731482,100.0,62.274082,8.330017
11999,20159940.0,0.0,13.495056,13.495239,21.193329,21.238922,21.082611,21.182892,11.639465,13.101929,11.677002,25.017914,0.0,0.032319304,0.032347813,0.08646865,250.0,11.700012,0.0,0.0,0.0,539.453,2.866145e-05,0.0,51.9399,265.39395,50.0,96.0,6.617251e-07,0.0,271.63748,240.75948,0.0,51.95856,0.1511432,100.0,60.589718,8.330017
12000,20160000.0,0.0,13.499817,13.5,21.19638,21.271057,21.058899,21.153503,11.622711,14.716095,11.657745,25.942871,0.0,0.032395266,0.032412857,0.07860974,250.0,11.700012,0.0,0.0,0.0,519.9387,2.76833e-05,42.613476,51.790512,269.34125,50.0,96.0,5.959003e-07,0.0,269.0112,238.3291,0.0,51.802002,0.14342599,100.0,58.374004,8.330017
12001,20160060.0,0.0,13.504608,13.504791,21.2034,21.310974,21.050323,21.128754,11.601654,16.47818,11.638672,27.240448,0.0,0.03245355,0.03246439,0.069093116,250.0,11.700012,0.0,0.0,0.0,495.17648,2.6439251e-05,19.359192,51.61438,273.625,50.0,96.0,5.203277e-07,0.0,265.84775,234.97568,0.0,51.62145,0.13401993,100.0,55.428814,8.330017
12002,20160120.0,0.0,13.50943,13.509674,21.208405,21.35556,21.04663,21.103973,11.57663,18.050262,11.616974,29.063202,0.0,0.032411397,0.03241805,0.058990806,250.0,11.700012,0.0,0.0,0.0,465.13614,2.488357e-05,24.259869,51.426083,276.64133,50.0,96.0,4.441275e-07,0.0,262.25925,230.37914,0.0,51.430428,0.12381621,100.0,51.922554,8.330017
12003,20160180.0,0.0,13.514374,13.514618,21.219635,21.401672,21.048615,21.080414,11.575165,19.64444,13.283447,27.427368,0.0,0.032128748,0.03213283,0.055030394,250.0,11.700012,0.0,0.0,0.0,440.64316,2.340624e-05,27.778748,51.384754,272.53937,50.0,96.0,4.121765e-07,0.0,259.57315,225.55992,0.0,51.38744,0.11928273,0.8350846,50.599064,8.330017
12004,20160240.0,0.0,13.519379,13.519653,21.217957,21.410156,21.055847,21.061737,11.596008,21.037659,15.262909,20.57901,0.0,0.031974263,0.03197678,0.0527207,250.0,11.700012,0.0,0.0,0.0,422.56863,2.23277e-05,29.915657,51.45425,268.0003,50.0,96.0,3.9425987e-07,0.0,257.61758,221.70016,20.429766,51.45592,0.1166631,0.0,49.901165,8.330017
12005,20160300.0,0.0,13.524475,13.52475,21.207733,21.39032,21.06723,21.05191,11.619568,22.087189,16.527557,16.791687,0.0,0.03188962,0.03189118,0.051289886,250.0,11.700012,0.0,0.0,0.0,409.40433,2.1542575e-05,30.758139,51.55847,263.90356,50.0,96.0,3.8351618e-07,0.0,256.1798,218.687,19.321133,51.5595,0.11506316,0.0,49.532974,8.330017
12006,20160360.0,0.0,13.529663,13.529938,21.19397,21.355225,21.081818,21.04776,11.640961,22.708618,18.092865,14.643982,0.0,0.03185577,0.03185673,0.05043567,250.0,11.700012,0.0,0.0,0.0,400.19843,2.099155e-05,30.250927,51.675095,260.44165,50.0,96.0,3.7739784e-07,0.0,255.14203,216.40152,23.928246,51.67573,0.11414198,0.0,49.361084,8.330017
12007,20160420.0,0.0,13.534943,13.535217,21.179108,21.312164,21.097656,21.048798,11.658417,22.887085,19.692383,13.410004,0.0,0.03185516,0.031855755,0.049946982,250.0,11.700012,0.0,0.0,0.0,394.026,2.0618652e-05,28.726864,51.789032,257.65402,50.0,96.0,3.7416828e-07,0.0,254.4061,214.71132,27.559706,51.78943,0.11365301,0.0,49.29901,8.330017
12008,20160480.0,0.0,13.540253,13.540558,21.164154,21.265076,21.11316,21.054688,11.671631,22.651184,21.106384,12.700012,0.0,0.03187382,0.031874187,0.04968399,250.0,11.700012,0.0,0.0,0.0,390.08636,2.0375794e-05,26.372995,51.891125,255.50256,50.0,96.0,3.7268578e-07,0.0,253.89583,213.49591,30.049774,51.89137,0.11342826,0.0,49.294197,8.330017
12009,20160540.0,0.0,13.545746,13.546051,21.148865,21.214844,21.127289,21.064758,11.681366,22.050812,22.233551,12.278442,0.0,0.0319022,0.03190243,0.049550094,250.0,11.700012,0.0,0.0,0.0,387.6379,2.0218706e-05,23.402618,51.979607,253.85347,50.0,96.0,3.7217995e-07,0.0,253.53969,212.61954,31.37589,51.979763,0.11335195,0.0,49.315834,8.330017
12010,20160600.0,0.0,13.5513,13.551605,21.133331,21.163666,21.138641,21.077698,11.68811,21.180328,22.972961,12.035004,0.0,0.031933293,0.03193343,0.049493704,250.0,11.700012,0.0,0.0,0.0,386.25684,2.012283e-05,20.174824,52.051647,252.64864,50.0,96.0,3.7221812e-07,0.0,253.30142,212.01474,31.506924,52.051735,0.11335841,0.0,49.347057,8.330017
12011,20160660.0,0.0,13.556915,13.557251,21.11908,21.115479,21.147186,21.093475,11.692657,20.114258,23.25943,11.8941345,0.0,0.031963337,0.031963427,0.049479123,250.0,11.700012,0.0,0.0,0.0,385.56696,2.006623e-05,16.783173,52.10885,251.78215,50.0,96.0,3.7251678e-07,0.0,253.14429,211.6033,30.153784,52.108902,0.11340445,0.0,49.379135,8.330017
12012,20160720.0,0.0,13.562653,13.562988,21.10382,21.067017,21.151855,21.109375,11.695618,18.967377,23.115387,11.8124695,0.0,0.031990137,0.03199019,0.04948514,250.0,11.700012,0.0,0.0,0.0,385.314,2.0034284e-05,13.737205,52.153027,251.17201,50.0,96.0,3.729081e-07,0.0,253.04294,211.32924,27.989494,52.15306,0.11346447,0.0,49.407738,8.330017
12013,20160780.0,0.0,13.568481,13.568817,21.091827,21.030884,21.152557,21.124054,11.69751,17.848114,22.592804,16.64206,0.0,0.032012794,0.032012828,0.049499813,250.0,11.700012,0.0,0.0,0.0,385.32864,2.0017309e-05,11.209884,52.186386,250.75078,50.0,96.0,3.7330213e-07,0.0,252.97925,211.15071,25.129503,52.186413,0.11352475,34.133,49.431366,8.330017
12014,20160840.0,0.0,13.574432,13.574768,21.087341,21.014954,21.149628,21.136414,11.698669,16.851227,21.766846,18.959045,0.0,0.032031212,0.032031234,0.049516734,250.0,11.700012,0.0,0.0,0.0,385.50256,2.0009127e-05,9.37508,52.211052,250.46613,50.0,96.0,3.7365535e-07,0.0,252.94057,211.0376,21.866602,52.211063,0.11357873,49.671276,49.449913,8.330017
12015,20160900.0,0.0,13.580444,13.58078,21.086945,21.012543,21.143677,21.1456,11.699341,16.055176,20.736633,21.512543,0.0,0.03204567,0.032045685,0.04953264,250.0,11.700012,0.0,0.0,0.0,385.76672,2.000588e-05,8.332955,52.228874,250.27861,50.0,96.0,3.7395e-07,0.0,252.9182,210.96844,18.518782,52.22888,0.11362371,58.816505,49.46388,8.330017
12016,20160960.0,0.0,13.586639,13.586975,21.091309,21.02481,21.13559,21.151093,11.699738,15.494843,19.597076,23.689392,0.0,0.032056864,0.032056876,0.04954638,250.0,11.700012,0.0,0.0,0.0,386.08453,2.000525e-05,8.028605,52.241673,250.1567,50.0,96.0,3.7418752e-07,0.0,252.90594,210.92747,15.374134,52.241676,0.11365993,62.55247,49.47421,8.330017
12017,20161020.0,0.0,13.5928955,13.593231,21.09848,21.04654,21.12616,21.152832,11.699951,15.205933,18.460693,25.180634,0.0,0.032065216,0.03206522,0.049557395,250.0,11.700012,0.0,0.0,0.0,386.43015,2.0005977e-05,8.500885,52.250557,250.0811,50.0,96.0,3.7436982e-07,0.0,252.90009,210.90512,12.659386,52.250565,0.11368771,62.520607,49.481533,8.330017
