,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12018,20161080.0,0.0,13.599243,13.599609,21.106934,21.073547,21.116302,21.151031,11.700073,15.185699,17.41919,25.881836,0.0,0.032071363,0.032071367,0.049565896,250.0,11.700012,0.0,0.0,0.0,386.79294,2.0007363e-05,9.610881,52.25668,250.03531,50.0,96.0,3.7450667e-07,0.0,252.89786,210.89388,10.566421,52.25668,0.113708556,58.968906,49.48664,8.330017
12019,20161140.0,0.0,13.605743,13.60611,21.115326,21.101929,21.106873,21.146118,11.700134,15.412628,16.54303,25.804016,0.0,0.03207577,0.032075774,0.04957222,250.0,11.700012,0.0,0.0,0.0,387.16876,2.0009162e-05,11.2151,52.260757,250.0096,50.0,96.0,3.746063e-07,0.0,252.89774,210.88954,9.203033,52.26076,0.11372373,52.820766,49.490078,8.330017
12020,20161200.0,0.0,13.612335,13.612701,21.122253,21.127655,21.098663,21.138763,11.700165,15.843384,15.893646,25.06134,0.0,0.032078892,0.032078892,0.049576793,250.0,11.700012,0.0,0.0,0.0,387.55667,2.0011295e-05,13.122098,52.263443,249.99599,50.0,96.0,3.7467743e-07,0.0,252.89859,210.88884,8.62442,52.26345,0.11373456,45.28816,49.492348,8.330017
12021,20161260.0,0.0,13.619049,13.619446,21.127106,21.147797,21.092896,21.130066,11.700195,16.401764,15.492035,23.828217,0.0,0.032081038,0.032081038,0.049579993,250.0,11.700012,0.0,0.0,0.0,387.95807,2.001383e-05,14.937645,52.265156,249.98997,50.0,96.0,3.7472674e-07,0.0,252.89986,210.8901,8.7215605,52.265156,0.11374206,37.48968,49.493782,8.330017
12022,20161320.0,0.0,13.625885,13.626282,21.12909,21.16043,21.089264,21.120514,11.700256,17.031097,15.35434,22.338043,0.0,0.03208249,0.03208249,0.049582187,250.0,11.700012,0.0,0.0,0.0,388.37558,2.0016892e-05,16.7444,52.266216,249.98813,50.0,96.0,3.7476033e-07,0.0,252.90117,210.8921,9.531296,52.266216,0.11374718,30.50421,49.494667,8.330017
12023,20161380.0,0.0,13.632874,13.63324,21.128113,21.164917,21.08783,21.111053,11.700317,17.671936,15.469696,20.820618,0.0,0.032083463,0.032083463,0.049583655,250.0,11.700012,0.0,0.0,0.0,388.8121,2.0020636e-05,18.318233,52.26685,249.98851,50.0,96.0,3.747828e-07,0.0,252.90237,210.89424,10.896812,52.26685,0.11375058,25.145906,49.495193,8.330017
12024,20161440.0,0.0,13.639954,13.64035,21.124603,21.161743,21.088531,21.102386,11.700378,18.268066,15.806976,19.477509,0.0,0.032084092,0.032084092,0.04958461,250.0,11.700012,0.0,0.0,0.0,389.27042,2.0025205e-05,19.543194,52.267212,249.98993,50.0,96.0,3.747973e-07,0.0,252.90338,210.89622,12.658489,52.267212,0.113752805,21.894552,49.495483,8.330017
12025,20161500.0,0.0,13.647186,13.647583,21.119324,21.152405,21.091125,21.095184,11.700439,18.771454,16.31845,18.46222,0.0,0.03208449,0.03208449,0.04958521,250.0,11.700012,0.0,0.0,0.0,389.75327,2.003074e-05,20.344622,52.26741,249.9917,50.0,96.0,3.7480655e-07,0.0,252.90419,210.89793,14.634882,52.26741,0.11375419,20.887236,49.495625,8.330017
12026,20161560.0,0.0,13.6545105,13.654938,21.113556,21.13916,21.095764,21.090607,11.700531,19.127655,16.924286,17.851501,0.0,0.032084737,0.032084737,0.049585573,250.0,11.700012,0.0,0.0,0.0,390.26294,2.0037356e-05,20.513863,52.26749,249.99345,50.0,96.0,3.7481215e-07,0.0,252.9048,210.8993,16.434456,52.26749,0.11375505,21.81585,49.495686,8.330017
12027,20161620.0,0.0,13.662018,13.662415,21.10785,21.124146,21.101288,21.088074,11.700653,19.32306,17.567963,17.670502,0.0,0.032084882,0.032084882,0.049585786,250.0,11.700012,0.0,0.0,0.0,390.8017,2.0045167e-05,20.293219,52.26753,249.995,50.0,96.0,3.7481547e-07,0.0,252.90527,210.90038,18.153534,52.26753,0.11375555,24.425756,49.495693,8.330017
12028,20161680.0,0.0,13.669617,13.670044,21.102875,21.109375,21.107178,21.087616,11.700745,19.357391,18.200623,17.88681,0.0,0.03208496,0.03208496,0.049585894,250.0,11.700012,0.0,0.0,0.0,391.37122,2.0054258e-05,19.678991,52.26752,249.99629,50.0,96.0,3.7481723e-07,0.0,252.90562,210.90118,19.606955,52.26752,0.11375582,28.145567,49.495678,8.330017
12029,20161740.0,0.0,13.677368,13.677826,21.099365,21.096863,21.112854,21.089142,11.700867,19.24292,18.767273,18.413757,0.0,0.032085,0.032085,0.04958595,250.0,11.700012,0.0,0.0,0.0,391.97336,2.0064715e-05,18.763216,52.2675,249.99731,50.0,96.0,3.7481811e-07,0.0,252.90587,210.90178,20.686604,52.2675,0.11375596,32.29672,49.495655,8.330017
12030,20161800.0,0.0,13.685272,13.68573,21.097626,21.08786,21.11789,21.092285,11.700989,19.002167,19.230743,19.146484,0.0,0.032085016,0.032085016,0.04958597,250.0,11.700012,0.0,0.0,0.0,392.60947,2.0076614e-05,17.64637,52.26748,249.99811,50.0,96.0,3.7481843e-07,0.0,252.90604,210.9022,21.343004,52.26748,0.11375601,36.321766,49.49563,8.330017
12031,20161860.0,0.0,13.693329,13.693756,21.09842,21.084076,21.1221,21.09726,11.701111,18.65802,19.542786,19.930664,0.0,0.03208502,0.03208502,0.049585965,250.0,11.700012,0.0,0.0,0.0,393.28104,2.0090014e-05,16.372652,52.267464,249.99869,50.0,96.0,3.7481846e-07,0.0,252.90616,210.90251,21.393194,52.267464,0.11375601,39.153046,49.4956,8.330017
12032,20161920.0,0.0,13.701508,13.701965,21.10083,21.08429,21.12497,21.102905,11.701233,18.254425,19.693878,20.651367,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,393.9894,2.0104986e-05,15.147701,52.267437,249.99911,50.0,96.0,3.7481834e-07,0.0,252.90623,210.90271,21.062683,52.267437,0.11375599,41.220264,49.49558,8.330017
12033,20161980.0,0.0,13.709839,13.710297,21.104462,21.088013,21.126404,21.108734,11.7013855,17.82785,19.686646,21.237305,0.0,0.03208501,0.03208501,0.04958594,250.0,11.700012,0.0,0.0,0.0,394.73572,2.0121577e-05,14.043432,52.26742,249.99942,50.0,96.0,3.7481817e-07,0.0,252.90628,210.90285,20.361053,52.26742,0.11375596,42.15151,49.49556,8.330017
12034,20162040.0,0.0,13.718323,13.7187805,21.108704,21.094238,21.126404,21.114288,11.701538,17.41861,19.534637,21.625427,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,395.5212,2.0139845e-05,13.147001,52.26741,249.99962,50.0,96.0,3.74818e-07,0.0,252.90633,210.90294,19.373764,52.26741,0.113755934,41.978878,49.49555,8.330017
12035,20162100.0,0.0,13.726959,13.7274475,21.113007,21.101807,21.125061,21.11911,11.701691,17.061554,19.263489,21.791168,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,396.34705,2.0159847e-05,12.518751,52.267395,249.99977,50.0,96.0,3.7481783e-07,0.0,252.90634,210.903,18.209631,52.267395,0.113755904,40.877335,49.495537,8.330017
12036,20162160.0,0.0,13.735748,13.736237,21.117218,21.11026,21.122925,21.123047,11.701843,16.772125,18.896881,21.720673,0.0,0.03208499,0.03208499,0.0495859,250.0,11.700012,0.0,0.0,0.0,397.21432,2.0181627e-05,12.105142,52.26739,249.99986,50.0,96.0,3.748177e-07,0.0,252.90636,210.90303,16.908731,52.26739,0.11375588,38.74967,49.495525,8.330017
12037,20162220.0,0.0,13.74469,13.745178,21.120422,21.117676,21.119934,21.125702,11.701996,16.571808,18.475311,21.457184,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,398.12424,2.0205236e-05,12.011097,52.267384,249.99992,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90305,15.662758,52.267384,0.11375587,36.437096,49.49552,8.330017
12038,20162280.0,0.0,13.753784,13.754303,21.122284,21.1232,21.116486,21.126923,11.702148,16.470001,18.039825,21.06723,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,399.07782,2.0230722e-05,12.191659,52.26738,249.99995,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,14.553965,52.26738,0.11375586,34.140083,49.495518,8.330017
12039,20162340.0,0.0,13.763062,13.76358,21.122742,21.126465,21.112885,21.12677,11.702301,16.465912,17.624817,20.61496,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,400.0762,2.0258136e-05,12.604401,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,13.652534,52.26738,0.113755845,32.139416,49.495514,8.330017
12040,20162400.0,0.0,13.772491,13.77301,21.121796,21.127289,21.109436,21.125336,11.702484,16.552277,17.261475,20.164734,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,401.1204,2.0287516e-05,13.197292,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,13.014502,52.267372,0.113755845,30.653658,49.495514,8.330017
12041,20162460.0,0.0,13.782074,13.782623,21.120026,21.12619,21.106964,21.123077,11.702667,16.700531,16.975006,19.771667,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,402.21466,2.0319098e-05,13.751215,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.607673,52.267372,0.11375583,29.631523,49.495514,8.330017
12042,20162520.0,0.0,13.79184,13.792419,21.117493,21.123413,21.105072,21.120117,11.70282,16.885956,16.7724,19.471405,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,403.35342,2.0352547e-05,14.379427,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.504442,52.267372,0.11375583,29.33322,49.495514,8.330017
12043,20162580.0,0.0,13.801788,13.802368,21.114471,21.119446,21.103851,21.1167,11.703003,17.095093,16.664276,19.28946,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,404.54083,2.0388055e-05,14.980883,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.665785,52.267372,0.11375583,29.631058,49.495514,8.330017
12044,20162640.0,0.0,13.81189,13.8124695,21.111359,21.11499,21.103363,21.113129,11.703217,17.306793,16.65335,19.23584,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,405.77902,2.0425761e-05,15.502028,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.058676,52.267372,0.11375582,30.408773,49.495514,8.330017
12045,20162700.0,0.0,13.822174,13.822784,21.10852,21.110565,21.103577,21.10968,11.7034,17.505188,16.73285,19.300873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.0688,2.0465688e-05,15.910774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,13.637479,52.267372,0.11375582,31.519964,49.495514,8.330017
12046,20162760.0,0.0,13.832642,13.833252,21.10675,21.107544,21.104889,21.107117,11.703583,17.657532,16.871124,19.43637,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.41116,2.050787e-05,16.042742,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.186844,52.267372,0.11375582,32.38063,49.495514,8.330017
12047,20162820.0,0.0,13.843292,13.843903,21.105682,21.105377,21.106567,21.105133,11.703796,17.757935,17.054535,19.615326,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.80722,2.055236e-05,16.059708,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.823224,52.267372,0.11375582,33.36159,49.495514,8.330017
12048,20162880.0,0.0,13.854126,13.854736,21.105316,21.104248,21.10852,21.10379,11.7039795,17.803894,17.265991,19.813538,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.258,2.059919e-05,15.933518,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.4495325,52.267372,0.11375582,34.17385,49.495514,8.330017
12049,20162940.0,0.0,13.865143,13.865784,21.105621,21.104156,21.110504,21.10315,11.704193,17.796173,17.486786,20.003479,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.76456,2.0648404e-05,15.682686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.013088,52.267372,0.11375582,34.746277,49.495514,8.330017
12050,20163000.0,0.0,13.876343,13.876984,21.106476,21.10498,21.112366,21.10321,11.704407,17.741028,17.696014,20.159363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,414.32806,2.0700056e-05,15.34414,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.46935,52.267372,0.11375582,35.031883,49.495514,8.330017
12051,20163060.0,0.0,13.887756,13.888397,21.108276,21.107208,21.114227,21.10437,11.70462,17.635437,17.863373,20.243591,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.9495,2.0754178e-05,14.858617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.648355,52.267372,0.11375582,34.639202,49.495514,8.330017
12052,20163120.0,0.0,13.8993225,13.899994,21.110199,21.10965,21.115692,21.105988,11.704834,17.496155,17.980927,20.25534,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.63007,2.0810821e-05,14.381276,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.714056,52.267372,0.11375582,34.16955,49.495514,8.330017
12053,20163180.0,0.0,13.911102,13.911774,21.112,21.111938,21.116608,21.10788,11.705048,17.338715,18.04422,20.206238,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.37082,2.087003e-05,13.928337,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.631662,52.267372,0.11375582,33.543854,49.495514,8.330017
12054,20163240.0,0.0,13.923096,13.923767,21.113525,21.11383,21.116943,21.109894,11.705292,17.179016,18.053223,20.111755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.17297,2.0931844e-05,13.534838,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.41783,52.267372,0.11375582,32.87446,49.495514,8.330017
12055,20163300.0,0.0,13.935272,13.935974,21.114594,21.115112,21.11679,21.111816,11.705505,17.029419,18.011353,19.988281,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.03748,2.099631e-05,13.226204,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.098148,52.267372,0.11375582,32.244358,49.495514,8.330017
12056,20163360.0,0.0,13.947662,13.948364,21.1156,21.116333,21.116394,21.11383,11.7057495,16.894043,17.912018,19.833466,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.9683,2.106362e-05,12.940343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.600766,52.267372,0.11375582,31.386301,49.495514,8.330017
12057,20163420.0,0.0,13.960236,13.960968,21.115906,21.116547,21.11554,21.115326,11.705963,16.791534,17.771088,19.681458,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.96863,2.113398e-05,12.814936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.110675,52.267372,0.11375582,30.89853,49.495514,8.330017
12058,20163480.0,0.0,13.973022,13.973755,21.115814,21.11621,21.114471,21.116455,11.706207,16.714905,17.614502,19.546997,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.02234,2.1206377e-05,12.771829,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.631022,52.267372,0.11375582,30.577044,49.495514,8.330017
12059,20163540.0,0.0,13.986023,13.986786,21.115234,21.115265,21.11322,21.117065,11.706451,16.674225,17.450348,19.446503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.14548,2.1281714e-05,12.828034,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.196756,52.267372,0.11375582,30.477434,49.495514,8.330017
12060,20163600.0,0.0,13.999237,14.0,21.11435,21.113953,21.111908,21.117126,11.706696,16.668976,17.291687,19.386658,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.33746,2.1360001e-05,12.9686575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.835923,52.267372,0.11375582,30.57738,49.495514,8.330017
12061,20163660.0,0.0,14.012634,14.013397,21.119904,21.119629,21.117645,21.123688,11.70697,16.43338,16.883118,19.114227,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.5985,2.144134e-05,10.8980255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.283974,52.267372,0.11375582,26.949295,49.495514,8.330017
12062,20163720.0,0.0,14.026184,14.026947,21.124268,21.123322,21.122223,21.12857,11.707184,16.07196,16.347778,18.731964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.91556,2.1525197e-05,9.564343,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.52084,52.267372,0.11375582,25.06381,49.495514,8.330017
12063,20163780.0,0.0,14.039856,14.040649,21.126953,21.12503,21.125488,21.131714,11.707397,15.647461,15.759064,18.33368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.28232,2.1611128e-05,8.249533,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.848492,52.267372,0.11375582,23.545208,49.495514,8.330017
12064,20163840.0,0.0,14.05368,14.054474,21.127747,21.124695,21.127228,21.132904,11.707581,15.194733,15.161743,17.96759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.6988,2.1699154e-05,7.052117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.3850284,52.267372,0.11375582,22.546469,49.495514,8.330017
12065,20163900.0,0.0,14.067627,14.06842,21.1268,21.12265,21.127441,21.132202,11.707764,14.756317,14.606598,17.678131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.16257,2.1789137e-05,6.0672154,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.235147,52.267372,0.11375582,22.130772,49.495514,8.330017
12066,20163960.0,0.0,14.081726,14.08252,21.124847,21.120087,21.126404,21.130096,11.707947,14.359894,14.124481,17.46695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.67212,2.188099e-05,5.292825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3822894,52.267372,0.11375582,21.876888,49.495514,8.330017
12067,20164020.0,0.0,14.095947,14.096741,21.121796,21.1167,21.124146,21.126648,11.708099,14.0381775,13.751373,17.353607,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.22614,2.1974634e-05,4.847877,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9589067,52.267372,0.11375582,22.260263,49.495514,8.330017
12068,20164080.0,0.0,14.110291,14.1111145,21.118134,21.113068,21.121002,21.122223,11.708252,13.812714,13.508881,17.342255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.82358,2.2070015e-05,4.722069,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9389648,52.267372,0.11375582,22.985598,49.495514,8.330017
12069,20164140.0,0.0,14.124756,14.12561,21.114197,21.10965,21.11728,21.11728,11.708405,13.692749,13.404144,17.420166,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.46362,2.2167087e-05,4.8938694,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2859936,52.267372,0.11375582,23.924942,49.495514,8.330017
12070,20164200.0,0.0,14.139374,14.140228,21.110413,21.106873,21.113342,21.112213,11.708557,13.680145,13.435303,17.567322,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.14557,2.2265813e-05,5.3263946,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9463186,52.267372,0.11375582,24.935068,49.495514,8.330017
12071,20164260.0,0.0,14.154114,14.154968,21.108551,21.10669,21.110779,21.108856,11.708679,13.723297,13.539307,17.697784,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.86856,2.2366145e-05,5.577638,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.4051986,52.267372,0.11375582,24.98148,49.495514,8.330017
12072,20164320.0,0.0,14.168976,14.16983,21.107239,21.107086,21.10846,21.105988,11.708832,13.821655,13.710358,17.801727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.63193,2.2468046e-05,6.059178,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.115895,52.267372,0.11375582,25.202772,49.495514,8.330017
12073,20164380.0,0.0,14.18396,14.184814,21.106415,21.107971,21.106567,21.10376,11.708954,13.965759,13.933807,17.877258,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.43506,2.2571481e-05,6.595628,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.871362,52.267372,0.11375582,25.237131,49.495514,8.330017
12074,20164440.0,0.0,14.199066,14.199951,21.10611,21.10913,21.105255,21.102325,11.709106,14.136932,14.184082,17.917572,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.27716,2.267641e-05,7.1249456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5927606,52.267372,0.11375582,25.11238,49.495514,8.330017
12075,20164500.0,0.0,14.214294,14.215179,21.106293,21.110382,21.104553,21.101746,11.7092285,14.319641,14.440582,17.92276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.15765,2.27828e-05,7.607443,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.230851,52.267372,0.11375582,24.863028,49.495514,8.330017
12076,20164560.0,0.0,14.229645,14.23053,21.107513,21.112488,21.105072,21.1026,11.709351,14.477051,14.659882,17.865112,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.07593,2.2890617e-05,7.825341,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.541469,52.267372,0.11375582,24.046894,49.495514,8.330017
12077,20164620.0,0.0,14.245117,14.246002,21.108917,21.114136,21.106018,21.104034,11.709473,14.60083,14.830231,17.765076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.0312,2.2999822e-05,7.9805045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.744194,52.267372,0.11375582,23.41751,49.495514,8.330017
12078,20164680.0,0.0,14.260712,14.261597,21.11026,21.115143,21.1073,21.105927,11.709595,14.684845,14.943695,17.647491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.02277,2.3110377e-05,8.01382,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.775819,52.267372,0.11375582,22.859406,49.495514,8.330017
12079,20164740.0,0.0,14.276398,14.277313,21.11148,21.11554,21.108826,21.108093,11.709717,14.727173,14.997925,17.522858,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.05023,2.3222261e-05,7.9277387,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.64098,52.267372,0.11375582,22.414633,49.495514,8.330017
12080,20164800.0,0.0,14.292206,14.293121,21.112457,21.115326,21.110413,21.110321,11.709839,14.727356,14.993011,17.413849,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.11267,2.3335422e-05,7.7450795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.371561,52.267372,0.11375582,22.14198,49.495514,8.330017
12081,20164860.0,0.0,14.308136,14.3090515,21.11377,21.115417,21.112335,21.112854,11.70993,14.672638,14.916321,17.29953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.20966,2.3449844e-05,7.349475,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8486176,52.267372,0.11375582,21.594881,49.495514,8.330017
12082,20164920.0,0.0,14.324158,14.325104,21.114655,21.11493,21.113983,21.115051,11.7100525,14.576538,14.784515,17.20102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.34033,2.3565477e-05,6.944035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.2972775,52.267372,0.11375582,21.40934,49.495514,8.330017
12083,20164980.0,0.0,14.3403015,14.341248,21.115112,21.114014,21.115204,21.11673,11.710144,14.451843,14.613953,17.132355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,496.50412,2.3682294e-05,6.5241737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7219505,52.267372,0.11375582,21.39955,49.495514,8.330017
12084,20165040.0,0.0,14.356567,14.357483,21.115143,21.112854,21.115997,21.117828,11.710236,14.312592,14.4227295,17.098206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.70032,2.3800258e-05,6.126876,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1715307,52.267372,0.11375582,21.541508,49.495514,8.330017
12085,20165100.0,0.0,14.372894,14.37384,21.114838,21.111633,21.116302,21.118256,11.710358,14.170563,14.226257,17.09842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.92834,2.3919338e-05,5.7806387,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6839213,52.267372,0.11375582,21.801287,49.495514,8.330017
12086,20165160.0,0.0,14.389374,14.39032,21.114777,21.11139,21.116425,21.118408,11.710449,14.027496,14.030029,17.099121,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.18958,2.4039611e-05,5.40566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1824303,52.267372,0.11375582,21.644918,49.495514,8.330017
12087,20165220.0,0.0,14.405914,14.40686,21.11444,21.111145,21.116028,21.11789,11.710541,13.902954,13.858734,17.102509,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.4821,2.4160992e-05,5.177123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.863604,52.267372,0.11375582,21.712822,49.495514,8.330017
12088,20165280.0,0.0,14.422577,14.423523,21.113922,21.110931,21.115356,21.117004,11.710632,13.797058,13.712128,17.109802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.799,2.4283087e-05,5.022512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6427073,52.267372,0.11375582,21.777954,49.495514,8.330017
12089,20165340.0,0.0,14.439331,14.440277,21.11325,21.110779,21.11441,21.115723,11.710693,13.721405,13.605774,17.120453,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.14624,2.4406205e-05,4.967538,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5549827,52.267372,0.11375582,21.841442,49.495514,8.330017
12090,20165400.0,0.0,14.456177,14.457153,21.112457,21.110687,21.113281,21.114197,11.710785,13.678314,13.542969,17.132812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.5226,2.4530314e-05,5.0059447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.5934687,52.267372,0.11375582,21.896832,49.495514,8.330017
12091,20165460.0,0.0,14.473114,14.474091,21.112274,21.111603,21.112457,21.113068,11.710876,13.653992,13.507294,17.11206,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.92804,2.4655417e-05,4.9940896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.582502,52.267372,0.11375582,21.423037,49.495514,8.330017
12092,20165520.0,0.0,14.490173,14.49115,21.112,21.112274,21.111633,21.111877,11.7109375,13.656128,13.509094,17.068054,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,526.36273,2.4781526e-05,5.0965943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7243414,52.267372,0.11375582,21.159212,49.495514,8.330017
12093,20165580.0,0.0,14.507294,14.50827,21.111664,21.112732,21.11084,21.110748,11.711029,13.674774,13.534332,17.018188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,529.82,2.4908275e-05,5.230457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.9120283,52.267372,0.11375582,20.919083,49.495514,8.330017
12094,20165640.0,0.0,14.524506,14.525513,21.111267,21.112915,21.110138,21.109741,11.71109,13.709595,13.582855,16.966675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.30316,2.5035817e-05,5.388953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.1370835,52.267372,0.11375582,20.72752,49.495514,8.330017
12095,20165700.0,0.0,14.54184,14.542816,21.11084,21.112854,21.109558,21.108948,11.711182,13.757111,13.650116,16.920288,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.81195,2.5164185e-05,5.557706,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3802533,52.267372,0.11375582,20.604986,49.495514,8.330017
12096,20165760.0,0.0,14.559235,14.560242,21.111145,21.113586,21.10968,21.108978,11.711243,13.795319,13.707855,16.847412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.34705,2.5293404e-05,5.5736003,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.43161,52.267372,0.11375582,19.98934,49.495514,8.330017
12097,20165820.0,0.0,14.576721,14.577728,21.11142,21.113922,21.109863,21.109161,11.711304,13.826324,13.757538,16.766388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.9039,2.542324e-05,5.6181235,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5191884,52.267372,0.11375582,19.691172,49.495514,8.330017
12098,20165880.0,0.0,14.594299,14.595306,21.111572,21.113892,21.110138,21.109497,11.711365,13.848419,13.796295,16.693695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,547.4843,2.5553774e-05,5.634024,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.567585,52.267372,0.11375582,19.488441,49.495514,8.330017
12099,20165940.0,0.0,14.611938,14.612946,21.111633,21.113495,21.110474,21.109894,11.711426,13.860962,13.822571,16.635712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,551.08746,2.5684983e-05,5.6224985,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.5765357,52.267372,0.11375582,19.399136,49.495514,8.330017
12100,20166000.0,0.0,14.629669,14.630707,21.111603,21.112854,21.11084,21.110413,11.711487,13.863739,13.835602,16.5961,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.71277,2.581684e-05,5.5856023,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.547536,52.267372,0.11375582,19.421362,49.495514,8.330017
12101,20166060.0,0.0,14.647491,14.648499,21.112183,21.11316,21.111572,21.11142,11.711548,13.840668,13.813324,16.541626,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.36035,2.5949352e-05,5.3972716,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.3146586,52.267372,0.11375582,18.929987,49.495514,8.330017
12102,20166120.0,0.0,14.665375,14.666412,21.11258,21.113098,21.112183,21.112274,11.711578,13.800415,13.765961,16.487427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,562.0289,2.6082456e-05,5.23835,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.108936,52.267372,0.11375582,18.790154,49.495514,8.330017
12103,20166180.0,0.0,14.68335,14.684387,21.112854,21.112885,21.11267,21.113007,11.711639,13.752808,13.706879,16.441437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.71436,2.6215936e-05,5.077247,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8934717,52.267372,0.11375582,18.70317,49.495514,8.330017
12104,20166240.0,0.0,14.7013855,14.702423,21.112915,21.112457,21.112976,21.113495,11.71167,13.6996155,13.637451,16.409576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.41974,2.6349946e-05,4.9248977,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.68057,52.267372,0.11375582,18.698092,49.495514,8.330017
12105,20166300.0,0.0,14.719482,14.720551,21.112793,21.111938,21.113098,21.11377,11.711731,13.645477,13.563629,16.393616,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,573.14386,2.648445e-05,4.7921524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.485451,52.267372,0.11375582,18.764553,49.495514,8.330017
12106,20166360.0,0.0,14.737671,14.738739,21.11322,21.112518,21.113373,21.114227,11.711761,13.581909,13.47406,16.352081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.8868,2.6619447e-05,4.575213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1717544,52.267372,0.11375582,18.233377,49.495514,8.330017
12107,20166420.0,0.0,14.755951,14.756989,21.113373,21.112762,21.113373,21.114319,11.711792,13.522125,13.386383,16.301392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.6482,2.6754928e-05,4.444227,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.9663262,52.267372,0.11375582,18.045443,49.495514,8.330017
12108,20166480.0,0.0,14.774261,14.77533,21.113281,21.112762,21.11319,21.114166,11.7118225,13.470978,13.308472,16.255981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.425,2.6890733e-05,4.353015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8125331,52.267372,0.11375582,17.912724,49.495514,8.330017
12109,20166540.0,0.0,14.792664,14.793701,21.113098,21.11264,21.112915,21.113861,11.711853,13.426025,13.23819,16.215363,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,588.2147,2.7026732e-05,4.285969,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.691122,52.267372,0.11375582,17.819672,49.495514,8.330017
12110,20166600.0,0.0,14.811096,14.812164,21.112732,21.112366,21.112518,21.113373,11.711884,13.393585,13.183929,16.185486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,592.02057,2.7163083e-05,4.26067,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6275127,52.267372,0.11375582,17.79421,49.495514,8.330017
12111,20166660.0,0.0,14.82962,14.830688,21.112946,21.113129,21.112396,21.11325,11.711914,13.361786,13.130524,16.125153,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,595.842,2.7299797e-05,4.1570945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4633398,52.267372,0.11375582,17.16405,49.495514,8.330017
12112,20166720.0,0.0,14.848206,14.849274,21.113007,21.113556,21.112183,21.112946,11.711945,13.335205,13.084839,16.052887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.67645,2.7436732e-05,4.1224246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.395551,52.267372,0.11375582,16.875162,49.495514,8.330017
12113,20166780.0,0.0,14.866852,14.86792,21.112854,21.113617,21.111908,21.112549,11.711975,13.316986,13.051758,15.98407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,603.5243,2.7573904e-05,4.115303,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3708491,52.267372,0.11375582,16.66034,49.495514,8.330017
12114,20166840.0,0.0,14.885559,14.886627,21.112518,21.113373,21.111603,21.11203,11.711975,13.307953,13.032806,15.926453,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.38464,2.7711281e-05,4.1331534,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3865762,52.267372,0.11375582,16.548916,49.495514,8.330017
12115,20166900.0,0.0,14.904327,14.9053955,21.11203,21.112823,21.111267,21.111511,11.712006,13.308044,13.028381,15.885742,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.25684,2.7848831e-05,4.172759,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4387577,52.267372,0.11375582,16.541178,49.495514,8.330017
12116,20166960.0,0.0,14.923126,14.924225,21.112274,21.113373,21.111328,21.111511,11.712006,13.302246,13.018585,15.822205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.1403,2.7986533e-05,4.1037703,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3504286,52.267372,0.11375582,15.941445,49.495514,8.330017
12117,20167020.0,0.0,14.941986,14.943085,21.112335,21.113495,21.111359,21.11148,11.712036,13.29483,13.009003,15.754364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,619.0342,2.8124346e-05,4.0830374,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3327024,52.267372,0.11375582,15.729591,49.495514,8.330017
12118,20167080.0,0.0,14.960907,14.962006,21.112274,21.113373,21.11139,21.11145,11.712036,13.287415,13.0008545,15.693848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.93726,2.8262213e-05,4.064617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.32056,52.267372,0.11375582,15.578407,49.495514,8.330017
12119,20167140.0,0.0,14.979889,14.980988,21.112091,21.113007,21.111359,21.111359,11.712036,13.280579,12.994965,15.648071,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.8494,2.840013e-05,4.0503364,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3159585,52.267372,0.11375582,15.524663,49.495514,8.330017
12120,20167200.0,0.0,14.998901,15.0,21.111816,21.112427,21.111328,21.111267,11.712036,13.27475,12.991547,15.61969,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.77,2.853807e-05,4.0407615,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.318442,52.267372,0.11375582,15.559706,49.495514,8.330017
12121,20167260.0,0.0,15.018005,15.019104,21.112244,21.113037,21.111664,21.111694,11.712036,13.256012,12.970886,15.564667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.70056,2.8676046e-05,3.9156108,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.159515,52.267372,0.11375582,14.962133,49.495514,8.330017
12122,20167320.0,0.0,15.03717,15.038269,21.112518,21.11325,21.111877,21.112,11.712067,13.2309265,12.941101,15.50177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.6452,2.881418e-05,3.8342633,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0571218,52.267372,0.11375582,14.7462635,49.495514,8.330017
12123,20167380.0,0.0,15.0563965,15.057526,21.11261,21.11322,21.11203,21.112213,11.712067,13.204041,12.908173,15.444366,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,642.60376,2.89525e-05,3.7574637,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.957545,52.267372,0.11375582,14.58482,49.495514,8.330017
12124,20167440.0,0.0,15.075745,15.076843,21.112549,21.112946,21.112091,21.112335,11.712097,13.176758,12.873566,15.397797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.57825,2.9091105e-05,3.6903846,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8667853,52.267372,0.11375582,14.509898,49.495514,8.330017
12125,20167500.0,0.0,15.095123,15.096252,21.112335,21.112457,21.11206,21.112366,11.712128,13.151489,12.8402405,15.366974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,650.5682,2.9230008e-05,3.6382527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7918417,52.267372,0.11375582,14.521363,49.495514,8.330017
12126,20167560.0,0.0,15.114624,15.115723,21.112762,21.11316,21.112305,21.112732,11.712128,13.117004,12.791992,15.307007,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.5735,2.9369208e-05,3.4914227,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5777345,52.267372,0.11375582,13.877911,49.495514,8.330017
12127,20167620.0,0.0,15.134155,15.135284,21.113068,21.113556,21.112427,21.112976,11.712158,13.080536,12.739288,15.23584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.592,2.9508612e-05,3.3971944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4330204,52.267372,0.11375582,13.604946,49.495514,8.330017
12128,20167680.0,0.0,15.153778,15.154907,21.113098,21.113586,21.112427,21.113037,11.712189,13.046082,12.687622,15.170044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.6237,2.9648218e-05,3.3220713,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3111863,52.267372,0.11375582,13.406704,49.495514,8.330017
12129,20167740.0,0.0,15.173431,15.174591,21.112915,21.113281,21.112305,21.112946,11.712189,13.015686,12.639984,15.114929,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.6678,2.9788001e-05,3.268665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2169118,52.267372,0.11375582,13.308747,49.495514,8.330017
12130,20167800.0,0.0,15.193176,15.194305,21.11258,21.112732,21.112091,21.112701,11.712219,12.991821,12.60022,15.077026,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,670.72314,2.9927915e-05,3.2405987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1568887,52.267372,0.11375582,13.312212,49.495514,8.330017
12131,20167860.0,0.0,15.212982,15.214111,21.112854,21.113373,21.112152,21.112823,11.712219,12.96344,12.553284,15.012238,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.78876,3.0067915e-05,3.125978,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9749591,52.267372,0.11375582,12.661655,49.495514,8.330017
12132,20167920.0,0.0,15.232819,15.233978,21.112946,21.113586,21.112122,21.112793,11.712219,12.937012,12.50882,14.940338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.86346,3.0207953e-05,3.0724857,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8807328,52.267372,0.11375582,12.421321,49.495514,8.330017
12133,20167980.0,0.0,15.252716,15.253876,21.112885,21.113525,21.11203,21.11267,11.712219,12.913727,12.468933,14.874695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.94635,3.0347992e-05,3.0331762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8083447,52.267372,0.11375582,12.241905,49.495514,8.330017
12134,20168040.0,0.0,15.272675,15.273834,21.11261,21.11319,21.111847,21.112396,11.712219,12.895905,12.437317,14.822968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.0364,3.0487983e-05,3.0138643,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7674884,52.267372,0.11375582,12.16584,49.495514,8.330017
12135,20168100.0,0.0,15.292694,15.293854,21.112213,21.11261,21.111633,21.11206,11.712219,12.88446,12.415558,14.789215,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.1325,3.0627896e-05,3.0142438,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.7584441,52.267372,0.11375582,12.188515,49.495514,8.330017
12136,20168160.0,0.0,15.312744,15.313904,21.112518,21.11325,21.111725,21.112183,11.712219,12.866821,12.38623,14.727509,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.23346,3.0767667e-05,2.9185917,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6168445,52.267372,0.11375582,11.537816,49.495514,8.330017
12137,20168220.0,0.0,15.332825,15.333984,21.11264,21.113495,21.111786,21.112183,11.712189,12.848419,12.357269,14.657562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.3382,3.0907246e-05,2.874502,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5524188,52.267372,0.11375582,11.298069,49.495514,8.330017
12138,20168280.0,0.0,15.352966,15.354126,21.11261,21.113464,21.111755,21.112122,11.712189,12.831543,12.331482,14.595123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.44653,3.104665e-05,2.83957,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5034782,52.267372,0.11375582,11.126653,49.495514,8.330017
12139,20168340.0,0.0,15.373138,15.374298,21.112427,21.113129,21.111694,21.111969,11.712158,12.8168335,12.3098755,14.54361,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.5573,3.118583e-05,2.8152034,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4719067,52.267372,0.11375582,11.043029,49.495514,8.330017
12140,20168400.0,0.0,15.393341,15.394501,21.112122,21.11261,21.111572,21.111786,11.712128,12.805695,12.294342,14.509491,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.66876,3.1324696e-05,2.8035133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4603342,52.267372,0.11375582,11.052849,49.495514,8.330017
12141,20168460.0,0.0,15.413574,15.414734,21.112518,21.113342,21.111786,21.11203,11.712097,12.785461,12.266571,14.445099,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,715.77924,3.1463183e-05,2.6914322,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3049873,52.267372,0.11375582,10.376592,49.495514,8.330017
12142,20168520.0,0.0,15.433838,15.434998,21.112762,21.113708,21.111908,21.112213,11.712067,12.762268,12.234863,14.369598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.88983,3.1601354e-05,2.624936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2146765,52.267372,0.11375582,10.092688,49.495514,8.330017
12143,20168580.0,0.0,15.454132,15.455292,21.112823,21.113678,21.111969,21.112274,11.712036,12.738647,12.202637,14.299347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.99786,3.1739088e-05,2.567138,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1356173,52.267372,0.11375582,9.892458,49.495514,8.330017
12144,20168640.0,0.0,15.474457,15.475616,21.112701,21.113342,21.111938,21.11258,11.712006,12.716827,12.824066,14.242981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,728.1026,3.1876352e-05,2.5224783,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0088813,52.267372,0.11375582,9.800602,49.495514,8.330017
12145,20168700.0,0.0,15.4947815,15.495941,21.113007,21.112732,21.111847,21.114594,11.711975,12.698669,12.807343,14.207001,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.2023,3.201307e-05,2.4946089,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8182473,52.267372,0.11375582,9.82309,49.495514,8.330017
12146,20168760.0,0.0,15.515137,15.516296,21.114014,21.113464,21.11203,21.117065,11.711914,12.672363,12.802704,14.1405945,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.2972,3.2149277e-05,2.3726068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8251147,52.267372,0.11375582,9.144821,49.495514,8.330017
12147,20168820.0,0.0,15.535492,15.536682,21.114868,21.113739,21.112122,21.119537,11.711853,12.644226,12.801025,14.064484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,740.3854,3.2284875e-05,2.3003988,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8280654,52.267372,0.11375582,8.869208,49.495514,8.330017
12148,20168880.0,0.0,15.555878,15.557068,21.11554,21.113678,21.112122,21.121979,11.7118225,12.61731,12.800354,13.994965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.46735,3.241991e-05,2.2415466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8294075,52.267372,0.11375582,8.678519,49.495514,8.330017
12149,20168940.0,0.0,15.576294,15.577454,21.116058,21.113312,21.11203,21.12442,11.711761,12.593842,12.80011,13.940002,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.5404,3.255426e-05,2.200243,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8299863,52.267372,0.11375582,8.598381,49.495514,8.330017
12150,20169000.0,0.0,15.59668,15.59787,21.116425,21.112701,21.111877,21.126862,11.7117,12.575378,12.800049,13.904205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.6038,3.268789e-05,2.178276,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8302732,52.267372,0.11375582,8.623268,49.495514,8.330017
12151,20169060.0,0.0,15.617096,15.618256,21.117767,21.113922,21.112,21.12976,11.711639,12.55069,12.800018,13.819092,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.65485,3.282068e-05,2.0675323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8304746,52.267372,0.11375582,7.651505,49.495514,8.330017
12152,20169120.0,0.0,15.637512,15.638672,21.118866,21.114532,21.112,21.13266,11.711578,12.52597,12.800018,13.714813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.69366,3.2952626e-05,2.0105093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8306556,52.267372,0.11375582,7.2296033,49.495514,8.330017
12153,20169180.0,0.0,15.657898,15.659088,21.119751,21.114685,21.111969,21.135529,11.711517,12.503296,12.800018,13.614868,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.7239,3.3083954e-05,1.9656373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8308353,52.267372,0.11375582,6.9024434,49.495514,8.330017
12154,20169240.0,0.0,15.678314,15.679504,21.120422,21.11441,21.111877,21.138397,11.711426,12.484283,12.799988,13.528778,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.7397,3.3214405e-05,1.9367294,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8310332,52.267372,0.11375582,6.71341,49.495514,8.330017
12155,20169300.0,0.0,15.6987,15.69989,21.12091,21.113739,21.111694,21.141266,11.711334,12.470428,12.799988,13.466461,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.74005,3.33439e-05,1.9252205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8312426,52.267372,0.11375582,6.669011,49.495514,8.330017
12156,20169360.0,0.0,15.719086,15.720276,21.122345,21.114899,21.111847,21.144592,11.711273,12.449463,12.799988,13.3558655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.72217,3.347232e-05,1.8202549,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8314579,52.267372,0.11375582,5.6020846,49.495514,8.330017
