,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12157,20169420.0,0.0,15.739471,15.740662,21.123566,21.115479,21.111908,21.147888,11.711182,12.427063,12.799988,13.229736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.69086,3.3599896e-05,1.7629484,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.831675,52.267372,0.11375582,5.123027,49.495514,8.330017
12158,20169480.0,0.0,15.759857,15.761017,21.124481,21.115448,21.111908,21.151184,11.71109,12.406097,12.799988,13.115692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,784.64056,3.3726417e-05,1.7177256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8319051,52.267372,0.11375582,4.7998047,49.495514,8.330017
12159,20169540.0,0.0,15.780182,15.781372,21.125153,21.114868,21.111847,21.15448,11.710999,12.387878,12.799988,13.023987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.571,3.3851844e-05,1.6862795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8321476,52.267372,0.11375582,4.6521416,49.495514,8.330017
12160,20169600.0,0.0,15.800537,15.801697,21.12561,21.113861,21.111694,21.157745,11.710907,12.373322,12.799988,12.960449,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.4813,3.3976157e-05,1.6696718,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.832399,52.267372,0.11375582,4.6785297,49.495514,8.330017
12161,20169660.0,0.0,15.820831,15.821991,21.127075,21.114807,21.111877,21.161469,11.710815,12.350616,12.799988,12.855988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.36774,3.4099176e-05,1.5550339,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8326566,52.267372,0.11375582,3.6563687,49.495514,8.330017
12162,20169720.0,0.0,15.8411255,15.842285,21.128265,21.115082,21.111969,21.165161,11.710693,12.32608,12.799988,12.74292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.23114,3.4220928e-05,1.4916898,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8329122,52.267372,0.11375582,3.2820826,49.495514,8.330017
12163,20169780.0,0.0,15.861359,15.862549,21.129242,21.114899,21.111969,21.168823,11.710602,12.302277,12.799988,12.640839,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.078,3.4341807e-05,1.437497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8331735,52.267372,0.11375582,3.0188115,49.495514,8.330017
12164,20169840.0,0.0,15.881592,15.882751,21.130005,21.114288,21.111938,21.172516,11.71048,12.2812195,12.799988,12.5624695,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.89856,3.4461333e-05,1.3981347,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.833462,52.267372,0.11375582,2.9183164,49.495514,8.330017
12165,20169900.0,0.0,15.901794,15.902954,21.130615,21.113403,21.111816,21.176178,11.710388,12.264343,12.799988,12.513275,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.69293,3.4579498e-05,1.3751506,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8337636,52.267372,0.11375582,2.964874,49.495514,8.330017
12166,20169960.0,0.0,15.921936,15.923096,21.132263,21.114563,21.112,21.180237,11.710266,12.238678,12.799988,12.412964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.458,3.469616e-05,1.252257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8340714,52.267372,0.11375582,1.8860923,49.495514,8.330017
12167,20170020.0,0.0,15.942047,15.943237,21.133728,21.115173,21.112091,21.184296,11.710144,12.211121,12.799988,12.294861,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.19965,3.4811623e-05,1.1800292,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8343782,52.267372,0.11375582,1.4210762,49.495514,8.330017
12168,20170080.0,0.0,15.962128,15.963287,21.134888,21.115204,21.112091,21.188354,11.710022,12.18454,12.799988,12.183929,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.9116,3.492563e-05,1.121456,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8347003,52.267372,0.11375582,1.0961108,49.495514,8.330017
12169,20170140.0,0.0,15.982178,15.983337,21.135803,21.114655,21.112,21.192383,11.7099,12.161102,12.799988,12.09314,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.59357,3.503813e-05,1.0798107,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8350353,52.267372,0.11375582,0.9424989,49.495514,8.330017
12170,20170200.0,0.0,16.002167,16.003326,21.136566,21.11377,21.112122,21.196411,11.709747,12.7326355,12.799988,12.032288,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.2446,3.5149114e-05,7.629636,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8353763,52.267372,0.11375582,0.9519178,49.495514,8.330017
12171,20170260.0,0.0,16.022095,16.023254,21.139008,21.11502,21.114716,21.200836,11.709625,12.807953,12.799988,11.925354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,833.8621,3.525845e-05,2.8274627,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8357239,52.267372,0.11375582,0.0,49.495514,8.330017
12172,20170320.0,0.0,16.041992,16.043121,21.141296,21.115784,21.117188,21.205261,11.709473,12.802734,12.799988,11.8367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.4495,3.536633e-05,2.832167,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8360753,52.267372,0.11375582,0.0,49.495514,8.330017
12173,20170380.0,0.0,16.061829,16.062958,21.1445,21.119019,21.11966,21.209656,11.709351,12.800934,12.799988,12.873627,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.0023,3.5472567e-05,2.8348076,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8364415,52.267372,0.11375582,3.2282262,49.495514,8.330017
12174,20170440.0,0.0,16.081573,16.082733,21.148987,21.124847,21.122131,21.21402,11.709198,12.8003235,12.799988,12.817993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,844.5199,3.5577115e-05,2.8362381,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836818,52.267372,0.11375582,4.3018517,49.495514,8.330017
12175,20170500.0,0.0,16.101318,16.102448,21.153381,21.130524,21.124573,21.218414,11.709045,12.80011,12.799988,12.805786,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.0013,3.5679957e-05,2.837003,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8372023,52.267372,0.11375582,4.3605747,49.495514,8.330017
12176,20170560.0,0.0,16.120941,16.1221,21.158966,21.138641,21.12732,21.223145,11.708893,12.800049,12.799988,12.801849,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.44556,3.5781042e-05,2.837527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8375945,52.267372,0.11375582,4.3780913,49.495514,8.330017
12177,20170620.0,0.0,16.140533,16.141663,21.164581,21.146729,21.130035,21.227875,11.70874,12.800018,12.799988,12.800507,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.85156,3.5880348e-05,2.8379748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8379953,52.267372,0.11375582,4.383898,49.495514,8.330017
12178,20170680.0,0.0,16.160065,16.161194,21.170166,21.154755,21.132751,21.232605,11.708588,12.799988,12.799988,12.800171,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,858.2183,3.5977828e-05,2.8383975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8384044,52.267372,0.11375582,4.385946,49.495514,8.330017
12179,20170740.0,0.0,16.179504,16.180634,21.17575,21.16272,21.135437,21.237305,11.708435,12.799988,12.799988,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.5446,3.6073438e-05,2.8388207,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8388224,52.267372,0.11375582,4.387138,49.495514,8.330017
12180,20170800.0,0.0,16.198883,16.200012,21.181274,21.170654,21.138123,21.242004,11.708252,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,864.82947,3.616715e-05,2.8392487,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8392484,52.267372,0.11375582,4.3879557,49.495514,8.330017
12181,20170860.0,0.0,16.21817,16.2193,21.187805,21.180634,21.141052,21.24701,11.708099,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.0716,3.6258934e-05,2.8396823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8396823,52.267372,0.11375582,4.388595,49.495514,8.330017
12182,20170920.0,0.0,16.237335,16.238464,21.194397,21.190582,21.143982,21.252045,11.707947,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,871.2696,3.6348796e-05,2.840118,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.840118,52.267372,0.11375582,4.3892565,49.495514,8.330017
12183,20170980.0,0.0,16.256409,16.257507,21.200928,21.20047,21.146881,21.257019,11.707764,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.4241,3.643677e-05,2.8405504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8405504,52.267372,0.11375582,4.389919,49.495514,8.330017
12184,20171040.0,0.0,16.27539,16.27649,21.207428,21.210297,21.14978,21.261993,11.707611,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.53467,3.6522833e-05,2.8409805,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8409805,52.267372,0.11375582,4.390587,49.495514,8.330017
12185,20171100.0,0.0,16.29425,16.295319,21.213898,21.220062,21.15268,21.266968,11.707428,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.60254,3.660705e-05,2.841405,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.841405,52.267372,0.11375582,4.3912435,49.495514,8.330017
12186,20171160.0,0.0,16.312988,16.314087,21.221313,21.231781,21.155792,21.272247,11.707275,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,883.62787,3.668942e-05,2.8418236,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8418236,52.267372,0.11375582,4.391891,49.495514,8.330017
12187,20171220.0,0.0,16.331635,16.332703,21.22876,21.243439,21.158936,21.277496,11.707123,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.6111,3.6769976e-05,2.8422377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8422377,52.267372,0.11375582,4.392531,49.495514,8.330017
12188,20171280.0,0.0,16.35019,16.351257,21.236176,21.255035,21.162048,21.282745,11.70697,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.55273,3.684874e-05,2.842647,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.842647,52.267372,0.11375582,4.393164,49.495514,8.330017
12189,20171340.0,0.0,16.368622,16.36969,21.24356,21.26654,21.16513,21.287994,11.706787,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,892.4534,3.6925743e-05,2.8430517,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8430517,52.267372,0.11375582,4.39379,49.495514,8.330017
12190,20171400.0,0.0,16.386993,16.388031,21.250885,21.278015,21.168213,21.293213,11.7066345,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.3128,3.700097e-05,2.843452,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.843452,52.267372,0.11375582,4.3944087,49.495514,8.330017
12191,20171460.0,0.0,16.405243,16.40628,21.259155,21.29132,21.17154,21.298737,11.706482,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.13196,3.7074467e-05,2.8438463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8438463,52.267372,0.11375582,4.3950186,49.495514,8.330017
12192,20171520.0,0.0,16.42337,16.424438,21.267395,21.304565,21.174866,21.30426,11.70636,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.9113,3.7146263e-05,2.8442354,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8442354,52.267372,0.11375582,4.39562,49.495514,8.330017
12193,20171580.0,0.0,16.441437,16.442474,21.275635,21.317749,21.178192,21.309753,11.706207,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.6512,3.7216374e-05,2.8446195,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8446195,52.267372,0.11375582,4.396214,49.495514,8.330017
12194,20171640.0,0.0,16.459381,16.460419,21.283813,21.330841,21.181488,21.315216,11.706055,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.3522,3.728482e-05,2.844999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.844999,52.267372,0.11375582,4.3968005,49.495514,8.330017
12195,20171700.0,0.0,16.477234,16.478271,21.291962,21.343903,21.184753,21.320679,11.705902,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.0149,3.735164e-05,2.8453736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8453736,52.267372,0.11375582,4.3973794,49.495514,8.330017
12196,20171760.0,0.0,16.495026,16.496033,21.300995,21.358704,21.188293,21.326416,11.70578,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.639,3.7416816e-05,2.8457437,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8457437,52.267372,0.11375582,4.3979516,49.495514,8.330017
12197,20171820.0,0.0,16.512695,16.513702,21.310028,21.373444,21.191803,21.332153,11.705627,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.2256,3.74804e-05,2.8461082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8461082,52.267372,0.11375582,4.398515,49.495514,8.330017
12198,20171880.0,0.0,16.530273,16.53128,21.319,21.388092,21.195312,21.33789,11.705475,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.7754,3.7542424e-05,2.846468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.846468,52.267372,0.11375582,4.3990717,49.495514,8.330017
12199,20171940.0,0.0,16.54776,16.548767,21.327972,21.402649,21.198822,21.343597,11.705353,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.28784,3.760287e-05,2.8468225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8468225,52.267372,0.11375582,4.3996196,49.495514,8.330017
12200,20172000.0,0.0,16.565155,16.566162,21.336853,21.417145,21.202301,21.349274,11.7052,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.76434,3.766179e-05,2.847172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847172,52.267372,0.11375582,4.40016,49.495514,8.330017
12201,20172060.0,0.0,16.582458,16.583466,21.346588,21.43335,21.206024,21.355225,11.705078,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,924.2049,3.7719197e-05,2.847516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847516,52.267372,0.11375582,4.400692,49.495514,8.330017
12202,20172120.0,0.0,16.5997,16.600677,21.356354,21.449463,21.209717,21.361176,11.704956,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.61017,3.7775117e-05,2.847855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847855,52.267372,0.11375582,4.4012165,49.495514,8.330017
12203,20172180.0,0.0,16.616821,16.617828,21.366058,21.465485,21.21344,21.367126,11.704834,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.9806,3.7829574e-05,2.8481896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8481896,52.267372,0.11375582,4.401734,49.495514,8.330017
12204,20172240.0,0.0,16.63382,16.634857,21.37564,21.481293,21.217102,21.372986,11.704712,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.2851,3.788113e-05,2.8484654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8484654,52.267372,0.11375582,4.402161,49.495514,8.330017
12205,20172300.0,0.0,16.650848,16.651825,21.385254,21.497131,21.220764,21.378876,11.70462,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.6056,3.7933274e-05,2.8487406,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8487406,52.267372,0.11375582,4.4025903,49.495514,8.330017
12206,20172360.0,0.0,16.667725,16.668701,21.39569,21.514648,21.2247,21.38507,11.704498,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.8799,3.79839e-05,2.8490639,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8490639,52.267372,0.11375582,4.4030776,49.495514,8.330017
12207,20172420.0,0.0,16.68454,16.685486,21.406128,21.532104,21.228607,21.391205,11.704346,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.1183,3.8032886e-05,2.849417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.849417,52.267372,0.11375582,4.4036255,49.495514,8.330017
12208,20172480.0,0.0,16.701233,16.70221,21.416504,21.549438,21.232513,21.397339,11.704224,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.3224,3.8080412e-05,2.8497555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8497555,52.267372,0.11375582,4.404155,49.495514,8.330017
12209,20172540.0,0.0,16.717865,16.718842,21.42685,21.566711,21.23639,21.403442,11.704102,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.4941,3.812658e-05,2.8500748,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8500748,52.267372,0.11375582,4.404649,49.495514,8.330017
12210,20172600.0,0.0,16.734436,16.735382,21.437164,21.583862,21.240265,21.409546,11.7039795,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.63403,3.8171427e-05,2.8503854,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8503854,52.267372,0.11375582,4.4051285,49.495514,8.330017
12211,20172660.0,0.0,16.750916,16.751862,21.449158,21.605255,21.244385,21.415283,11.703857,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.74176,3.8214926e-05,2.850686,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.850686,52.267372,0.11375582,4.405593,49.495514,8.330017
12212,20172720.0,0.0,16.767303,16.76825,21.461212,21.626556,21.248474,21.42099,11.703735,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,948.8189,3.825715e-05,2.8509798,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8509798,52.267372,0.11375582,4.4060473,49.495514,8.330017
12213,20172780.0,0.0,16.78363,16.784576,21.473206,21.647736,21.252563,21.426697,11.703644,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.86566,3.8298116e-05,2.851267,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851267,52.267372,0.11375582,4.4064918,49.495514,8.330017
12214,20172840.0,0.0,16.799896,16.800812,21.485138,21.668793,21.256653,21.432373,11.703522,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,952.88245,3.8337843e-05,2.8515491,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8515491,52.267372,0.11375582,4.4069276,49.495514,8.330017
12215,20172900.0,0.0,16.81607,16.816986,21.49701,21.689728,21.260712,21.43805,11.70343,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.86993,3.8376358e-05,2.851826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851826,52.267372,0.11375582,4.407356,49.495514,8.330017
12216,20172960.0,0.0,16.832153,16.8331,21.509796,21.71289,21.265045,21.443542,11.703308,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.8284,3.8413684e-05,2.852098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852098,52.267372,0.11375582,4.4077764,49.495514,8.330017
12217,20173020.0,0.0,16.848175,16.849121,21.522614,21.7359,21.269348,21.449036,11.703217,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.7585,3.8449838e-05,2.8523645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8523645,52.267372,0.11375582,4.4081883,49.495514,8.330017
12218,20173080.0,0.0,16.864136,16.865051,21.53534,21.75879,21.27362,21.454529,11.703125,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.66064,3.8484846e-05,2.8526268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8526268,52.267372,0.11375582,4.4085937,49.495514,8.330017
12219,20173140.0,0.0,16.880005,16.88095,21.547913,21.781372,21.277893,21.45996,11.703033,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.51074,3.85176e-05,2.8528414,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8528414,52.267372,0.11375582,4.4089265,49.495514,8.330017
12220,20173200.0,0.0,16.895844,16.896759,21.560547,21.804047,21.282135,21.465393,11.702942,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,964.37286,3.855081e-05,2.8530555,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8530555,52.267372,0.11375582,4.4092607,49.495514,8.330017
12221,20173260.0,0.0,16.91159,16.912506,21.574524,21.830109,21.286652,21.47055,11.70285,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.19836,3.8582843e-05,2.8533063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8533063,52.267372,0.11375582,4.4096394,49.495514,8.330017
12222,20173320.0,0.0,16.927277,16.928192,21.588562,21.856049,21.291168,21.475677,11.702759,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.9956,3.861361e-05,2.853579,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.853579,52.267372,0.11375582,4.4100623,49.495514,8.330017
12223,20173380.0,0.0,16.942902,16.943787,21.602509,21.881866,21.295624,21.480804,11.702637,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.76587,3.8643255e-05,2.8538394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8538394,52.267372,0.11375582,4.410469,49.495514,8.330017
12224,20173440.0,0.0,16.958435,16.95932,21.616394,21.907532,21.30011,21.4859,11.702545,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,971.51074,3.8671864e-05,2.8540838,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8540838,52.267372,0.11375582,4.410847,49.495514,8.330017
12225,20173500.0,0.0,16.973907,16.974823,21.630219,21.933044,21.304565,21.490967,11.702454,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.23096,3.8699472e-05,2.8543203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8543203,52.267372,0.11375582,4.411213,49.495514,8.330017
12226,20173560.0,0.0,16.98935,16.990234,21.644897,21.960571,21.309265,21.49591,11.702362,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.92615,3.872605e-05,2.8545482,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8545482,52.267372,0.11375582,4.4115653,49.495514,8.330017
12227,20173620.0,0.0,17.0047,17.005585,21.659546,21.987946,21.313965,21.500854,11.7022705,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.59766,3.8751674e-05,2.85477,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85477,52.267372,0.11375582,4.4119077,49.495514,8.330017
12228,20173680.0,0.0,17.019989,17.020874,21.674103,22.015198,21.318634,21.505737,11.702209,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.24615,3.8776365e-05,2.8549862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8549862,52.267372,0.11375582,4.412243,49.495514,8.330017
12229,20173740.0,0.0,17.035248,17.036102,21.688599,22.042267,21.323273,21.51065,11.702118,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.8712,3.8800114e-05,2.855197,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.855197,52.267372,0.11375582,4.4125686,49.495514,8.330017
12230,20173800.0,0.0,17.050415,17.0513,21.703033,22.069214,21.327911,21.515503,11.702026,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.4741,3.882297e-05,2.8554027,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8554027,52.267372,0.11375582,4.4128866,49.495514,8.330017
12231,20173860.0,0.0,17.065521,17.066406,21.7182,22.09787,21.332825,21.520325,11.701965,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.0551,3.884494e-05,2.855603,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.855603,52.267372,0.11375582,4.4131966,49.495514,8.330017
12232,20173920.0,0.0,17.080597,17.081451,21.733368,22.126373,21.337677,21.525116,11.701874,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,984.61475,3.886606e-05,2.8557987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8557987,52.267372,0.11375582,4.413499,49.495514,8.330017
12233,20173980.0,0.0,17.095612,17.096466,21.748444,22.154724,21.34253,21.529877,11.701813,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,986.1535,3.8886345e-05,2.8559902,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8559902,52.267372,0.11375582,4.4137945,49.495514,8.330017
12234,20174040.0,0.0,17.110535,17.11142,21.763336,22.182709,21.347351,21.534637,11.701752,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.654,3.8905004e-05,2.8561447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8561447,52.267372,0.11375582,4.414035,49.495514,8.330017
12235,20174100.0,0.0,17.125458,17.126312,21.77826,22.210754,21.352173,21.539368,11.701691,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.1629,3.8923987e-05,2.8562999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8562999,52.267372,0.11375582,4.4142766,49.495514,8.330017
12236,20174160.0,0.0,17.14029,17.141144,21.794556,22.242188,21.357239,21.543793,11.70163,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.64484,3.8942126e-05,2.85648,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85648,52.267372,0.11375582,4.4145484,49.495514,8.330017
12237,20174220.0,0.0,17.15509,17.155945,21.810852,22.273468,21.362305,21.548218,11.701538,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.10626,3.8959366e-05,2.8566742,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8566742,52.267372,0.11375582,4.4148498,49.495514,8.330017
12238,20174280.0,0.0,17.16983,17.170685,21.827057,22.304565,21.36731,21.552612,11.701477,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,993.5481,3.8975817e-05,2.856858,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856858,52.267372,0.11375582,4.415138,49.495514,8.330017
12239,20174340.0,0.0,17.18451,17.185364,21.8432,22.33548,21.372345,21.556976,11.701416,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.97174,3.8991548e-05,2.8570294,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8570294,52.267372,0.11375582,4.4154024,49.495514,8.330017
12240,20174400.0,0.0,17.198975,17.200012,21.859253,22.366241,21.37732,21.56134,11.701324,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.3391,3.900565e-05,2.8572826,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8572826,52.267372,0.11375582,4.4157896,49.495514,8.330017
12241,20174460.0,0.0,17.213257,17.21402,21.876038,22.398773,21.382568,21.565613,11.701233,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.69305,3.901941e-05,2.857465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.857465,52.267372,0.11375582,4.4160757,49.495514,8.330017
12242,20174520.0,0.0,17.226196,17.226898,21.892822,22.431091,21.387787,21.569855,11.700928,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.78107,3.9027636e-05,2.8582697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8582697,52.267372,0.11375582,4.41725,49.495514,8.330017
12243,20174580.0,0.0,17.238007,17.238647,21.909485,22.463257,21.392975,21.574066,11.700348,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.55707,3.9025726e-05,2.8597429,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8597429,52.267372,0.11375582,4.419473,49.495514,8.330017
12244,20174640.0,0.0,17.248749,17.249329,21.926086,22.49527,21.398163,21.578278,11.699463,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.0318,3.9014485e-05,2.862084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.862084,52.267372,0.11375582,4.423057,49.495514,8.330017
12245,20174700.0,0.0,17.258453,17.258972,21.942596,22.5271,21.40332,21.582489,11.698456,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1000.17456,3.8991064e-05,2.8646762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8646762,52.267372,0.11375582,4.4270864,49.495514,8.330017
12246,20174760.0,0.0,17.267181,17.26764,21.959747,22.560364,21.408752,21.58664,11.697449,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.9908,3.8955706e-05,2.867365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.867365,52.267372,0.11375582,4.4312587,49.495514,8.330017
12247,20174820.0,0.0,17.274933,17.27533,21.976868,22.593445,21.414124,21.59076,11.696411,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.4895,3.890853e-05,2.8700476,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8700476,52.267372,0.11375582,4.43541,49.495514,8.330017
12248,20174880.0,0.0,17.281769,17.282135,21.993896,22.626343,21.419495,21.59488,11.695404,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.6817,3.8849867e-05,2.8726845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726845,52.267372,0.11375582,4.439491,49.495514,8.330017
12249,20174940.0,0.0,17.28778,17.288055,22.010834,22.659088,21.424866,21.598999,11.694397,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,997.5838,3.8780283e-05,2.875251,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.875251,52.267372,0.11375582,4.4434624,49.495514,8.330017
12250,20175000.0,0.0,17.292908,17.293182,22.02768,22.69165,21.430206,21.603088,11.693451,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.18945,3.8699494e-05,2.877754,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.877754,52.267372,0.11375582,4.4473352,49.495514,8.330017
12251,20175060.0,0.0,17.297272,17.297485,22.045135,22.725555,21.43576,21.607147,11.692535,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.5283,3.8608476e-05,2.8801334,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8801334,52.267372,0.11375582,4.451021,49.495514,8.330017
12252,20175120.0,0.0,17.300873,17.301056,22.062561,22.759308,21.441315,21.611176,11.69165,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.61224,3.8507824e-05,2.8823962,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8823962,52.267372,0.11375582,4.454523,49.495514,8.330017
12253,20175180.0,0.0,17.303772,17.303925,22.079895,22.792877,21.446869,21.615204,11.690826,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.45013,3.8397793e-05,2.884553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.884553,52.267372,0.11375582,4.4578595,49.495514,8.330017
12254,20175240.0,0.0,17.30603,17.306122,22.097137,22.826263,21.452362,21.619232,11.690033,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,988.0599,3.8279082e-05,2.886598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.886598,52.267372,0.11375582,4.461025,49.495514,8.330017
12255,20175300.0,0.0,17.307648,17.307709,22.114288,22.859467,21.457886,21.62323,11.689301,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.4596,3.815239e-05,2.8885376,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8885376,52.267372,0.11375582,4.464028,49.495514,8.330017
12256,20175360.0,0.0,17.308655,17.308685,22.132019,22.893951,21.463593,21.627197,11.688568,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,982.6424,3.8017402e-05,2.8903685,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8903685,52.267372,0.11375582,4.4668612,49.495514,8.330017
12257,20175420.0,0.0,17.309174,17.309143,22.149689,22.928253,21.46933,21.631134,11.687927,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.64105,3.787529e-05,2.8920712,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8920712,52.267372,0.11375582,4.4695,49.495514,8.330017
12258,20175480.0,0.0,17.309174,17.309113,22.167297,22.962402,21.475006,21.63507,11.687317,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.47125,3.772678e-05,2.8936613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8936613,52.267372,0.11375582,4.471963,49.495514,8.330017
12259,20175540.0,0.0,17.308685,17.308624,22.184814,22.996338,21.480682,21.639008,11.686737,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,973.1266,3.7571564e-05,2.8951285,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8951285,52.267372,0.11375582,4.4742336,49.495514,8.330017
12260,20175600.0,0.0,17.30777,17.307709,22.20221,23.03012,21.486328,21.642914,11.686218,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.6383,3.7410755e-05,2.8964782,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8964782,52.267372,0.11375582,4.4763255,49.495514,8.330017
12261,20175660.0,0.0,17.306519,17.306396,22.220673,23.066467,21.492218,21.646576,11.6857605,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,966.01385,3.7244707e-05,2.8977025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8977025,52.267372,0.11375582,4.478224,49.495514,8.330017
12262,20175720.0,0.0,17.304901,17.30478,22.239136,23.1026,21.498077,21.650208,11.685333,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,962.26874,3.7073998e-05,2.8988123,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8988123,52.267372,0.11375582,4.4799433,49.495514,8.330017
12263,20175780.0,0.0,17.303009,17.302856,22.257477,23.13858,21.503906,21.65387,11.684937,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.4174,3.6899197e-05,2.8998141,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8998141,52.267372,0.11375582,4.4814954,49.495514,8.330017
12264,20175840.0,0.0,17.30072,17.30069,22.275604,23.174042,21.509705,21.65747,11.684662,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.40436,3.6717556e-05,2.9004953,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9004953,52.267372,0.11375582,4.482555,49.495514,8.330017
12265,20175900.0,0.0,17.298462,17.29831,22.293762,23.209625,21.515503,21.661072,11.684387,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,950.4138,3.653707e-05,2.9012148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9012148,52.267372,0.11375582,4.483677,49.495514,8.330017
12266,20175960.0,0.0,17.295898,17.295746,22.31253,23.246613,21.521515,21.664612,11.684113,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,946.3294,3.6353515e-05,2.9019196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9019196,52.267372,0.11375582,4.484751,49.495514,8.330017
12267,20176020.0,0.0,17.293243,17.29306,22.331238,23.283386,21.527527,21.668121,11.683868,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.1866,3.6167366e-05,2.902557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.902557,52.267372,0.11375582,4.485746,49.495514,8.330017
12268,20176080.0,0.0,17.290466,17.290283,22.349884,23.319977,21.533508,21.6716,11.683685,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.9968,3.5979218e-05,2.903055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.903055,52.267372,0.11375582,4.486531,49.495514,8.330017
12269,20176140.0,0.0,17.287628,17.287445,22.368835,23.356354,21.53949,21.67511,11.683594,12.799988,12.799988,12.799927,0.0,0.03208002,0.03208002,0.049650446,250.0,11.700012,0.0,0.0,0.34685248,933.901,3.579022e-05,2.9040112,52.267605,249.92389,50.0,96.0,3.7517057e-07,0.0,252.90887,210.89528,2.9040112,52.267605,0.11380954,4.4901037,49.522167,8.330017
12270,20176200.0,0.0,17.28479,17.284607,22.392517,23.39215,21.54544,21.678589,11.686462,12.80011,12.80011,12.799438,0.0,0.032057002,0.032057002,0.050251003,250.0,11.700012,0.0,0.0,1.1146529,932.0136,3.5649395e-05,2.8953831,52.27852,249.37187,50.0,96.0,3.7882293e-07,0.0,252.9815,210.93263,2.8953831,52.27852,0.11436371,4.5317526,49.76445,8.330017
12271,20176260.0,0.0,17.282013,17.28183,22.418793,23.426605,21.551666,21.682007,11.69281,12.800293,12.800293,12.799042,0.0,0.03203725,0.03203725,0.051197972,250.0,11.700012,0.0,0.0,2.220716,932.7001,3.5601755e-05,2.8774981,52.301155,248.63412,50.0,96.0,3.8484342e-07,0.0,253.13454,211.07626,2.8774981,52.301155,0.11527078,4.5889807,50.14429,8.330017
12272,20176320.0,0.0,17.279266,17.279114,22.448181,23.459473,21.557892,21.685455,11.700806,12.8003845,12.8003845,12.798553,0.0,0.03201646,0.03201646,0.052564874,250.0,11.700012,0.0,0.0,3.6453702,936.6413,3.5658355e-05,2.8552265,52.333267,247.70638,50.0,96.0,3.937285e-07,0.0,253.39116,211.35909,2.8552265,52.333267,0.11659549,4.675022,50.694256,8.330017
12273,20176380.0,0.0,17.276672,17.27649,22.480225,23.490326,21.564117,21.688904,11.710327,12.800476,12.800476,12.798004,0.0,0.03199761,0.03199761,0.054335624,250.0,11.700012,0.0,0.0,5.367598,944.2753,3.5833298e-05,2.8291037,52.37452,246.6442,50.0,96.0,4.0551592e-07,0.0,253.76398,211.80199,2.8291037,52.37452,0.118329085,4.7885847,51.4125,8.330017
12274,20176440.0,0.0,17.2742,17.274048,22.514526,23.51883,21.570312,21.692352,11.720917,12.800537,12.800537,12.797455,0.0,0.031980637,0.031980637,0.056510974,250.0,11.700012,0.0,0.0,7.36667,955.1502,3.61333e-05,2.800336,52.423965,245.47249,50.0,96.0,4.2031354e-07,0.0,254.26395,212.41417,2.800336,52.423965,0.12047004,4.929394,52.294678,8.330017
12275,20176500.0,0.0,17.271942,17.27179,22.55072,23.544373,21.576538,21.6958,11.731964,12.800598,12.800598,12.796875,0.0,0.031964235,0.031964235,0.05911888,250.0,11.700012,0.0,0.0,9.605239,969.43243,3.656272e-05,2.770575,52.48095,244.19429,50.0,96.0,4.3846765e-07,0.0,254.91023,213.20929,2.770575,52.48095,0.1230449,5.1011477,53.317345,8.330017
12276,20176560.0,0.0,17.269897,17.269806,22.587982,23.566223,21.582977,21.699188,11.742889,12.800598,12.800598,12.796265,0.0,0.031950153,0.031950153,0.0621377,250.0,11.700012,0.0,0.0,12.045592,986.9538,3.7116835e-05,2.7410996,52.544987,242.84996,50.0,96.0,4.6003336e-07,0.0,255.71182,214.19473,2.7410996,52.544987,0.12603539,5.303994,54.444725,8.330017
12277,20176620.0,0.0,17.268158,17.268066,22.625153,23.584259,21.589386,21.702545,11.753204,12.800568,12.800568,12.795685,0.0,0.03194,0.03194,0.06550808,250.0,11.700012,0.0,0.0,14.647039,1007.3946,3.7786198e-05,2.7133915,52.614105,241.5067,50.0,96.0,4.848086e-07,0.0,256.66473,215.37146,2.7133915,52.614105,0.1293855,5.534278,55.63847,8.330017
12278,20176680.0,0.0,17.266724,17.266663,22.661194,23.598053,21.595795,21.705933,11.762543,12.800537,12.800537,12.795166,0.0,0.03193428,0.03193428,0.06916479,250.0,11.700012,0.0,0.0,17.363445,1030.3258,3.8556274e-05,2.688538,52.68598,240.22015,50.0,96.0,5.125071e-07,0.0,257.76794,216.73117,2.688538,52.68598,0.13303094,5.7885103,56.86373,8.330017
12279,20176740.0,0.0,17.265656,17.265594,22.695099,23.60736,21.602203,21.70929,11.770569,12.800476,12.800476,12.794739,0.0,0.031933308,0.031933308,0.073039755,250.0,11.700012,0.0,0.0,20.151173,1055.2935,3.9411225e-05,2.667281,52.758472,239.03674,50.0,96.0,5.427769e-07,0.0,259.01755,218.26031,2.667281,52.758472,0.13690397,6.0629597,58.090557,8.330017
12280,20176800.0,0.0,17.265015,17.264954,22.725952,23.61206,21.608582,21.712646,11.7771,12.8003845,12.8003845,12.794373,0.0,0.031937495,0.031937495,0.07705479,250.0,11.700012,0.0,0.0,22.96444,1081.787,4.0333212e-05,2.650211,52.829266,238.00485,50.0,96.0,5.7514904e-07,0.0,260.406,219.94301,2.650211,52.829266,0.1409279,6.353466,59.291122,8.330017
12281,20176860.0,0.0,17.264801,17.26477,22.753448,23.612793,21.615112,21.715912,11.781982,12.800293,12.800293,12.794098,0.0,0.031946395,0.031946395,0.081130736,250.0,11.700012,0.0,0.0,25.765488,1109.2428,4.1301675e-05,2.6377568,52.895863,237.1619,50.0,96.0,6.0904847e-07,0.0,261.91907,221.75677,2.6377568,52.895863,0.14502202,6.6557593,60.442722,8.330017
12282,20176920.0,0.0,17.265045,17.265045,22.776611,23.608826,21.621613,21.719116,11.785187,12.800201,12.800201,12.793915,0.0,0.0319598,0.0319598,0.085182495,250.0,11.700012,0.0,0.0,28.496876,1137.055,4.2294443e-05,2.6299224,52.955936,236.54189,50.0,96.0,6.437566e-07,0.0,263.53436,223.67397,2.6299224,52.955936,0.14909731,6.9646826,61.52619,8.330017
12283,20176980.0,0.0,17.265839,17.26587,22.794312,23.599487,21.628082,21.72232,11.786316,12.80011,12.80011,12.793854,0.0,0.031980008,0.031980008,0.089084886,250.0,11.700012,0.0,0.0,31.0986,1164.6222,4.3293418e-05,2.627815,53.005497,236.24675,50.0,96.0,6.783052e-07,0.0,265.2322,225.69514,2.627815,53.005497,0.15304516,7.275355,62.5194,8.330017
12284,20177040.0,0.0,17.267212,17.267242,22.806946,23.585632,21.634491,21.725494,11.785614,12.800018,12.800018,12.793854,0.0,0.032002285,0.032002285,0.09278508,250.0,11.700012,0.0,0.0,33.5227,1191.2676,4.4269695e-05,2.6307802,53.04325,236.22246,50.0,96.0,7.119163e-07,0.0,266.96338,227.75351,2.6307802,53.04325,0.15679066,7.582837,63.42039,8.330017
12285,20177100.0,0.0,17.269165,17.269226,22.815094,23.568207,21.640839,21.728607,11.783539,12.799927,12.799927,12.793945,0.0,0.032025933,0.032025933,0.09625869,250.0,11.700012,0.0,0.0,35.758667,1216.7543,4.521179e-05,2.6374102,53.070568,236.42299,50.0,96.0,7.4422576e-07,0.0,268.69916,229.81386,2.6374102,53.070568,0.16031031,7.883338,64.231865,8.330017
12286,20177160.0,0.0,17.27179,17.271881,22.82022,23.549652,21.647339,21.731628,11.780212,12.799866,12.799866,12.794098,0.0,0.032050107,0.032050107,0.09946766,250.0,11.700012,0.0,0.0,37.811874,1240.8138,4.610887e-05,2.6474242,53.086872,236.8421,50.0,96.0,7.74801e-07,0.0,270.41403,231.85606,2.6474242,53.086872,0.16356903,8.174162,64.95116,8.330017
12287,20177220.0,0.0,17.275085,17.275208,22.821411,23.528076,21.653748,21.73462,11.775909,12.799774,12.799774,12.794312,0.0,0.0320743,0.0320743,0.10239352,250.0,11.700012,0.0,0.0,39.646362,1263.2657,4.6952762e-05,2.66008,53.09265,237.45625,50.0,96.0,8.0323935e-07,0.0,272.07993,233.856,2.66008,53.09265,0.1665435,8.452291,65.580574,8.330017
12288,20177280.0,0.0,17.279114,17.279266,22.818665,23.503693,21.660156,21.737549,11.770599,12.799744,12.799744,12.794647,0.0,0.032099012,0.032099012,0.10497458,250.0,11.700012,0.0,0.0,41.225643,1283.7386,4.773023e-05,2.6753252,53.08718,238.27866,50.0,96.0,8.288098e-07,0.0,273.65887,235.78954,2.6753252,53.08718,0.16917363,8.712968,66.11066,8.330017
12289,20177340.0,0.0,17.283936,17.284088,22.81186,23.476593,21.666473,21.740448,11.764191,12.799683,12.799683,12.795013,0.0,0.032123815,0.032123815,0.107127525,250.0,11.700012,0.0,0.0,42.4951,1301.6865,4.8421905e-05,2.6935153,53.068756,239.32812,50.0,96.0,8.505608e-07,0.0,275.1014,237.62302,2.6935153,53.068756,0.1713774,8.95064,66.52715,8.330017
12290,20177400.0,0.0,17.28955,17.289764,22.802032,23.447754,21.67276,21.743317,11.756989,12.799622,12.799622,12.795471,0.0,0.03214741,0.03214741,0.108900435,250.0,11.700012,0.0,0.0,43.48746,1317.3007,4.903147e-05,2.7138054,53.040028,240.53508,50.0,96.0,8.6873433e-07,0.0,276.39972,239.33992,2.7138054,53.040028,0.17319778,9.166196,66.84808,8.330017
12291,20177460.0,0.0,17.29602,17.296265,22.79181,23.421204,21.679138,21.746094,11.749176,12.799591,12.799591,12.795959,0.0,0.03216766,0.03216766,0.110283636,250.0,11.700012,0.0,0.0,44.234123,1330.408,4.9550184e-05,2.7357488,53.001602,241.85495,50.0,96.0,8.830867e-07,0.0,277.52594,240.9061,2.7357488,53.001602,0.17462161,9.35692,67.07679,8.330017
12292,20177520.0,0.0,17.303375,17.30365,22.779388,23.393585,21.685455,21.74881,11.741028,12.799561,12.799561,12.796478,0.0,0.032184605,0.032184605,0.11127639,250.0,11.700012,0.0,0.0,44.69936,1340.95,4.9973685e-05,2.7582116,52.955395,243.24782,50.0,96.0,8.9351323e-07,0.0,278.46158,242.2965,2.7582116,52.955395,0.17564842,9.519658,67.21755,8.330017
12293,20177580.0,0.0,17.311676,17.311981,22.765137,23.365509,21.691711,21.751526,11.7326355,12.799561,12.799561,12.797058,0.0,0.03219934,0.03219934,0.111863375,250.0,11.700012,0.0,0.0,44.880543,1348.8458,5.029892e-05,2.7812333,52.90257,244.70317,50.0,96.0,8.99807e-07,0.0,279.19086,243.4957,2.7812333,52.90257,0.17626496,9.651379,67.269554,8.330017
12294,20177640.0,0.0,17.320984,17.32129,22.749695,23.337677,21.697968,21.754211,11.724091,12.79953,12.79953,12.797699,0.0,0.032211695,0.032211695,0.112056874,250.0,11.700012,0.0,0.0,44.78704,1354.1096,5.05246e-05,2.8044784,52.844788,246.18452,50.0,96.0,9.020344e-07,0.0,279.70676,244.48703,2.8044784,52.844788,0.17648332,9.750825,67.23833,8.330017
12295,20177700.0,0.0,17.331268,17.331635,22.732697,23.309845,21.704163,21.756866,11.715332,12.79953,12.79953,12.79834,0.0,0.0322213,0.0322213,0.11180333,250.0,11.700012,0.0,0.0,44.38251,1356.4027,5.06391e-05,2.8282018,52.78079,247.7088,50.0,96.0,8.99667e-07,0.0,279.98312,245.24727,2.8282018,52.78079,0.17624894,9.814646,67.11249,8.330017
