,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12296,20177760.0,0.0,17.34259,17.343018,22.717651,23.286713,21.710419,21.759308,11.7066345,12.79953,12.79953,12.798981,0.0,0.03222628,0.03222628,0.11124299,250.0,11.700012,0.0,0.0,43.800262,1356.469,5.066507e-05,2.8516634,52.714436,249.18314,50.0,96.0,8.9406547e-07,0.0,280.07,245.79707,2.8516634,52.714436,0.17569837,9.849737,66.92552,8.330017
12297,20177820.0,0.0,17.355042,17.3555,22.702515,23.26471,21.716614,21.76175,11.698425,12.799561,12.799561,12.799622,0.0,0.032227594,0.032227594,0.110377505,250.0,11.700012,0.0,0.0,43.005993,1354.3123,5.0600618e-05,2.8735063,52.648006,250.57146,50.0,96.0,8.853149e-07,0.0,279.96185,246.116,2.8735063,52.648006,0.17483543,9.85265,66.678955,8.330017
12298,20177880.0,0.0,17.368622,17.36914,22.687378,23.244019,21.722809,21.76419,11.690674,12.799591,12.799591,12.800262,0.0,0.032226354,0.032226354,0.10921293,250.0,11.700012,0.0,0.0,42.009148,1350.0087,5.044921e-05,2.8938148,52.582123,251.87675,50.0,96.0,8.7354175e-07,0.0,279.6663,246.2091,2.8938148,52.582123,0.17366815,9.823048,66.3729,8.330017
12299,20177940.0,0.0,17.383392,17.383972,22.672546,23.225128,21.729004,21.766602,11.683441,12.799622,12.799622,12.800903,0.0,0.032223225,0.032223225,0.107782245,250.0,11.700012,0.0,0.0,40.83547,1343.787,5.021897e-05,2.912701,52.517868,253.08934,50.0,96.0,8.5915406e-07,0.0,279.20294,246.0895,2.912701,52.517868,0.1722311,9.76301,66.01343,8.330017
12300,20178000.0,0.0,17.399384,17.399994,22.658234,23.20819,21.735138,21.769043,11.676788,12.799652,12.799652,12.801483,0.0,0.032218296,0.032218296,0.10611334,250.0,11.700012,0.0,0.0,39.504078,1335.825,4.99161e-05,2.9299927,52.455963,254.19768,50.0,96.0,8.4249444e-07,0.0,278.58762,245.76588,2.9299927,52.455963,0.17055222,9.674329,65.60541,8.330017
12301,20178060.0,0.0,17.41623,17.4169,22.642975,23.193024,21.737457,21.767517,11.670685,12.799683,12.799683,12.802032,0.0,0.032211825,0.032211825,0.10422342,250.0,11.700012,0.0,0.0,38.02386,1326.1836,4.9544487e-05,2.9456658,52.396877,255.19676,50.0,96.0,8.2380086e-07,0.0,277.8322,245.24516,2.9456658,52.396877,0.16864894,9.558274,65.150925,8.330017
12302,20178120.0,0.0,17.433502,17.434174,22.62854,23.180298,21.739777,21.766022,11.665039,12.799713,12.799713,12.802551,0.0,0.03220423,0.03220423,0.10215436,250.0,11.700012,0.0,0.0,36.431484,1315.0305,4.91118e-05,2.9600139,52.34142,256.07986,50.0,96.0,8.0357415e-07,0.0,276.96237,244.54855,2.9600139,52.34142,0.16656476,9.419219,64.65745,8.330017
12303,20178180.0,0.0,17.451172,17.451874,22.615112,23.170074,21.742096,21.764526,11.659943,12.799744,12.799744,12.8029785,0.0,0.032195453,0.032195453,0.099943146,250.0,11.700012,0.0,0.0,34.753384,1302.5684,4.8624548e-05,2.9728909,52.29012,256.83817,50.0,96.0,7.822181e-07,0.0,275.99832,243.69228,2.9728909,52.29012,0.16433588,9.260211,64.131584,8.330017
12304,20178240.0,0.0,17.469238,17.46997,22.603027,23.162964,21.744415,21.763062,11.655548,12.799774,12.799774,12.803345,0.0,0.032185663,0.032185663,0.097597465,250.0,11.700012,0.0,0.0,33.00005,1288.7805,4.808064e-05,2.9837961,52.24409,257.44836,50.0,96.0,7.598613e-07,0.0,274.94147,242.66843,2.9837961,52.24409,0.16197014,9.080385,63.57413,8.330017
12305,20178300.0,0.0,17.487701,17.488434,22.592316,23.158783,21.746735,21.761627,11.651978,12.799805,12.799805,12.80365,0.0,0.032174803,0.032174803,0.09518699,250.0,11.700012,0.0,0.0,31.221453,1274.1698,4.7498495e-05,2.9925,52.20362,257.91156,50.0,96.0,7.3721685e-07,0.0,273.83142,241.51947,2.9925,52.20362,0.15953791,8.885988,62.999065,8.330017
12306,20178360.0,0.0,17.5065,17.507263,22.584259,23.159332,21.749237,21.760315,11.649292,12.799835,12.799835,12.803894,0.0,0.032161925,0.032161925,0.09278266,250.0,11.700012,0.0,0.0,29.483976,1259.2202,4.6895606e-05,2.998838,52.16874,258.21957,50.0,96.0,7.1492406e-07,0.0,272.70154,240.28157,2.998838,52.16874,0.15710726,8.683428,62.42202,8.330017
12307,20178420.0,0.0,17.525635,17.526459,22.577667,23.162537,21.75177,21.759003,11.647675,12.799896,12.799896,12.804047,0.0,0.03214816,0.03214816,0.09041974,250.0,11.700012,0.0,0.0,27.796227,1244.2308,4.6282814e-05,3.0021682,52.140545,258.36783,50.0,96.0,6.9333197e-07,0.0,271.57013,238.9759,3.0021682,52.140545,0.1547165,8.475063,61.851086,8.330017
12308,20178480.0,0.0,17.545135,17.54596,22.572723,23.168488,21.754272,21.75772,11.647247,12.799957,12.799957,12.804138,0.0,0.03213427,0.03213427,0.088137865,250.0,11.700012,0.0,0.0,26.19167,1229.5452,4.5673463e-05,3.0024312,52.119507,258.36105,50.0,96.0,6.7278677e-07,0.0,270.4578,237.6305,3.0024312,52.119507,0.15240675,8.264731,61.29568,8.330017
12309,20178540.0,0.0,17.564941,17.565826,22.56894,23.176392,21.756805,21.75647,11.647675,12.800018,12.800018,12.804169,0.0,0.0321201,0.0321201,0.08595239,250.0,11.700012,0.0,0.0,24.67075,1215.3591,4.507727e-05,3.0003703,52.104027,258.23526,50.0,96.0,6.5337315e-07,0.0,269.37897,236.27477,3.0003703,52.104027,0.15019232,8.056582,60.757957,8.330017
12310,20178600.0,0.0,17.585083,17.585968,22.566498,23.186432,21.759338,21.755219,11.649078,12.800079,12.800079,12.804108,0.0,0.03210617,0.03210617,0.083884165,250.0,11.700012,0.0,0.0,23.250845,1201.8583,4.4501085e-05,2.9957492,52.094555,257.9895,50.0,96.0,6.352594e-07,0.0,268.34262,234.9224,2.9957492,52.094555,0.14809589,7.8525,60.242184,8.330017
12311,20178660.0,0.0,17.6055,17.606415,22.56549,23.198639,21.761597,21.753693,11.651459,12.80011,12.80011,12.803986,0.0,0.032093037,0.032093037,0.08196874,250.0,11.700012,0.0,0.0,21.964355,1189.3743,4.395803e-05,2.9885943,52.0913,257.63162,50.0,96.0,6.18707e-07,0.0,267.3652,233.59964,2.9885943,52.0913,0.14615399,7.6561666,59.758724,8.330017
12312,20178720.0,0.0,17.62622,17.627167,22.565979,23.212738,21.763885,21.752197,11.654724,12.800171,12.800171,12.8038025,0.0,0.03208052,0.03208052,0.08023825,250.0,11.700012,0.0,0.0,20.832184,1178.193,4.345945e-05,2.9792016,52.093834,257.1718,50.0,96.0,6.0392756e-07,0.0,266.46072,232.331,2.9792016,52.093834,0.14439817,7.471752,59.317924,8.330017
12313,20178780.0,0.0,17.647217,17.648163,22.568024,23.228607,21.766174,21.750702,11.658813,12.800201,12.800201,12.803558,0.0,0.032068893,0.032068893,0.078702964,250.0,11.700012,0.0,0.0,19.86365,1168.4414,4.301061e-05,2.9676929,52.101917,256.62094,50.0,96.0,5.9095834e-07,0.0,265.63382,231.12915,2.9676929,52.101917,0.14283957,7.3007846,58.9248,8.330017
12314,20178840.0,0.0,17.668457,17.669434,22.571594,23.24585,21.768463,21.749237,11.663635,12.800262,12.800262,12.803253,0.0,0.03205788,0.03205788,0.07739406,250.0,11.700012,0.0,0.0,19.07757,1160.407,4.262288e-05,2.954354,52.115078,255.98903,50.0,96.0,5.799909e-07,0.0,264.89703,230.01712,2.954354,52.115078,0.14150837,7.1469603,58.590286,8.330017
12315,20178900.0,0.0,17.689941,17.690948,22.576721,23.264282,21.770752,21.747772,11.669128,12.800293,12.800293,12.802887,0.0,0.03204765,0.03204765,0.076324135,250.0,11.700012,0.0,0.0,18.482277,1154.2391,4.230228e-05,2.9393492,52.13302,255.28697,50.0,96.0,5.7108116e-07,0.0,264.25558,229.00824,2.9393492,52.13302,0.14041777,7.011901,58.320362,8.330017
12316,20178960.0,0.0,17.71167,17.712708,22.58313,23.283173,21.773132,21.74643,11.675201,12.8003235,12.8003235,12.802521,0.0,0.0320385,0.0320385,0.07549649,250.0,11.700012,0.0,0.0,18.074938,1150.0219,4.2052427e-05,2.9228752,52.15542,254.52742,50.0,96.0,5.6421896e-07,0.0,263.71136,228.11139,2.9228752,52.15542,0.13957192,6.8962984,58.11805,8.330017
12317,20179020.0,0.0,17.733643,17.73468,22.591034,23.302612,21.775513,21.745117,11.681702,12.800354,12.800354,12.8020935,0.0,0.032030076,0.032030076,0.07492888,250.0,11.700012,0.0,0.0,17.866219,1147.9332,4.1880445e-05,2.905368,52.181656,253.72127,50.0,96.0,5.594979e-07,0.0,263.2713,227.3414,2.905368,52.181656,0.13898733,6.80238,57.990147,8.330017
12318,20179080.0,0.0,17.755798,17.756836,22.600403,23.322388,21.777893,21.743805,11.688538,12.800354,12.800354,12.801666,0.0,0.032022424,0.032022424,0.07462627,250.0,11.700012,0.0,0.0,17.85669,1148.0521,4.1789346e-05,2.8869772,52.211464,252.87666,50.0,96.0,5.5693613e-07,0.0,262.93744,226.70502,2.8869772,52.211464,0.13866933,6.7307734,57.939358,8.330017
12319,20179140.0,0.0,17.778137,17.779205,22.611176,23.342255,21.780273,21.742493,11.695709,12.8003845,12.8003845,12.8012085,0.0,0.03201553,0.03201553,0.07459114,250.0,11.700012,0.0,0.0,18.045744,1150.4293,4.1780917e-05,2.8678455,52.24462,251.99911,50.0,96.0,5.5653936e-07,0.0,262.71045,226.20581,2.8678455,52.24462,0.13862044,6.6816354,57.96711,8.330017
12320,20179200.0,0.0,22.623749,17.801758,22.622986,23.361786,21.782532,21.741089,12.282288,12.821716,12.821716,12.848419,0.0,0.032062374,0.032062374,0.074921355,250.0,11.700012,0.0,0.0,18.427818,1897.0,5.1168387e-05,1.3335472,52.23252,251.5279,0.0005723449,30.000755,0.13904545,69.9992,262.48605,226.19577,1.3335472,52.23252,0.13904431,3.3887372,58.01755,8.330017
12321,20179260.0,0.0,22.635834,17.824463,22.635834,23.379883,21.784973,21.739899,12.222443,12.80481,12.80481,12.813721,0.0,0.032034945,0.032034945,0.075377084,250.0,11.700012,0.0,0.0,18.984995,2029.0272,5.7259094e-05,1.4742435,52.257042,250.57816,-2.5299566e-06,29.999996,0.1394455,70.00001,262.4299,225.91429,1.4742435,52.257042,0.13944508,3.3780415,58.188526,8.330017
12322,20179320.0,0.0,22.649323,17.847351,22.649323,23.396912,21.787384,21.738678,12.052216,12.79599,12.79599,12.790558,0.0,0.03201803,0.03201803,0.07609652,250.0,11.700012,0.0,0.0,19.706722,2077.4856,6.0277056e-05,1.9363592,52.290134,249.62068,-6.468866e-09,30.000002,0.14013046,70.0,262.49066,225.78998,1.9363592,52.290134,0.14013068,4.5261354,58.43384,8.330017
12323,20179380.0,0.0,22.663452,17.87033,22.663483,23.41272,21.789795,21.737457,11.94165,12.794922,12.794922,12.786804,0.0,0.032007344,0.032007344,0.07706223,250.0,11.700012,0.0,0.0,20.58067,2113.8472,6.237097e-05,2.229927,52.327873,248.67943,-8.455751e-12,30.000002,0.14107423,70.0,262.66394,225.81989,2.229927,52.327873,0.14107509,5.3155313,58.74554,8.330017
12324,20179440.0,0.0,22.678009,17.893494,22.67804,23.427155,21.792206,21.736267,11.875397,12.7960205,12.7960205,12.788696,0.0,0.03200116,0.03200116,0.0782531,250.0,11.700012,0.0,0.0,21.591995,2148.159,6.3989115e-05,2.402704,52.368217,247.7731,1.9053739e-13,30.000002,0.14225219,70.0,262.94556,225.99931,2.402704,52.368217,0.1422537,5.834752,59.11453,8.330017
12325,20179500.0,0.0,22.692719,17.916718,22.692749,23.440033,21.794617,21.735077,11.836426,12.797333,12.797333,12.791382,0.0,0.031998314,0.031998314,0.0796481,250.0,11.700012,0.0,0.0,22.724518,2180.4329,6.531811e-05,2.5030131,52.40978,246.91414,-8.847759e-16,30.000002,0.14364097,70.0,263.33075,226.32109,2.5030131,52.40978,0.1436431,6.1965885,59.531933,8.330017
12326,20179560.0,0.0,22.706696,17.940063,22.706757,23.450073,21.797058,21.733978,11.812225,12.798279,12.798279,12.793335,0.0,0.031998474,0.031998474,0.08121389,250.0,11.700012,0.0,0.0,23.943247,2211.0227,6.6459186e-05,2.5649562,52.451283,246.12346,3.6630395e-18,30.000002,0.14520666,70.0,263.8128,226.777,2.5649562,52.451283,0.14520936,6.4795165,59.98535,8.330017
12327,20179620.0,0.0,22.720123,17.963501,22.720184,23.45816,21.7995,21.73285,11.796692,12.79892,12.79892,12.794617,0.0,0.032000992,0.032000992,0.082910895,250.0,11.700012,0.0,0.0,25.23029,2240.8335,6.748634e-05,2.60476,52.49138,245.41785,-2.241261e-18,30.000002,0.14690875,70.0,264.381,227.35313,2.60476,52.49138,0.14691179,6.7201366,60.46146,8.330017
12328,20179680.0,0.0,22.732788,17.98703,22.73288,23.464172,21.80194,21.73175,11.787506,12.799316,12.799316,12.79538,0.0,0.032005284,0.032005284,0.08472075,250.0,11.700012,0.0,0.0,26.570173,2270.2537,6.843401e-05,2.6284359,52.529507,244.79893,9.006054e-21,30.000002,0.14872648,70.0,265.02966,228.03922,2.6284359,52.529507,0.1487302,6.930463,60.953773,8.330017
12329,20179740.0,0.0,22.744385,18.01059,22.744476,23.468048,21.804352,21.730652,11.781616,12.799591,12.799591,12.795898,0.0,0.03201115,0.03201115,0.08659787,250.0,11.700012,0.0,0.0,27.933401,2299.4631,6.934072e-05,2.6437805,52.56476,244.27957,-9.887607e-21,30.000002,0.15061502,70.0,265.7445,228.81706,2.6437805,52.56476,0.15061912,7.1255074,61.44951,8.330017
12330,20179800.0,0.0,22.754639,18.03421,22.75473,23.469696,21.806763,21.729523,11.7778015,12.799744,12.799744,12.796204,0.0,0.03201846,0.03201846,0.088510625,250.0,11.700012,0.0,0.0,29.300365,2328.3486,7.0216855e-05,2.6538224,52.596535,243.86726,-1.5811258e-21,30.000002,0.15254238,70.0,266.51508,229.6736,2.6538224,52.596535,0.15254682,7.310114,61.941696,8.330017
12331,20179860.0,0.0,22.762787,18.057861,22.762878,23.468018,21.809174,21.728546,11.775391,12.799835,12.799835,12.796387,0.0,0.032027747,0.032027747,0.09042452,250.0,11.700012,0.0,0.0,30.637535,2356.5256,7.1061695e-05,2.6604364,52.623455,243.59665,-2.9078993e-25,30.000002,0.15447514,70.0,267.33615,230.61008,2.6604364,52.623455,0.15447973,7.4858556,62.420345,8.330017
12332,20179920.0,0.0,22.769043,18.081543,22.769165,23.46402,21.811554,21.72757,11.77301,12.799835,12.799835,12.796478,0.0,0.032037947,0.032037947,0.09228637,250.0,11.700012,0.0,0.0,31.915707,2383.5989,7.187764e-05,2.6670673,52.644985,243.45757,-1.519604e-27,30.000002,0.1563577,70.0,268.18018,231.5906,2.6670673,52.644985,0.15636232,7.657659,62.873405,8.330017
12333,20179980.0,0.0,22.773804,18.105225,22.773926,23.458374,21.813934,21.726593,11.770416,12.799866,12.799866,12.79657,0.0,0.032048464,0.032048464,0.0940853,250.0,11.700012,0.0,0.0,33.13171,2409.5505,7.266678e-05,2.6743145,52.6623,243.41325,-3.0552935e-27,30.000002,0.15817718,70.0,269.03156,232.58847,2.6743145,52.6623,0.1581822,7.8266716,63.30076,8.330017
12334,20180040.0,0.0,22.776886,18.128906,22.777008,23.450928,21.816315,21.725586,11.767487,12.799835,12.799835,12.796661,0.0,0.032059643,0.032059643,0.09579866,250.0,11.700012,0.0,0.0,34.271545,2434.1123,7.342347e-05,2.6825018,52.67489,243.47714,1.1914332e-29,30.000002,0.15991318,70.0,269.8829,233.60008,2.6825018,52.67489,0.15991819,7.9922214,63.69734,8.330017
12335,20180100.0,0.0,22.778168,18.152588,22.77826,23.441711,21.818634,21.72461,11.763916,12.799835,12.799835,12.796753,0.0,0.032071196,0.032071196,0.09738489,250.0,11.700012,0.0,0.0,35.306725,2456.7131,7.4134485e-05,2.6923597,52.681984,243.65726,-1.3453096e-29,30.000002,0.16152275,70.0,270.71402,234.60674,2.6923597,52.681984,0.16152768,8.153046,64.0542,8.330017
12336,20180160.0,0.0,22.77771,18.176208,22.777832,23.430908,21.820984,21.723755,11.759705,12.799774,12.799774,12.7968445,0.0,0.032082997,0.032082997,0.09882935,250.0,11.700012,0.0,0.0,36.229694,2477.1736,7.479473e-05,2.7040179,52.683525,243.9512,5.232779e-32,30.000002,0.16299129,70.0,271.51514,235.59947,2.7040179,52.683525,0.16299602,8.308523,64.369286,8.330017
12337,20180220.0,0.0,22.775574,18.199799,22.775665,23.418701,21.823303,21.7229,11.75473,12.799744,12.799744,12.796967,0.0,0.032094635,0.032094635,0.100106664,250.0,11.700012,0.0,0.0,37.02318,2495.135,7.539404e-05,2.7175875,52.679558,244.34872,-1.9545344e-34,30.000002,0.16429232,70.0,272.26804,236.55804,2.7175875,52.679558,0.1642968,8.457103,64.63853,8.330017
12338,20180280.0,0.0,22.77182,18.223328,22.771912,23.405304,21.825623,21.722046,11.749084,12.799713,12.799713,12.797119,0.0,0.032105867,0.032105867,0.10119547,250.0,11.700012,0.0,0.0,37.674545,2510.2961,7.592272e-05,2.7330112,52.670322,244.83878,2.2980026e-34,30.000002,0.165404,70.0,272.95636,237.46408,2.7330112,52.670322,0.16540821,8.596841,64.8588,8.330017
12339,20180340.0,0.0,22.766602,18.246796,22.766693,23.39096,21.827911,21.72116,11.742767,12.799683,12.799683,12.797302,0.0,0.032116566,0.032116566,0.10208339,250.0,11.700012,0.0,0.0,38.177082,2522.4856,7.637449e-05,2.7501578,52.65606,245.41263,3.618109e-35,30.000002,0.16631381,70.0,273.56894,238.30553,2.7501578,52.65606,0.16631764,8.726248,65.02887,8.330017
12340,20180400.0,0.0,22.76004,18.270172,22.760101,23.375824,21.83017,21.720276,11.735809,12.799652,12.799652,12.797546,0.0,0.032126628,0.032126628,0.102762476,250.0,11.700012,0.0,0.0,38.52685,2531.598,7.6745164e-05,2.768923,52.636963,246.06403,-1.3414378e-37,30.000002,0.1670138,70.0,274.09778,239.07408,2.768923,52.636963,0.16701707,8.844178,65.14819,8.330017
12341,20180460.0,0.0,22.752808,18.293457,22.752869,23.360931,21.832428,21.719574,11.728363,12.799622,12.799622,12.797791,0.0,0.032135293,0.032135293,0.103228316,250.0,11.700012,0.0,0.0,38.7289,2537.5764,7.702792e-05,2.7889085,52.61366,246.76736,4.84569e-40,30.000002,0.16749755,70.0,274.53098,239.75122,2.7889085,52.61366,0.16750033,8.948667,65.21772,8.330017
12342,20180520.0,0.0,22.74466,18.31665,22.74472,23.345856,21.834686,21.718842,11.720673,12.799591,12.799591,12.798065,0.0,0.032142617,0.032142617,0.1034817,250.0,11.700012,0.0,0.0,38.77879,2540.393,7.7220146e-05,2.8095274,52.58704,247.50372,-5.87985e-40,30.000002,0.16776617,70.0,274.86267,240.32616,2.8095274,52.58704,0.1677684,9.037781,65.239044,8.330017
12343,20180580.0,0.0,22.735748,18.339691,22.735779,23.33075,21.836914,21.718079,11.712738,12.799591,12.799591,12.798401,0.0,0.032148745,0.032148745,0.10352094,250.0,11.700012,0.0,0.0,38.6774,2540.0354,7.732056e-05,2.8306956,52.557446,248.26814,2.102e-42,30.000002,0.1678183,70.0,275.08994,240.79466,2.8306956,52.557446,0.16781996,9.11064,65.21234,8.330017
12344,20180640.0,0.0,22.726257,18.36261,22.726288,23.315918,21.839111,21.717346,11.704681,12.799591,12.799591,12.798737,0.0,0.032153606,0.032153606,0.10335052,250.0,11.700012,0.0,0.0,38.4297,2536.5615,7.732776e-05,2.8521013,52.52565,249.04271,-2.522e-42,30.000002,0.16765821,70.0,275.20984,241.1483,2.8521013,52.52565,0.1676593,9.166025,65.139534,8.330017
12345,20180700.0,0.0,22.716492,18.385376,22.716522,23.301697,21.841309,21.716614,11.696686,12.799591,12.799591,12.799072,0.0,0.03215721,0.03215721,0.10298473,250.0,11.700012,0.0,0.0,38.048252,2530.1868,7.724471e-05,2.8732467,52.4926,249.80821,-2.522e-42,30.000002,0.16730109,70.0,275.22525,241.3839,2.8732467,52.4926,0.16730133,9.203132,65.02452,8.330017
12346,20180760.0,0.0,22.706848,18.407959,22.706848,23.288757,21.843506,21.716034,11.688751,12.799591,12.799591,12.799438,0.0,0.032159057,0.032159057,0.10242324,250.0,11.700012,0.0,0.0,37.537445,2520.9187,7.706999e-05,2.8942528,52.45796,250.56444,0.0,30.000002,0.16674288,70.0,275.1347,241.49893,2.8942528,52.45796,0.16674282,9.222229,64.86695,8.330017
12347,20180820.0,0.0,22.697205,18.43039,22.697205,23.276703,21.845703,21.715454,11.681152,12.799591,12.799591,12.799805,0.0,0.032159444,0.032159444,0.101692624,250.0,11.700012,0.0,0.0,36.912495,2509.1143,7.681096e-05,2.9142134,52.42333,251.28313,0.0,30.000002,0.16601355,70.0,274.947,241.49336,2.9142134,52.42333,0.16601294,9.222223,64.67349,8.330017
12348,20180880.0,0.0,22.687714,18.452637,22.687714,23.265686,21.84787,21.714874,11.67395,12.799622,12.799622,12.800201,0.0,0.032158617,0.032158617,0.10080544,250.0,11.700012,0.0,0.0,36.183887,2494.9563,7.647221e-05,2.933035,52.389153,251.95872,0.0,30.000002,0.16512519,70.0,274.6681,241.37073,2.933035,52.389153,0.16512404,9.203628,64.446625,8.330017
12349,20180940.0,0.0,22.678406,18.47467,22.678406,23.25586,21.850037,21.714294,11.667206,12.799652,12.799652,12.800568,0.0,0.032156575,0.032156575,0.09977258,250.0,11.700012,0.0,0.0,35.35954,2478.6013,7.6057346e-05,2.9506023,52.35576,252.58504,0.0,30.000002,0.16408849,70.0,274.30325,241.13344,2.9506023,52.35576,0.16408692,9.166829,64.18837,8.330017
12350,20181000.0,0.0,22.669525,18.49649,22.669525,23.247375,21.852203,21.713715,11.661041,12.799683,12.799683,12.800903,0.0,0.03215358,0.03215358,0.09862005,250.0,11.700012,0.0,0.0,34.459854,2460.441,7.557633e-05,2.9666028,52.323868,253.15222,0.0,30.000002,0.16293032,70.0,273.86496,240.7911,2.9666028,52.323868,0.1629283,9.113039,63.904236,8.330017
12351,20181060.0,0.0,22.661346,18.518097,22.661346,23.240662,21.85434,21.713318,11.655487,12.799713,12.799713,12.801239,0.0,0.03214942,0.03214942,0.09736367,250.0,11.700012,0.0,0.0,33.49928,2440.7097,7.5034215e-05,2.9808588,52.293777,253.6514,0.0,30.000002,0.16166578,70.0,273.36,240.34744,2.9808588,52.293777,0.16166343,9.043083,63.597477,8.330017
12352,20181120.0,0.0,22.653809,18.53946,22.653809,23.235504,21.856476,21.712921,11.650757,12.799744,12.799744,12.801544,0.0,0.032144368,0.032144368,0.09602998,250.0,11.700012,0.0,0.0,32.494526,2419.7837,7.444196e-05,2.9930131,52.266098,254.07552,0.0,30.000002,0.16032216,70.0,272.80145,239.81427,2.9930131,52.266098,0.16031948,8.958494,63.273724,8.330017
12353,20181180.0,0.0,22.646973,18.560547,22.646973,23.231903,21.858612,21.712494,11.64679,12.799774,12.799774,12.801819,0.0,0.032138668,0.032138668,0.09464413,250.0,11.700012,0.0,0.0,31.465006,2398.0374,7.381087e-05,3.003012,52.24117,254.42259,0.0,30.000002,0.15892503,70.0,272.2027,239.20547,3.003012,52.24117,0.1589221,8.861455,62.938225,8.330017
12354,20181240.0,0.0,22.64093,18.58136,22.64093,23.22992,21.860748,21.712128,11.643677,12.799835,12.799835,12.802063,0.0,0.03213239,0.03213239,0.09322603,250.0,11.700012,0.0,0.0,30.425035,2375.7612,7.31497e-05,3.0107815,52.2192,254.69055,0.0,30.000002,0.15749444,70.0,271.5738,238.53178,3.0107815,52.2192,0.1574913,8.753808,62.59523,8.330017
12355,20181300.0,0.0,22.635681,18.601929,22.635681,23.229553,21.862885,21.711731,11.641418,12.799866,12.799866,12.802246,0.0,0.032125622,0.032125622,0.09178978,250.0,11.700012,0.0,0.0,29.384787,2353.1616,7.246481e-05,3.0162635,52.20034,254.87852,0.0,30.000002,0.15604456,70.0,270.9221,237.8013,3.0162635,52.20034,0.15604132,8.636936,62.2477,8.330017
12356,20181360.0,0.0,22.631104,18.622192,22.631104,23.230377,21.86499,21.711487,11.640015,12.799927,12.799927,12.802399,0.0,0.032118756,0.032118756,0.09035961,250.0,11.700012,0.0,0.0,28.358677,2330.6067,7.176896e-05,3.0194461,52.18476,254.99084,0.0,30.000002,0.15460059,70.0,270.26114,237.03137,3.0194461,52.18476,0.15459728,8.513435,61.900963,8.330017
12357,20181420.0,0.0,22.627441,18.64212,22.627441,23.232758,21.867065,21.711273,11.639465,12.799957,12.799957,12.802521,0.0,0.03211179,0.03211179,0.08895864,250.0,11.700012,0.0,0.0,27.367432,2308.4575,7.107337e-05,3.020466,52.172436,255.0298,0.0,30.000002,0.15318556,70.0,269.60254,236.23698,3.020466,52.172436,0.15318221,8.386019,61.56043,8.330017
12358,20181480.0,0.0,22.624725,18.661774,22.624725,23.236664,21.869171,21.71106,11.63974,12.800018,12.800018,12.802582,0.0,0.032104705,0.032104705,0.08759968,250.0,11.700012,0.0,0.0,26.41989,2286.8997,7.038383e-05,3.0192902,52.16341,254.99535,0.0,30.000002,0.15181226,70.0,268.952,235.42586,3.0192902,52.16341,0.15180895,8.256113,61.229332,8.330017
12359,20181540.0,0.0,22.622986,18.68106,22.622986,23.242004,21.871277,21.710846,11.640869,12.800049,12.800049,12.802582,0.0,0.03209754,0.03209754,0.08631094,250.0,11.700012,0.0,0.0,25.535831,2266.3542,6.971392e-05,3.015906,52.157753,254.88893,0.0,30.000002,0.15050898,70.0,268.3226,234.61554,3.015906,52.157753,0.15050577,8.12671,60.914658,8.330017
12360,20181600.0,0.0,22.622253,18.700012,22.622253,23.248688,21.873352,21.710663,11.642792,12.80011,12.80011,12.802582,0.0,0.032090366,0.032090366,0.08510898,250.0,11.700012,0.0,0.0,24.726273,2247.0645,6.907175e-05,3.0103738,52.15547,254.71303,0.0,30.000002,0.14929229,70.0,267.7217,233.81723,3.0103738,52.15547,0.14928922,7.9997115,60.620308,8.330017
12361,20181660.0,0.0,22.625702,18.71878,22.625702,23.259338,21.879242,21.714447,11.650848,12.8003235,12.8003235,12.802887,0.0,0.032082096,0.032082096,0.08402428,250.0,11.700012,0.0,0.0,24.03917,2233.8408,6.854507e-05,2.990127,52.15681,254.4475,0.0,30.000002,0.14819074,70.0,267.1564,233.03659,2.990127,52.15681,0.1481878,7.8496656,60.35564,8.330017
12362,20181720.0,0.0,22.630432,18.737518,22.630432,23.270996,21.885101,21.718231,11.666351,12.800659,12.800659,12.803528,0.0,0.032073338,0.032073338,0.08309566,250.0,11.700012,0.0,0.0,23.474806,2226.6003,6.825124e-05,2.9485724,52.16245,254.08981,0.0,30.000002,0.1472441,70.0,266.64273,232.2955,2.9485724,52.16245,0.14724144,7.6578884,60.131855,8.330017
12363,20181780.0,0.0,22.636292,18.756287,22.636292,23.283478,21.89096,21.722015,11.67923,12.80072,12.80072,12.803406,0.0,0.03206495,0.03206495,0.082331255,250.0,11.700012,0.0,0.0,23.040794,2222.389,6.808273e-05,2.9139524,52.1721,253.66081,0.0,30.000002,0.14646243,70.0,266.1889,231.61118,2.9139524,52.1721,0.1464601,7.4963546,59.951447,8.330017
12364,20181840.0,0.0,22.643188,18.774994,22.643188,23.296661,21.89682,21.7258,11.689484,12.800598,12.800598,12.802826,0.0,0.032057066,0.032057066,0.081736535,250.0,11.700012,0.0,0.0,22.740122,2221.0107,6.80223e-05,2.8866837,52.18556,253.16818,0.0,30.000002,0.14585172,70.0,265.798,230.99112,2.8866837,52.18556,0.14584963,7.369995,59.81667,8.330017
12365,20181900.0,0.0,22.651093,18.793701,22.651093,23.310272,21.902649,21.729584,11.698212,12.800507,12.800507,12.802246,0.0,0.032049812,0.032049812,0.08132624,250.0,11.700012,0.0,0.0,22.578173,2222.3076,6.804974e-05,2.8634925,52.202362,252.62592,0.0,30.000002,0.1454264,70.0,265.47864,230.45122,2.8634925,52.202362,0.14542471,7.27274,59.73176,8.330017
12366,20181960.0,0.0,22.658783,18.812408,22.658783,23.322144,21.908203,21.733307,11.705933,12.800446,12.800446,12.801727,0.0,0.032044202,0.032044202,0.08108721,250.0,11.700012,0.0,0.0,22.52587,2226.074,6.8162175e-05,2.8430152,52.222084,252.05873,0.0,30.000002,0.14517581,70.0,265.23105,229.99841,2.8430152,52.222084,0.14517449,7.1986885,59.692894,8.330017
12367,20182020.0,0.0,22.667175,18.831055,22.667175,23.334106,21.913757,21.73703,11.71286,12.8003845,12.8003845,12.8013,0.0,0.03203997,0.03203997,0.08101108,250.0,11.700012,0.0,0.0,22.593548,2232.1836,6.8349735e-05,2.824667,52.24369,251.48584,0.0,30.000002,0.14509082,70.0,265.05505,229.6376,2.824667,52.24369,0.14508988,7.1441016,59.69742,8.330017
12368,20182080.0,0.0,22.676208,18.8497,22.676208,23.345886,21.919281,21.740723,11.71933,12.800354,12.800354,12.800934,0.0,0.032036506,0.032036506,0.08110136,250.0,11.700012,0.0,0.0,22.778181,2240.6128,6.860757e-05,2.8076015,52.2668,250.90726,0.0,30.000002,0.14517376,70.0,264.9513,229.3698,2.8076015,52.2668,0.14517322,7.107492,59.746384,8.330017
12369,20182140.0,0.0,22.68576,18.868286,22.68576,23.35727,21.924774,21.744446,11.725464,12.8003235,12.8003235,12.800568,0.0,0.032033797,0.032033797,0.08134809,250.0,11.700012,0.0,0.0,23.070845,2251.2114,6.893074e-05,2.7914667,52.290916,250.33331,0.0,30.000002,0.14541544,70.0,264.91794,229.1949,2.7914667,52.290916,0.14541514,7.086729,59.836586,8.330017
12370,20182200.0,0.0,22.695862,18.88684,22.695862,23.368347,21.930267,21.748108,11.731232,12.8003235,12.8003235,12.800262,0.0,0.0320318,0.0320318,0.08175866,250.0,11.700012,0.0,0.0,23.476753,2264.0762,6.932178e-05,2.7763186,52.316296,249.75836,0.0,30.000002,0.14582087,70.0,264.95605,229.11263,2.7763186,52.316296,0.14582112,7.0825033,59.969826,8.330017
12371,20182260.0,0.0,22.705536,18.905365,22.705566,23.377258,21.935883,21.752167,11.736694,12.800293,12.800293,12.799957,0.0,0.03203112,0.03203112,0.082308225,250.0,11.700012,0.0,0.0,23.961166,2278.8457,6.97736e-05,2.7619817,52.34217,249.20708,0.0,30.000002,0.14636876,70.0,265.06253,229.1237,2.7619817,52.34217,0.14636941,7.0919895,60.13793,8.330017
12372,20182320.0,0.0,22.71524,18.923859,22.715271,23.385376,21.941467,21.756195,11.741638,12.800262,12.800262,12.799683,0.0,0.03203152,0.03203152,0.08297518,250.0,11.700012,0.0,0.0,24.521212,2295.2405,7.02779e-05,2.7490919,52.36771,248.6928,0.0,30.000002,0.14703625,70.0,265.2312,229.22226,2.7490919,52.36771,0.14703727,7.1145325,60.334023,8.330017
12373,20182380.0,0.0,22.724945,18.942291,22.724976,23.39264,21.947052,21.760193,11.746063,12.800262,12.800262,12.799438,0.0,0.032032613,0.032032613,0.08375549,250.0,11.700012,0.0,0.0,25.151134,2313.1792,7.083151e-05,2.7375596,52.392757,248.21307,0.0,30.000002,0.14781845,70.0,265.46,229.40404,2.7375596,52.392757,0.14781982,7.14968,60.556442,8.330017
12374,20182440.0,0.0,22.734467,18.960693,22.734497,23.398834,21.952606,21.76419,11.7500305,12.800232,12.800232,12.799194,0.0,0.032034367,0.032034367,0.08462963,250.0,11.700012,0.0,0.0,25.83609,2332.38,7.1426766e-05,2.7272887,52.416946,247.77367,0.0,30.000002,0.1486959,70.0,265.74258,229.66107,2.7272887,52.416946,0.14869757,7.195644,60.799206,8.330017
12375,20182500.0,0.0,22.743652,18.979034,22.743683,23.403961,21.95813,21.768158,11.753479,12.800201,12.800201,12.798981,0.0,0.032036725,0.032036725,0.085583724,250.0,11.700012,0.0,0.0,26.565748,2352.6292,7.205805e-05,2.7184029,52.44001,247.37816,0.0,30.000002,0.14965454,70.0,266.07446,229.98732,2.7184029,52.44001,0.14965649,7.2515116,61.05798,8.330017
12376,20182560.0,0.0,22.751343,18.997314,22.751373,23.406189,21.96341,21.772095,11.756287,12.800171,12.800171,12.798798,0.0,0.0320405,0.0320405,0.08659364,250.0,11.700012,0.0,0.0,27.306261,2373.537,7.271965e-05,2.7111852,52.461582,247.04507,0.0,30.000002,0.15067181,70.0,266.45087,230.38031,2.7111852,52.461582,0.15067406,7.3162303,61.32557,8.330017
12377,20182620.0,0.0,22.75827,19.015533,22.7583,23.407227,21.968689,21.776001,11.75824,12.80011,12.80011,12.798645,0.0,0.032045387,0.032045387,0.087621525,250.0,11.700012,0.0,0.0,28.048822,2394.612,7.339643e-05,2.7063556,52.480705,246.7875,0.0,30.000002,0.15170942,70.0,266.85843,230.82573,2.7063556,52.480705,0.15171187,7.388275,61.592125,8.330017
12378,20182680.0,0.0,22.764465,19.033691,22.764496,23.407074,21.973938,21.779877,11.759338,12.800079,12.800079,12.798492,0.0,0.032050826,0.032050826,0.08865543,250.0,11.700012,0.0,0.0,28.783018,2415.6396,7.40807e-05,2.7037153,52.497185,246.59961,0.0,30.000002,0.15275417,70.0,267.29013,231.31317,2.7037153,52.497185,0.15275677,7.4665427,61.85489,8.330017
12379,20182740.0,0.0,22.769836,19.051788,22.769897,23.405762,21.979156,21.783752,11.759705,12.800049,12.800049,12.798401,0.0,0.0320567,0.0320567,0.08968469,250.0,11.700012,0.0,0.0,29.501528,2436.449,7.4767246e-05,2.7031155,52.51096,246.48021,0.0,30.000002,0.1537952,70.0,267.741,231.83612,2.7031155,52.51096,0.15379792,7.5500436,62.111294,8.330017
12380,20182800.0,0.0,22.774353,19.069824,22.774384,23.40332,21.984344,21.787598,11.759338,12.799988,12.799988,12.798309,0.0,0.03206282,0.03206282,0.090683475,250.0,11.700012,0.0,0.0,30.187544,2456.634,7.544367e-05,2.7044144,52.521835,246.42743,0.0,30.000002,0.15480629,70.0,268.19843,232.37894,2.7044144,52.521835,0.15480906,7.6364493,62.355255,8.330017
12381,20182860.0,0.0,22.77716,19.0878,22.777222,23.39856,21.989319,21.791382,11.758179,12.799957,12.799957,12.798279,0.0,0.03206972,0.03206972,0.09163219,250.0,11.700012,0.0,0.0,30.816668,2475.8655,7.610402e-05,2.7077556,52.529613,246.4519,0.0,30.000002,0.15576896,70.0,268.65634,232.93742,2.7077556,52.529613,0.15577175,7.724746,62.581806,8.330017
12382,20182920.0,0.0,22.778961,19.105682,22.779022,23.392792,21.994263,21.795135,11.756134,12.799927,12.799927,12.798248,0.0,0.03207705,0.03207705,0.0925044,250.0,11.700012,0.0,0.0,31.383312,2493.7854,7.673591e-05,2.7134755,52.53386,246.55547,0.0,30.000002,0.15665603,70.0,269.10193,233.49747,2.7134755,52.53386,0.15665877,7.813526,62.784893,8.330017
12383,20182980.0,0.0,22.779846,19.123505,22.779877,23.3862,21.999176,21.79889,11.753357,12.799866,12.799866,12.798248,0.0,0.03208426,0.03208426,0.09328715,250.0,11.700012,0.0,0.0,31.8778,2510.1716,7.733017e-05,2.7211032,52.534668,246.72597,0.0,30.000002,0.15745339,70.0,269.52484,234.04453,2.7211032,52.534668,0.15745604,7.9008236,62.962387,8.330017
12384,20183040.0,0.0,22.779785,19.141235,22.779816,23.378815,22.004059,21.802612,11.749939,12.799835,12.799835,12.798279,0.0,0.032091282,0.032091282,0.09396963,250.0,11.700012,0.0,0.0,32.29434,2524.8572,7.788094e-05,2.7304304,52.532173,246.95836,0.0,30.000002,0.15815017,70.0,269.91782,234.56972,2.7304304,52.532173,0.15815267,7.9851613,63.112408,8.330017
12385,20183100.0,0.0,22.77887,19.158875,22.7789,23.370789,22.008942,21.806335,11.745911,12.799805,12.799805,12.79837,0.0,0.032098033,0.032098033,0.094544984,250.0,11.700012,0.0,0.0,32.62926,2537.7327,7.838418e-05,2.7413373,52.526455,247.24878,0.0,30.000002,0.15873939,70.0,270.2758,235.06699,2.7413373,52.526455,0.15874167,8.065621,63.233925,8.330017
12386,20183160.0,0.0,22.776672,19.176453,22.776703,23.361511,22.01358,21.809998,11.741333,12.799774,12.799774,12.798462,0.0,0.03210465,0.03210465,0.09499629,250.0,11.700012,0.0,0.0,32.865166,2548.508,7.883185e-05,2.7536397,52.517677,247.59387,0.0,30.000002,0.15920427,70.0,270.589,235.52496,2.7536397,52.517677,0.15920632,8.140282,63.323498,8.330017
12387,20183220.0,0.0,22.773743,19.19394,22.773773,23.351929,22.018219,21.81363,11.736267,12.799744,12.799744,12.798584,0.0,0.032110877,0.032110877,0.09531248,250.0,11.700012,0.0,0.0,33.003063,2557.052,7.9217265e-05,2.7672687,52.50596,247.98618,0.0,30.000002,0.15953326,70.0,270.8492,235.9328,2.7672687,52.50596,0.15953505,8.207707,63.379246,8.330017
12388,20183280.0,0.0,22.770142,19.211304,22.770172,23.342133,22.022858,21.81726,11.730743,12.799713,12.799713,12.798737,0.0,0.0321165,0.0321165,0.09549269,250.0,11.700012,0.0,0.0,33.042423,2563.3472,7.953823e-05,2.7819984,52.491486,248.41812,0.0,30.000002,0.15972508,70.0,271.05328,236.28532,2.7819984,52.491486,0.15972656,8.267153,63.401558,8.330017
12389,20183340.0,0.0,22.766083,19.228607,22.766113,23.332336,22.027435,21.820892,11.725006,12.799713,12.799713,12.79892,0.0,0.032121316,0.032121316,0.09553553,250.0,11.700012,0.0,0.0,32.983917,2567.367,7.9791214e-05,2.7973409,52.474808,248.87463,0.0,30.000002,0.15977794,70.0,271.19604,236.57283,2.7973409,52.474808,0.15977909,8.316917,63.390953,8.330017
12390,20183400.0,0.0,22.761658,19.245789,22.761688,23.322784,22.032013,21.824493,11.719147,12.799683,12.799683,12.799103,0.0,0.032125294,0.032125294,0.0954458,250.0,11.700012,0.0,0.0,32.833164,2569.1865,7.997586e-05,2.8128943,52.45655,249.34117,0.0,30.000002,0.15969665,70.0,271.27588,236.78963,2.8128943,52.45655,0.15969747,8.355926,63.349255,8.330017
12391,20183460.0,0.0,22.75647,19.262878,22.75647,23.312744,22.036407,21.828064,11.713074,12.799683,12.799683,12.799316,0.0,0.032128725,0.032128725,0.09521479,250.0,11.700012,0.0,0.0,32.57716,2568.6636,8.009104e-05,2.8289406,52.43634,249.83049,0.0,30.000002,0.15947278,70.0,271.2919,236.93782,2.8289406,52.43634,0.15947323,8.384343,63.273834,8.330017
12392,20183520.0,0.0,22.751038,19.279877,22.751068,23.303162,22.040771,21.831604,11.70697,12.799683,12.799683,12.799561,0.0,0.032131407,0.032131407,0.09484805,250.0,11.700012,0.0,0.0,32.22867,2565.912,8.013568e-05,2.8451114,52.414886,250.32353,0.0,30.000002,0.15911177,70.0,271.2421,237.00954,2.8451114,52.414886,0.15911186,8.400877,63.166702,8.330017
12393,20183580.0,0.0,22.745636,19.296753,22.745636,23.294281,22.045105,21.835175,11.700989,12.799683,12.799683,12.799805,0.0,0.032133177,0.032133177,0.09436093,250.0,11.700012,0.0,0.0,31.79991,2561.1716,8.011394e-05,2.860883,52.392914,250.80377,0.0,30.000002,0.15862937,70.0,271.1302,237.004,2.860883,52.392914,0.15862876,8.405304,63.031914,8.330017
12394,20183640.0,0.0,22.740173,19.313507,22.740173,23.28595,22.049438,21.838684,11.695068,12.799683,12.799683,12.800049,0.0,0.032133963,0.032133963,0.093747444,250.0,11.700012,0.0,0.0,31.284416,2554.3325,8.002324e-05,2.8764613,52.37008,251.27664,0.0,30.000002,0.15801688,70.0,270.95404,236.91968,2.8764613,52.37008,0.15801628,8.39761,62.867504,8.330017
12395,20183700.0,0.0,22.734863,19.33017,22.734863,23.278503,22.053741,21.842224,11.689423,12.799713,12.799713,12.800293,0.0,0.03213386,0.03213386,0.0930279,250.0,11.700012,0.0,0.0,30.70035,2545.7283,7.987039e-05,2.8911965,52.347404,251.72276,0.0,30.000002,0.15729743,70.0,270.7204,236.75812,2.8911965,52.347404,0.15729648,8.3774605,62.678707,8.330017
12396,20183760.0,0.0,22.729248,19.34668,22.729248,23.27118,22.057861,21.845703,11.684113,12.799713,12.799713,12.800537,0.0,0.03213321,0.03213321,0.09220417,250.0,11.700012,0.0,0.0,30.04185,2535.364,7.965738e-05,2.9051015,52.325024,252.14464,0.0,30.000002,0.15647265,70.0,270.43155,236.52177,2.9051015,52.325024,0.1564714,8.344981,62.465416,8.330017
12397,20183820.0,0.0,22.723938,19.363098,22.723938,23.264893,22.061981,21.849213,11.679077,12.799744,12.799744,12.800781,0.0,0.03213195,0.03213195,0.091287434,250.0,11.700012,0.0,0.0,29.325823,2523.4556,7.938848e-05,2.9181924,52.30317,252.53694,0.0,30.000002,0.1555536,70.0,270.0922,236.21391,2.9181924,52.30317,0.15555209,8.300893,62.230015,8.330017
12398,20183880.0,0.0,22.719055,19.379395,22.719055,23.259766,22.066101,21.852692,11.6744995,12.799744,12.799744,12.800995,0.0,0.032129895,0.032129895,0.09029801,250.0,11.700012,0.0,0.0,28.566568,2510.308,7.9070815e-05,2.93005,52.282322,252.88792,0.0,30.000002,0.15456027,70.0,269.70978,235.83943,2.93005,52.282322,0.15455848,8.245995,61.97738,8.330017
12399,20183940.0,0.0,22.714691,19.395569,22.714691,23.255829,22.07016,21.85614,11.670441,12.799774,12.799774,12.8012085,0.0,0.032127105,0.032127105,0.089250065,250.0,11.700012,0.0,0.0,27.77505,2496.1394,7.871029e-05,2.9404938,52.262794,253.1923,0.0,30.000002,0.15350689,70.0,269.29044,235.40361,2.9404938,52.262794,0.15350488,8.181047,61.710705,8.330017
12400,20184000.0,0.0,22.710815,19.41159,22.710815,23.253143,22.07425,21.85962,11.666962,12.799805,12.799805,12.801392,0.0,0.032123595,0.032123595,0.0881543,250.0,11.700012,0.0,0.0,26.959154,2481.1091,7.8311314e-05,2.9494133,52.24482,253.44637,0.0,30.000002,0.1524041,70.0,268.8389,234.91069,2.9494133,52.24482,0.15240194,8.106761,61.43231,8.330017
12401,20184060.0,0.0,22.706879,19.42749,22.706879,23.250519,22.078156,21.863068,11.6640625,12.799835,12.799835,12.801575,0.0,0.03212004,0.03212004,0.08702266,250.0,11.700012,0.0,0.0,26.117691,2465.3894,7.78823e-05,2.9567678,52.228622,253.65585,0.0,30.000002,0.15126543,70.0,268.36353,234.3717,2.9567678,52.228622,0.15126312,8.024336,61.14451,8.330017
12402,20184120.0,0.0,22.703522,19.443237,22.703522,23.249237,22.082031,21.866516,11.661652,12.799866,12.799866,12.801727,0.0,0.032116257,0.032116257,0.08586953,250.0,11.700012,0.0,0.0,25.272453,2449.255,7.743005e-05,2.9627903,52.214176,253.82033,0.0,30.000002,0.1501048,70.0,267.8711,233.79462,2.9627903,52.214176,0.15010236,7.9355173,60.85023,8.330017
12403,20184180.0,0.0,22.700867,19.458862,22.700867,23.249237,22.085907,21.869934,11.659851,12.799896,12.799896,12.801819,0.0,0.03211198,0.03211198,0.08470843,250.0,11.700012,0.0,0.0,24.431225,2432.893,7.6959084e-05,2.967284,52.20163,253.93329,0.0,30.000002,0.14893508,70.0,267.36624,233.18346,2.967284,52.20163,0.14893256,7.8412957,60.552376,8.330017
12404,20184240.0,0.0,22.698944,19.474335,22.698944,23.25055,22.089783,21.873383,11.658722,12.799927,12.799927,12.80191,0.0,0.03210736,0.03210736,0.08356244,250.0,11.700012,0.0,0.0,23.61205,2416.6765,7.648058e-05,2.9699693,52.191307,253.99156,0.0,30.000002,0.14777976,70.0,266.85898,232.55026,2.9699693,52.191307,0.14777721,7.743369,60.25682,8.330017
12405,20184300.0,0.0,22.697784,19.489685,22.697784,23.253082,22.093658,21.8768,11.658264,12.799957,12.799957,12.801971,0.0,0.03210244,0.03210244,0.082445845,250.0,11.700012,0.0,0.0,22.825672,2400.8208,7.6001445e-05,2.9708538,52.1833,253.99458,0.0,30.000002,0.1466532,70.0,266.35553,231.90318,2.9708538,52.1833,0.14665066,7.6431623,59.967358,8.330017
12406,20184360.0,0.0,22.69638,19.504852,22.69638,23.255096,22.09732,21.880219,11.658386,12.800018,12.800018,12.802032,0.0,0.032098036,0.032098036,0.081355035,250.0,11.700012,0.0,0.0,22.053135,2385.2559,7.5525175e-05,2.9701414,52.177494,253.95782,0.0,30.000002,0.14555353,70.0,265.85876,231.24985,2.9701414,52.177494,0.14555101,7.541209,59.68257,8.330017
12407,20184420.0,0.0,22.695679,19.519897,22.695679,23.2583,22.100983,21.883636,11.658966,12.800018,12.800018,12.802032,0.0,0.0320939,0.0320939,0.080302596,250.0,11.700012,0.0,0.0,21.320723,2370.2532,7.505899e-05,2.968368,52.17354,253.88647,0.0,30.000002,0.14449267,70.0,265.37488,230.6001,2.968368,52.17354,0.14449021,7.439778,59.40577,8.330017
12408,20184480.0,0.0,22.69571,19.53476,22.69571,23.262604,22.104645,21.887024,11.660034,12.800049,12.800049,12.802002,0.0,0.032089673,0.032089673,0.07930404,250.0,11.700012,0.0,0.0,20.637806,2356.0344,7.4608484e-05,2.965323,52.171505,253.7745,0.0,30.000002,0.14348547,70.0,264.9086,229.95935,2.965323,52.171505,0.14348309,7.3401,59.141697,8.330017
12409,20184540.0,0.0,22.696533,19.5495,22.696533,23.267975,22.108307,21.890442,11.661652,12.800079,12.800079,12.801971,0.0,0.03208536,0.03208536,0.07836794,250.0,11.700012,0.0,0.0,20.010757,2342.7349,7.417778e-05,2.9608817,52.171463,253.62111,0.0,30.000002,0.1425406,70.0,264.463,229.33228,2.9608817,52.171463,0.14253831,7.242852,58.893192,8.330017
12410,20184600.0,0.0,22.69815,19.564056,22.69815,23.274261,22.111969,21.89383,11.663818,12.80011,12.80011,12.80191,0.0,0.032080926,0.032080926,0.07751396,250.0,11.700012,0.0,0.0,19.453432,2330.6511,7.377629e-05,2.9549801,52.173527,253.42499,0.0,30.000002,0.1416775,70.0,264.04562,228.7295,2.9549801,52.173527,0.14167535,7.1497917,58.66629,8.330017
12411,20184660.0,0.0,22.69928,19.57843,22.69928,23.279266,22.115417,21.897217,11.666382,12.80014,12.80014,12.801819,0.0,0.03207737,0.03207737,0.07673192,250.0,11.700012,0.0,0.0,18.937523,2319.6174,7.3405754e-05,2.947921,52.177452,253.20607,0.0,30.000002,0.14088824,70.0,263.65714,228.15727,2.947921,52.177452,0.14088622,7.060973,58.457954,8.330017
12412,20184720.0,0.0,22.70105,19.592651,22.70105,23.285034,22.118866,21.900604,11.669159,12.80014,12.80014,12.801727,0.0,0.032074407,0.032074407,0.07602136,250.0,11.700012,0.0,0.0,18.4835,2309.7139,7.306778e-05,2.9405444,52.18265,252.97375,0.0,30.000002,0.14017156,70.0,263.29868,227.61995,2.9405444,52.18265,0.1401697,6.9777994,58.26821,8.330017
12413,20184780.0,0.0,22.703491,19.60672,22.703491,23.291504,22.122314,21.903961,11.67218,12.800171,12.800171,12.801605,0.0,0.032071427,0.032071427,0.07539822,250.0,11.700012,0.0,0.0,18.098948,2301.1536,7.276674e-05,2.932463,52.18918,252.7186,0.0,30.000002,0.13954219,70.0,262.97363,227.12091,2.932463,52.18918,0.13954052,6.9012785,58.102512,8.330017
12414,20184840.0,0.0,22.706635,19.620575,22.706635,23.298553,22.125763,21.907349,11.675507,12.800171,12.800171,12.801453,0.0,0.032068502,0.032068502,0.074867964,250.0,11.700012,0.0,0.0,17.788267,2294.0283,7.2505776e-05,2.9236186,52.197067,252.44136,0.0,30.000002,0.13900584,70.0,262.68402,226.66379,2.9236186,52.197067,0.13900436,6.83171,57.962967,8.330017
12415,20184900.0,0.0,22.710419,19.634277,22.710419,23.306122,22.12918,21.910706,11.679108,12.800201,12.800201,12.801331,0.0,0.032065634,0.032065634,0.07443441,250.0,11.700012,0.0,0.0,17.55421,2288.397,7.228688e-05,2.9140334,52.206318,252.14267,0.0,30.000002,0.13856636,70.0,262.431,226.2511,2.9140334,52.206318,0.13856505,6.7694335,57.85119,8.330017
12416,20184960.0,0.0,22.71347,19.647797,22.71347,23.311615,22.132446,21.914032,11.682861,12.800201,12.800201,12.801178,0.0,0.032063752,0.032063752,0.07408839,250.0,11.700012,0.0,0.0,17.364687,2284.0906,7.2112e-05,2.9040332,52.21666,251.84213,0.0,30.000002,0.1382164,70.0,262.2156,225.88908,2.9040332,52.21666,0.1382153,6.7145505,57.76416,8.330017
12417,20185020.0,0.0,22.716888,19.661133,22.716888,23.317413,22.135681,21.917389,11.686493,12.800201,12.800201,12.801025,0.0,0.03206258,0.03206258,0.07381926,250.0,11.700012,0.0,0.0,17.234907,2281.0393,7.197788e-05,2.8944528,52.22742,251.55016,0.0,30.000002,0.13794474,70.0,262.03528,225.57675,2.8944528,52.22742,0.13794383,6.6674247,57.698673,8.330017
12418,20185080.0,0.0,22.720825,19.674286,22.720825,23.323395,22.138916,21.920715,11.690063,12.800201,12.800201,12.800873,0.0,0.032061618,0.032061618,0.07363204,250.0,11.700012,0.0,0.0,17.165808,2279.2932,7.188432e-05,2.8851428,52.238552,251.2605,0.0,30.000002,0.13775542,70.0,261.88983,225.31303,2.8851428,52.238552,0.1377547,6.628337,57.6567,8.330017
12419,20185140.0,0.0,22.725128,19.687256,22.725128,23.329498,22.14215,21.924042,11.693634,12.800201,12.800201,12.80072,0.0,0.03206071,0.03206071,0.07352989,250.0,11.700012,0.0,0.0,17.15837,2278.8875,7.1831724e-05,2.8757963,52.25011,250.96964,0.0,30.000002,0.13765126,70.0,261.7794,225.09753,2.8757963,52.25011,0.13765073,6.596984,57.63948,8.330017
12420,20185200.0,0.0,22.729797,19.700012,22.729797,23.33554,22.145355,21.927368,11.697174,12.800201,12.800201,12.800568,0.0,0.032059886,0.032059886,0.073511034,250.0,11.700012,0.0,0.0,17.210596,2279.7827,7.181939e-05,2.866512,52.26204,250.67949,0.0,30.000002,0.13763052,70.0,261.70352,224.93025,2.866512,52.26204,0.13763024,6.573251,57.64652,8.330017
12421,20185260.0,0.0,22.733429,19.712524,22.733398,23.33905,22.148407,21.930664,11.700592,12.800201,12.800201,12.800415,0.0,0.032060165,0.032060165,0.07355787,250.0,11.700012,0.0,0.0,17.285692,2281.7043,7.184577e-05,2.85754,52.274097,250.40945,0.0,30.000002,0.13767783,70.0,261.66025,224.8126,2.85754,52.274097,0.1376777,6.5563865,57.671875,8.330017
12422,20185320.0,0.0,22.737091,19.724731,22.737091,23.342438,22.151428,21.93393,11.703583,12.800171,12.800171,12.800293,0.0,0.03206118,0.03206118,0.07365209,250.0,11.700012,0.0,0.0,17.393873,2284.438,7.190306e-05,2.8497775,52.285534,250.16962,0.0,30.000002,0.13777398,70.0,261.644,224.73901,2.8497775,52.285534,0.13777399,6.546116,57.709736,8.330017
12423,20185380.0,0.0,22.740845,19.736603,22.740845,23.345642,22.15445,21.937195,11.706268,12.80014,12.80014,12.80014,0.0,0.03206231,0.03206231,0.07379208,250.0,11.700012,0.0,0.0,17.531393,2287.914,7.198672e-05,2.8428538,52.296345,249.95047,0.0,30.000002,0.13791627,70.0,261.6515,224.7028,2.8428538,52.296345,0.1379164,6.5417924,57.759987,8.330017
12424,20185440.0,0.0,22.744751,19.748169,22.744751,23.348663,22.15747,21.94046,11.708588,12.80014,12.80014,12.800018,0.0,0.032063603,0.032063603,0.07398128,250.0,11.700012,0.0,0.0,17.7003,2292.1907,7.20987e-05,2.8368683,52.306515,249.75316,0.0,30.000002,0.13810779,70.0,261.6843,224.70639,2.8368683,52.306515,0.1381081,6.543915,57.823498,8.330017
12425,20185500.0,0.0,22.748657,19.75946,22.748657,23.35144,22.160461,21.943695,11.710724,12.80011,12.80011,12.799927,0.0,0.032064907,0.032064907,0.07421104,250.0,11.700012,0.0,0.0,17.894894,2297.1145,7.2233364e-05,2.8314092,52.316124,249.57288,0.0,30.000002,0.13834009,70.0,261.73785,224.74225,2.8314092,52.316124,0.13834052,6.550887,57.897873,8.330017
12426,20185560.0,0.0,22.75122,19.770416,22.751251,23.351501,22.163269,21.94693,11.712494,12.80011,12.80011,12.799835,0.0,0.032067172,0.032067172,0.07446095,250.0,11.700012,0.0,0.0,18.077276,2302.3433,7.238704e-05,2.8268216,52.324886,249.42873,0.0,30.000002,0.13859452,70.0,261.80902,224.81006,2.8268216,52.324886,0.13859507,6.56182,57.976288,8.330017
12427,20185620.0,0.0,22.75357,19.781036,22.75357,23.351288,22.166107,21.950134,11.713654,12.800079,12.800079,12.799744,0.0,0.03207011,0.03207011,0.074709766,250.0,11.700012,0.0,0.0,18.256088,2307.6196,7.2550545e-05,2.82396,52.332138,249.32967,0.0,30.000002,0.13884918,70.0,261.89093,224.90215,2.82396,52.332138,0.13884982,6.576263,58.0522,8.330017
12428,20185680.0,0.0,22.755707,19.791382,22.755737,23.3508,22.168884,21.953339,11.714386,12.800049,12.800049,12.799683,0.0,0.032072995,0.032072995,0.07495652,250.0,11.700012,0.0,0.0,18.428001,2312.8792,7.271859e-05,2.8222802,52.337963,249.26244,0.0,30.000002,0.13910174,70.0,261.97955,225.01007,2.8222802,52.337963,0.13910241,6.5933914,58.12591,8.330017
12429,20185740.0,0.0,22.75766,19.801392,22.75769,23.350037,22.171692,21.956512,11.714752,12.800018,12.800018,12.799652,0.0,0.032075766,0.032075766,0.07519316,250.0,11.700012,0.0,0.0,18.58912,2317.9785,7.288585e-05,2.8215024,52.342518,249.22177,0.0,30.000002,0.13934387,70.0,262.07025,225.12631,2.8215024,52.342518,0.1393446,6.611813,58.195347,8.330017
12430,20185800.0,0.0,22.75943,19.811127,22.75946,23.348999,22.174469,21.959686,11.714722,12.800018,12.800018,12.799622,0.0,0.032078482,0.032078482,0.07542256,250.0,11.700012,0.0,0.0,18.741173,2322.9766,7.305468e-05,2.8217168,52.345734,249.21043,0.0,30.000002,0.1395788,70.0,262.165,225.25421,2.8217168,52.345734,0.13957953,6.631998,58.26124,8.330017
12431,20185860.0,0.0,22.759827,19.820526,22.759827,23.345642,22.177063,21.96283,11.714325,12.799988,12.799988,12.799622,0.0,0.03208183,0.03208183,0.07562041,250.0,11.700012,0.0,0.0,18.847622,2327.4429,7.321659e-05,2.8229253,52.347546,249.23808,0.0,30.000002,0.13978347,70.0,262.2565,225.38586,2.8229253,52.347546,0.13978419,6.6520205,58.316296,8.330017
