,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12432,20185920.0,0.0,22.759796,19.82962,22.759827,23.342102,22.179688,21.965942,11.713348,12.799957,12.799957,12.799622,0.0,0.03208549,0.03208549,0.07576932,250.0,11.700012,0.0,0.0,18.917591,2331.1738,7.33631e-05,2.8256378,52.347546,249.30779,0.0,30.000002,0.1399398,70.0,262.3379,225.5126,2.8256378,52.347546,0.13994049,6.671124,58.35551,8.330017
12433,20185980.0,0.0,22.759521,19.838379,22.759552,23.33844,22.182251,21.969086,11.711914,12.799927,12.799927,12.799652,0.0,0.03208898,0.03208898,0.075870626,250.0,11.700012,0.0,0.0,18.950602,2334.1594,7.349174e-05,2.8296049,52.345795,249.41075,0.0,30.000002,0.14004819,70.0,262.40723,225.62997,2.8296049,52.345795,0.1400488,6.689045,58.379734,8.330017
12434,20186040.0,0.0,22.759033,19.846863,22.759033,23.334717,22.184845,21.972168,11.710205,12.799927,12.799927,12.799683,0.0,0.03209208,0.03209208,0.07592189,250.0,11.700012,0.0,0.0,18.94623,2336.3398,7.3598516e-05,2.834272,52.342613,249.53607,0.0,30.000002,0.14010578,70.0,262.4607,225.73041,2.834272,52.342613,0.14010632,6.7044296,58.388798,8.330017
12435,20186100.0,0.0,22.758331,19.855011,22.758331,23.331055,22.187408,21.97525,11.7083435,12.799896,12.799896,12.799713,0.0,0.032094747,0.032094747,0.07592245,250.0,11.700012,0.0,0.0,18.905895,2337.6855,7.3681054e-05,2.8393905,52.338326,249.67552,0.0,30.000002,0.14011179,70.0,262.49597,225.80905,2.8393905,52.338326,0.14011225,6.716511,58.382915,8.330017
12436,20186160.0,0.0,22.756348,19.862854,22.756348,23.325531,22.18982,21.978333,11.706116,12.799896,12.799896,12.799805,0.0,0.032097775,0.032097775,0.075857796,250.0,11.700012,0.0,0.0,18.800507,2337.9678,7.37385e-05,2.845306,52.33258,249.8483,0.0,30.000002,0.14005338,70.0,262.5122,225.86885,2.845306,52.33258,0.14005372,6.724992,58.357143,8.330017
12437,20186220.0,0.0,22.75412,19.870392,22.75412,23.32019,22.1922,21.981384,11.703522,12.799866,12.799866,12.799896,0.0,0.03210078,0.03210078,0.07571734,250.0,11.700012,0.0,0.0,18.642855,2337.0642,7.3763455e-05,2.8522232,52.325344,250.0482,0.0,30.000002,0.13991912,70.0,262.50314,225.89989,2.8522232,52.325344,0.13991933,6.7289205,58.308704,8.330017
12438,20186280.0,0.0,22.75177,19.877594,22.75177,23.315125,22.19458,21.984406,11.700806,12.799866,12.799866,12.799988,0.0,0.032103278,0.032103278,0.07550889,250.0,11.700012,0.0,0.0,18.43853,2335.0623,7.375501e-05,2.8595374,52.31707,250.25826,0.0,30.000002,0.13971612,70.0,262.4678,225.89696,2.8595374,52.31707,0.1397161,6.727749,58.240437,8.330017
12439,20186340.0,0.0,22.749268,19.884521,22.749268,23.310333,22.19696,21.987457,11.697815,12.799866,12.799866,12.800079,0.0,0.032105282,0.032105282,0.0752303,250.0,11.700012,0.0,0.0,18.184475,2331.9268,7.371296e-05,2.8674684,52.30754,250.48358,0.0,30.000002,0.13944139,70.0,262.40625,225.8612,2.8674684,52.30754,0.13944131,6.721761,58.15136,8.330017
12440,20186400.0,0.0,22.746765,19.891113,22.746765,23.305908,22.19931,21.990448,11.694885,12.799835,12.799835,12.800201,0.0,0.03210667,0.03210667,0.074888945,250.0,11.700012,0.0,0.0,17.88917,2327.761,7.363734e-05,2.8752744,52.297436,250.70728,0.0,30.000002,0.13910298,70.0,262.31796,225.7879,2.8752744,52.297436,0.13910274,6.70987,58.044086,8.330017
12441,20186460.0,0.0,22.743256,19.8974,22.743256,23.300201,22.201538,21.993439,11.691895,12.799835,12.799835,12.8003235,0.0,0.03210814,0.03210814,0.074475445,250.0,11.700012,0.0,0.0,17.529375,2322.3953,7.3527364e-05,2.883104,52.28674,250.93973,0.0,30.000002,0.13869257,70.0,262.20212,225.67789,2.883104,52.28674,0.1386922,6.691612,57.91524,8.330017
12442,20186520.0,0.0,22.739716,19.903381,22.739716,23.295044,22.203735,21.99643,11.688782,12.799835,12.799835,12.800446,0.0,0.03210947,0.03210947,0.07398608,250.0,11.700012,0.0,0.0,17.120783,2315.83,7.338076e-05,2.891358,52.27531,251.18056,0.0,30.000002,0.13820603,70.0,262.0571,225.52844,2.891358,52.27531,0.13820548,6.667082,57.763416,8.330017
12443,20186580.0,0.0,22.736298,19.909058,22.736298,23.290527,22.205902,21.99939,11.685699,12.799835,12.799835,12.800568,0.0,0.03211017,0.03211017,0.073433794,250.0,11.700012,0.0,0.0,16.671572,2308.234,7.3199335e-05,2.899453,52.263546,251.41434,0.0,30.000002,0.1376553,70.0,261.88452,225.33812,2.899453,52.263546,0.13765462,6.6363707,57.592613,8.330017
12444,20186640.0,0.0,22.733002,19.914398,22.733002,23.286713,22.2081,22.00235,11.68277,12.799835,12.799835,12.80069,0.0,0.032110263,0.032110263,0.07282574,250.0,11.700012,0.0,0.0,16.188269,2299.7146,7.298542e-05,2.9071324,52.251743,251.63512,0.0,30.000002,0.13704757,70.0,261.68625,225.10779,2.9071324,52.251743,0.13704672,6.5994463,57.404774,8.330017
12445,20186700.0,0.0,22.729889,19.919464,22.729889,23.28363,22.210266,22.00531,11.680054,12.799866,12.799866,12.800812,0.0,0.032109722,0.032109722,0.07216783,250.0,11.700012,0.0,0.0,15.675672,2290.3557,7.2740855e-05,2.9142573,52.240105,251.83849,0.0,30.000002,0.13638864,70.0,261.46396,224.8384,2.9142573,52.240105,0.13638766,6.5564857,57.20142,8.330017
12446,20186760.0,0.0,22.726044,19.924194,22.726044,23.27951,22.21231,22.00824,11.677521,12.799866,12.799866,12.800934,0.0,0.032109287,0.032109287,0.071459286,250.0,11.700012,0.0,0.0,15.116657,2280.1277,7.2468574e-05,2.920782,52.228813,252.0314,0.0,30.000002,0.13567935,70.0,261.2199,224.53416,2.920782,52.228813,0.13567825,6.5074625,56.981606,8.330017
12447,20186820.0,0.0,22.722412,19.92862,22.722412,23.276245,22.214325,22.01117,11.675079,12.799866,12.799866,12.801025,0.0,0.032108754,0.032108754,0.070701845,250.0,11.700012,0.0,0.0,14.531161,2269.121,7.216932e-05,2.927084,52.21772,252.21448,0.0,30.000002,0.13492097,70.0,260.95505,224.19609,2.927084,52.21772,0.13491973,6.452974,56.74534,8.330017
12448,20186880.0,0.0,22.719055,19.932709,22.719055,23.273895,22.21634,22.014069,11.672852,12.799896,12.799896,12.801147,0.0,0.032107744,0.032107744,0.06990519,250.0,11.700012,0.0,0.0,13.924665,2257.4583,7.184497e-05,2.9329329,52.20698,252.37912,0.0,30.000002,0.13412233,70.0,260.67133,223.8247,2.9329329,52.20698,0.13412099,6.3935385,56.49544,8.330017
12449,20186940.0,0.0,22.716064,19.936523,22.716064,23.27246,22.218323,22.016968,11.670929,12.799896,12.799896,12.801239,0.0,0.032106206,0.032106206,0.06908554,250.0,11.700012,0.0,0.0,13.310352,2245.3872,7.150151e-05,2.9378393,52.19701,252.51636,0.0,30.000002,0.13329965,70.0,260.3735,223.4246,2.9378393,52.19701,0.13329822,6.329733,56.236862,8.330017
12450,20187000.0,0.0,22.713501,19.940002,22.713501,23.271942,22.220337,22.019867,11.669403,12.799927,12.799927,12.801331,0.0,0.03210417,0.03210417,0.06825317,250.0,11.700012,0.0,0.0,12.696571,2233.0608,7.114327e-05,2.9417024,52.188007,252.62268,0.0,30.000002,0.13246323,70.0,260.06506,222.99992,2.9417024,52.188007,0.13246171,6.262251,55.97266,8.330017
12451,20187060.0,0.0,22.710266,19.943176,22.710266,23.270325,22.222198,22.022736,11.668213,12.799927,12.799927,12.801392,0.0,0.03210243,0.03210243,0.06740149,250.0,11.700012,0.0,0.0,12.058073,2220.3638,7.0771915e-05,2.9446712,52.179928,252.71109,0.0,30.000002,0.13160808,70.0,259.74722,222.55476,2.9446712,52.179928,0.13160652,6.191048,55.699974,8.330017
12452,20187120.0,0.0,22.707367,19.946045,22.707367,23.269653,22.22403,22.025604,11.667206,12.799957,12.799957,12.801453,0.0,0.03210079,0.03210079,0.06653564,250.0,11.700012,0.0,0.0,11.419923,2207.4473,7.039036e-05,2.9472213,52.172543,252.78409,0.0,30.000002,0.13073897,70.0,259.42252,222.0932,2.9472213,52.172543,0.13073736,6.117238,55.420036,8.330017
12453,20187180.0,0.0,22.704956,19.948608,22.704956,23.269989,22.225891,22.028442,11.666443,12.799957,12.799957,12.801514,0.0,0.032098837,0.032098837,0.06566931,250.0,11.700012,0.0,0.0,10.790708,2194.4944,7.000222e-05,2.949066,52.16602,252.83263,0.0,30.000002,0.12986872,70.0,259.09412,221.61792,2.949066,52.16602,0.12986708,6.041696,55.13742,8.330017
12454,20187240.0,0.0,22.703003,19.950836,22.703003,23.27127,22.227722,22.031311,11.666046,12.799988,12.799988,12.801514,0.0,0.032096535,0.032096535,0.06481036,250.0,11.700012,0.0,0.0,10.17646,2181.6233,6.961056e-05,2.94999,52.160507,252.8533,0.0,30.000002,0.1290051,70.0,258.7643,221.1317,2.94999,52.160507,0.12900344,5.964848,54.854774,8.330017
12455,20187300.0,0.0,22.701569,19.95279,22.701569,23.273499,22.229553,22.03415,11.666077,12.799988,12.799988,12.801544,0.0,0.03209389,0.03209389,0.06397605,250.0,11.700012,0.0,0.0,9.591081,2169.0977,6.922288e-05,2.9497392,52.15628,252.84108,0.0,30.000002,0.12816542,70.0,258.4387,220.64194,2.9497392,52.15628,0.12816375,5.8878384,54.57808,8.330017
12456,20187360.0,0.0,22.699493,19.954407,22.699493,23.274323,22.231232,22.036957,11.666473,12.800018,12.800018,12.801544,0.0,0.032091748,0.032091748,0.06315766,250.0,11.700012,0.0,0.0,9.004946,2156.7756,6.8840636e-05,2.9485385,52.153206,252.81148,0.0,30.000002,0.12734273,70.0,258.11792,220.15288,2.9485385,52.153206,0.12734109,5.810567,54.30394,8.330017
12457,20187420.0,0.0,22.697845,19.955719,22.697845,23.276062,22.23291,22.039734,11.666962,12.800018,12.800018,12.801544,0.0,0.03208994,0.03208994,0.0623545,250.0,11.700012,0.0,0.0,8.440605,2144.7207,6.846485e-05,2.9471152,52.150883,252.77135,0.0,30.000002,0.12653589,70.0,257.80295,219.66745,2.9471152,52.150883,0.12653428,5.733959,54.031944,8.330017
12458,20187480.0,0.0,22.696686,19.956726,22.696686,23.278656,22.234589,22.042542,11.667725,12.800049,12.800049,12.801514,0.0,0.032087892,0.032087892,0.06158363,250.0,11.700012,0.0,0.0,7.908252,2133.1592,6.809977e-05,2.945027,52.149467,252.70924,0.0,30.000002,0.12576084,70.0,257.49725,219.18895,2.945027,52.149467,0.12575927,5.6591153,53.768604,8.330017
12459,20187540.0,0.0,22.696075,19.957397,22.696075,23.282043,22.236267,22.045319,11.668793,12.800049,12.800049,12.801483,0.0,0.032085657,0.032085657,0.060852986,250.0,11.700012,0.0,0.0,7.414791,2122.218,6.774917e-05,2.9420993,52.149097,252.62341,0.0,30.000002,0.12502559,70.0,257.20337,218.7211,2.9420993,52.149097,0.12502408,5.586436,53.51711,8.330017
12460,20187600.0,0.0,22.696045,19.957794,22.696045,23.286255,22.237946,22.048096,11.670227,12.800079,12.800079,12.801422,0.0,0.032083236,0.032083236,0.060168173,250.0,11.700012,0.0,0.0,6.964934,2111.984,6.741565e-05,2.9382777,52.149837,252.51286,0.0,30.000002,0.12433586,70.0,256.9235,218.26674,2.9382777,52.149837,0.124334395,5.5163565,53.279922,8.330017
12461,20187660.0,0.0,22.695312,19.957855,22.695312,23.288696,22.239471,22.050842,11.671875,12.800079,12.800079,12.801392,0.0,0.03208142,0.03208142,0.059525955,250.0,11.700012,0.0,0.0,6.530461,2102.3938,6.710293e-05,2.9337292,52.151596,252.39148,0.0,30.000002,0.12368995,70.0,256.6596,217.83215,2.9337292,52.151596,0.12368857,5.449153,53.055775,8.330017
12462,20187720.0,0.0,22.694977,19.957611,22.694977,23.291779,22.240967,22.053589,11.673584,12.80011,12.80011,12.801331,0.0,0.03208003,0.03208003,0.058921497,250.0,11.700012,0.0,0.0,6.1317673,2093.4478,6.681006e-05,2.929173,52.153927,252.26683,0.0,30.000002,0.123082586,70.0,256.41107,217.41821,2.929173,52.153927,0.12308128,5.3852887,52.84301,8.330017
12463,20187780.0,0.0,22.69513,19.957062,22.69513,23.295532,22.242493,22.056305,11.6753845,12.80011,12.80011,12.801239,0.0,0.032078646,0.032078646,0.058361802,250.0,11.700012,0.0,0.0,5.772452,2085.2273,6.653788e-05,2.9244716,52.15682,252.13298,0.0,30.000002,0.12252003,70.0,256.17856,217.02545,2.9244716,52.15682,0.122518815,5.3253064,52.644814,8.330017
12464,20187840.0,0.0,22.6958,19.956177,22.6958,23.299835,22.243988,22.059021,11.677368,12.80011,12.80011,12.801147,0.0,0.0320771,0.0320771,0.057857685,250.0,11.700012,0.0,0.0,5.460197,2077.8865,6.629e-05,2.9192266,52.160442,251.98409,0.0,30.000002,0.12201268,70.0,255.96425,216.65683,2.9192266,52.160442,0.12201156,5.269615,52.465855,8.330017
12465,20187900.0,0.0,22.69696,19.955017,22.69696,23.304657,22.245514,22.061737,11.679535,12.80011,12.80011,12.801086,0.0,0.032075427,0.032075427,0.05741378,250.0,11.700012,0.0,0.0,5.198925,2071.4983,6.6068744e-05,2.9134102,52.164864,251.8197,0.0,30.000002,0.12156529,70.0,255.76942,216.31487,2.9134102,52.164864,0.12156427,5.2185187,52.308376,8.330017
12466,20187960.0,0.0,22.697388,19.953522,22.697388,23.307343,22.246857,22.064423,11.681854,12.80011,12.80011,12.800995,0.0,0.03207447,0.03207447,0.05701749,250.0,11.700012,0.0,0.0,4.9525237,2065.8657,6.587394e-05,2.907271,52.169895,251.65608,0.0,30.000002,0.12116704,70.0,255.59326,216.0017,2.907271,52.169895,0.121166125,5.1715145,52.16745,8.330017
12467,20188020.0,0.0,22.69809,19.951721,22.69809,23.310425,22.24823,22.067078,11.684021,12.80011,12.80011,12.800903,0.0,0.032073993,0.032073993,0.056661483,250.0,11.700012,0.0,0.0,4.739811,2060.9353,6.5702996e-05,2.90156,52.175045,251.50041,0.0,30.000002,0.12080997,70.0,255.43417,215.7164,2.90156,52.175045,0.12080915,5.1288114,52.040356,8.330017
12468,20188080.0,0.0,22.699158,19.949615,22.699158,23.313873,22.249573,22.069763,11.686127,12.80011,12.80011,12.800812,0.0,0.03207355,0.03207355,0.056351695,250.0,11.700012,0.0,0.0,4.5635114,2056.7673,6.555579e-05,2.8960638,52.180344,251.34573,0.0,30.000002,0.120499186,70.0,255.29228,215.45831,2.8960638,52.180344,0.12049846,5.090731,51.92993,8.330017
12469,20188140.0,0.0,22.700623,19.947174,22.700623,23.317627,22.250916,22.072418,11.688232,12.80011,12.80011,12.80072,0.0,0.032073073,0.032073073,0.056090277,250.0,11.700012,0.0,0.0,4.425368,2053.3918,6.543273e-05,2.8906,52.185833,251.18987,0.0,30.000002,0.120236754,70.0,255.16766,215.2275,2.8906,52.185833,0.120236106,5.0572066,51.837452,8.330017
12470,20188200.0,0.0,22.702454,19.944458,22.702454,23.321625,22.252258,22.075043,11.690369,12.80011,12.80011,12.800629,0.0,0.03207247,0.03207247,0.055881638,250.0,11.700012,0.0,0.0,4.328716,2050.8618,6.5334854e-05,2.8849626,52.191628,251.0293,0.0,30.000002,0.1200268,70.0,255.06084,215.02446,2.8849626,52.191628,0.12002625,5.0282264,51.764984,8.330017
12471,20188260.0,0.0,22.70343,19.941406,22.70343,23.323273,22.253448,22.077667,11.692474,12.80011,12.80011,12.800537,0.0,0.03207255,0.03207255,0.05571157,250.0,11.700012,0.0,0.0,4.2366395,2048.9539,6.526094e-05,2.8793936,52.19755,250.87949,0.0,30.000002,0.119856834,70.0,254.97049,214.84998,2.8793936,52.19755,0.1198564,5.003111,51.706635,8.330017
12472,20188320.0,0.0,22.704529,19.93805,22.704529,23.325104,22.254639,22.080261,11.694305,12.80011,12.80011,12.800476,0.0,0.032073185,0.032073185,0.055566873,250.0,11.700012,0.0,0.0,4.1637235,2047.5254,6.520605e-05,2.8747163,52.20309,250.74922,0.0,30.000002,0.119713366,70.0,254.8936,214.70078,2.8747163,52.20309,0.119713,4.9816,51.657063,8.330017
12473,20188380.0,0.0,22.705841,19.934387,22.705841,23.327057,22.255829,22.082825,11.695923,12.800079,12.800079,12.8003845,0.0,0.03207377,0.03207377,0.05545231,250.0,11.700012,0.0,0.0,4.1113005,2046.5988,6.51681e-05,2.8705556,52.208286,250.62848,0.0,30.000002,0.1195999,70.0,254.82924,214.57372,2.8705556,52.208286,0.11959962,4.9637814,51.618546,8.330017
12474,20188440.0,0.0,22.707336,19.93042,22.707336,23.329102,22.256989,22.085419,11.697418,12.800079,12.800079,12.8003235,0.0,0.03207428,0.03207428,0.05536733,250.0,11.700012,0.0,0.0,4.080117,2046.1558,6.5145956e-05,2.8666675,52.213264,250.5141,0.0,30.000002,0.11951585,70.0,254.7765,214.46683,2.8666675,52.213264,0.11951567,4.949129,51.591026,8.330017
12475,20188500.0,0.0,22.709045,19.926117,22.709015,23.331238,22.258179,22.087982,11.6987915,12.800079,12.800079,12.800262,0.0,0.032074746,0.032074746,0.055311847,250.0,11.700012,0.0,0.0,4.070022,2046.2054,6.514017e-05,2.8631077,52.21798,250.40755,0.0,30.000002,0.119461276,70.0,254.73566,214.38083,2.8631077,52.21798,0.119461134,4.9377384,51.574432,8.330017
12476,20188560.0,0.0,22.709747,19.921509,22.709747,23.331055,22.259216,22.090515,11.700012,12.800079,12.800079,12.800201,0.0,0.032075804,0.032075804,0.055271532,250.0,11.700012,0.0,0.0,4.046505,2046.4987,6.514758e-05,2.8599274,52.222347,250.31924,0.0,30.000002,0.11942308,70.0,254.70427,214.31363,2.8599274,52.222347,0.119423,4.9285474,51.56285,8.330017
12477,20188620.0,0.0,22.710419,19.916595,22.710419,23.330902,22.260254,22.093018,11.700867,12.800049,12.800049,12.800171,0.0,0.032077286,0.032077286,0.05523171,250.0,11.700012,0.0,0.0,4.0219336,2046.8583,6.51618e-05,2.8577833,52.22594,250.25568,0.0,30.000002,0.11938621,70.0,254.67845,214.25987,2.8577833,52.22594,0.11938618,4.9210258,51.550396,8.330017
12478,20188680.0,0.0,22.71112,19.911377,22.71112,23.33081,22.261261,22.09552,11.701416,12.800049,12.800049,12.80014,0.0,0.032078788,0.032078788,0.05519427,250.0,11.700012,0.0,0.0,3.9965641,2047.2786,6.518093e-05,2.8565412,52.228756,250.21077,0.0,30.000002,0.119351774,70.0,254.6573,214.2171,2.8565412,52.228756,0.119351774,4.9152303,51.53804,8.330017
12479,20188740.0,0.0,22.711823,19.905853,22.711823,23.33078,22.262299,22.098022,11.701752,12.800018,12.800018,12.80011,0.0,0.032080125,0.032080125,0.055158533,250.0,11.700012,0.0,0.0,3.970966,2047.7281,6.5202454e-05,2.8557575,52.23094,250.17787,0.0,30.000002,0.11931871,70.0,254.63911,214.18127,2.8557575,52.23094,0.11931873,4.910479,51.525814,8.330017
12480,20188800.0,0.0,22.712585,19.899994,22.712585,23.33075,22.263306,22.100525,11.701965,12.800018,12.800018,12.800079,0.0,0.03208128,0.03208128,0.055123486,250.0,11.700012,0.0,0.0,3.9457448,2048.1746,6.522474e-05,2.8552792,52.23266,250.1531,0.0,30.000002,0.11928596,70.0,254.62271,214.14981,2.8552792,52.23266,0.11928601,4.9063478,51.513504,8.330017
12481,20188860.0,0.0,22.71225,19.893951,22.71225,23.328552,22.26419,22.102936,11.701935,12.800018,12.800018,12.800079,0.0,0.032082956,0.032082956,0.055075414,250.0,11.700012,0.0,0.0,3.8871858,2048.4128,6.524687e-05,2.85539,52.23365,250.15233,0.0,30.000002,0.1192413,70.0,254.60713,214.12384,2.85539,52.23365,0.11924136,4.9022784,51.49519,8.330017
12482,20188920.0,0.0,22.711761,19.887787,22.711761,23.326447,22.265045,22.105377,11.701538,12.799988,12.799988,12.80011,0.0,0.032084923,0.032084923,0.055000134,250.0,11.700012,0.0,0.0,3.808136,2048.2517,6.526126e-05,2.8565664,52.233635,250.17725,0.0,30.000002,0.11917,70.0,254.58762,214.09578,2.8565664,52.233635,0.119170055,4.8974576,51.465374,8.330017
12483,20188980.0,0.0,22.711212,19.88153,22.711212,23.324463,22.26593,22.107788,11.700867,12.799988,12.799988,12.80011,0.0,0.032086708,0.032086708,0.05490052,250.0,11.700012,0.0,0.0,3.7109978,2047.6907,6.5265e-05,2.858365,52.232807,250.21626,0.0,30.000002,0.11907403,70.0,254.56248,214.06079,2.858365,52.232807,0.11907404,4.8915443,51.42566,8.330017
12484,20189040.0,0.0,22.710602,19.875153,22.710602,23.322601,22.266785,22.110168,11.699921,12.799957,12.799957,12.80014,0.0,0.032088358,0.032088358,0.054776125,250.0,11.700012,0.0,0.0,3.5944805,2046.7312,6.5258835e-05,2.8609724,52.231056,250.27286,0.0,30.000002,0.11895296,70.0,254.53235,214.02045,2.8609724,52.231056,0.11895296,4.884816,51.375725,8.330017
12485,20189100.0,0.0,22.7099,19.868652,22.70993,23.320892,22.26764,22.11258,11.698914,12.799957,12.799957,12.800171,0.0,0.032089684,0.032089684,0.054628007,250.0,11.700012,0.0,0.0,3.462184,2045.363,6.524021e-05,2.8637607,52.228725,250.33606,0.0,30.000002,0.11880755,70.0,254.49521,213.9695,2.8637607,52.228725,0.11880751,4.876341,51.316463,8.330017
12486,20189160.0,0.0,22.708221,19.862091,22.708221,23.317352,22.268372,22.114899,11.697723,12.799957,12.799957,12.800201,0.0,0.03209132,0.03209132,0.054444235,250.0,11.700012,0.0,0.0,3.2848816,2043.3945,6.520749e-05,2.866888,52.22573,250.41661,0.0,30.000002,0.11862713,70.0,254.44968,213.90736,2.866888,52.22573,0.11862706,4.865424,51.24288,8.330017
12487,20189220.0,0.0,22.70636,19.855408,22.70636,23.314087,22.269104,22.117218,11.696228,12.799927,12.799927,12.800262,0.0,0.032093126,0.032093126,0.054214247,250.0,11.700012,0.0,0.0,3.0759716,2040.7025,6.5155815e-05,2.8709095,52.221817,250.51797,0.0,30.000002,0.11840086,70.0,254.39278,213.82954,2.8709095,52.221817,0.11840072,4.8516655,51.15086,8.330017
12488,20189280.0,0.0,22.704407,19.848633,22.704407,23.311096,22.269836,22.119537,11.69455,12.799927,12.799927,12.8003235,0.0,0.032094605,0.032094605,0.053944033,250.0,11.700012,0.0,0.0,2.839486,2037.3352,6.508365e-05,2.875369,52.217167,250.62814,0.0,30.000002,0.11813368,70.0,254.32382,213.7327,2.875369,52.217167,0.11813347,4.835055,51.043274,8.330017
12489,20189340.0,0.0,22.702454,19.841766,22.702454,23.308472,22.270538,22.121826,11.69281,12.799927,12.799927,12.8003845,0.0,0.032095745,0.032095745,0.05363567,250.0,11.700012,0.0,0.0,2.5787816,2033.3232,6.4991145e-05,2.8799999,52.211983,250.74274,0.0,30.000002,0.11782766,70.0,254.24275,213.61575,2.8799999,52.211983,0.117827386,4.815281,50.92122,8.330017
12490,20189400.0,0.0,22.70047,19.834778,22.70047,23.306213,22.27124,22.124115,11.691071,12.799927,12.799927,12.800446,0.0,0.032096505,0.032096505,0.053291135,250.0,11.700012,0.0,0.0,2.296369,2028.6912,6.487849e-05,2.8846736,52.20638,250.8586,0.0,30.000002,0.11748471,70.0,254.14969,213.47815,2.8846736,52.20638,0.11748436,4.7922635,50.78574,8.330017
12491,20189460.0,0.0,22.697601,19.827728,22.697601,23.30252,22.27182,22.126343,11.68927,12.799927,12.799927,12.800507,0.0,0.03209741,0.03209741,0.052904412,250.0,11.700012,0.0,0.0,1.9698579,2023.3334,6.474544e-05,2.8893335,52.200462,250.98094,0.0,30.000002,0.117099896,70.0,254.04414,213.31973,2.8893335,52.200462,0.11709949,4.7654943,50.63454,8.330017
12492,20189520.0,0.0,22.694702,19.820557,22.694702,23.299316,22.2724,22.12857,11.687378,12.799896,12.799896,12.800568,0.0,0.032098338,0.032098338,0.05247042,250.0,11.700012,0.0,0.0,1.6148591,2017.2115,6.458952e-05,2.8943653,52.19407,251.11124,0.0,30.000002,0.11666784,70.0,253.92477,213.13809,2.8943653,52.19407,0.11666735,4.734822,50.4659,8.330017
12493,20189580.0,0.0,22.691772,19.813324,22.691772,23.296661,22.27298,22.130798,11.685394,12.799896,12.799896,12.800659,0.0,0.032098968,0.032098968,0.05199406,250.0,11.700012,0.0,0.0,1.2346939,2010.3771,6.441066e-05,2.8996081,52.187286,251.24307,0.0,30.000002,0.11619282,70.0,253.79192,212.93239,2.8996081,52.187286,0.116192244,4.700494,50.282246,8.330017
12494,20189640.0,0.0,22.688965,19.80597,22.688965,23.294556,22.27356,22.132996,11.683502,12.799896,12.799896,12.80072,0.0,0.03209915,0.03209915,0.051484622,250.0,11.700012,0.0,0.0,0.8376299,2002.9585,6.4210944e-05,2.9045637,52.18045,251.36711,0.0,30.000002,0.115683794,70.0,253.64688,212.70302,2.9045637,52.18045,0.115683146,4.6626124,50.08773,8.330017
12495,20189700.0,0.0,22.686249,19.798553,22.686249,23.29306,22.27414,22.135193,11.681793,12.799927,12.799927,12.800812,0.0,0.032098897,0.032098897,0.050947953,250.0,11.700012,0.0,0.0,0.42918968,1995.0457,6.39926e-05,2.90907,52.173744,251.47957,0.0,30.000002,0.11514667,70.0,253.49106,212.45143,2.90907,52.173744,0.115145944,4.6213975,49.884926,8.330017
12496,20189760.0,0.0,22.6828,19.791046,22.6828,23.290436,22.274597,22.13736,11.680176,12.799927,12.799927,12.800873,0.0,0.032099526,0.032099526,0.05036872,250.0,11.700012,0.0,0.0,0.0,1986.5059,6.375635e-05,2.913038,52.16716,251.59999,0.0,30.000002,0.11456885,70.0,253.3244,212.18033,2.913038,52.16716,0.11456809,4.576129,49.66759,8.330017
12497,20189820.0,0.0,22.680603,19.783447,22.680603,23.28836,22.275024,22.139496,11.6796875,12.799957,12.799957,12.80072,0.0,0.03208711,0.03208711,0.049997818,250.0,11.700012,0.0,0.0,0.0,1979.2573,6.351753e-05,2.914796,52.163292,251.46956,0.0,30.000002,0.11417234,70.0,253.16823,211.8862,2.914796,52.163292,0.11417148,4.542092,49.53803,8.330017
12498,20189880.0,0.0,22.679749,19.775787,22.679749,23.286621,22.275513,22.141632,11.683258,12.80014,12.80014,12.800629,0.0,0.03207692,0.03207692,0.04983023,250.0,11.700012,0.0,0.0,0.0,1975.2664,6.334353e-05,2.9042678,52.167736,251.19489,0.0,30.000002,0.11398425,70.0,253.05225,211.63907,2.9042678,52.167736,0.11398358,4.5133896,49.488895,8.330017
12499,20189940.0,0.0,22.6792,19.768005,22.6792,23.285004,22.27597,22.143768,11.687378,12.800201,12.800201,12.800598,0.0,0.0320715,0.0320715,0.049715772,250.0,11.700012,0.0,0.0,0.0,1972.7717,6.3223e-05,2.8928828,52.174538,250.94357,0.0,30.000002,0.11385881,70.0,252.9616,211.4398,2.8928828,52.174538,0.11385829,4.4850645,49.458157,8.330017
12500,20190000.0,0.0,22.678955,19.760193,22.678955,23.283508,22.276459,22.145905,11.691132,12.800201,12.800201,12.800476,0.0,0.03206895,0.03206895,0.049650908,250.0,11.700012,0.0,0.0,0.0,1971.3679,6.3142536e-05,2.882801,52.182335,250.7174,0.0,30.000002,0.113788776,70.0,252.89409,211.28514,2.882801,52.182335,0.11378839,4.4638295,49.444366,8.330017
12501,20190060.0,0.0,22.678131,19.752258,22.678131,23.280396,22.276794,22.14801,11.694275,12.800171,12.800171,12.8003845,0.0,0.03206883,0.03206883,0.04961413,250.0,11.700012,0.0,0.0,0.0,1970.6813,6.3095395e-05,2.874443,52.190174,250.53021,0.0,30.000002,0.11375171,70.0,252.84508,211.16914,2.874443,52.190174,0.11375146,4.44744,49.4391,8.330017
12502,20190120.0,0.0,22.677338,19.744263,22.677338,23.277313,22.27716,22.150085,11.696747,12.80014,12.80014,12.800293,0.0,0.03207005,0.03207005,0.049594086,250.0,11.700012,0.0,0.0,0.0,1970.4779,6.307235e-05,2.8680727,52.197277,250.38243,0.0,30.000002,0.11373407,70.0,252.8102,211.08424,2.8680727,52.197277,0.113733925,4.435493,49.438206,8.330017
12503,20190180.0,0.0,22.676636,19.736206,22.676636,23.274261,22.277527,22.15216,11.698608,12.80011,12.80011,12.800201,0.0,0.03207188,0.03207188,0.049583256,250.0,11.700012,0.0,0.0,0.0,1970.5879,6.306606e-05,2.863297,52.20336,250.26845,0.0,30.000002,0.113726884,70.0,252.78539,211.02243,2.863297,52.20336,0.113726825,4.426807,49.439205,8.330017
12504,20190240.0,0.0,22.675934,19.728058,22.675934,23.27124,22.277863,22.154205,11.700043,12.800079,12.800079,12.80014,0.0,0.03207383,0.03207383,0.049576975,250.0,11.700012,0.0,0.0,0.0,1970.8654,6.306997e-05,2.8596866,52.208458,250.17957,0.0,30.000002,0.1137245,70.0,252.76709,210.97607,2.8596866,52.208458,0.1137245,4.420336,49.44077,8.330017
12505,20190300.0,0.0,22.675293,19.719849,22.675293,23.268219,22.278198,22.15625,11.700989,12.800049,12.800049,12.80011,0.0,0.032076042,0.032076042,0.049576737,250.0,11.700012,0.0,0.0,0.0,1971.362,6.30866e-05,2.85743,52.212513,250.11974,0.0,30.000002,0.11372867,70.0,252.75665,210.9482,2.85743,52.212513,0.113728724,4.4164863,49.443268,8.330017
12506,20190360.0,0.0,22.673645,19.711578,22.673645,23.263062,22.278442,22.158112,11.701569,12.800049,12.800049,12.800079,0.0,0.03207799,0.03207799,0.049577657,250.0,11.700012,0.0,0.0,0.0,1971.8215,6.310795e-05,2.8560517,52.21561,250.07788,0.0,30.000002,0.11373351,70.0,252.74995,210.92976,2.8560517,52.21561,0.11373357,4.414135,49.445415,8.330017
12507,20190420.0,0.0,22.671997,19.703247,22.671997,23.257904,22.278656,22.159943,11.701904,12.800018,12.800018,12.800049,0.0,0.032079626,0.032079626,0.04957893,250.0,11.700012,0.0,0.0,0.0,1972.261,6.31311e-05,2.8553126,52.21797,250.04855,0.0,30.000002,0.11373805,70.0,252.74565,210.91753,2.8553126,52.21797,0.113738135,4.4128633,49.44715,8.330017
12508,20190480.0,0.0,22.670319,19.694824,22.670319,23.252777,22.27887,22.161774,11.702057,12.800018,12.800018,12.800018,0.0,0.032080945,0.032080945,0.049580343,250.0,11.700012,0.0,0.0,0.0,1972.6914,6.315537e-05,2.8550346,52.21967,250.02956,0.0,30.000002,0.1137421,70.0,252.74321,210.91023,2.8550346,52.21967,0.11374221,4.4123793,49.448486,8.330017
12509,20190540.0,0.0,22.66867,19.68634,22.66867,23.24765,22.279083,22.163605,11.702118,12.800018,12.800018,12.800018,0.0,0.032081984,0.032081984,0.049581584,250.0,11.700012,0.0,0.0,0.0,1973.1049,6.317968e-05,2.8549552,52.22091,250.01682,0.0,30.000002,0.11374541,70.0,252.74178,210.90569,2.8549552,52.22091,0.113745525,4.412224,49.44949,8.330017
12510,20190600.0,0.0,22.667023,19.677795,22.667023,23.242584,22.279297,22.165436,11.702118,12.800018,12.800018,12.800018,0.0,0.032082804,0.032082804,0.04958262,250.0,11.700012,0.0,0.0,0.0,1973.4928,6.320338e-05,2.8549962,52.22185,250.00781,0.0,30.000002,0.113748096,70.0,252.74088,210.90266,2.8549962,52.22185,0.11374822,4.4122653,49.450256,8.330017
12511,20190660.0,0.0,22.664856,19.66919,22.664856,23.236328,22.279388,22.167145,11.702057,12.799988,12.799988,12.799988,0.0,0.032083377,0.032083377,0.049583446,250.0,11.700012,0.0,0.0,0.0,1973.8041,6.322644e-05,2.855221,52.222424,250.00348,0.0,30.000002,0.11375007,70.0,252.74066,210.9016,2.855221,52.222424,0.1137502,4.4125986,49.450745,8.330017
12512,20190720.0,0.0,22.662659,19.660522,22.662659,23.230103,22.27948,22.168854,11.701935,12.799988,12.799988,12.799988,0.0,0.032083794,0.032083794,0.04958407,250.0,11.700012,0.0,0.0,0.0,1974.0648,6.324793e-05,2.8555415,52.222816,250.00089,0.0,30.000002,0.11375154,70.0,252.74062,210.90112,2.8555415,52.222816,0.11375166,4.4130893,49.451084,8.330017
12513,20190780.0,0.0,22.660461,19.651794,22.660461,23.223907,22.279541,22.170563,11.701813,12.799988,12.799988,12.799988,0.0,0.032084115,0.032084115,0.04958454,250.0,11.700012,0.0,0.0,0.0,1974.294,6.3268046e-05,2.8558688,52.2231,249.99924,0.0,30.000002,0.11375264,70.0,252.74065,210.90092,2.8558688,52.2231,0.113752775,4.413595,49.451332,8.330017
12514,20190840.0,0.0,22.658264,19.643036,22.658264,23.217773,22.279633,22.172272,11.701691,12.799988,12.799988,12.799988,0.0,0.03208431,0.03208431,0.049584847,250.0,11.700012,0.0,0.0,0.0,1974.489,6.328671e-05,2.8562176,52.223248,249.99881,0.0,30.000002,0.11375333,70.0,252.7408,210.90111,2.8562176,52.223248,0.11375346,4.4141426,49.451458,8.330017
12515,20190900.0,0.0,22.656097,19.634186,22.656097,23.21164,22.279724,22.17395,11.701599,12.799988,12.799988,12.799988,0.0,0.032084446,0.032084446,0.049585056,250.0,11.700012,0.0,0.0,0.0,1974.6599,6.330417e-05,2.8565257,52.223343,249.9987,0.0,30.000002,0.11375381,70.0,252.74092,210.90132,2.8565257,52.223343,0.113753945,4.4146204,49.45154,8.330017
12516,20190960.0,0.0,22.653564,19.625305,22.653564,23.204742,22.279663,22.175568,11.701477,12.799988,12.799988,12.799988,0.0,0.03208453,0.03208453,0.049585186,250.0,11.700012,0.0,0.0,0.0,1974.7708,6.3320316e-05,2.856828,52.223396,249.99881,0.0,30.000002,0.113754116,70.0,252.74104,210.90157,2.856828,52.223396,0.11375424,4.415084,49.451584,8.330017
12517,20191020.0,0.0,22.651031,19.616364,22.651031,23.197906,22.279633,22.177216,11.701355,12.799988,12.799988,12.799988,0.0,0.032084584,0.032084584,0.04958527,250.0,11.700012,0.0,0.0,0.0,1974.843,6.3335e-05,2.8571541,52.223427,249.999,0.0,30.000002,0.1137543,70.0,252.74115,210.90176,2.8571541,52.223427,0.113754444,4.415589,49.451607,8.330017
12518,20191080.0,0.0,22.648499,19.60736,22.648499,23.19107,22.279602,22.178802,11.701233,12.799988,12.799988,12.799988,0.0,0.032084618,0.032084618,0.049585324,250.0,11.700012,0.0,0.0,0.0,1974.8931,6.334847e-05,2.8574462,52.22344,249.99919,0.0,30.000002,0.11375443,70.0,252.74123,210.90193,2.8574462,52.22344,0.11375456,4.4160433,49.45162,8.330017
12519,20191140.0,0.0,22.645996,19.598328,22.645996,23.184296,22.279572,22.18042,11.701141,12.799988,12.799988,12.799988,0.0,0.03208464,0.03208464,0.049585357,250.0,11.700012,0.0,0.0,0.0,1974.9235,6.336091e-05,2.8577068,52.223442,249.99937,0.0,30.000002,0.1137545,70.0,252.74129,210.90207,2.8577068,52.223442,0.11375464,4.4164476,49.451622,8.330017
12520,20191200.0,0.0,22.643494,19.589233,22.643494,23.177551,22.27951,22.182037,11.70105,12.799988,12.799988,12.799988,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1974.9348,6.3372354e-05,2.8579383,52.223442,249.99953,0.0,30.000002,0.11375454,70.0,252.74133,210.90218,2.8579383,52.223442,0.113754675,4.416806,49.451622,8.330017
12521,20191260.0,0.0,22.640686,19.580109,22.640686,23.170166,22.279358,22.183563,11.700958,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585383,250.0,11.700012,0.0,0.0,0.0,1974.8984,6.33828e-05,2.858168,52.223442,249.99965,0.0,30.000002,0.11375456,70.0,252.74136,210.90225,2.858168,52.223442,0.113754705,4.417158,49.45162,8.330017
12522,20191320.0,0.0,22.637878,19.570923,22.637878,23.162811,22.279205,22.18509,11.700867,12.799988,12.799988,12.799988,0.0,0.03208466,0.03208466,0.049585387,250.0,11.700012,0.0,0.0,0.0,1974.8348,6.339216e-05,2.8584075,52.223442,249.99976,0.0,30.000002,0.11375458,70.0,252.74138,210.9023,2.8584075,52.223442,0.113754705,4.4175277,49.45162,8.330017
12523,20191380.0,0.0,22.63507,19.561707,22.63507,23.155518,22.279083,22.186615,11.700775,12.799988,12.799988,12.799988,0.0,0.03208466,0.03208466,0.049585387,250.0,11.700012,0.0,0.0,0.0,1974.7524,6.340055e-05,2.858634,52.22344,249.99983,0.0,30.000002,0.11375458,70.0,252.7414,210.90234,2.858634,52.22344,0.113754705,4.4178815,49.451614,8.330017
12524,20191440.0,0.0,22.632294,19.55246,22.632294,23.148224,22.27893,22.18814,11.700714,12.799988,12.799988,12.799988,0.0,0.03208466,0.03208466,0.049585387,250.0,11.700012,0.0,0.0,0.0,1974.6572,6.340818e-05,2.8588283,52.22344,249.99988,0.0,30.000002,0.11375458,70.0,252.74141,210.90237,2.8588283,52.22344,0.113754705,4.418184,49.45161,8.330017
12525,20191500.0,0.0,22.629517,19.543152,22.629517,23.140991,22.278778,22.189636,11.700653,12.799988,12.799988,12.799988,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,1974.5499,6.3415144e-05,2.859004,52.22344,249.99992,0.0,30.000002,0.11375458,70.0,252.74141,210.90239,2.859004,52.22344,0.113754705,4.4184556,49.451607,8.330017
12526,20191560.0,0.0,22.626434,19.533813,22.626434,23.133118,22.278534,22.191101,11.700562,12.799988,12.799988,12.799988,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,1974.398,6.342127e-05,2.8591762,52.22343,249.99995,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,2.8591762,52.22343,0.113754705,4.418718,49.451607,8.330017
12527,20191620.0,0.0,22.623352,19.524445,22.623352,23.125244,22.27829,22.192535,11.7005005,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1974.2227,6.3426516e-05,2.8593655,52.22343,249.99997,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,2.8593655,52.22343,0.11375469,4.4190097,49.451603,8.330017
12528,20191680.0,0.0,22.62027,19.515015,22.62027,23.117432,22.278015,22.19397,11.700439,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1974.0339,6.343102e-05,2.859543,52.22343,249.99998,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,2.859543,52.22343,0.11375469,4.4192867,49.451603,8.330017
12529,20191740.0,0.0,22.617218,19.505585,22.617218,23.10968,22.277771,22.195374,11.700378,12.799988,12.799988,12.799988,0.0,0.03208453,0.03208453,0.04958515,250.0,11.700012,0.0,0.0,0.0,1973.828,6.343475e-05,2.8596938,52.223473,250.00049,0.15276048,30.000002,0.11375396,69.78614,252.74136,210.90239,2.8596938,52.223473,0.113754205,4.4195185,49.45165,8.330017
12530,20191800.0,0.0,22.614197,19.496124,22.614197,23.10196,22.277527,22.196808,11.700317,12.800018,12.800018,12.799988,0.0,0.03208443,0.03208443,0.04958497,250.0,11.700012,0.0,0.0,0.0,1973.6095,6.343768e-05,2.8598254,52.223606,250.00066,0.3563192,30.000002,0.113753594,69.50115,252.74129,210.90227,2.8598254,52.223606,0.11375383,4.4197197,49.451782,8.330017
12531,20191860.0,0.0,22.610718,19.486603,22.610718,23.093292,22.277191,22.19809,11.700256,12.800018,12.800018,12.799988,0.0,0.03208435,0.03208435,0.04958482,250.0,11.700012,0.0,0.0,0.0,1973.344,6.3440224e-05,2.859973,52.22376,250.00076,0.5591602,30.000002,0.113753125,69.21718,252.7412,210.90213,2.859973,52.22376,0.11375352,4.4199424,49.451935,8.330017
12532,20191920.0,0.0,22.607208,19.477081,22.607239,23.084686,22.276855,22.199371,11.700195,12.799988,12.799988,12.799988,0.0,0.03208429,0.03208429,0.04958472,250.0,11.700012,0.0,0.0,0.0,1973.0531,6.3441876e-05,2.8601522,52.223938,250.00073,0.76195586,30.000002,0.11375283,68.93326,252.74112,210.902,2.8601522,52.223938,0.1137533,4.4202185,49.452114,8.330017
12533,20191980.0,0.0,22.60376,19.46753,22.60376,23.076141,22.27652,22.200653,11.700134,12.799988,12.799988,12.799988,0.0,0.032084245,0.032084245,0.049584642,250.0,11.700012,0.0,0.0,0.0,1972.754,6.344294e-05,2.8603039,52.224136,250.00067,0.9647523,30.000002,0.11375257,68.649345,252.74106,210.90187,2.8603039,52.224136,0.11375314,4.420456,49.452312,8.330017
12534,20192040.0,0.0,22.600311,19.457947,22.600342,23.067688,22.276184,22.201935,11.700073,12.800018,12.800018,12.799988,0.0,0.032084223,0.032084223,0.04958461,250.0,11.700012,0.0,0.0,0.0,1972.4397,6.344294e-05,2.8604069,52.224358,250.00058,1.1675317,30.000002,0.11375311,68.365456,252.74101,210.90178,2.8604069,52.224358,0.113753065,4.4206157,49.452538,8.330017
12535,20192100.0,0.0,22.596893,19.448334,22.596924,23.059204,22.275848,22.203186,11.700043,12.800018,12.800018,12.799988,0.0,0.032084204,0.032084204,0.049584568,250.0,11.700012,0.0,0.0,0.0,1972.1263,6.3443054e-05,2.860514,52.224575,250.00049,1.3703108,30.000002,0.113752134,68.081566,252.74097,210.90167,2.860514,52.224575,0.113752976,4.420781,49.45276,8.330017
12536,20192160.0,0.0,22.593231,19.43869,22.593262,23.050323,22.275452,22.204376,11.700012,12.800018,12.800018,12.799988,0.0,0.03208418,0.03208418,0.049584527,250.0,11.700012,0.0,0.0,0.0,1971.7865,6.344276e-05,2.8606224,52.224808,250.00041,1.5730914,30.000002,0.113751836,67.797676,252.74092,210.9016,2.8606224,52.224808,0.11375289,4.420946,49.452988,8.330017
12537,20192220.0,0.0,22.5896,19.429047,22.58963,23.041473,22.275024,22.205536,11.699951,12.800018,12.800018,12.799988,0.0,0.03208416,0.03208416,0.049584493,250.0,11.700012,0.0,0.0,0.0,1971.4319,6.344192e-05,2.8607397,52.225048,250.00035,1.775866,30.000002,0.11375152,67.51379,252.74089,210.90152,2.8607397,52.225048,0.11375281,4.4211264,49.453228,8.330017
12538,20192280.0,0.0,22.585938,19.419403,22.585999,23.032684,22.274597,22.206696,11.699921,12.800018,12.800018,12.799988,0.0,0.03208415,0.03208415,0.049584467,250.0,11.700012,0.0,0.0,0.0,1971.0677,6.344054e-05,2.860848,52.225296,250.00029,1.9785998,30.000002,0.11375117,67.229965,252.74086,210.90146,2.860848,52.225296,0.11375277,4.4212956,49.45348,8.330017
12539,20192340.0,0.0,22.582336,19.409698,22.582397,23.023956,22.27417,22.207855,11.69989,12.800018,12.800018,12.800018,0.0,0.032084133,0.032084133,0.049584445,250.0,11.700012,0.0,0.0,0.0,1970.6995,6.343872e-05,2.8609324,52.225555,250.00024,2.1813354,30.000002,0.11375078,66.94613,252.74084,210.90141,2.8609324,52.225555,0.113752715,4.421427,49.453735,8.330017
12540,20192400.0,0.0,22.578766,19.399994,22.578857,23.01532,22.273773,22.208984,11.69986,12.800018,12.800018,12.800018,0.0,0.032084122,0.032084122,0.049584422,250.0,11.700012,0.0,0.0,0.0,1970.3232,6.343637e-05,2.8610003,52.225822,250.00021,2.3840394,30.000002,0.1137511,66.662346,252.74083,210.90137,2.8610003,52.225822,0.11375268,4.421532,49.454002,8.330017
12541,20192460.0,0.0,22.574463,19.39038,22.574554,23.005829,22.272614,22.209412,11.699799,12.800018,12.800018,12.799988,0.0,0.03208411,0.03208411,0.049584404,250.0,11.700012,0.0,0.0,0.0,1969.8733,6.3433734e-05,2.8611238,52.22609,250.0002,2.5867453,30.000002,0.1137496,66.378555,252.74081,210.90134,2.8611238,52.22609,0.113752626,4.421716,49.454273,8.330017
12542,20192520.0,0.0,22.57013,19.38086,22.57022,22.996399,22.271454,22.209808,11.699738,12.800018,12.800018,12.799988,0.0,0.032084096,0.032084096,0.049584378,250.0,11.700012,0.0,0.0,0.0,1969.3928,6.343007e-05,2.8612778,52.226364,250.00017,2.789413,30.000002,0.113748856,66.09482,252.7408,210.90129,2.8612778,52.226364,0.11375258,4.4219546,49.454548,8.330017
12543,20192580.0,0.0,22.565826,19.37149,22.565948,22.98706,22.270325,22.210236,11.699707,12.800018,12.800018,12.799988,0.0,0.032084085,0.032084085,0.049584355,250.0,11.700012,0.0,0.0,0.0,1968.9012,6.34256e-05,2.8613913,52.226658,250.00015,2.9920225,30.000002,0.113748826,65.81117,252.74078,210.90126,2.8613913,52.226658,0.11375253,4.422131,49.45484,8.330017
12544,20192640.0,0.0,22.561493,19.362244,22.561676,22.977692,22.269165,22.210632,11.699646,12.800018,12.800018,12.799988,0.0,0.032084074,0.032084074,0.04958433,250.0,11.700012,0.0,0.0,0.0,1968.4102,6.342123e-05,2.8615112,52.226944,250.00015,3.1946366,30.000002,0.113746755,65.52751,252.74077,210.90121,2.8615112,52.226944,0.11375247,4.4223185,49.455128,8.330017
12545,20192700.0,0.0,22.55722,19.353088,22.557404,22.968414,22.268036,22.21103,11.6996155,12.800018,12.800018,12.799988,0.0,0.032084055,0.032084055,0.049584303,250.0,11.700012,0.0,0.0,0.0,1967.9136,6.341639e-05,2.861604,52.227245,250.00014,3.3971808,30.000002,0.1137454,65.24395,252.74075,210.90118,2.861604,52.227245,0.11375242,4.422463,49.45543,8.330017
12546,20192760.0,0.0,22.552887,19.344025,22.553162,22.959167,22.266846,22.211426,11.699585,12.800018,12.800018,12.800018,0.0,0.032084037,0.032084037,0.049584273,250.0,11.700012,0.0,0.0,0.0,1967.4103,6.341133e-05,2.8616881,52.22755,250.00014,3.5996728,30.000002,0.11374368,64.96046,252.74074,210.90114,2.8616881,52.22755,0.11375236,4.422592,49.455734,8.330017
12547,20192820.0,0.0,22.548584,19.335052,22.54892,22.94992,22.265656,22.211823,11.699554,12.800018,12.800018,12.800018,0.0,0.03208402,0.03208402,0.04958424,250.0,11.700012,0.0,0.0,0.0,1966.903,6.340598e-05,2.8617601,52.227867,250.00012,3.8020928,30.000002,0.11374163,64.67707,252.74074,210.9011,2.8617601,52.227867,0.11375228,4.422704,49.456055,8.330017
12548,20192880.0,0.0,22.544312,19.326172,22.544678,22.940796,22.264465,22.21222,11.699524,12.800018,12.800018,12.800018,0.0,0.032084007,0.032084007,0.049584217,250.0,11.700012,0.0,0.0,0.0,1966.3921,6.340034e-05,2.861818,52.228195,250.00009,4.004419,30.000002,0.11373921,64.393814,252.74072,210.90106,2.861818,52.228195,0.11375223,4.422794,49.45638,8.330017
12549,20192940.0,0.0,22.54007,19.317322,22.540527,22.931732,22.263306,22.212585,11.699524,12.800018,12.800018,12.800018,0.0,0.032083996,0.032083996,0.04958419,250.0,11.700012,0.0,0.0,0.0,1965.8754,6.339433e-05,2.8618653,52.228535,250.00008,4.2065673,30.000002,0.11373723,64.1108,252.74072,210.90102,2.8618653,52.228535,0.11375218,4.4228663,49.456722,8.330017
12550,20193000.0,0.0,22.535797,19.308533,22.536346,22.922638,22.262146,22.212982,11.699493,12.800018,12.800018,12.800018,0.0,0.03208398,0.03208398,0.04958416,250.0,11.700012,0.0,0.0,0.0,1965.3586,6.338837e-05,2.8619132,52.228874,250.00006,4.4087296,30.000002,0.11373265,63.827778,252.74072,210.90097,2.8619132,52.228874,0.11375212,4.4229403,49.457058,8.330017
12551,20193060.0,0.0,22.530212,19.299774,22.530853,22.911774,22.259949,22.21225,11.699463,12.800018,12.800018,12.800018,0.0,0.03208396,0.03208396,0.049584124,250.0,11.700012,0.0,0.0,0.0,1964.7118,6.338175e-05,2.862035,52.229225,250.00005,4.6108713,30.000002,0.11372833,63.54478,252.74072,210.90092,2.862035,52.229225,0.113752045,4.423114,49.45741,8.330017
12552,20193120.0,0.0,22.524506,19.291077,22.52533,22.90094,22.257751,22.211548,11.699371,12.799988,12.799988,12.799988,0.0,0.03208394,0.03208394,0.04958409,250.0,11.700012,0.0,0.0,0.0,1964.0109,6.337382e-05,2.8622632,52.229584,250.00002,4.812899,30.000002,0.113723196,63.261944,252.74072,210.90086,2.8622632,52.229584,0.11375197,4.4234624,49.457767,8.330017
12553,20193180.0,0.0,22.51883,19.28238,22.519806,22.890198,22.255554,22.210815,11.69928,12.799988,12.799988,12.799988,0.0,0.032083925,0.032083925,0.049584065,250.0,11.700012,0.0,0.0,0.0,1963.2883,6.3364794e-05,2.8624854,52.229954,249.99997,5.01413,30.000002,0.11371712,62.980217,252.74072,210.9008,2.8624854,52.229954,0.11375191,4.4238167,49.458138,8.330017
12554,20193240.0,0.0,22.513153,19.273682,22.514343,22.879517,22.253387,22.210114,11.699219,12.799988,12.799988,12.799988,0.0,0.03208391,0.03208391,0.04958404,250.0,11.700012,0.0,0.0,0.0,1962.5624,6.335524e-05,2.8626194,52.230335,249.99991,5.215464,30.000002,0.1137099,62.698353,252.74074,210.90076,2.8626194,52.230335,0.11375186,4.424028,49.45852,8.330017
12555,20193300.0,0.0,22.507477,19.264984,22.508942,22.868958,22.25122,22.209381,11.699188,12.800018,12.800018,12.799988,0.0,0.0320839,0.0320839,0.049584016,250.0,11.700012,0.0,0.0,0.0,1961.8265,6.3345135e-05,2.8627064,52.23073,249.99986,5.4163165,30.000002,0.113702275,62.417156,252.74077,210.9007,2.8627064,52.23073,0.11375181,4.424163,49.45891,8.330017
12556,20193360.0,0.0,22.501648,19.256287,22.503357,22.858124,22.248901,22.208649,11.699158,12.800018,12.800018,12.799988,0.0,0.032083884,0.032083884,0.04958399,250.0,11.700012,0.0,0.0,0.0,1961.0756,6.3335036e-05,2.8628092,52.23112,249.9998,5.617207,30.000002,0.11369112,62.13591,252.7408,210.90063,2.8628092,52.23112,0.11375176,4.4243207,49.459305,8.330017
12557,20193420.0,0.0,22.495728,19.247559,22.497803,22.847351,22.246582,22.207886,11.699127,12.800018,12.800018,12.799988,0.0,0.03208387,0.03208387,0.04958396,250.0,11.700012,0.0,0.0,0.0,1960.3077,6.33244e-05,2.8629034,52.231525,249.99973,5.8175535,30.000002,0.11367919,61.855423,252.74084,210.90056,2.8629034,52.231525,0.113751695,4.4244657,49.45971,8.330017
12558,20193480.0,0.0,22.489807,19.2388,22.49228,22.8367,22.244293,22.207153,11.699097,12.800018,12.800018,12.800018,0.0,0.032083854,0.032083854,0.049583938,250.0,11.700012,0.0,0.0,0.0,1959.5267,6.331323e-05,2.8629751,52.231945,249.99963,6.0171423,30.000002,0.11366603,61.576004,252.7409,210.9005,2.8629751,52.231945,0.11375166,4.4245768,49.46013,8.330017
12559,20193540.0,0.0,22.483856,19.230011,22.486786,22.82602,22.242004,22.20639,11.699066,12.800018,12.800018,12.800018,0.0,0.032083843,0.032083843,0.049583916,250.0,11.700012,0.0,0.0,0.0,1958.7472,6.3302134e-05,2.8630493,52.232353,249.99954,6.2167907,30.000002,0.11364872,61.296494,252.74095,210.90042,2.8630493,52.232353,0.1137516,4.424692,49.46054,8.330017
12560,20193600.0,0.0,22.477844,19.22113,22.481293,22.81543,22.239716,22.205658,11.699036,12.800018,12.800018,12.800018,0.0,0.03208383,0.03208383,0.04958389,250.0,11.700012,0.0,0.0,0.0,1957.952,6.3290645e-05,2.863118,52.232784,249.99944,6.4156065,30.000002,0.11362962,61.01815,252.74103,210.90033,2.863118,52.232784,0.113751546,4.4247975,49.460968,8.330017
12561,20193660.0,0.0,22.47165,19.21222,22.475739,22.804688,22.237274,22.204926,11.699005,12.800018,12.800018,12.800018,0.0,0.032083813,0.032083813,0.049583863,250.0,11.700012,0.0,0.0,0.0,1957.1365,6.327891e-05,2.8631935,52.23322,249.99928,6.613849,30.000002,0.11360739,60.740616,252.74112,210.90022,2.8631935,52.23322,0.1137515,4.424913,49.461403,8.330017
12562,20193720.0,0.0,22.465393,19.203217,22.470215,22.794006,22.234863,22.204224,11.698975,12.800018,12.800018,12.800018,0.0,0.032083806,0.032083806,0.049583845,250.0,11.700012,0.0,0.0,0.0,1956.3047,6.3266794e-05,2.8632746,52.233654,249.99911,6.8113337,30.000002,0.11358175,60.46413,252.74123,210.90012,2.8632746,52.233654,0.11375146,4.425038,49.46184,8.330017
12563,20193780.0,0.0,22.459015,19.194122,22.464722,22.783417,22.232483,22.203522,11.698944,12.800018,12.800018,12.800018,0.0,0.0320838,0.0320838,0.049583837,250.0,11.700012,0.0,0.0,0.0,1955.4574,6.3254265e-05,2.8633478,52.2341,249.99893,7.007874,30.000002,0.11355226,60.18898,252.74136,210.90001,2.8633478,52.2341,0.113751434,4.4251513,49.462284,8.330017
12564,20193840.0,0.0,22.452545,19.184937,22.459259,22.772919,22.230072,22.20282,11.698914,12.800018,12.800018,12.800018,0.0,0.0320838,0.0320838,0.049583834,250.0,11.700012,0.0,0.0,0.0,1954.5874,6.324123e-05,2.863412,52.234543,249.99873,7.202791,30.000002,0.11351875,59.916092,252.74155,210.89992,2.863412,52.234543,0.113751434,4.4252505,49.46273,8.330017
12565,20193900.0,0.0,22.446045,19.17566,22.453796,22.76239,22.227692,22.202087,11.698883,12.800018,12.800018,12.800018,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,1953.72,6.3228275e-05,2.863476,52.23499,249.99854,7.3978357,30.000002,0.1134799,59.64303,252.74171,210.8998,2.863476,52.23499,0.11375143,4.4253497,49.463177,8.330017
12566,20193960.0,0.0,22.439209,19.16626,22.448242,22.751648,22.22519,22.201447,11.698853,12.800018,12.800018,12.800018,0.0,0.032083794,0.032083794,0.049583826,250.0,11.700012,0.0,0.0,0.0,1952.8105,6.321488e-05,2.8635626,52.235443,249.99825,7.591335,30.000002,0.11343605,59.37213,252.74193,210.89966,2.8635626,52.235443,0.11375143,4.425481,49.463623,8.330017
12567,20194020.0,0.0,22.43222,19.156708,22.442688,22.740936,22.222687,22.200806,11.698822,12.800018,12.800018,12.800018,0.0,0.0320838,0.0320838,0.049583834,250.0,11.700012,0.0,0.0,0.0,1951.8744,6.320091e-05,2.8636565,52.23589,249.99797,7.7833624,30.000002,0.11338652,59.10329,252.74217,210.89952,2.8636565,52.23589,0.113751434,4.4256268,49.46407,8.330017
