,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12568,20194080.0,0.0,22.42508,19.147034,22.437164,22.730286,22.220215,22.200165,11.6987915,12.800018,12.800018,12.800018,0.0,0.032083806,0.032083806,0.049583845,250.0,11.700012,0.0,0.0,0.0,1950.9191,6.3186664e-05,2.8637516,52.236332,249.99763,7.974177,30.000002,0.11333073,58.83615,252.74245,210.89937,2.8637516,52.236332,0.11375146,4.425774,49.46452,8.330017
12569,20194140.0,0.0,22.417786,19.137207,22.431671,22.719727,22.217743,22.199524,11.698761,12.800018,12.800018,12.800018,0.0,0.032083817,0.032083817,0.049583863,250.0,11.700012,0.0,0.0,0.0,1949.9375,6.31719e-05,2.8638408,52.23677,249.99731,8.163206,30.000002,0.1132683,58.57151,252.74278,210.89923,2.8638408,52.23677,0.1137515,4.425913,49.46496,8.330017
12570,20194200.0,0.0,22.410217,19.127197,22.426239,22.709259,22.215271,22.198883,11.69873,12.800018,12.800018,12.800018,0.0,0.03208383,0.03208383,0.04958389,250.0,11.700012,0.0,0.0,0.0,1948.9199,6.315654e-05,2.863919,52.2372,249.997,8.349377,30.000002,0.11319858,58.31087,252.74318,210.8991,2.863919,52.2372,0.113751546,4.426034,49.465385,8.330017
12571,20194260.0,0.0,22.402496,19.117065,22.420624,22.698425,22.212708,22.198334,11.6987,12.800018,12.800018,12.800018,0.0,0.032083847,0.032083847,0.049583912,250.0,11.700012,0.0,0.0,0.0,1947.8912,6.31412e-05,2.8640082,52.237637,249.99663,8.535772,30.000002,0.113121815,58.04992,252.74356,210.89894,2.8640082,52.237637,0.1137516,4.4261713,49.465816,8.330017
12572,20194320.0,0.0,22.39444,19.10672,22.41507,22.687683,22.210144,22.197784,11.698639,12.800018,12.800018,12.800018,0.0,0.032083865,0.032083865,0.04958395,250.0,11.700012,0.0,0.0,0.0,1946.8147,6.312519e-05,2.8641148,52.238052,249.9962,8.71937,30.000002,0.11303675,57.792885,252.74402,210.89877,2.8641148,52.238052,0.11375169,4.4263353,49.466236,8.330017
12573,20194380.0,0.0,22.386047,19.09616,22.409576,22.677032,22.207611,22.197235,11.698608,12.800018,12.800018,12.800018,0.0,0.032083888,0.032083888,0.04958399,250.0,11.700012,0.0,0.0,0.0,1945.6962,6.310848e-05,2.8642056,52.238453,249.9958,8.899458,30.000002,0.11294315,57.540756,252.74455,210.89862,2.8642056,52.238453,0.11375177,4.426477,49.466633,8.330017
12574,20194440.0,0.0,22.377686,19.085419,22.404053,22.666382,22.205048,22.196686,11.698578,12.800018,12.800018,12.800018,0.0,0.03208391,0.03208391,0.04958403,250.0,11.700012,0.0,0.0,0.0,1944.582,6.309189e-05,2.8642979,52.238857,249.99536,9.079821,30.000002,0.112841845,57.288254,252.74509,210.89844,2.8642979,52.238857,0.11375186,4.426621,49.467037,8.330017
12575,20194500.0,0.0,22.368927,19.074493,22.39856,22.655792,22.202515,22.196136,11.698547,12.800018,12.800018,12.800018,0.0,0.032083943,0.032083943,0.049584087,250.0,11.700012,0.0,0.0,0.0,1943.4198,6.3074716e-05,2.8643947,52.23924,249.99487,9.256894,30.000002,0.11273115,57.040344,252.7457,210.89825,2.8643947,52.23924,0.11375197,4.4267707,49.467422,8.330017
12576,20194560.0,0.0,22.359772,19.063293,22.392944,22.644836,22.19989,22.19574,11.698517,12.800018,12.800018,12.799988,0.0,0.03208398,0.03208398,0.049584147,250.0,11.700012,0.0,0.0,0.0,1942.2155,6.30572e-05,2.8645034,52.239616,249.99431,9.431967,30.000002,0.11261134,56.795246,252.74635,210.89804,2.8645034,52.239616,0.113752104,4.426938,49.467793,8.330017
12577,20194620.0,0.0,22.350342,19.05188,22.38733,22.633942,22.197296,22.195312,11.698456,12.800018,12.800018,12.799988,0.0,0.032084018,0.032084018,0.049584214,250.0,11.700012,0.0,0.0,0.0,1940.9746,6.303918e-05,2.8646176,52.23997,249.99374,9.604534,30.000002,0.11248245,56.55365,252.74706,210.89784,2.8646176,52.23997,0.113752246,4.4271154,49.46815,8.330017
12578,20194680.0,0.0,22.340668,19.040222,22.381775,22.623108,22.194702,22.194916,11.698425,12.800018,12.800018,12.799988,0.0,0.032084055,0.032084055,0.04958428,250.0,11.700012,0.0,0.0,0.0,1939.7019,6.302067e-05,2.864713,52.240307,249.99327,9.774182,30.000002,0.11234476,56.316143,252.74785,210.89769,2.864713,52.240307,0.113752395,4.427265,49.468483,8.330017
12579,20194740.0,0.0,22.330658,19.02832,22.376282,22.612427,22.192108,22.194519,11.698395,12.800018,12.800018,12.800018,0.0,0.032084092,0.032084092,0.049584348,250.0,11.700012,0.0,0.0,0.0,1938.3896,6.300168e-05,2.8647845,52.240604,249.99283,9.93943,30.000002,0.112198204,56.084793,252.74872,210.89755,2.8647845,52.240604,0.11375253,4.427377,49.46878,8.330017
12580,20194800.0,0.0,22.320618,19.016113,22.370758,22.601685,22.189514,22.194092,11.698364,12.800018,12.800018,12.800018,0.0,0.03208413,0.03208413,0.04958442,250.0,11.700012,0.0,0.0,0.0,1937.0815,6.2982785e-05,2.864856,52.24091,249.99234,10.105051,30.000002,0.11204339,55.852924,252.74957,210.89738,2.864856,52.24091,0.11375268,4.427489,49.46908,8.330017
12581,20194860.0,0.0,22.310028,19.003662,22.365112,22.590607,22.18689,22.193878,11.698334,12.800018,12.800018,12.800018,0.0,0.03208418,0.03208418,0.049584504,250.0,11.700012,0.0,0.0,0.0,1935.712,6.296346e-05,2.8649466,52.241196,249.99174,10.26726,30.000002,0.111879006,55.62584,252.75052,210.89719,2.8649466,52.241196,0.113752864,4.427628,49.469368,8.330017
12582,20194920.0,0.0,22.299225,18.990906,22.359497,22.57959,22.184235,22.193634,11.698303,12.800018,12.800018,12.800018,0.0,0.032084223,0.032084223,0.049584582,250.0,11.700012,0.0,0.0,0.0,1934.3108,6.294368e-05,2.8650293,52.241444,249.99127,10.426285,30.000002,0.111706726,55.403202,252.75151,210.89703,2.8650293,52.241444,0.11375303,4.4277577,49.46962,8.330017
12583,20194980.0,0.0,22.288147,18.977875,22.353912,22.568634,22.18161,22.19339,11.698273,12.800018,12.800018,12.800018,0.0,0.03208427,0.03208427,0.049584668,250.0,11.700012,0.0,0.0,0.0,1932.8855,6.292372e-05,2.865107,52.241684,249.99072,10.583125,30.000002,0.11152598,55.183624,252.75256,210.89687,2.865107,52.241684,0.113753214,4.42788,49.46986,8.330017
12584,20195040.0,0.0,22.276855,18.964508,22.348358,22.55774,22.178986,22.193176,11.698273,12.800018,12.800018,12.800018,0.0,0.032084316,0.032084316,0.049584746,250.0,11.700012,0.0,0.0,0.0,1931.4344,6.290348e-05,2.8651676,52.241898,249.9903,10.736724,30.000002,0.11133818,54.968582,252.75366,210.89674,2.8651676,52.241898,0.113753386,4.4279747,49.470066,8.330017
12585,20195100.0,0.0,22.26529,18.950836,22.342865,22.546967,22.176392,22.192932,11.698242,12.800018,12.800018,12.800018,0.0,0.032084357,0.032084357,0.04958482,250.0,11.700012,0.0,0.0,0.0,1929.9547,6.2883e-05,2.8652084,52.24207,249.98993,10.885708,30.000002,0.11114427,54.76001,252.75484,210.89665,2.8652084,52.24207,0.113753535,4.428039,49.47024,8.330017
12586,20195160.0,0.0,22.25357,18.936829,22.33725,22.535736,22.173737,22.192963,11.698242,12.800018,12.800018,12.800018,0.0,0.0320844,0.0320844,0.049584895,250.0,11.700012,0.0,0.0,0.0,1928.466,6.2862535e-05,2.8652556,52.24225,249.9895,11.035112,30.000002,0.110942826,54.550846,252.75601,210.89653,2.8652556,52.24225,0.1137537,4.428112,49.47042,8.330017
12587,20195220.0,0.0,22.241516,18.922485,22.331635,22.524597,22.171082,22.192963,11.698212,12.800018,12.800018,12.800018,0.0,0.032084446,0.032084446,0.049584977,250.0,11.700012,0.0,0.0,0.0,1926.9335,6.2841675e-05,2.8653176,52.242405,249.98909,11.180687,30.000002,0.11073512,54.34704,252.75725,210.89642,2.8653176,52.242405,0.11375387,4.428209,49.47057,8.330017
12588,20195280.0,0.0,22.229279,18.907776,22.32608,22.51358,22.168427,22.192963,11.698181,12.800018,12.800018,12.800018,0.0,0.032084484,0.032084484,0.049585048,250.0,11.700012,0.0,0.0,0.0,1925.3796,6.282059e-05,2.8653615,52.242523,249.98877,11.322128,30.000002,0.110523134,54.14902,252.75853,210.89635,2.8653615,52.242523,0.11375402,4.428278,49.47069,8.330017
12589,20195340.0,0.0,22.21698,18.8927,22.320526,22.502533,22.165802,22.192993,11.698181,12.800018,12.800018,12.800018,0.0,0.032084525,0.032084525,0.04958512,250.0,11.700012,0.0,0.0,0.0,1923.8275,6.2799576e-05,2.865399,52.24265,249.98839,11.46362,30.000002,0.11030459,53.950928,252.75981,210.89624,2.865399,52.24265,0.11375417,4.4283366,49.470814,8.330017
12590,20195400.0,0.0,22.204437,18.877258,22.315033,22.491577,22.163177,22.192993,11.698151,12.800018,12.800018,12.800018,0.0,0.03208457,0.03208457,0.049585193,250.0,11.700012,0.0,0.0,0.0,1922.2394,6.277824e-05,2.865449,52.242744,249.98807,11.601548,30.000002,0.110081665,53.757835,252.76115,210.89616,2.865449,52.242744,0.11375433,4.428415,49.47091,8.330017
12591,20195460.0,0.0,22.19162,18.86145,22.309418,22.480225,22.160522,22.193329,11.698151,12.800018,12.800018,12.800018,0.0,0.03208461,0.03208461,0.049585264,250.0,11.700012,0.0,0.0,0.0,1920.6278,6.275674e-05,2.865504,52.24283,249.98773,11.737662,30.000002,0.109854,53.567272,252.76251,210.89609,2.865504,52.24283,0.11375449,4.4285,49.47099,8.330017
12592,20195520.0,0.0,22.17865,18.845215,22.303833,22.468933,22.157837,22.193634,11.69812,12.800018,12.800018,12.800018,0.0,0.03208465,0.03208465,0.049585335,250.0,11.700012,0.0,0.0,0.0,1918.9932,6.273495e-05,2.8655677,52.242893,249.98743,11.871294,30.000002,0.109622724,53.380184,252.76392,210.89601,2.8655677,52.242893,0.11375463,4.428599,49.471054,8.330017
12593,20195580.0,0.0,22.165588,18.828613,22.29831,22.457733,22.155212,22.19397,11.69809,12.800018,12.800018,12.800018,0.0,0.03208468,0.03208468,0.04958539,250.0,11.700012,0.0,0.0,0.0,1917.3442,6.271286e-05,2.8656242,52.242935,249.98723,12.002044,30.000002,0.10938938,53.19714,252.76534,210.89598,2.8656242,52.242935,0.11375475,4.4286876,49.4711,8.330017
12594,20195640.0,0.0,22.152405,18.811554,22.292816,22.446625,22.152588,22.194275,11.69809,12.800018,12.800018,12.800018,0.0,0.032084707,0.032084707,0.04958544,250.0,11.700012,0.0,0.0,0.0,1915.6777,6.269038e-05,2.8656743,52.242958,249.98709,12.128755,30.000002,0.10915599,53.019745,252.76677,210.89598,2.8656743,52.242958,0.11375485,4.428766,49.47112,8.330017
12595,20195700.0,0.0,22.139221,18.794098,22.287323,22.435516,22.149963,22.19461,11.698059,12.800018,12.800018,12.800018,0.0,0.032084737,0.032084737,0.049585488,250.0,11.700012,0.0,0.0,0.0,1914.0153,6.266804e-05,2.8657162,52.24298,249.98691,12.255907,30.000002,0.108917534,52.84173,252.76822,210.89594,2.8657162,52.24298,0.113754965,4.4288306,49.471138,8.330017
12596,20195760.0,0.0,22.125763,18.776184,22.281769,22.424011,22.147278,22.195374,11.698029,12.800018,12.800018,12.800018,0.0,0.032084763,0.032084763,0.04958554,250.0,11.700012,0.0,0.0,0.0,1912.3112,6.264521e-05,2.865802,52.242996,249.98674,12.380572,30.000002,0.10867732,52.667202,252.76968,210.89592,2.865802,52.242996,0.11375508,4.4289613,49.471153,8.330017
12597,20195820.0,0.0,22.112244,18.757843,22.276276,22.412598,22.144653,22.196106,11.697998,12.800018,12.800018,12.800018,0.0,0.03208479,0.03208479,0.049585585,250.0,11.700012,0.0,0.0,0.0,1910.5896,6.262179e-05,2.8658965,52.24299,249.98663,12.5026045,30.000002,0.108437024,52.496357,252.77115,210.89592,2.8658965,52.24299,0.11375516,4.429108,49.471146,8.330017
12598,20195880.0,0.0,22.098633,18.739044,22.270782,22.401245,22.141998,22.196869,11.697968,12.800018,12.800018,12.800018,0.0,0.03208481,0.03208481,0.049585626,250.0,11.700012,0.0,0.0,0.0,1908.8519,6.2598054e-05,2.865999,52.242977,249.98653,12.623156,30.000002,0.108195044,52.327583,252.77264,210.8959,2.865999,52.242977,0.11375525,4.4292665,49.471134,8.330017
12599,20195940.0,0.0,22.08496,18.719757,22.26532,22.389954,22.139374,22.197632,11.6979065,12.800018,12.800018,12.799988,0.0,0.03208483,0.03208483,0.049585655,250.0,11.700012,0.0,0.0,0.0,1907.0963,6.257364e-05,2.8661084,52.242954,249.98648,12.741184,30.000002,0.107953876,52.162342,252.77412,210.89592,2.8661084,52.242954,0.11375532,4.429436,49.47111,8.330017
12600,20196000.0,0.0,22.07132,18.700012,22.259918,22.378754,22.13678,22.198364,11.697876,12.800018,12.800018,12.799988,0.0,0.032084845,0.032084845,0.04958568,250.0,11.700012,0.0,0.0,0.0,1905.3184,6.254831e-05,2.8662179,52.242916,249.98648,12.855736,30.000002,0.10771577,52.001972,252.77562,210.89595,2.8662179,52.242916,0.113755375,4.4296055,49.471077,8.330017
12601,20196060.0,0.0,22.05185,18.679749,22.248413,22.360718,22.127838,22.193054,11.693512,12.799866,12.799866,12.799805,0.0,0.032084856,0.032084856,0.049585707,250.0,11.700012,0.0,0.0,0.0,1899.693,6.244636e-05,2.8772044,52.242886,249.98643,12.970715,30.000002,0.107474186,51.841003,252.7771,210.89597,2.8772044,52.242886,0.11375542,4.4452214,49.471046,8.330017
12602,20196120.0,0.0,22.031952,18.659027,22.236603,22.342804,22.118927,22.187744,11.68573,12.799713,12.799713,12.799561,0.0,0.03208487,0.03208487,0.04958573,250.0,11.700012,0.0,0.0,0.0,1890.9698,6.220186e-05,2.8977075,52.242844,249.98643,13.0833645,30.000002,0.10723412,51.68329,252.77858,210.896,2.8977075,52.242844,0.11375547,4.476914,49.471004,8.330017
12603,20196180.0,0.0,22.012115,18.637787,22.224823,22.324982,22.110077,22.182465,11.679749,12.799713,12.799713,12.79953,0.0,0.032084882,0.032084882,0.04958575,250.0,11.700012,0.0,0.0,0.0,1881.5828,6.1900915e-05,2.9134226,52.242805,249.98647,13.194177,30.000002,0.106995426,51.528156,252.78008,210.89603,2.9134226,52.242805,0.11375551,4.5017843,49.47096,8.330017
12604,20196240.0,0.0,21.99228,18.61612,22.213104,22.30722,22.101227,22.177185,11.67514,12.799744,12.799744,12.799591,0.0,0.03208489,0.03208489,0.049585763,250.0,11.700012,0.0,0.0,0.0,1872.037,6.157951e-05,2.9254913,52.24275,249.98648,13.303773,30.000002,0.1067571,51.374714,252.78156,210.89606,2.9254913,52.24275,0.11375555,4.520931,49.47091,8.330017
12605,20196300.0,0.0,21.972504,18.593964,22.201447,22.289581,22.092438,22.171936,11.672699,12.799805,12.799805,12.799713,0.0,0.032084897,0.032084897,0.049585775,250.0,11.700012,0.0,0.0,0.0,1862.456,6.123814e-05,2.9318185,52.242702,249.98654,13.411241,30.000002,0.10652144,51.224262,252.78302,210.8961,2.9318185,52.242702,0.11375557,4.5309186,49.470856,8.330017
12606,20196360.0,0.0,21.95288,18.57135,22.190033,22.271729,22.083923,22.167511,11.671051,12.799866,12.799866,12.799805,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1852.9397,6.0892686e-05,2.9360924,52.24265,249.9866,13.51763,30.000002,0.10628656,51.075317,252.78448,210.89615,2.9360924,52.24265,0.113755584,4.537648,49.470802,8.330017
12607,20196420.0,0.0,21.93332,18.54834,22.17865,22.253967,22.07547,22.163147,11.670288,12.799927,12.799927,12.799896,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1843.5527,6.0545837e-05,2.9380014,52.242596,249.98668,13.622479,30.000002,0.10605376,50.92853,252.78595,210.8962,2.9380014,52.242596,0.1137556,4.5406475,49.47075,8.330017
12608,20196480.0,0.0,21.913849,18.524872,22.167358,22.236328,22.067047,22.158752,11.670258,12.799957,12.799957,12.799957,0.0,0.03208491,0.03208491,0.049585793,250.0,11.700012,0.0,0.0,0.0,1834.4159,6.0204617e-05,2.9380457,52.242535,249.98679,13.725363,30.000002,0.105824284,50.784492,252.7874,210.89624,2.9380457,52.242535,0.113755606,4.5407305,49.47069,8.330017
12609,20196540.0,0.0,21.8945,18.501007,22.156158,22.218872,22.058685,22.154419,11.670715,12.799988,12.799988,12.799988,0.0,0.032084905,0.032084905,0.04958579,250.0,11.700012,0.0,0.0,0.0,1825.7114,5.9879207e-05,2.9368737,52.24248,249.98691,13.82552,30.000002,0.10560025,50.64427,252.7888,210.8963,2.9368737,52.24248,0.1137556,4.5389214,49.47064,8.330017
12610,20196600.0,0.0,21.875153,18.476746,22.144958,22.201385,22.050323,22.150055,11.671112,12.800018,12.800018,12.800018,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1816.9277,5.9550774e-05,2.935821,52.242428,249.987,13.926061,30.000002,0.10537454,50.503517,252.79022,210.89635,2.935821,52.242428,0.1137556,4.5372972,49.47058,8.330017
12611,20196660.0,0.0,21.855286,18.452087,22.13327,22.18283,22.041534,22.145996,11.671692,12.800018,12.800018,12.800049,0.0,0.0320849,0.0320849,0.049585782,250.0,11.700012,0.0,0.0,0.0,1808.3108,5.9230682e-05,2.9342713,52.242374,249.98714,14.025249,30.000002,0.10515167,50.36465,252.79163,210.89641,2.9342713,52.242374,0.113755584,4.534898,49.47053,8.330017
12612,20196720.0,0.0,21.83551,18.427063,22.121613,22.164398,22.032745,22.141968,11.672424,12.800049,12.800049,12.800049,0.0,0.032084897,0.032084897,0.049585775,250.0,11.700012,0.0,0.0,0.0,1799.9869,5.8922964e-05,2.9323752,52.242325,249.98727,14.1226845,30.000002,0.10493264,50.228245,252.79301,210.89647,2.9323752,52.242325,0.11375557,4.5319643,49.47048,8.330017
12613,20196780.0,0.0,21.815735,18.401642,22.110016,22.146027,22.024017,22.13794,11.673187,12.800049,12.800049,12.800049,0.0,0.032084893,0.032084893,0.049585763,250.0,11.700012,0.0,0.0,0.0,1791.8037,5.8621445e-05,2.9303648,52.24227,249.98741,14.2193,30.000002,0.10471551,50.092976,252.79439,210.89653,2.9303648,52.24227,0.11375555,4.5288553,49.470432,8.330017
12614,20196840.0,0.0,21.796112,18.375885,22.09848,22.127808,22.01529,22.133942,11.674011,12.800049,12.800049,12.800079,0.0,0.032084886,0.032084886,0.049585756,250.0,11.700012,0.0,0.0,0.0,1783.9191,5.833297e-05,2.9282353,52.242233,249.98756,14.314241,30.000002,0.10450241,49.96006,252.79575,210.89659,2.9282353,52.242233,0.113755524,4.5255604,49.470387,8.330017
12615,20196900.0,0.0,21.776611,18.349792,22.087036,22.109741,22.006653,22.129974,11.674805,12.800049,12.800049,12.800079,0.0,0.03208488,0.03208488,0.049585745,250.0,11.700012,0.0,0.0,0.0,1776.4431,5.8062764e-05,2.9261239,52.24219,249.98772,14.40686,30.000002,0.10429526,49.8304,252.79707,210.89665,2.9261239,52.24219,0.11375551,4.522293,49.47035,8.330017
12616,20196960.0,0.0,21.757355,18.323334,22.075867,22.091217,21.99823,22.127472,11.675629,12.800049,12.800049,12.800079,0.0,0.03208487,0.03208487,0.049585726,250.0,11.700012,0.0,0.0,0.0,1768.9247,5.7789715e-05,2.923976,52.24215,249.98785,14.499829,30.000002,0.1040872,49.70024,252.79839,210.89671,2.923976,52.24215,0.11375547,4.518972,49.47031,8.330017
12617,20197020.0,0.0,21.73819,18.29657,22.064789,22.072815,21.989838,22.125,11.676453,12.800049,12.800049,12.800079,0.0,0.032084864,0.032084864,0.04958571,250.0,11.700012,0.0,0.0,0.0,1761.6796,5.7529174e-05,2.9218628,52.24212,249.98802,14.591336,30.000002,0.10388349,49.57213,252.79968,210.89677,2.9218628,52.24212,0.113755435,4.5157013,49.470276,8.330017
12618,20197080.0,0.0,21.719147,18.2695,22.053772,22.054596,21.981476,22.122528,11.677216,12.800049,12.800049,12.800079,0.0,0.032084856,0.032084856,0.0495857,250.0,11.700012,0.0,0.0,0.0,1754.7723,5.728386e-05,2.9198709,52.24209,249.98819,14.680871,30.000002,0.10368527,49.44678,252.80096,210.89685,2.9198709,52.24209,0.11375541,4.512618,49.47025,8.330017
12619,20197140.0,0.0,21.700134,18.242126,22.042786,22.036346,21.973145,22.120087,11.6779785,12.800049,12.800049,12.800079,0.0,0.03208484,0.03208484,0.049585678,250.0,11.700012,0.0,0.0,0.0,1747.84,5.7037356e-05,2.917859,52.242065,249.98836,14.770547,30.000002,0.10348695,49.321236,252.80223,210.8969,2.917859,52.242065,0.11375536,4.5095043,49.47022,8.330017
12620,20197200.0,0.0,21.681152,18.214478,22.03186,22.01825,21.964844,22.117615,11.678711,12.800049,12.800049,12.800079,0.0,0.032084834,0.032084834,0.04958566,250.0,11.700012,0.0,0.0,0.0,1741.1412,5.680181e-05,2.915963,52.242046,249.98853,14.858902,30.000002,0.103293024,49.197536,252.80347,210.89697,2.915963,52.242046,0.11375532,4.5065684,49.4702,8.330017
12621,20197260.0,0.0,21.662537,18.186523,22.02127,21.999573,21.956787,22.117096,11.679413,12.800049,12.800049,12.800079,0.0,0.03208482,0.03208482,0.04958564,250.0,11.700012,0.0,0.0,0.0,1734.5824,5.6571498e-05,2.9140973,52.242027,249.98871,14.946623,30.000002,0.103101514,49.074726,252.8047,210.89703,2.9140973,52.242027,0.113755286,4.503683,49.470184,8.330017
12622,20197320.0,0.0,21.643982,18.158325,22.010773,21.980988,21.948761,22.116577,11.680115,12.800049,12.800049,12.800049,0.0,0.032084808,0.032084808,0.049585618,250.0,11.700012,0.0,0.0,0.0,1728.1969,5.6348938e-05,2.912297,52.242016,249.98889,15.033391,30.000002,0.10291339,48.953255,252.80591,210.89711,2.912297,52.242016,0.11375523,4.500897,49.470177,8.330017
12623,20197380.0,0.0,21.62558,18.129852,22.000336,21.962555,21.940765,22.116058,11.680756,12.800049,12.800049,12.800049,0.0,0.0320848,0.0320848,0.049585596,250.0,11.700012,0.0,0.0,0.0,1722.0259,5.6136032e-05,2.9106116,52.242016,249.98906,15.1188345,30.000002,0.10272947,48.833633,252.8071,210.89717,2.9106116,52.242016,0.1137552,4.498287,49.470173,8.330017
12624,20197440.0,0.0,21.60733,18.101135,21.98999,21.944305,21.93283,22.11554,11.681366,12.800049,12.800049,12.800049,0.0,0.032084785,0.032084785,0.049585577,250.0,11.700012,0.0,0.0,0.0,1716.1362,5.593574e-05,2.9090784,52.242023,249.98923,15.202435,30.000002,0.10255135,48.71659,252.80824,210.89723,2.9090784,52.242023,0.11375516,4.4959145,49.470184,8.330017
12625,20197500.0,0.0,21.58905,18.072205,21.979614,21.926025,21.924896,22.11502,11.681946,12.800049,12.800049,12.800049,0.0,0.032084774,0.032084774,0.049585555,250.0,11.700012,0.0,0.0,0.0,1710.2039,5.573345e-05,2.907517,52.242027,249.98941,15.286337,30.000002,0.102373034,48.59913,252.8094,210.8973,2.907517,52.242027,0.1137551,4.493497,49.470184,8.330017
12626,20197560.0,0.0,21.570923,18.04306,21.969452,21.906921,21.917206,22.116089,11.682526,12.800049,12.800049,12.800049,0.0,0.032084763,0.032084763,0.049585532,250.0,11.700012,0.0,0.0,0.0,1704.4124,5.553743e-05,2.9060445,52.242043,249.9896,15.369484,30.000002,0.1021983,48.482723,252.81053,210.89735,2.9060445,52.242043,0.11375505,4.4912176,49.4702,8.330017
12627,20197620.0,0.0,21.552917,18.013672,21.95932,21.888,21.909576,22.117157,11.683044,12.800049,12.800049,12.800049,0.0,0.03208475,0.03208475,0.04958551,250.0,11.700012,0.0,0.0,0.0,1698.8021,5.534934e-05,2.9046628,52.242065,249.98978,15.451447,30.000002,0.10202766,48.367973,252.81165,210.89742,2.9046628,52.242065,0.11375501,4.4890795,49.470226,8.330017
12628,20197680.0,0.0,21.534973,17.9841,21.94925,21.86911,21.901947,22.118195,11.683563,12.800049,12.800049,12.800049,0.0,0.032084733,0.032084733,0.049585484,250.0,11.700012,0.0,0.0,0.0,1693.2722,5.5164874e-05,2.9033272,52.24209,249.98996,15.532939,30.000002,0.101859584,48.253883,252.81273,210.89748,2.9033272,52.24209,0.11375495,4.487012,49.470253,8.330017
12629,20197740.0,0.0,21.51715,17.954346,21.939209,21.850372,21.894348,22.119232,11.6840515,12.800018,12.800018,12.800049,0.0,0.032084722,0.032084722,0.04958546,250.0,11.700012,0.0,0.0,0.0,1687.9049,5.4987555e-05,2.902079,52.242123,249.99014,15.613299,30.000002,0.10169554,48.14138,252.8138,210.89754,2.902079,52.242123,0.1137549,4.4850802,49.470284,8.330017
12630,20197800.0,0.0,21.499512,17.924408,21.92929,21.831848,21.88681,22.1203,11.684479,12.800018,12.800018,12.800049,0.0,0.032084707,0.032084707,0.04958544,250.0,11.700012,0.0,0.0,0.0,1682.7539,5.481968e-05,2.900936,52.242172,249.99031,15.692078,30.000002,0.101536915,48.03109,252.81483,210.8976,2.900936,52.242172,0.11375486,4.4833117,49.470333,8.330017
12631,20197860.0,0.0,21.481781,17.894318,21.919342,21.812134,21.879486,22.122742,11.684937,12.800018,12.800018,12.800049,0.0,0.032084692,0.032084692,0.049585413,250.0,11.700012,0.0,0.0,0.0,1677.5692,5.46503e-05,2.899774,52.242214,249.99048,15.771127,30.000002,0.101378374,47.92042,252.81587,210.89766,2.899774,52.242214,0.1137548,4.481513,49.470375,8.330017
12632,20197920.0,0.0,21.464203,17.864044,21.909454,21.792572,21.872192,22.125214,11.685333,12.800018,12.800018,12.800049,0.0,0.03208468,0.03208468,0.04958539,250.0,11.700012,0.0,0.0,0.0,1672.5195,5.448704e-05,2.8987005,52.24227,249.99066,15.8492775,30.000002,0.10122399,47.811012,252.81688,210.89772,2.8987005,52.24227,0.11375475,4.479851,49.470432,8.330017
12633,20197980.0,0.0,21.446747,17.833649,21.899658,21.773193,21.86493,22.127655,11.68573,12.800018,12.800018,12.800049,0.0,0.03208467,0.03208467,0.04958537,250.0,11.700012,0.0,0.0,0.0,1667.6465,5.4331318e-05,2.8977041,52.24234,249.99083,15.926084,30.000002,0.101074435,47.703484,252.81786,210.89778,2.8977041,52.24234,0.113754705,4.478309,49.470497,8.330017
12634,20198040.0,0.0,21.42929,17.803131,21.889832,21.753815,21.857697,22.130096,11.686096,12.800018,12.800018,12.800049,0.0,0.03208465,0.03208465,0.04958534,250.0,11.700012,0.0,0.0,0.0,1662.7631,5.4175012e-05,2.896698,52.242397,249.99101,16.00301,30.000002,0.10092546,47.595787,252.81883,210.89784,2.896698,52.242397,0.11375464,4.4767523,49.470562,8.330017
12635,20198100.0,0.0,21.411957,17.772491,21.880096,21.734558,21.850464,22.132507,11.686462,12.800018,12.800018,12.800049,0.0,0.03208464,0.03208464,0.049585316,250.0,11.700012,0.0,0.0,0.0,1658.0001,5.4024065e-05,2.8957617,52.242477,249.99118,16.07912,30.000002,0.10078049,47.48923,252.8198,210.89789,2.8957617,52.242477,0.11375459,4.475303,49.470634,8.330017
12636,20198160.0,0.0,21.394806,17.74173,21.870544,21.714478,21.843506,22.136719,11.686829,12.800018,12.800018,12.800049,0.0,0.03208462,0.03208462,0.049585287,250.0,11.700012,0.0,0.0,0.0,1653.3109,5.3875705e-05,2.8948407,52.242554,249.99136,16.154844,30.000002,0.10063795,47.383217,252.82074,210.89795,2.8948407,52.242554,0.113754526,4.4738793,49.47072,8.330017
12637,20198220.0,0.0,21.377777,17.710876,21.861053,21.694489,21.836548,22.14087,11.687164,12.800018,12.800018,12.800049,0.0,0.03208461,0.03208461,0.04958526,250.0,11.700012,0.0,0.0,0.0,1648.7139,5.373119e-05,2.8939493,52.24264,249.99155,16.229969,30.000002,0.100498535,47.27804,252.82166,210.89801,2.8939493,52.24264,0.11375448,4.4725,49.470806,8.330017
12638,20198280.0,0.0,21.36084,17.679932,21.851624,21.674652,21.82962,22.14502,11.6875,12.800018,12.800018,12.800018,0.0,0.032084595,0.032084595,0.049585234,250.0,11.700012,0.0,0.0,0.0,1644.2333,5.3591542e-05,2.8931046,52.242744,249.99171,16.30419,30.000002,0.100362696,47.174133,252.82256,210.89807,2.8931046,52.242744,0.11375443,4.4711924,49.470905,8.330017
12639,20198340.0,0.0,21.344116,17.648895,21.842285,21.65503,21.822754,22.14917,11.687775,12.800018,12.800018,12.800018,0.0,0.03208458,0.03208458,0.049585212,250.0,11.700012,0.0,0.0,0.0,1639.9081,5.3458392e-05,2.8923223,52.24285,249.99187,16.377165,30.000002,0.100231595,47.071968,252.82341,210.89812,2.8923223,52.24285,0.11375438,4.4699817,49.471016,8.330017
12640,20198400.0,0.0,21.327362,17.617828,21.832947,21.635345,21.815887,22.15329,11.68808,12.800018,12.800018,12.800018,0.0,0.032084566,0.032084566,0.049585186,250.0,11.700012,0.0,0.0,0.0,1635.5624,5.3324235e-05,2.8915267,52.242958,249.99203,16.45035,30.000002,0.10010083,46.96951,252.82428,210.89818,2.8915267,52.242958,0.11375432,4.4687505,49.471123,8.330017
12641,20198460.0,0.0,21.31128,17.58667,21.82431,21.615753,21.809235,22.15982,11.688416,12.800018,12.800018,12.800018,0.0,0.03208455,0.03208455,0.049585156,250.0,11.700012,0.0,0.0,0.0,1631.3481,5.319361e-05,2.8907254,52.243076,249.99222,16.523148,30.000002,0.09997328,46.86759,252.82512,210.89822,2.8907254,52.243076,0.11375426,4.4675155,49.471237,8.330017
12642,20198520.0,0.0,21.29538,17.555511,21.815826,21.596313,21.802643,22.16629,11.688721,12.800018,12.800018,12.800018,0.0,0.03208454,0.03208454,0.04958513,250.0,11.700012,0.0,0.0,0.0,1627.2577,5.3067757e-05,2.8899238,52.243202,249.99239,16.595135,30.000002,0.09984912,46.76681,252.82594,210.89828,2.8899238,52.243202,0.113754205,4.466275,49.471367,8.330017
12643,20198580.0,0.0,21.279541,17.524292,21.807343,21.576935,21.796051,22.17279,11.688995,12.800018,12.800018,12.800018,0.0,0.03208452,0.03208452,0.049585104,250.0,11.700012,0.0,0.0,0.0,1623.2184,5.2944022e-05,2.8891456,52.243336,249.99255,16.666859,30.000002,0.099727325,46.666397,252.82675,210.89833,2.8891456,52.243336,0.113754146,4.4650693,49.471497,8.330017
12644,20198640.0,0.0,21.263763,17.493073,21.79892,21.557709,21.78952,22.17923,11.68927,12.800018,12.800018,12.800018,0.0,0.03208451,0.03208451,0.049585085,250.0,11.700012,0.0,0.0,0.0,1619.2744,5.282438e-05,2.888426,52.24347,249.99268,16.737646,30.000002,0.09960771,46.5673,252.82755,210.89838,2.888426,52.24347,0.11375411,4.4639544,49.471638,8.330017
12645,20198700.0,0.0,21.248077,17.461823,21.790588,21.538666,21.78299,22.185638,11.689545,12.800018,12.800018,12.800018,0.0,0.032084506,0.032084506,0.049585074,250.0,11.700012,0.0,0.0,0.0,1615.4503,5.271007e-05,2.8877764,52.243614,249.99275,16.806828,30.000002,0.09949005,46.470444,252.82834,210.8984,2.8877764,52.243614,0.11375409,4.462949,49.47178,8.330017
12646,20198760.0,0.0,21.229187,17.430603,21.778595,21.518555,21.776672,22.179688,11.689697,12.800018,12.800018,12.800018,0.0,0.032084502,0.032084502,0.049585063,250.0,11.700012,0.0,0.0,0.0,1611.3018,5.2593125e-05,2.8873692,52.24376,249.99283,16.876217,30.000002,0.09937124,46.373295,252.82912,210.89842,2.8873692,52.24376,0.11375407,4.4622874,49.47192,8.330017
12647,20198820.0,0.0,21.210114,17.399384,21.766449,21.498596,21.770416,22.173767,11.689758,12.800018,12.800018,12.800018,0.0,0.0320845,0.0320845,0.049585063,250.0,11.700012,0.0,0.0,0.0,1607.1139,5.2476375e-05,2.8872046,52.2439,249.99287,16.944498,30.000002,0.09925357,46.277702,252.8299,210.89845,2.8872046,52.2439,0.11375406,4.462033,49.472065,8.330017
12648,20198880.0,0.0,21.19107,17.368195,21.754364,21.47876,21.76416,22.167847,11.68985,12.800018,12.800018,12.800018,0.0,0.032084502,0.032084502,0.049585063,250.0,11.700012,0.0,0.0,0.0,1602.9626,5.2360865e-05,2.8869839,52.24405,249.9929,17.01195,30.000002,0.0991366,46.18327,252.83067,210.89847,2.8869839,52.24405,0.11375407,4.461701,49.47221,8.330017
12649,20198940.0,0.0,21.172058,17.337036,21.74231,21.458984,21.757904,22.161957,11.689941,12.800018,12.800018,12.800018,0.0,0.032084502,0.032084502,0.049585067,250.0,11.700012,0.0,0.0,0.0,1598.8392,5.2246352e-05,2.88671,52.244194,249.99294,17.07884,30.000002,0.09901986,46.089622,252.83145,210.89848,2.88671,52.244194,0.11375407,4.461287,49.472355,8.330017
12650,20199000.0,0.0,21.153107,17.305939,21.730347,21.439362,21.751678,22.156097,11.690094,12.800018,12.800018,12.800018,0.0,0.032084502,0.032084502,0.049585074,250.0,11.700012,0.0,0.0,0.0,1594.7821,5.2134314e-05,2.886344,52.244335,249.99297,17.144657,30.000002,0.0989043,45.997482,252.83221,210.8985,2.886344,52.244335,0.11375408,4.460726,49.472496,8.330017
12651,20199060.0,0.0,21.133636,17.274902,21.717773,21.41983,21.745453,22.147766,11.690216,12.800018,12.800018,12.800018,0.0,0.032084506,0.032084506,0.049585078,250.0,11.700012,0.0,0.0,0.0,1590.7034,5.2023228e-05,2.88599,52.244473,249.993,17.209925,30.000002,0.09878899,45.906105,252.833,210.89853,2.88599,52.244473,0.11375409,4.4601755,49.472637,8.330017
12652,20199120.0,0.0,21.114136,17.243927,21.70523,21.40039,21.739258,22.139465,11.690369,12.800018,12.800018,12.800018,0.0,0.03208451,0.03208451,0.049585085,250.0,11.700012,0.0,0.0,0.0,1586.6582,5.1913677e-05,2.8856387,52.244614,249.99301,17.27439,30.000002,0.09867443,45.815857,252.83376,210.89854,2.8856387,52.244614,0.11375411,4.459634,49.47278,8.330017
12653,20199180.0,0.0,21.094757,17.213013,21.692749,21.381134,21.733063,22.131226,11.690521,12.800018,12.800018,12.800018,0.0,0.032084517,0.032084517,0.049585093,250.0,11.700012,0.0,0.0,0.0,1582.6781,5.1806597e-05,2.8852458,52.24475,249.99304,17.33781,30.000002,0.09856106,45.727066,252.83452,210.89857,2.8852458,52.24475,0.113754116,4.4590287,49.472916,8.330017
12654,20199240.0,0.0,21.0755,17.18222,21.680359,21.36203,21.726929,22.123016,11.690674,12.800018,12.800018,12.800018,0.0,0.03208452,0.03208452,0.0495851,250.0,11.700012,0.0,0.0,0.0,1578.7953,5.1703337e-05,2.8848228,52.24489,249.99309,17.39975,30.000002,0.09844971,45.640354,252.83527,210.8986,2.8848228,52.24489,0.113754146,4.4583755,49.47305,8.330017
12655,20199300.0,0.0,21.056244,17.15152,21.668,21.342926,21.720764,22.114807,11.690826,12.800018,12.800018,12.800018,0.0,0.03208452,0.03208452,0.049585104,250.0,11.700012,0.0,0.0,0.0,1574.9012,5.1599465e-05,2.8843994,52.24502,249.99312,17.461882,30.000002,0.098337375,45.553364,252.83603,210.89862,2.8843994,52.24502,0.11375415,4.457722,49.473183,8.330017
12656,20199360.0,0.0,21.036926,17.120941,21.655579,21.324097,21.714417,22.106293,11.6910095,12.800018,12.800018,12.800018,0.0,0.03208453,0.03208453,0.049585115,250.0,11.700012,0.0,0.0,0.0,1571.0488,5.1497565e-05,2.8839607,52.24516,249.99315,17.523243,30.000002,0.098225825,45.46746,252.83678,210.89865,2.8839607,52.24516,0.11375417,4.4570446,49.47332,8.330017
12657,20199420.0,0.0,21.0177,17.090485,21.64328,21.30542,21.7081,22.09784,11.691162,12.800018,12.800018,12.800018,0.0,0.032084536,0.032084536,0.049585123,250.0,11.700012,0.0,0.0,0.0,1567.2657,5.1398383e-05,2.8835113,52.24529,249.99318,17.583593,30.000002,0.09811551,45.38297,252.83752,210.89868,2.8835113,52.24529,0.11375419,4.456351,49.47345,8.330017
12658,20199480.0,0.0,20.998535,17.06018,21.630981,21.286804,21.701813,22.089386,11.691345,12.800018,12.800018,12.800018,0.0,0.03208454,0.03208454,0.04958513,250.0,11.700012,0.0,0.0,0.0,1563.5167,5.1300525e-05,2.8830566,52.245415,249.99321,17.64344,30.000002,0.09800554,45.299183,252.83827,210.8987,2.8830566,52.245415,0.113754205,4.455648,49.47358,8.330017
12659,20199540.0,0.0,20.979462,17.029999,21.618774,21.26831,21.695526,22.080963,11.691528,12.800018,12.800018,12.800018,0.0,0.032084543,0.032084543,0.04958514,250.0,11.700012,0.0,0.0,0.0,1559.8374,5.1205403e-05,2.8825989,52.245544,249.99326,17.702297,30.000002,0.09789681,45.216785,252.839,210.89873,2.8825989,52.245544,0.11375423,4.4549403,49.473705,8.330017
12660,20199600.0,0.0,20.96051,17.0,21.60669,21.25003,21.6893,22.072601,11.691681,12.800018,12.800018,12.800018,0.0,0.032084547,0.032084547,0.04958515,250.0,11.700012,0.0,0.0,0.0,1556.2491,5.111396e-05,2.8821642,52.245667,249.9933,17.759756,30.000002,0.09779012,45.13634,252.83974,210.89876,2.8821642,52.245667,0.11375424,4.454268,49.473827,8.330017
12661,20199660.0,0.0,20.938354,16.96991,21.590912,21.228027,21.678986,22.06012,11.687775,12.799896,12.799896,12.799835,0.0,0.03208455,0.03208455,0.049585152,250.0,11.700012,0.0,0.0,0.0,1549.4407,5.0949053e-05,2.8920484,52.24579,249.99333,17.817394,30.000002,0.097682565,45.05565,252.84045,210.89879,2.8920484,52.24579,0.11375426,4.468258,49.473953,8.330017
12662,20199720.0,0.0,20.916016,16.939453,21.574982,21.206177,21.668701,22.047668,11.6805725,12.799744,12.799744,12.799622,0.0,0.03208456,0.03208456,0.049585164,250.0,11.700012,0.0,0.0,0.0,1539.9528,5.0655843e-05,2.9110057,52.245914,249.99336,17.87419,30.000002,0.09757605,44.97613,252.84119,210.89882,2.9110057,52.245914,0.11375428,4.497566,49.474075,8.330017
12663,20199780.0,0.0,20.893738,16.908691,21.559113,21.184479,21.658447,22.035278,11.675262,12.799744,12.799744,12.799591,0.0,0.03208456,0.03208456,0.04958517,250.0,11.700012,0.0,0.0,0.0,1529.8112,5.0311657e-05,2.924922,52.246033,249.99341,17.930178,30.000002,0.097470544,44.897755,252.8419,210.89885,2.924922,52.246033,0.113754295,4.5196524,49.474197,8.330017
12664,20199840.0,0.0,20.87143,16.877594,21.543304,21.162842,21.648254,22.022919,11.671356,12.799774,12.799774,12.799652,0.0,0.032084562,0.032084562,0.049585175,250.0,11.700012,0.0,0.0,0.0,1519.5282,4.99517e-05,2.935194,52.246155,249.99345,17.985645,30.000002,0.09736551,44.8201,252.84262,210.89888,2.935194,52.246155,0.1137543,4.5359974,49.474316,8.330017
12665,20199900.0,0.0,20.849182,16.846222,21.527618,21.141357,21.638062,22.01062,11.669464,12.799835,12.799835,12.799744,0.0,0.03208457,0.03208457,0.049585186,250.0,11.700012,0.0,0.0,0.0,1509.2463,4.9579892e-05,2.9400456,52.246273,249.99348,18.040224,30.000002,0.09726168,44.743683,252.84334,210.89891,2.9400456,52.246273,0.11375433,4.543685,49.474434,8.330017
12666,20199960.0,0.0,20.826996,16.814545,21.512054,21.120361,21.6279,21.998108,11.668304,12.799896,12.799896,12.799835,0.0,0.032084577,0.032084577,0.049585193,250.0,11.700012,0.0,0.0,0.0,1499.0331,4.9207083e-05,2.943029,52.246387,249.99353,18.094332,30.000002,0.097158276,44.667934,252.84404,210.89894,2.943029,52.246387,0.11375434,4.5484023,49.47455,8.330017
12667,20200020.0,0.0,20.80484,16.782593,21.496552,21.099457,21.617767,21.985657,11.667938,12.799957,12.799957,12.799927,0.0,0.032084577,0.032084577,0.049585205,250.0,11.700012,0.0,0.0,0.0,1488.9535,4.883623e-05,2.9439914,52.246506,249.99358,18.147795,30.000002,0.09705564,44.593086,252.84476,210.89897,2.9439914,52.246506,0.113754354,4.549928,49.474663,8.330017
12668,20200080.0,0.0,16.752838,16.750397,21.481201,21.078705,21.607697,21.973297,11.580353,12.796875,12.796875,12.795013,0.0,0.032070402,0.032070402,0.049559973,250.0,11.700012,0.0,0.0,0.0,1117.7001,4.7031284e-05,3.1727343,52.26275,249.87953,49.99989,95.99977,3.7452898e-07,0.00015336511,252.86452,210.81052,3.1727343,52.26275,0.11370081,4.8969154,49.491222,8.330017
12669,20200140.0,0.0,16.71988,16.717957,21.466614,21.060394,21.597626,21.960907,11.545959,12.797882,12.797882,14.606049,0.0,0.03207627,0.03207627,0.049570497,250.0,11.700012,0.0,0.0,0.0,1071.1915,4.4997847e-05,3.265782,52.266006,249.89569,50.0,96.0,3.746016e-07,-2.2052403e-10,252.875,210.83145,3.265782,52.266006,0.11372308,28.228807,49.49438,8.330017
12670,20200200.0,0.0,16.687225,16.685272,21.457672,21.05484,21.587616,21.948578,11.582306,12.800476,12.800476,16.289062,0.0,0.03208018,0.03208018,0.04957753,250.0,11.700012,0.0,0.0,0.0,1049.269,4.3845335e-05,3.1683722,52.26787,249.91354,50.0,96.0,3.7469928e-07,1.9959495e-15,252.88339,210.84901,3.1683722,52.26787,0.113737926,31.496138,49.49619,8.330017
12671,20200260.0,0.0,16.654358,16.652405,21.451904,21.057098,21.57724,21.9357,11.618713,12.801392,12.801392,17.768341,0.0,0.03208262,0.03208262,0.04958187,250.0,11.700012,0.0,0.0,0.0,1034.2534,4.3130294e-05,3.0714507,52.26875,249.93144,50.0,96.0,3.7476e-07,2.2955494e-17,252.88995,210.86336,3.0714507,52.26875,0.11374715,35.11903,49.497005,8.330017
12672,20200320.0,0.0,16.621307,16.619324,21.449127,21.066101,21.566895,21.922852,11.64328,12.801331,12.801331,18.90271,0.0,0.032084074,0.032084074,0.049584422,250.0,11.700012,0.0,0.0,0.0,1022.486,4.2621716e-05,3.0071,52.269035,249.94745,50.0,96.0,3.7479592e-07,-4.864454e-19,252.89491,210.8746,3.0071,52.269035,0.1137526,36.34925,49.497253,8.330017
12673,20200380.0,0.0,16.588074,16.58609,21.448547,21.079926,21.55661,21.910034,11.658508,12.800964,12.800964,19.604156,0.0,0.03208487,0.03208487,0.049585797,250.0,11.700012,0.0,0.0,0.0,1012.70654,4.223733e-05,2.967739,52.26899,249.9609,50.0,96.0,3.748154e-07,2.4233482e-21,252.89853,210.8831,2.967739,52.26899,0.11375556,35.397,49.497173,8.330017
12674,20200440.0,0.0,16.554657,16.552673,21.448944,21.095856,21.546356,21.897278,11.667908,12.800659,12.800659,19.83963,0.0,0.032085273,0.032085273,0.049586482,250.0,11.700012,0.0,0.0,0.0,1004.08923,4.1923005e-05,2.94353,52.2688,249.97165,50.0,96.0,3.748252e-07,-2.7906945e-22,252.90115,210.8894,2.94353,52.2688,0.11375705,32.68308,49.49696,8.330017
12675,20200500.0,0.0,16.521118,16.519104,21.449432,21.111725,21.536102,21.884521,11.673431,12.800415,12.800415,19.644531,0.0,0.032085434,0.032085434,0.04958674,250.0,11.700012,0.0,0.0,0.0,996.40686,4.165039e-05,2.9294183,52.268555,249.97992,50.0,96.0,3.7482903e-07,-9.386121e-24,252.90297,210.89392,2.9294183,52.268555,0.11375762,28.75879,49.496696,8.330017
12676,20200560.0,0.0,16.487427,16.485413,21.448425,21.124054,21.52594,21.871704,11.676422,12.800232,12.800232,19.144745,0.0,0.03208546,0.03208546,0.049586765,250.0,11.700012,0.0,0.0,0.0,989.05707,4.139815e-05,2.921877,52.268303,249.98608,50.0,96.0,3.7482954e-07,-1.974931e-26,252.90422,210.89708,2.921877,52.268303,0.11375769,25.02085,49.49644,8.330017
12677,20200620.0,0.0,16.453613,16.4516,21.445953,21.132996,21.515778,21.858948,11.678467,12.800171,12.800171,18.451935,0.0,0.032085422,0.032085422,0.049586684,250.0,11.700012,0.0,0.0,0.0,981.9329,4.11634e-05,2.9165952,52.26808,249.99059,50.0,96.0,3.7482852e-07,-2.1536016e-28,252.90506,210.89928,2.9165952,52.26808,0.113757536,21.111094,49.496216,8.330017
12678,20200680.0,0.0,16.419708,16.417694,21.441772,21.13794,21.505676,21.846222,11.679779,12.80011,12.80011,17.671417,0.0,0.03208536,0.03208536,0.049586557,250.0,11.700012,0.0,0.0,0.0,974.94714,4.0939183e-05,2.9132354,52.2679,249.99377,50.0,96.0,3.7482678e-07,8.3255695e-30,252.90561,210.90074,2.9132354,52.2679,0.113757275,17.79575,49.496033,8.330017
12679,20200740.0,0.0,16.385712,16.383667,21.435791,21.138733,21.495605,21.833527,11.6805725,12.800079,12.800079,16.908783,0.0,0.032085285,0.032085285,0.04958642,250.0,11.700012,0.0,0.0,0.0,968.0464,4.0721105e-05,2.911259,52.267754,249.99599,50.0,96.0,3.748249e-07,1.9766803e-32,252.90594,210.9017,2.911259,52.267754,0.113756984,15.401678,49.495884,8.330017
12680,20200800.0,0.0,16.351624,16.34961,21.428223,21.135834,21.485565,21.820862,11.68103,12.800049,12.800049,16.271729,0.0,0.032085214,0.032085214,0.049586292,250.0,11.700012,0.0,0.0,0.0,961.1942,4.0506508e-05,2.9100428,52.26764,249.9975,50.0,96.0,3.7482314e-07,-1.4420723e-33,252.90616,210.90231,2.9100428,52.26764,0.11375672,14.145361,49.495773,8.330017
12681,20200860.0,0.0,16.317474,16.31546,21.418823,21.128723,21.475586,21.808197,11.681305,12.800018,12.800018,15.867035,0.0,0.032085154,0.032085154,0.049586188,250.0,11.700012,0.0,0.0,0.0,954.3735,4.0294046e-05,2.9093263,52.26756,249.99849,50.0,96.0,3.748217e-07,-2.8175206e-36,252.90628,210.9027,2.9093263,52.26756,0.1137565,14.763869,49.49569,8.330017
12682,20200920.0,0.0,16.283295,16.28128,21.408783,21.12027,21.465668,21.795532,11.681488,12.800018,12.800018,15.714569,0.0,0.032085106,0.032085106,0.0495861,250.0,11.700012,0.0,0.0,0.0,947.572,4.0082716e-05,2.9089084,52.267498,249.99913,50.0,96.0,3.748205e-07,1.1716817e-38,252.90634,210.90291,2.9089084,52.267498,0.113756314,16.081957,49.495632,8.330017
12683,20200980.0,0.0,16.249115,16.24707,21.398743,21.111816,21.45578,21.782928,11.68158,12.800018,12.800018,15.791962,0.0,0.03208507,0.03208507,0.049586035,250.0,11.700012,0.0,0.0,0.0,940.7839,3.987199e-05,2.9086714,52.267456,249.99954,50.0,96.0,3.7481956e-07,-1.475567e-39,252.90639,210.90303,2.9086714,52.267456,0.11375618,18.07572,49.49559,8.330017
12684,20201040.0,0.0,16.214874,16.21286,21.38913,21.10437,21.445923,21.770355,11.68161,12.800018,12.800018,16.058472,0.0,0.032085042,0.032085042,0.049585987,250.0,11.700012,0.0,0.0,0.0,934.0068,3.966157e-05,2.9085472,52.267426,249.99979,50.0,96.0,3.7481888e-07,-3.21738e-40,252.9064,210.9031,2.9085472,52.267426,0.11375607,20.40961,49.495564,8.330017
12685,20201100.0,0.0,16.180664,16.17862,21.38031,21.098785,21.436096,21.757843,11.681641,12.800018,12.800018,16.457886,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,927.23987,3.945128e-05,2.9084866,52.267403,249.99994,50.0,96.0,3.7481834e-07,1.401e-42,252.9064,210.90312,2.9084866,52.267403,0.11375599,22.74582,49.49554,8.330017
12686,20201160.0,0.0,16.146454,16.14444,21.372375,21.095032,21.426361,21.745361,11.681641,12.800018,12.800018,16.937592,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,920.4838,3.924105e-05,2.908457,52.26739,250.0,50.0,96.0,3.74818e-07,0.0,252.9064,210.90314,2.908457,52.26739,0.113755934,25.053772,49.49553,8.330017
12687,20201220.0,0.0,16.112274,16.11026,21.36554,21.093842,21.416656,21.732971,11.681671,12.800018,12.800018,17.417542,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,913.7403,3.903087e-05,2.908439,52.267384,250.00005,50.0,96.0,3.7481774e-07,0.0,252.90639,210.90312,2.908439,52.267384,0.1137559,26.69302,49.49552,8.330017
12688,20201280.0,0.0,16.078156,16.076141,21.359833,21.095093,21.407013,21.720581,11.681671,12.800018,12.800018,17.838928,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,907.01117,3.882076e-05,2.9084218,52.26738,250.00006,50.0,96.0,3.7481757e-07,0.0,252.90639,210.90312,2.9084218,52.26738,0.11375587,27.663363,49.495514,8.330017
12689,20201340.0,0.0,16.044098,16.042084,21.35495,21.098236,21.39737,21.708252,11.681671,12.800018,12.800018,18.151733,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,900.299,3.8610782e-05,2.9083962,52.267372,250.00006,50.0,96.0,3.7481746e-07,0.0,252.90637,210.9031,2.9083962,52.267372,0.11375586,27.916367,49.495514,8.330017
12690,20201400.0,0.0,16.010101,16.008087,21.350647,21.1026,21.387756,21.695953,11.681702,12.800018,12.800018,18.331268,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,893.6067,3.8400998e-05,2.9083576,52.267372,250.00005,50.0,96.0,3.7481735e-07,0.0,252.90637,210.9031,2.9083576,52.267372,0.113755845,27.525124,49.495514,8.330017
12691,20201460.0,0.0,15.976227,15.974213,21.346375,21.106781,21.378265,21.683777,11.681702,12.800018,12.800018,18.397644,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,886.93665,3.819149e-05,2.9083025,52.267372,250.00005,50.0,96.0,3.7481732e-07,0.0,252.90637,210.90309,2.9083025,52.267372,0.11375583,27.026924,49.49551,8.330017
12692,20201520.0,0.0,15.942444,15.94043,21.342072,21.1109,21.368805,21.67163,11.681732,12.800018,12.800018,18.356049,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,880.2922,3.7982358e-05,2.9082284,52.267372,250.00003,50.0,96.0,3.748173e-07,0.0,252.90637,210.90309,2.9082284,52.267372,0.11375583,26.030764,49.49551,8.330017
12693,20201580.0,0.0,15.908783,15.906769,21.337585,21.114502,21.359375,21.659515,11.681793,12.800018,12.800018,18.224548,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,873.6763,3.7773694e-05,2.908134,52.267372,250.00003,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.908134,52.267372,0.11375582,24.899538,49.49551,8.330017
12694,20201640.0,0.0,15.875244,15.8732605,21.332733,21.117218,21.349976,21.64743,11.681824,12.800018,12.800018,18.02707,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.0915,3.7565565e-05,2.9080186,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.9080186,52.267372,0.11375582,23.752909,49.49551,8.330017
12695,20201700.0,0.0,15.841858,15.839905,21.327423,21.118774,21.340607,21.635406,11.681885,12.800018,12.800018,17.802063,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,860.54144,3.7358106e-05,2.90788,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.90788,52.267372,0.11375582,22.769955,49.49551,8.330017
12696,20201760.0,0.0,15.808655,15.806702,21.321228,21.118164,21.33136,21.623505,11.681946,12.800018,12.800018,17.611816,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,854.02905,3.7151407e-05,2.907718,52.267372,250.00002,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.907718,52.267372,0.11375582,22.563684,49.49551,8.330017
12697,20201820.0,0.0,15.775635,15.773682,21.314667,21.11673,21.322144,21.611633,11.682007,12.800018,12.800018,17.475586,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,847.55756,3.6945577e-05,2.907532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,2.907532,52.267372,0.11375582,22.463417,49.49551,8.330017
12698,20201880.0,0.0,15.742828,15.740875,21.307922,21.114807,21.312958,21.599823,11.682098,12.800018,12.800018,17.39917,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.1305,3.6740745e-05,2.9073226,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9073226,52.267372,0.11375582,22.641853,49.49551,8.330017
12699,20201940.0,0.0,15.710205,15.708282,21.301086,21.11267,21.303833,21.588043,11.68219,12.800018,12.800018,17.38205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.75037,3.6536992e-05,2.9070895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9070895,52.267372,0.11375582,23.037632,49.49551,8.330017
12700,20202000.0,0.0,15.677826,15.675903,21.29425,21.110565,21.294708,21.576294,11.6822815,12.800018,12.800018,17.42099,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.4203,3.6334415e-05,2.906831,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.906831,52.267372,0.11375582,23.592752,49.49551,8.330017
12701,20202060.0,0.0,15.645691,15.643799,21.287384,21.108093,21.285706,21.564667,11.682404,12.800018,12.800018,17.527802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.1439,3.6133155e-05,2.9065452,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9065452,52.267372,0.11375582,24.585947,49.495514,8.330017
12702,20202120.0,0.0,15.6138,15.611938,21.280792,21.106384,21.276733,21.55307,11.682495,12.800018,12.800018,17.67514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.92456,3.593333e-05,2.9062338,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9062338,52.267372,0.11375582,25.368101,49.495514,8.330017
