,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12703,20202180.0,0.0,15.582214,15.580322,21.274597,21.105469,21.267822,21.541534,11.682648,12.800018,12.800018,17.838684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.765,3.5735044e-05,2.905897,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.905897,52.267372,0.11375582,26.033957,49.495514,8.330017
12704,20202240.0,0.0,15.550873,15.549042,21.268799,21.105408,21.258911,21.53003,11.68277,12.800018,12.800018,17.991272,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.6691,3.553843e-05,2.9055333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9055333,52.267372,0.11375582,26.490646,49.495514,8.330017
12705,20202300.0,0.0,15.519867,15.518036,21.263336,21.106049,21.25003,21.518555,11.682922,12.800018,12.800018,18.115936,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,797.63995,3.534361e-05,2.9051433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9051433,52.267372,0.11375582,26.718039,49.495514,8.330017
12706,20202360.0,0.0,15.489197,15.487366,21.257965,21.10675,21.241302,21.507233,11.683075,12.800018,12.800018,18.221222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.68427,3.5150882e-05,2.9047282,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9047282,52.267372,0.11375582,27.024687,49.495514,8.330017
12707,20202420.0,0.0,15.458832,15.457031,21.252838,21.10791,21.232605,21.495941,11.683258,12.800018,12.800018,18.288177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.8027,3.496027e-05,2.904301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.904301,52.267372,0.11375582,26.972702,49.495514,8.330017
12708,20202480.0,0.0,15.4288025,15.427032,21.247772,21.109222,21.223938,21.48471,11.683411,12.800018,12.800018,18.318909,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.99255,3.477156e-05,2.9038494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9038494,52.267372,0.11375582,26.78514,49.495514,8.330017
12709,20202540.0,0.0,15.39917,15.3974,21.242767,21.110596,21.215271,21.47351,11.683624,12.800018,12.800018,18.317352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.25684,3.45848e-05,2.9033568,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9033568,52.267372,0.11375582,26.493523,49.495514,8.330017
12710,20202600.0,0.0,15.369904,15.368164,21.237732,21.111847,21.206665,21.462341,11.683838,12.800018,12.800018,18.283813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.6071,3.4400586e-05,2.9028106,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9028106,52.267372,0.11375582,26.1351,49.495514,8.330017
12711,20202660.0,0.0,15.341034,15.339325,21.23236,21.112091,21.198181,21.451324,11.6840515,12.800018,12.800018,18.249603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.05054,3.4219265e-05,2.9022388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9022388,52.267372,0.11375582,26.143452,49.495514,8.330017
12712,20202720.0,0.0,15.312561,15.310883,21.226929,21.112183,21.189728,21.440338,11.684265,12.800018,12.800018,18.218842,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.58246,3.4040604e-05,2.9016597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9016597,52.267372,0.11375582,26.026497,49.495514,8.330017
12713,20202780.0,0.0,15.284546,15.282867,21.221436,21.112091,21.181305,21.429413,11.684479,12.800018,12.800018,18.194489,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.21967,3.38654e-05,2.901083,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.901083,52.267372,0.11375582,25.97376,49.495514,8.330017
12714,20202840.0,0.0,15.256958,15.25531,21.215912,21.111908,21.172913,21.418518,11.684723,12.800018,12.800018,18.177246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,746.94794,3.369287e-05,2.9004905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9004905,52.267372,0.11375582,25.960096,49.495514,8.330017
12715,20202900.0,0.0,15.229797,15.22821,21.210388,21.111694,21.16455,21.407623,11.684967,12.800018,12.800018,18.163544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.74554,3.352185e-05,2.8998575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8998575,52.267372,0.11375582,25.964233,49.495514,8.330017
12716,20202960.0,0.0,15.203125,15.201569,21.204681,21.11084,21.156311,21.396912,11.685242,12.800018,12.800018,18.18155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.666,3.3354852e-05,2.899104,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.899104,52.267372,0.11375582,26.350311,49.495514,8.330017
12717,20203020.0,0.0,15.177032,15.175415,21.199097,21.11023,21.148102,21.38623,11.685547,12.800018,12.800018,18.22107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.715,3.3192326e-05,2.8983593,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8983593,52.267372,0.11375582,26.586634,49.495514,8.330017
12718,20203080.0,0.0,15.151245,15.14975,21.193542,21.10971,21.139923,21.37558,11.685822,12.800018,12.800018,18.264679,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.8295,3.303143e-05,2.8976173,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8976173,52.267372,0.11375582,26.815548,49.495514,8.330017
12719,20203140.0,0.0,15.126099,15.124603,21.18814,21.109467,21.131775,21.36496,11.686157,12.800018,12.800018,18.31134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,722.07117,3.287441e-05,2.8967905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8967905,52.267372,0.11375582,27.002594,49.495514,8.330017
12720,20203200.0,0.0,15.101471,15.100006,21.182861,21.109467,21.123627,21.35437,11.686493,12.800018,12.800018,18.355865,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.4338,3.2721495e-05,2.8958879,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8958879,52.267372,0.11375582,27.132246,49.495514,8.330017
12721,20203260.0,0.0,15.077393,15.075958,21.177551,21.109192,21.115662,21.343994,11.686859,12.800018,12.800018,18.409515,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.9378,3.2573334e-05,2.8949487,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8949487,52.267372,0.11375582,27.46387,49.495514,8.330017
12722,20203320.0,0.0,15.053925,15.052521,21.172394,21.109222,21.107697,21.333618,11.687256,12.800018,12.800018,18.460815,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.59674,3.2430446e-05,2.8938632,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8938632,52.267372,0.11375582,27.601728,49.495514,8.330017
12723,20203380.0,0.0,15.031006,15.029663,21.167328,21.109467,21.099731,21.323273,11.687775,12.800018,12.800018,18.502563,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,704.41644,3.2293276e-05,2.8925781,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8925781,52.267372,0.11375582,27.671776,49.495514,8.330017
12724,20203440.0,0.0,15.008667,15.007355,21.162354,21.109863,21.091827,21.312958,11.688324,12.800049,12.800049,18.531677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.4119,3.2162727e-05,2.8910966,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8910966,52.267372,0.11375582,27.66865,49.495514,8.330017
12725,20203500.0,0.0,14.986908,14.985626,21.15744,21.110382,21.083954,21.302673,11.688934,12.800049,12.800049,18.545685,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.58923,3.2039425e-05,2.889519,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.889519,52.267372,0.11375582,27.602005,49.495514,8.330017
12726,20203560.0,0.0,14.965668,14.9644165,21.152863,21.110413,21.078125,21.292603,11.689575,14.740723,12.800049,18.56195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,692.9454,3.192329e-05,6.2861958,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8879008,52.267372,0.11375582,27.750713,49.495514,8.330017
12727,20203620.0,0.0,14.945007,14.943756,21.150208,21.110565,21.078613,21.282562,11.690155,15.481873,12.800049,18.5755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,689.4861,3.1814696e-05,13.463254,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.886314,52.267372,0.11375582,27.76004,49.495514,8.330017
12728,20203680.0,0.0,14.924805,14.9236145,21.148376,21.110748,21.082,21.272522,11.690765,16.19928,12.800049,18.582642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.1997,3.171327e-05,14.664085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8848033,52.267372,0.11375582,27.73909,49.495514,8.330017
12729,20203740.0,0.0,14.905121,14.903961,21.147095,21.110962,21.08731,21.262543,11.691315,16.758362,12.800049,18.584503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,683.06213,3.161763e-05,15.277312,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8833284,52.267372,0.11375582,27.69989,49.495514,8.330017
12730,20203800.0,0.0,14.885956,14.884827,21.14624,21.111145,21.093964,21.252594,11.691895,17.136932,12.800049,18.581696,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,680.0793,3.1527983e-05,15.33055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8818324,52.267372,0.11375582,27.648705,49.495514,8.330017
12731,20203860.0,0.0,14.867279,14.86618,21.145355,21.11081,21.101105,21.242828,11.692474,17.317902,12.800049,18.59134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,677.2573,3.1444997e-05,14.933857,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8803275,52.267372,0.11375582,27.858072,49.495514,8.330017
12732,20203920.0,0.0,14.84906,14.847992,21.144562,21.110565,21.108429,21.233093,11.693024,17.302063,12.800049,18.608826,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.588,3.1368258e-05,14.04424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8788798,52.267372,0.11375582,27.95014,49.495514,8.330017
12733,20203980.0,0.0,14.831299,14.830261,21.143738,21.110443,21.115356,21.223358,11.693573,17.105164,12.800049,18.628937,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.0663,3.1297546e-05,12.798079,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8774886,52.267372,0.11375582,28.037062,49.495514,8.330017
12734,20204040.0,0.0,14.813995,14.812988,21.14267,21.110413,21.121307,21.213684,11.694092,16.763245,12.800018,18.64853,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.68604,3.1232605e-05,11.352606,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8761516,52.267372,0.11375582,28.098604,49.495514,8.330017
12735,20204100.0,0.0,14.79715,14.796143,21.141296,21.110474,21.125824,21.20404,11.69458,16.3172,12.800018,18.665344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,667.44226,3.1173226e-05,9.841918,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874866,52.267372,0.11375582,28.132135,49.495514,8.330017
12736,20204160.0,0.0,14.780701,14.779724,21.13913,21.110168,21.1279,21.19458,11.695038,15.838135,12.800018,18.693237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.33356,3.1119434e-05,8.636363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8736405,52.267372,0.11375582,28.378265,49.495514,8.330017
12737,20204220.0,0.0,14.764679,14.763733,21.136566,21.110016,21.128418,21.18515,11.695496,15.371857,12.800018,18.72467,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.34515,3.107041e-05,7.552938,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872465,52.267372,0.11375582,28.49821,49.495514,8.330017
12738,20204280.0,0.0,14.749054,14.748138,21.133636,21.110016,21.12741,21.17575,11.695953,14.952942,12.800018,18.75357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,661.4786,3.102634e-05,6.748189,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8713226,52.267372,0.11375582,28.578876,49.495514,8.330017
12739,20204340.0,0.0,14.733826,14.732941,21.130432,21.110168,21.125092,21.166382,11.69635,14.606384,12.800018,18.777313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,659.72894,3.098705e-05,6.259212,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8702238,52.267372,0.11375582,28.614067,49.495514,8.330017
12740,20204400.0,0.0,14.718994,14.718109,21.126984,21.110443,21.121796,21.157043,11.696777,14.361542,12.800018,18.792877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.0899,3.0952233e-05,6.1065874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.869179,52.267372,0.11375582,28.605053,49.495514,8.330017
12741,20204460.0,0.0,14.704498,14.703644,21.123138,21.11029,21.117493,21.147858,11.697144,14.24234,12.800018,18.814514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,656.557,3.0921714e-05,6.394646,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8681839,52.267372,0.11375582,28.799217,49.495514,8.330017
12742,20204520.0,0.0,14.690369,14.689545,21.119293,21.11029,21.113007,21.138733,11.69751,14.245605,12.800018,18.837158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,655.1248,3.089526e-05,6.9286494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.867238,52.267372,0.11375582,28.860994,49.495514,8.330017
12743,20204580.0,0.0,14.676605,14.675781,21.11557,21.110382,21.108826,21.129608,11.697845,14.356201,12.800018,18.85556,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,653.78784,3.0872627e-05,7.6608977,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8663406,52.267372,0.11375582,28.893417,49.495514,8.330017
12744,20204640.0,0.0,14.663147,14.662323,21.11206,21.110565,21.105225,21.120514,11.698181,14.553131,12.800018,18.868225,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,652.5414,3.0853622e-05,8.513019,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8654904,52.267372,0.11375582,28.892925,49.495514,8.330017
12745,20204700.0,0.0,14.649994,14.649231,21.108795,21.110779,21.102386,21.11148,11.698486,14.821106,12.800018,18.874634,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.38184,3.0838106e-05,9.432995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8646886,52.267372,0.11375582,28.862745,49.495514,8.330017
12746,20204760.0,0.0,14.6371765,14.636414,21.105652,21.110596,21.100433,21.1026,11.6987915,15.130096,12.800018,18.888824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,650.3026,3.082579e-05,10.347269,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8639395,52.267372,0.11375582,29.033943,49.495514,8.330017
12747,20204820.0,0.0,14.624664,14.623901,21.102875,21.110504,21.09961,21.09375,11.698883,15.447479,12.800018,18.906128,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.44586,3.0813902e-05,11.139731,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8636367,52.267372,0.11375582,29.103405,49.495514,8.330017
12748,20204880.0,0.0,14.612427,14.611694,21.100433,21.110504,21.099854,21.08493,11.698853,15.745789,12.800018,18.922333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,648.6172,3.0800456e-05,11.767552,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8637588,52.267372,0.11375582,29.151266,49.495514,8.330017
12749,20204940.0,0.0,14.600464,14.599731,21.098358,21.110596,21.101013,21.076538,11.699005,16.000671,13.905731,18.935638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.8562,3.0789724e-05,12.189075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,38.2337,52.267372,0.11375582,29.174496,49.495514,8.330017
12750,20205000.0,0.0,14.588745,14.588043,21.09842,21.110718,21.102966,21.074982,11.699158,16.195435,15.409119,18.944733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,647.15265,3.0781164e-05,12.387247,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.944796,52.267372,0.11375582,29.171757,49.495514,8.330017
12751,20205060.0,0.0,14.577301,14.576599,21.099396,21.110504,21.105255,21.076721,11.699341,16.318817,16.300415,18.96283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.50415,3.0774634e-05,12.421092,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.672202,52.267372,0.11375582,29.36309,49.495514,8.330017
12752,20205120.0,0.0,14.566071,14.565399,21.101196,21.110382,21.107758,21.080902,11.699493,16.376068,17.051422,18.984283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.9003,3.0769683e-05,12.251504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.85661,52.267372,0.11375582,29.44895,49.495514,8.330017
12753,20205180.0,0.0,14.555084,14.554413,21.103638,21.110352,21.110321,21.087097,11.699646,16.366028,17.615784,19.004578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.3401,3.076628e-05,11.928854,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.38607,52.267372,0.11375582,29.510027,49.495514,8.330017
12754,20205240.0,0.0,14.544281,14.54364,21.106476,21.110443,21.112732,21.094727,11.699768,16.29367,17.962036,19.021484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.8195,3.0764317e-05,11.4876175,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.259912,52.267372,0.11375582,29.540432,49.495514,8.330017
12755,20205300.0,0.0,14.533722,14.533081,21.109436,21.110596,21.114777,21.102936,11.69989,16.172913,18.080292,19.033081,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.33264,3.076355e-05,10.983985,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.558977,52.267372,0.11375582,29.540863,49.495514,8.330017
12756,20205360.0,0.0,14.523315,14.522705,21.111908,21.110443,21.115936,21.110657,11.699982,16.028229,17.997803,19.051819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.8758,3.0763837e-05,10.576889,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.541905,52.267372,0.11375582,29.715569,49.495514,8.330017
12757,20205420.0,0.0,14.513123,14.512512,21.114105,21.110382,21.116608,21.117767,11.700073,15.873779,17.735199,19.072601,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.4425,3.0764917e-05,10.161567,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.12948,52.267372,0.11375582,29.790958,49.495514,8.330017
12758,20205480.0,0.0,14.503082,14.502472,21.115845,21.110413,21.1167,21.123688,11.700134,15.723114,17.329926,19.090973,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,643.0278,3.076658e-05,9.816954,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.53805,52.267372,0.11375582,29.835388,49.495514,8.330017
12759,20205540.0,0.0,14.493195,14.492584,21.117065,21.110535,21.116333,21.128082,11.700165,15.58786,16.824219,19.105011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,642.62665,3.0768635e-05,9.563643,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.9009695,52.267372,0.11375582,29.849768,49.495514,8.330017
12760,20205600.0,0.0,14.483459,14.482849,21.117706,21.110718,21.11554,21.130737,11.700195,15.478516,16.268036,19.113434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,642.23364,3.0770865e-05,9.416149,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.357814,52.267372,0.11375582,29.835705,49.495514,8.330017
12761,20205660.0,0.0,14.473846,14.473267,21.11734,21.110565,21.114166,21.130829,11.700195,15.412811,15.737091,19.128448,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.8436,3.077305e-05,9.469587,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.253839,52.267372,0.11375582,29.997084,49.495514,8.330017
12762,20205720.0,0.0,14.464355,14.463776,21.116486,21.110504,21.11264,21.129333,11.700165,15.390228,15.269714,19.145813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.451,3.0774972e-05,9.599575,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3973546,52.267372,0.11375582,30.06002,49.495514,8.330017
12763,20205780.0,0.0,14.454956,14.454407,21.115265,21.110504,21.111115,21.126465,11.700134,15.408234,14.893616,19.161621,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.0509,3.077643e-05,9.817156,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.899496,52.267372,0.11375582,30.10213,49.495514,8.330017
12764,20205840.0,0.0,14.445679,14.445129,21.113861,21.110596,21.109741,21.12265,11.700104,15.460449,14.634125,19.17389,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.6374,3.077718e-05,10.092532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.7720695,52.267372,0.11375582,30.11854,49.495514,8.330017
12765,20205900.0,0.0,14.436493,14.435913,21.112366,21.110748,21.108612,21.118286,11.700043,15.538574,14.499207,19.18161,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.2053,3.077701e-05,10.3958,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.984516,52.267372,0.11375582,30.112082,49.495514,8.330017
12766,20205960.0,0.0,14.427338,14.426788,21.110596,21.110565,21.107635,21.113312,11.699951,15.643402,14.499176,19.196716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.7513,3.0775802e-05,10.761135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5994463,52.267372,0.11375582,30.270859,49.495514,8.330017
12767,20206020.0,0.0,14.418274,14.417725,21.10907,21.110474,21.107025,21.108612,11.699829,15.759155,14.621338,19.214355,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.2678,3.0773237e-05,11.086822,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.4221,52.267372,0.11375582,30.3409,49.495514,8.330017
12768,20206080.0,0.0,14.409271,14.408722,21.10785,21.110504,21.106812,21.104553,11.699707,15.874695,14.843445,19.230652,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.75,3.0769108e-05,11.3638115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.391529,52.267372,0.11375582,30.388945,49.495514,8.330017
12769,20206140.0,0.0,14.400299,14.39975,21.106995,21.110565,21.106995,21.101288,11.699554,15.982239,15.144836,19.24405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.1935,3.0763247e-05,11.578264,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.439018,52.267372,0.11375582,30.410427,49.495514,8.330017
12770,20206200.0,0.0,14.391327,14.390778,21.106567,21.110718,21.107513,21.099152,11.699402,16.071472,15.489777,19.252838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.5919,3.075539e-05,11.713471,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.456223,52.267372,0.11375582,30.406929,49.495514,8.330017
12771,20206260.0,0.0,14.382385,14.381836,21.106354,21.110565,21.108124,21.098053,11.699219,16.143219,15.851257,19.268158,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.9404,3.0745337e-05,11.821027,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.395153,52.267372,0.11375582,30.567492,49.495514,8.330017
12772,20206320.0,0.0,14.373444,14.372894,21.106537,21.110474,21.108948,21.098145,11.699005,16.191284,16.196777,19.28601,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.2337,3.0732863e-05,11.834218,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.15362,52.267372,0.11375582,30.63185,49.495514,8.330017
12773,20206380.0,0.0,14.364502,14.363953,21.107086,21.110504,21.109833,21.099243,11.6987915,16.213623,16.4971,19.302032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.4659,3.071773e-05,11.777172,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.691068,52.267372,0.11375582,30.676126,49.495514,8.330017
12774,20206440.0,0.0,14.35553,14.35498,21.10791,21.110596,21.110779,21.101166,11.698547,16.211151,16.733398,19.314575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.632,3.0699724e-05,11.664255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.989457,52.267372,0.11375582,30.695047,49.495514,8.330017
12775,20206500.0,0.0,14.346527,14.345978,21.108978,21.110718,21.111664,21.10379,11.698303,16.185455,16.897491,19.322998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,633.7284,3.067872e-05,11.504301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.04695,52.267372,0.11375582,30.689728,49.495514,8.330017
12776,20206560.0,0.0,14.337463,14.336914,21.109833,21.110565,21.112183,21.106476,11.698029,16.149292,16.98761,19.337677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.74817,3.0654413e-05,11.391787,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.965135,52.267372,0.11375582,30.839327,49.495514,8.330017
12777,20206620.0,0.0,14.328369,14.327789,21.110718,21.110504,21.11258,21.109314,11.697723,16.105347,17.000824,19.354431,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,631.68585,3.062657e-05,11.25238,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.664945,52.267372,0.11375582,30.90378,49.495514,8.330017
12778,20206680.0,0.0,14.319183,14.318634,21.111542,21.110535,21.112793,21.11206,11.697418,16.057098,16.94168,19.369781,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.53687,3.0594998e-05,11.120444,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.211797,52.267372,0.11375582,30.94681,49.495514,8.330017
12779,20206740.0,0.0,14.309937,14.309357,21.112305,21.110626,21.112854,21.114502,11.6970825,16.009766,16.823334,19.381744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,629.2953,3.0559448e-05,11.010422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.66732,52.267372,0.11375582,30.964348,49.495514,8.330017
12780,20206800.0,0.0,14.300568,14.300018,21.112885,21.110748,21.112762,21.116455,11.696716,15.966431,16.657257,19.389404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,627.95703,3.051975e-05,10.927577,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.071221,52.267372,0.11375582,30.958551,49.495514,8.330017
12781,20206860.0,0.0,14.291138,14.290588,21.112305,21.109924,21.111572,21.116547,11.69635,15.969971,16.50653,19.428802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.51776,3.0475358e-05,11.200001,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.871985,52.267372,0.11375582,31.494045,49.495514,8.330017
12782,20206920.0,0.0,14.281677,14.281097,21.111664,21.109406,21.110474,21.11618,11.696045,16.007355,16.37796,19.48462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,625.00586,3.0427202e-05,11.410553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.6333065,52.267372,0.11375582,31.755033,49.495514,8.330017
12783,20206980.0,0.0,14.272156,14.271576,21.111084,21.109161,21.109528,21.115479,11.69577,16.062286,16.271393,19.540619,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,623.4468,3.0376827e-05,11.640766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.478369,52.267372,0.11375582,31.972834,49.495514,8.330017
12784,20207040.0,0.0,14.262604,14.261993,21.110596,21.109161,21.108826,21.114532,11.695526,16.132263,16.190948,19.593445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,621.8397,3.0324229e-05,11.880507,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.41235,52.267372,0.11375582,32.126938,49.495514,8.330017
12785,20207100.0,0.0,14.252991,14.252411,21.11026,21.109406,21.108337,21.113403,11.6953125,16.210083,16.143677,19.635681,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,620.186,3.0269399e-05,12.106483,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.440699,52.267372,0.11375582,32.20018,49.495514,8.330017
12786,20207160.0,0.0,14.243378,14.242767,21.109833,21.109589,21.108002,21.111908,11.695129,16.296356,16.139282,19.673645,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,618.4888,3.021248e-05,12.351125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.636538,52.267372,0.11375582,32.327507,49.495514,8.330017
12787,20207220.0,0.0,14.233704,14.233124,21.109558,21.109955,21.107971,21.110474,11.694977,16.380066,16.172913,19.700775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,616.75323,3.015374e-05,12.539598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.880013,52.267372,0.11375582,32.333458,49.495514,8.330017
12788,20207280.0,0.0,14.22403,14.22345,21.109467,21.110413,21.108215,21.109253,11.694824,16.453186,16.23642,19.714386,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,614.9825,3.0093317e-05,12.67363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.166629,52.267372,0.11375582,32.279724,49.495514,8.330017
12789,20207340.0,0.0,14.214325,14.213745,21.109497,21.11087,21.108673,21.108246,11.694672,16.511719,16.322968,19.714874,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,613.17847,3.0031297e-05,12.749769,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.475,52.267372,0.11375582,32.18154,49.495514,8.330017
12790,20207400.0,0.0,14.20462,14.20401,21.10968,21.111328,21.109283,21.107574,11.694519,16.552582,16.425873,19.703339,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.3434,2.9967758e-05,12.766134,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.784193,52.267372,0.11375582,32.052864,49.495514,8.330017
12791,20207460.0,0.0,14.194885,14.194305,21.108673,21.11023,21.108765,21.105927,11.694397,16.620026,16.584839,19.73523,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.47766,2.9902705e-05,13.134451,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.493228,52.267372,0.11375582,32.719585,49.495514,8.330017
12792,20207520.0,0.0,14.185181,14.18457,21.107971,21.109467,21.10852,21.10495,11.694305,16.693817,16.767242,19.793915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.5839,2.9836221e-05,13.329194,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.01514,52.267372,0.11375582,33.04263,49.495514,8.330017
12793,20207580.0,0.0,14.175446,14.174866,21.107574,21.108978,21.10846,21.104462,11.694183,16.765167,16.951324,19.85794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.6722,2.9768868e-05,13.492505,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.483422,52.267372,0.11375582,33.33618,49.495514,8.330017
12794,20207640.0,0.0,14.16571,14.165131,21.107544,21.108795,21.108643,21.104523,11.694092,16.828125,17.12381,19.920807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,603.73694,2.9700315e-05,13.611014,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.858839,52.267372,0.11375582,33.55531,49.495514,8.330017
12795,20207700.0,0.0,14.156006,14.155426,21.107819,21.108917,21.108978,21.105072,11.69397,16.878937,17.273926,19.975891,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.7805,2.9630637e-05,13.680816,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.124653,52.267372,0.11375582,33.68786,49.495514,8.330017
12796,20207760.0,0.0,14.146301,14.145721,21.108124,21.109009,21.109161,21.105804,11.693878,16.927277,17.404816,20.030792,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.804,2.9559853e-05,13.807117,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.368,52.267372,0.11375582,33.91388,49.495514,8.330017
12797,20207820.0,0.0,14.136627,14.136047,21.108643,21.109314,21.109497,21.106903,11.693787,16.966064,17.50412,20.075562,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,597.81195,2.9488212e-05,13.855153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.4633465,52.267372,0.11375582,33.978756,49.495514,8.330017
12798,20207880.0,0.0,14.126984,14.126373,21.109314,21.109772,21.109924,21.108154,11.693726,16.991913,17.565186,20.1044,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,595.80554,2.9415742e-05,13.863401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.449669,52.267372,0.11375582,33.965664,49.495514,8.330017
12799,20207940.0,0.0,14.11734,14.11676,21.110138,21.110382,21.110413,21.10962,11.693634,17.004425,17.587372,20.116821,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.78534,2.9342447e-05,13.832563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.328078,52.267372,0.11375582,33.874302,49.495514,8.330017
12800,20208000.0,0.0,14.107727,14.107147,21.110962,21.111023,21.110931,21.111084,11.693573,17.003113,17.570923,20.112305,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.7545,2.9268467e-05,13.770003,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.122032,52.267372,0.11375582,33.732018,49.495514,8.330017
12801,20208060.0,0.0,14.098175,14.097595,21.111359,21.111176,21.111084,21.111969,11.6935425,17.000824,17.531464,20.105743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.7135,2.9193798e-05,13.79033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.977021,52.267372,0.11375582,33.762413,49.495514,8.330017
12802,20208120.0,0.0,14.088654,14.088074,21.111664,21.111328,21.111206,21.112762,11.693481,16.996552,17.477905,20.098267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.66736,2.9118704e-05,13.76497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.767069,52.267372,0.11375582,33.710323,49.495514,8.330017
12803,20208180.0,0.0,14.079163,14.078583,21.111908,21.11142,21.111328,21.113342,11.69342,16.989624,17.412659,20.08908,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,585.6162,2.9043158e-05,13.736656,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.555729,52.267372,0.11375582,33.664425,49.495514,8.330017
12804,20208240.0,0.0,14.069733,14.069153,21.11206,21.11145,21.11139,21.113678,11.69339,16.980865,17.341492,20.079437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,583.5618,2.8967228e-05,13.707577,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.357556,52.267372,0.11375582,33.62774,49.495514,8.330017
12805,20208300.0,0.0,14.060333,14.059784,21.112122,21.11145,21.11145,21.1138,11.693359,16.970825,17.26831,20.07019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.5056,2.8890965e-05,13.679382,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.182194,52.267372,0.11375582,33.60261,49.495514,8.330017
12806,20208360.0,0.0,14.051025,14.050446,21.111725,21.111053,21.111145,21.113312,11.693359,16.972168,17.214142,20.075134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,579.45026,2.8814491e-05,13.756488,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.164002,52.267372,0.11375582,33.781815,49.495514,8.330017
12807,20208420.0,0.0,14.041748,14.041199,21.111328,21.110687,21.1109,21.112701,11.693329,16.981232,17.17923,20.090118,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,577.3976,2.8737886e-05,13.80891,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.159343,52.267372,0.11375582,33.898457,49.495514,8.330017
12808,20208480.0,0.0,14.032562,14.032013,21.110962,21.110443,21.110657,21.112,11.693329,16.996033,17.163696,20.110779,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,575.34937,2.8661221e-05,13.867958,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.205969,52.267372,0.11375582,34.010654,49.495514,8.330017
12809,20208540.0,0.0,14.0234375,14.022888,21.110657,21.110321,21.110474,21.111298,11.693329,17.014435,17.166962,20.133179,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,573.3078,2.8584589e-05,13.928255,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.295432,52.267372,0.11375582,34.102818,49.495514,8.330017
12810,20208600.0,0.0,14.014404,14.013855,21.110443,21.110321,21.110382,21.110626,11.693329,17.034973,17.18753,20.154846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,571.2744,2.8508051e-05,13.985355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.418798,52.267372,0.11375582,34.168167,49.495514,8.330017
12811,20208660.0,0.0,14.005432,14.004883,21.110046,21.110107,21.110077,21.109802,11.693329,17.06604,17.23462,20.183777,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,569.2519,2.843173e-05,14.12326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.656899,52.267372,0.11375582,34.373108,49.495514,8.330017
12812,20208720.0,0.0,13.9965515,13.996002,21.109833,21.110107,21.109955,21.109253,11.693359,17.100067,17.298248,20.211182,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.2439,2.8355778e-05,14.213093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.862778,52.267372,0.11375582,34.45101,49.495514,8.330017
12813,20208780.0,0.0,13.987762,13.987213,21.109772,21.110199,21.109924,21.108917,11.69339,17.131927,17.365295,20.232758,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.24927,2.8280172e-05,14.285662,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.050634,52.267372,0.11375582,34.49066,49.495514,8.330017
12814,20208840.0,0.0,13.979065,13.978516,21.109772,21.110352,21.109955,21.108673,11.69342,17.162231,17.432861,20.25116,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,563.2652,2.8204757e-05,14.348799,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.226897,52.267372,0.11375582,34.51115,49.495514,8.330017
12815,20208900.0,0.0,13.970459,13.96994,21.109894,21.110596,21.110077,21.108673,11.693451,17.187775,17.497131,20.262299,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.3013,2.8129896e-05,14.390616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.370851,52.267372,0.11375582,34.496407,49.495514,8.330017
12816,20208960.0,0.0,13.961945,13.961426,21.109863,21.110535,21.110016,21.108612,11.693512,17.216766,17.564453,20.276794,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,559.3578,2.8055689e-05,14.492302,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.5601,52.267372,0.11375582,34.619713,49.495514,8.330017
12817,20209020.0,0.0,13.953552,13.953033,21.109894,21.110565,21.110077,21.108734,11.693573,17.24408,17.62619,20.290924,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,557.4356,2.7982136e-05,14.547767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.6814995,52.267372,0.11375582,34.654427,49.495514,8.330017
12818,20209080.0,0.0,13.945282,13.944763,21.110077,21.110657,21.110199,21.10904,11.693634,17.266724,17.676758,20.301575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,555.5375,2.7909373e-05,14.582987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.757368,52.267372,0.11375582,34.666054,49.495514,8.330017
12819,20209140.0,0.0,13.937103,13.936615,21.11029,21.11081,21.110382,21.109497,11.693695,17.2836,17.713867,20.308136,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.6648,2.783746e-05,14.597853,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.787289,52.267372,0.11375582,34.656696,49.495514,8.330017
12820,20209200.0,0.0,13.929077,13.928589,21.110596,21.110962,21.110626,21.110046,11.693787,17.293915,17.7359,20.310303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,551.81934,2.7766459e-05,14.592462,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.771757,52.267372,0.11375582,34.62911,49.495514,8.330017
12821,20209260.0,0.0,13.921143,13.920654,21.110626,21.11081,21.110626,21.110352,11.693848,17.305939,17.750824,20.318909,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.0056,2.7696602e-05,14.6492,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.804474,52.267372,0.11375582,34.757072,49.495514,8.330017
12822,20209320.0,0.0,13.913391,13.912872,21.110718,21.110748,21.110687,21.110687,11.693939,17.315613,17.753937,20.330109,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.2294,2.7628153e-05,14.662689,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.771868,52.267372,0.11375582,34.799957,49.495514,8.330017
12823,20209380.0,0.0,13.905701,13.905243,21.11081,21.110718,21.110779,21.110992,11.694031,17.323944,17.752686,20.341095,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.47186,2.7560238e-05,14.672017,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.7302885,52.267372,0.11375582,34.8385,49.495514,8.330017
12824,20209440.0,0.0,13.898193,13.897736,21.110931,21.110748,21.11087,21.111328,11.694153,17.329346,17.743713,20.350677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,544.7529,2.7493648e-05,14.672479,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.674412,52.267372,0.11375582,34.86213,49.495514,8.330017
12825,20209500.0,0.0,13.890808,13.89035,21.111053,21.110779,21.110962,21.111572,11.694244,17.33194,17.729706,20.357819,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.0726,2.7428514e-05,14.666046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.613294,52.267372,0.11375582,34.87168,49.495514,8.330017
12826,20209560.0,0.0,13.883575,13.883118,21.110931,21.110596,21.11084,21.111511,11.694397,17.339874,17.719147,20.37259,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.431,2.7364882e-05,14.724,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.629471,52.267372,0.11375582,35.016396,49.495514,8.330017
12827,20209620.0,0.0,13.876495,13.876068,21.11084,21.110504,21.110779,21.11142,11.694519,17.349823,17.711731,20.389832,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.8292,2.7302682e-05,14.755299,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.622997,52.267372,0.11375582,35.08594,49.495514,8.330017
12828,20209680.0,0.0,13.869568,13.869141,21.11081,21.110504,21.110718,21.111328,11.694641,17.360168,17.707245,20.405579,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.2708,2.7242137e-05,14.78271,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.624153,52.267372,0.11375582,35.134216,49.495514,8.330017
12829,20209740.0,0.0,13.8628235,13.862396,21.110779,21.110565,21.110718,21.111206,11.694794,17.370728,17.705719,20.419495,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.75616,2.7183256e-05,14.806326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.633429,52.267372,0.11375582,35.159405,49.495514,8.330017
12830,20209800.0,0.0,13.856201,13.855804,21.11084,21.110687,21.110748,21.111115,11.694946,17.380127,17.707153,20.429077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.2882,2.7126169e-05,14.823448,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.649137,52.267372,0.11375582,35.15936,49.495514,8.330017
12831,20209860.0,0.0,13.8497925,13.849396,21.110657,21.110596,21.110596,21.110779,11.695099,17.395325,17.720642,20.44284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.87256,2.707117e-05,14.898864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.747473,52.267372,0.11375582,35.282104,49.495514,8.330017
12832,20209920.0,0.0,13.843536,13.84314,21.110535,21.110596,21.110504,21.110504,11.695282,17.412384,17.740448,20.45752,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.5009,2.7017806e-05,14.946265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.82338,52.267372,0.11375582,35.32641,49.495514,8.330017
12833,20209980.0,0.0,13.837463,13.837097,21.110504,21.110626,21.110474,21.11029,11.695435,17.42926,17.764343,20.469757,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.1826,2.6966516e-05,14.986592,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.899737,52.267372,0.11375582,35.352486,49.495514,8.330017
12834,20210040.0,0.0,13.8315735,13.831207,21.110504,21.110718,21.110504,21.110168,11.695618,17.444763,17.790283,20.478699,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,529.9185,2.6917376e-05,15.017459,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.971008,52.267372,0.11375582,35.35752,49.495514,8.330017
12835,20210100.0,0.0,13.825867,13.8255005,21.110565,21.11087,21.110565,21.110138,11.695801,17.45813,17.816864,20.483856,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.7099,2.6870437e-05,15.037656,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.033741,52.267372,0.11375582,35.342834,49.495514,8.330017
12836,20210160.0,0.0,13.820343,13.820007,21.110474,21.110748,21.110504,21.109955,11.696014,17.474945,17.849152,20.493744,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.5607,2.68259e-05,15.106217,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.150793,52.267372,0.11375582,35.452755,49.495514,8.330017
12837,20210220.0,0.0,13.815033,13.814697,21.110413,21.110718,21.110474,21.109894,11.696228,17.49179,17.881958,20.505249,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,526.4689,2.6783591e-05,15.145202,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.230776,52.267372,0.11375582,35.495533,49.495514,8.330017
12838,20210280.0,0.0,13.809906,13.809601,21.110443,21.110718,21.110535,21.109955,11.696411,17.50705,17.912567,20.5159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.43866,2.6743763e-05,15.17371,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.293196,52.267372,0.11375582,35.52413,49.495514,8.330017
12839,20210340.0,0.0,13.804993,13.8046875,21.110535,21.110779,21.110596,21.110077,11.696655,17.51941,17.938385,20.524261,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.4721,2.670651e-05,15.190569,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.33462,52.267372,0.11375582,35.53554,49.495514,8.330017
12840,20210400.0,0.0,13.800293,13.800018,21.110657,21.11087,21.110718,21.11029,11.696869,17.52826,17.958069,20.529785,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,523.57025,2.667188e-05,15.195359,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.353724,52.267372,0.11375582,35.53079,49.495514,8.330017
12841,20210460.0,0.0,21.10434,13.795441,21.10434,21.100891,21.10608,21.10559,13.858032,15.429749,15.673065,17.480164,0.0,0.03211949,0.03211949,0.04964749,250.0,18.300018,0.0,0.0,0.0,413.9283,9.54197e-21,0.0,52.233826,250.30182,-0.00011532394,96.0,0.11388653,70.00016,252.84373,211.13087,0.0,52.233826,0.11388647,0.0,49.461304,8.330017
