,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12842,20210520.0,0.0,21.092163,13.790924,21.092163,21.08133,21.100067,21.098877,16.831268,16.852234,16.860321,16.811554,0.0,0.032104302,0.032104302,0.049620125,250.0,18.300018,0.0,0.0,0.0,246.18646,9.54197e-21,11.102399,52.225357,250.26175,-9.6087006e-11,96.0,0.113828674,70.0,252.81706,211.07741,10.990744,52.225357,0.11382862,17.195889,49.453033,8.330017
12843,20210580.0,0.0,21.086609,13.786438,21.086609,21.068237,21.10199,21.099365,18.866425,18.930573,18.932648,18.940033,0.0,0.032095194,0.032095194,0.049603738,250.0,18.300018,0.0,0.0,0.0,128.73262,9.54197e-21,6.6024423,52.221306,250.21388,-1.07310286e-13,96.0,0.11379405,70.0,252.79639,211.03333,6.6011205,52.221306,0.11379404,12.213187,49.44911,8.330017
12844,20210640.0,0.0,20.996826,13.782013,21.087982,21.063751,21.109222,21.104889,19.998657,20.061035,20.061798,20.098602,0.0,0.032069355,0.032069355,0.04955669,250.0,18.300018,0.0,0.0,0.0,60.84102,9.54197e-21,3.409857,52.22174,250.25822,10.351712,96.0,0.11156988,55.5076,252.77458,210.99944,3.4085274,52.22174,0.113695756,6.1878643,49.44973,8.330017
12845,20210700.0,0.0,16.816956,13.777618,21.09259,21.063171,21.118958,21.112762,20.292542,20.421448,20.421722,20.476013,0.0,0.03202748,0.03202748,0.04948166,250.0,18.300018,0.0,0.0,0.0,-158.88185,9.54197e-21,0.0,52.251976,250.11319,33.316402,96.0,0.0434473,23.35704,252.75871,210.83423,0.0,52.251976,0.113535695,0.0,49.480743,8.330017
12846,20210760.0,0.0,15.511688,13.773254,21.097076,21.0625,21.128143,21.120148,19.108215,20.10907,20.109222,20.179565,0.0,0.032052908,0.032052908,0.049528748,250.0,18.300018,0.0,0.0,0.0,-209.81125,9.54197e-21,0.0,52.27504,249.93152,37.959003,96.0,0.028175345,16.857395,252.78337,210.79906,0.0,52.27504,0.11363485,0.0,49.503872,8.330017
12847,20210820.0,0.0,18.172577,13.768951,21.099121,21.058777,21.135162,21.125488,17.761993,19.28769,19.28778,19.419067,0.0,0.03208121,0.03208121,0.049580213,250.0,18.300018,0.0,0.0,0.0,-5.0917234,9.54197e-21,0.0,52.280342,250.01746,25.562841,96.0,0.07123166,34.212025,252.77122,210.90424,0.0,52.280342,0.11374243,0.0,49.508938,8.330017
12848,20210880.0,0.0,19.881958,13.764679,21.097687,21.050812,21.139221,21.128021,17.718506,18.532837,18.532898,18.685669,0.0,0.032099254,0.032099254,0.04961215,250.0,18.300018,0.0,0.0,0.0,117.62679,9.54197e-21,0.0,52.268333,250.00441,17.545578,96.0,0.095181905,45.43619,252.77164,210.93678,0.0,52.268333,0.113810755,0.0,49.496475,8.330017
12849,20210940.0,0.0,19.21341,13.760437,21.094238,21.040405,21.141785,21.12915,18.442078,18.34195,18.388092,18.44693,0.0,0.032077968,0.032077968,0.049573086,250.0,18.300018,0.0,0.0,0.0,55.027664,9.54197e-21,0.0,52.26593,250.05939,21.931862,96.0,0.08320199,39.295395,252.76457,210.91782,0.0,52.26593,0.11372906,0.0,49.49411,8.330017
12850,20211000.0,0.0,17.592194,13.756256,21.09082,21.029999,21.14444,21.130524,18.772156,18.498383,18.524506,18.543,0.0,0.032065827,0.032065827,0.049551386,250.0,18.300018,0.0,0.0,0.0,-54.98313,9.54197e-21,0.0,52.277935,250.0084,29.156113,96.0,0.05840313,29.181442,252.7644,210.86552,0.0,52.277935,0.11368288,0.0,49.50635,8.330017
12851,20211060.0,0.0,17.402374,13.752106,21.087708,21.020264,21.147125,21.131836,18.421051,18.550262,18.564545,18.573639,0.0,0.03207474,0.03207474,0.04956779,250.0,18.300018,0.0,0.0,0.0,-61.97234,9.54197e-21,0.0,52.28607,249.97243,29.478746,96.0,0.05725921,28.729755,252.76996,210.867,0.0,52.28607,0.11371727,0.0,49.51449,8.330017
12852,20211120.0,0.0,18.440826,13.748016,21.084259,21.010101,21.149506,21.132874,18.049713,18.384766,18.392578,18.417267,0.0,0.03208849,0.03208849,0.049592625,250.0,18.300018,0.0,0.0,0.0,13.054169,9.54197e-21,0.0,52.284992,249.98068,24.856197,96.0,0.073681094,35.201324,252.77043,210.90118,0.0,52.284992,0.11376961,0.0,49.513237,8.330017
12853,20211180.0,0.0,18.907806,13.7439575,21.080109,20.999084,21.151245,21.1333,18.132416,18.238617,18.24289,18.27185,0.0,0.032090213,0.032090213,0.049595427,250.0,18.300018,0.0,0.0,0.0,43.315704,9.54197e-21,0.0,52.27999,249.99773,22.946674,96.0,0.08003545,37.874657,252.77017,210.91342,0.0,52.27999,0.1137759,0.0,49.508102,8.330017
12854,20211240.0,0.0,18.463165,13.739929,21.075714,20.987823,21.152832,21.133575,18.397339,18.25946,18.26178,18.275452,0.0,0.032082036,0.032082036,0.04958049,250.0,18.300018,0.0,0.0,0.0,9.168084,9.54197e-21,0.0,52.280132,250.00928,25.150711,96.0,0.07264994,34.78901,252.7689,210.9013,0.0,52.280132,0.11374456,0.0,49.50828,8.330017
12855,20211300.0,0.0,17.948334,13.735931,21.071594,20.976929,21.154633,21.134064,18.449615,18.346283,18.347565,18.346802,0.0,0.032079324,0.032079324,0.049575686,250.0,18.300018,0.0,0.0,0.0,-25.621786,9.54197e-21,0.0,52.284115,249.99344,27.293655,96.0,0.06512125,31.788883,252.77023,210.8874,0.0,52.284115,0.1137343,0.0,49.512337,8.330017
12856,20211360.0,0.0,18.052216,13.731995,21.067688,20.966614,21.156311,21.13443,18.294739,18.357025,18.357727,18.357117,0.0,0.032083597,0.032083597,0.049583502,250.0,18.300018,0.0,0.0,0.0,-16.406212,9.54197e-21,0.0,52.285915,249.98692,26.672384,96.0,0.06733923,32.658665,252.77187,210.89351,0.0,52.285915,0.1137507,0.0,49.51411,8.330017
12857,20211420.0,0.0,18.423737,13.728119,21.06366,20.956177,21.157867,21.134705,18.199554,18.299408,18.299774,18.305695,0.0,0.032087743,0.032087743,0.04959094,250.0,18.300018,0.0,0.0,0.0,9.890058,9.54197e-21,0.0,52.284412,249.99225,25.025114,96.0,0.07309779,34.96484,252.77223,210.90523,0.0,52.284412,0.11376645,0.0,49.512547,8.330017
12858,20211480.0,0.0,18.504059,13.724243,21.059448,20.945587,21.15924,21.134796,18.260773,18.265991,18.266205,18.272675,0.0,0.032086823,0.032086823,0.049589172,250.0,18.300018,0.0,0.0,0.0,14.291024,9.54197e-21,0.0,52.282673,250.00084,24.746536,96.0,0.07404749,35.35485,252.77185,210.9075,0.0,52.282673,0.113762826,0.0,49.510773,8.330017
12859,20211540.0,0.0,18.30191,13.720428,21.055267,20.934998,21.160583,21.134918,18.347198,18.287354,18.287445,18.288666,0.0,0.0320839,0.0320839,0.049583863,250.0,18.300018,0.0,0.0,0.0,-0.5443266,9.54197e-21,0.0,52.28303,250.00237,25.670448,96.0,0.07085621,34.061375,252.7716,210.90187,0.0,52.28303,0.11375165,0.0,49.511158,8.330017
12860,20211600.0,0.0,18.161896,13.716675,21.051208,20.924622,21.162079,21.135132,18.342438,18.317108,18.31717,18.314972,0.0,0.03208349,0.03208349,0.049583167,250.0,18.300018,0.0,0.0,0.0,-9.767426,9.54197e-21,0.0,52.284313,249.99747,26.218554,96.0,0.0689387,33.29402,252.7721,210.89851,0.0,52.284313,0.11375013,0.0,49.512463,8.330017
12861,20211660.0,0.0,18.24173,13.712952,21.047272,20.914734,21.16333,21.135162,18.283875,18.314087,18.314117,18.313446,0.0,0.032085244,0.032085244,0.049586367,250.0,18.300018,0.0,0.0,0.0,-3.5522697,9.54197e-21,0.0,52.284557,249.99602,25.805607,96.0,0.07038937,33.872147,252.7725,210.90164,0.0,52.284557,0.113756865,0.0,49.512695,8.330017
12862,20211720.0,0.0,18.365051,13.709259,21.043274,20.904816,21.16455,21.135162,18.263245,18.292877,18.292877,18.294708,0.0,0.03208632,0.03208632,0.04958829,250.0,18.300018,0.0,0.0,0.0,5.000675,9.54197e-21,0.0,52.283775,249.99873,25.257032,96.0,0.07229552,34.640156,252.77249,210.90535,0.0,52.283775,0.11376093,0.0,49.51189,8.330017
12863,20211780.0,0.0,18.361816,13.705597,21.039276,20.894897,21.16571,21.135132,18.294312,18.286041,18.286041,18.287628,0.0,0.03208557,0.03208557,0.0495869,250.0,18.300018,0.0,0.0,0.0,4.291602,9.54197e-21,0.0,52.283226,250.00162,25.290527,96.0,0.072177716,34.59326,252.77223,210.90515,0.0,52.283226,0.11375804,0.0,49.51134,8.330017
12864,20211840.0,0.0,18.277832,13.701996,21.035278,20.88504,21.16687,21.13507,18.320374,18.297485,18.297485,18.29712,0.0,0.032084573,0.032084573,0.049585093,250.0,18.300018,0.0,0.0,0.0,-1.7122717,9.54197e-21,0.0,52.28349,250.0012,25.650764,96.0,0.07092671,34.088932,252.77214,210.90277,0.0,52.28349,0.11375424,0.0,49.511616,8.330017
12865,20211900.0,0.0,18.247955,13.698456,21.031372,20.875275,21.16809,21.135101,18.309906,18.306183,18.306183,18.305176,0.0,0.032084692,0.032084692,0.049585335,250.0,18.300018,0.0,0.0,0.0,-3.5362456,9.54197e-21,0.0,52.28388,249.99944,25.743696,96.0,0.07060365,33.958824,252.77228,210.90215,0.0,52.28388,0.11375471,0.0,49.512012,8.330017
12866,20211960.0,0.0,18.290192,13.694916,21.027527,20.865906,21.169098,21.134918,18.288757,18.302338,18.302338,18.302246,0.0,0.03208538,0.03208538,0.049586587,250.0,18.300018,0.0,0.0,0.0,-0.39192778,9.54197e-21,0.0,52.283817,249.9992,25.528315,96.0,0.07135446,34.26036,252.77234,210.90355,0.0,52.283817,0.11375736,0.0,49.511944,8.330017
12867,20212020.0,0.0,18.32901,13.691437,21.023682,20.856567,21.170074,21.134766,18.286224,18.29477,18.29477,18.295502,0.0,0.03208562,0.03208562,0.049587008,250.0,18.300018,0.0,0.0,0.0,2.2340767,9.54197e-21,0.0,52.283466,250.00035,25.348946,96.0,0.07197624,34.51148,252.77225,210.90463,0.0,52.283466,0.11375825,0.0,49.51159,8.330017
12868,20212080.0,0.0,18.318207,13.688019,21.019836,20.84726,21.171051,21.134552,18.299255,18.293945,18.293945,18.294403,0.0,0.032085255,0.032085255,0.049586337,250.0,18.300018,0.0,0.0,0.0,1.307327,9.54197e-21,0.0,52.2833,250.00117,25.392643,96.0,0.07182412,34.450302,252.77211,210.90425,0.0,52.2833,0.11375685,0.0,49.511417,8.330017
12869,20212140.0,0.0,18.28891,13.684601,21.016022,20.838013,21.171997,21.1344,18.306885,18.29834,18.29834,18.298126,0.0,0.03208494,0.03208494,0.049585763,250.0,18.300018,0.0,0.0,0.0,-0.764974,9.54197e-21,0.0,52.28339,250.00087,25.50618,96.0,0.07143,34.291344,252.77203,210.90341,0.0,52.28339,0.11375564,0.0,49.51151,8.330017
12870,20212200.0,0.0,18.281921,13.681244,21.012238,20.828827,21.172974,21.134216,18.302063,18.300964,18.300964,18.300598,0.0,0.032085024,0.032085024,0.049585924,250.0,18.300018,0.0,0.0,0.0,-1.154931,9.54197e-21,0.0,52.28349,250.00024,25.51299,96.0,0.07140667,34.281815,252.77205,210.90327,0.0,52.28349,0.11375597,0.0,49.511616,8.330017
12871,20212260.0,0.0,18.295746,13.677948,21.008545,20.819977,21.173798,21.133911,18.295197,18.299713,18.299713,18.299652,0.0,0.032085247,0.032085247,0.049586333,250.0,18.300018,0.0,0.0,0.0,-0.12582761,9.54197e-21,0.0,52.283436,250.00012,25.431812,96.0,0.07168865,34.395462,252.77202,210.9037,0.0,52.283436,0.11375683,0.0,49.511562,8.330017
12872,20212320.0,0.0,18.305328,13.674683,21.004822,20.811188,21.17456,21.133575,18.295135,18.29773,18.29773,18.297882,0.0,0.032085292,0.032085292,0.04958641,250.0,18.300018,0.0,0.0,0.0,0.51206225,9.54197e-21,0.0,52.28331,250.00044,25.37643,96.0,0.07188044,34.473,252.77196,210.90396,0.0,52.28331,0.113756984,0.0,49.511436,8.330017
12873,20212380.0,0.0,18.303284,13.671448,21.00116,20.80246,21.175354,21.13327,18.297943,18.297485,18.297485,18.297607,0.0,0.03208521,0.03208521,0.049586266,250.0,18.300018,0.0,0.0,0.0,0.3316287,9.54197e-21,0.0,52.28324,250.00063,25.372446,96.0,0.07189401,34.478577,252.77188,210.90388,0.0,52.28324,0.11375669,0.0,49.511364,8.330017
12874,20212440.0,0.0,18.297668,13.668243,20.997467,20.793762,21.176117,21.132935,18.299927,18.298218,18.298218,18.298218,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.07602986,9.54197e-21,0.0,52.283215,250.0006,25.382462,96.0,0.07185918,34.464554,252.77182,210.9037,0.0,52.283215,0.1137564,0.0,49.51134,8.330017
12875,20212500.0,0.0,18.295929,13.6651,20.993835,20.785095,21.17691,21.13263,18.299347,18.298767,18.298767,18.298706,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.18204725,9.54197e-21,0.0,52.283203,250.00049,25.37339,96.0,0.071890615,34.477253,252.77177,210.90366,0.0,52.283203,0.113756426,0.0,49.51133,8.330017
12876,20212560.0,0.0,18.29718,13.662018,20.990234,20.776764,21.17752,21.132172,18.298279,18.298767,18.298767,18.298737,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,-0.08222878,9.54197e-21,0.0,52.28317,250.00043,25.351614,96.0,0.071966015,34.507744,252.77173,210.9037,0.0,52.28317,0.11375655,0.0,49.511295,8.330017
12877,20212620.0,0.0,18.299591,13.658936,20.986664,20.768463,21.178131,21.131744,18.29779,18.2984,18.2984,18.2984,0.0,0.032085195,0.032085195,0.049586236,250.0,18.300018,0.0,0.0,0.0,0.08506348,9.54197e-21,0.0,52.28312,250.00046,25.325914,96.0,0.0720549,34.54372,252.77167,210.90376,0.0,52.28312,0.11375663,0.0,49.511242,8.330017
12878,20212680.0,0.0,18.2995,13.655914,20.983124,20.760223,21.178741,21.131287,18.298187,18.29834,18.29834,18.29834,0.0,0.032085184,0.032085184,0.049586218,250.0,18.300018,0.0,0.0,0.0,0.07252215,9.54197e-21,0.0,52.283073,250.00049,25.311718,96.0,0.07210394,34.5636,252.7716,210.90375,0.0,52.283073,0.11375659,0.0,49.511196,8.330017
12879,20212740.0,0.0,18.29895,13.652954,20.979614,20.752045,21.179352,21.13086,18.298492,18.2984,18.2984,18.2984,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.02914785,9.54197e-21,0.0,52.28303,250.00049,25.299513,96.0,0.07214608,34.58068,252.77156,210.90373,0.0,52.28303,0.11375655,0.0,49.511158,8.330017
12880,20212800.0,0.0,18.29834,13.649994,20.976074,20.743866,21.179932,21.130402,18.298676,18.298492,18.298492,18.298492,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.014211908,9.54197e-21,0.0,52.282993,250.00049,25.287363,96.0,0.07218802,34.59769,252.7715,210.9037,0.0,52.282993,0.113756515,0.0,49.511124,8.330017
12881,20212860.0,0.0,18.298187,13.647125,20.972626,20.735992,21.18039,21.129852,18.298615,18.298553,18.298553,18.298553,0.0,0.03208517,0.03208517,0.049586184,250.0,18.300018,0.0,0.0,0.0,-0.02467512,9.54197e-21,0.0,52.28296,250.00046,25.273296,96.0,0.072236605,34.61739,252.77145,210.9037,0.0,52.28296,0.113756515,0.0,49.511086,8.330017
12882,20212920.0,0.0,18.298431,13.644257,20.969177,20.72815,21.180847,21.129272,18.298492,18.298553,18.298553,18.298553,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,-0.0076575796,9.54197e-21,0.0,52.282925,250.00046,25.257647,96.0,0.07229064,34.639297,252.77141,210.9037,0.0,52.282925,0.11375653,0.0,49.511047,8.330017
12883,20212980.0,0.0,18.298737,13.641449,20.965729,20.720337,21.181305,21.128723,18.298462,18.298523,18.298523,18.298523,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.013079784,9.54197e-21,0.0,52.282883,250.00046,25.241915,96.0,0.07234492,34.661324,252.77136,210.9037,0.0,52.282883,0.11375654,0.0,49.51101,8.330017
12884,20213040.0,0.0,18.298706,13.638672,20.962341,20.712616,21.181732,21.128174,18.298523,18.298523,18.298523,18.298523,0.0,0.03208517,0.03208517,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.0102448715,9.54197e-21,0.0,52.282845,250.00046,25.2278,96.0,0.072393596,34.68108,252.7713,210.9037,0.0,52.282845,0.11375653,0.0,49.51097,8.330017
12885,20213100.0,0.0,18.298676,13.635956,20.958954,20.704956,21.18219,21.127594,18.298553,18.298553,18.298553,18.298553,0.0,0.03208517,0.03208517,0.049586188,250.0,18.300018,0.0,0.0,0.0,0.0064536994,9.54197e-21,0.0,52.28281,250.00046,25.213936,96.0,0.07244141,34.700493,252.77126,210.9037,0.0,52.28281,0.11375653,0.0,49.510937,8.330017
12886,20213160.0,0.0,18.298615,13.63327,20.955597,20.69748,21.182495,21.126953,18.298615,18.298553,18.298553,18.298553,0.0,0.032085165,0.032085165,0.049586184,250.0,18.300018,0.0,0.0,0.0,0.0017650543,9.54197e-21,0.0,52.282776,250.00044,25.200123,96.0,0.07248902,34.71983,252.77121,210.90369,0.0,52.282776,0.113756515,0.0,49.510895,8.330017
12887,20213220.0,0.0,18.298615,13.630615,20.95227,20.690063,21.1828,21.126282,18.298615,18.298584,18.298584,18.298584,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.000933461,9.54197e-21,0.0,52.282738,250.00044,25.186352,96.0,0.072536476,34.739105,252.77116,210.90369,0.0,52.282738,0.113756515,0.0,49.51086,8.330017
12888,20213280.0,0.0,18.298615,13.628021,20.948975,20.68274,21.183105,21.12561,18.298615,18.298584,18.298584,18.298584,0.0,0.032085165,0.032085165,0.04958618,250.0,18.300018,0.0,0.0,0.0,-0.00040892832,9.54197e-21,0.0,52.282703,250.00044,25.172615,96.0,0.0725838,34.75834,252.77112,210.90369,0.0,52.282703,0.1137565,0.0,49.510826,8.330017
12889,20213340.0,0.0,18.298645,13.625458,20.945679,20.675385,21.18338,21.12497,18.298615,18.298615,18.298615,18.298615,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.00018868668,9.54197e-21,0.0,52.28266,250.00043,25.158829,96.0,0.07263128,34.777637,252.77107,210.90367,0.0,52.28266,0.1137565,0.0,49.510788,8.330017
12890,20213400.0,0.0,18.298676,13.622925,20.942383,20.66809,21.183685,21.124298,18.298645,18.298615,18.298615,18.298615,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0019483081,9.54197e-21,0.0,52.282627,250.00043,25.145117,96.0,0.07267849,34.796833,252.77101,210.90367,0.0,52.282627,0.1137565,0.0,49.510754,8.330017
12891,20213460.0,0.0,18.298706,13.620453,20.939117,20.66101,21.183868,21.123566,18.298645,18.298615,18.298615,18.298615,0.0,0.03208516,0.03208516,0.049586177,250.0,18.300018,0.0,0.0,0.0,0.0032534518,9.54197e-21,0.0,52.28259,250.00043,25.131586,96.0,0.07272507,34.81578,252.77097,210.90367,0.0,52.28259,0.1137565,0.0,49.51072,8.330017
12892,20213520.0,0.0,18.298706,13.618011,20.935883,20.653961,21.184052,21.122803,18.298676,18.298645,18.298645,18.298645,0.0,0.03208516,0.03208516,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0021079439,9.54197e-21,0.0,52.28256,250.00043,25.118334,96.0,0.07277068,34.834335,252.77092,210.90367,0.0,52.28256,0.11375649,0.0,49.51068,8.330017
12893,20213580.0,0.0,18.298706,13.615601,20.932678,20.646973,21.184235,21.12204,18.298676,18.298645,18.298645,18.298645,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,0.0007178638,9.54197e-21,0.0,52.282524,250.00041,25.105206,96.0,0.07281583,34.852715,252.77087,210.90366,0.0,52.282524,0.11375649,0.0,49.51065,8.330017
12894,20213640.0,0.0,18.298706,13.613251,20.929474,20.639984,21.184387,21.121307,18.298706,18.298676,18.298676,18.298676,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,7.239953e-05,9.54197e-21,0.0,52.28249,250.00041,25.09214,96.0,0.07286076,34.871006,252.77083,210.90366,0.0,52.28249,0.11375649,0.0,49.510612,8.330017
12895,20213700.0,0.0,18.298706,13.610931,20.9263,20.633057,21.18457,21.120575,18.298706,18.298676,18.298676,18.298676,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.00043177308,9.54197e-21,0.0,52.28245,250.00041,25.079119,96.0,0.07290552,34.889233,252.7708,210.90366,0.0,52.28245,0.11375649,0.0,49.510582,8.330017
12896,20213760.0,0.0,18.298737,13.608673,20.923157,20.626343,21.184631,21.11972,18.298706,18.298706,18.298706,18.298706,0.0,0.032085158,0.032085158,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0020131057,9.54197e-21,0.0,52.282417,250.0004,25.066162,96.0,0.07295006,34.907375,252.77075,210.90366,0.0,52.282417,0.11375649,0.0,49.510544,8.330017
12897,20213820.0,0.0,18.298767,13.606445,20.920013,20.61966,21.184692,21.118896,18.298737,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.0025198672,9.54197e-21,0.0,52.282387,250.0004,25.053389,96.0,0.07299394,34.925255,252.7707,210.90364,0.0,52.282387,0.11375648,0.0,49.510513,8.330017
12898,20213880.0,0.0,18.298767,13.604248,20.9169,20.613007,21.184753,21.118073,18.298737,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0017151003,9.54197e-21,0.0,52.282352,250.0004,25.040812,96.0,0.07303715,34.942863,252.77066,210.90364,0.0,52.282352,0.11375648,0.0,49.510475,8.330017
12899,20213940.0,0.0,18.298767,13.602112,20.913788,20.606384,21.184784,21.117249,18.298767,18.298737,18.298737,18.298737,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.0008333452,9.54197e-21,0.0,52.282322,250.0004,25.028345,96.0,0.07307995,34.96032,252.77061,210.90364,0.0,52.282322,0.11375648,0.0,49.510445,8.330017
12900,20214000.0,0.0,18.298767,13.600006,20.910706,20.599792,21.184845,21.116394,18.298767,18.298737,18.298737,18.298737,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.000484406,9.54197e-21,0.0,52.282288,250.00038,25.015959,96.0,0.07312246,34.977657,252.77057,210.90364,0.0,52.282288,0.11375646,0.0,49.51041,8.330017
12901,20214060.0,0.0,18.298798,13.597961,20.907654,20.593414,21.184814,21.115509,18.298767,18.298767,18.298767,18.298737,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0012933845,9.54197e-21,0.0,52.28225,250.00038,25.003647,96.0,0.07316472,34.994896,252.77054,210.90363,0.0,52.28225,0.11375646,0.0,49.510376,8.330017
12902,20214120.0,0.0,18.298828,13.596008,20.904602,20.587067,21.184753,21.114594,18.298798,18.298767,18.298767,18.298767,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0025748587,9.54197e-21,0.0,52.28222,250.00038,24.99149,96.0,0.07320643,35.011917,252.7705,210.90363,0.0,52.28222,0.11375646,0.0,49.510345,8.330017
12903,20214180.0,0.0,18.298859,13.594116,20.90158,20.58075,21.184692,21.113708,18.298798,18.298767,18.298767,18.298767,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0031405885,9.54197e-21,0.0,52.28219,250.00038,24.979536,96.0,0.073247425,35.02865,252.77045,210.90363,0.0,52.28219,0.11375646,0.0,49.510315,8.330017
12904,20214240.0,0.0,18.298859,13.592316,20.89859,20.574493,21.184662,21.112823,18.298828,18.298798,18.298798,18.298798,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0027200906,9.54197e-21,0.0,52.282154,250.00037,24.96781,96.0,0.07328763,35.045067,252.77042,210.90361,0.0,52.282154,0.113756455,0.0,49.51028,8.330017
12905,20214300.0,0.0,18.298859,13.590546,20.8956,20.568237,21.1846,21.111908,18.298859,18.298798,18.298798,18.298798,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0016397897,9.54197e-21,0.0,52.282124,250.00037,24.956274,96.0,0.07332717,35.06122,252.77037,210.90361,0.0,52.282124,0.113756455,0.0,49.510254,8.330017
12906,20214360.0,0.0,18.29889,13.588867,20.89264,20.562164,21.184448,21.110962,18.298859,18.298828,18.298828,18.298828,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0012931173,9.54197e-21,0.0,52.282097,250.00037,24.944874,96.0,0.07336624,35.077175,252.77032,210.90361,0.0,52.282097,0.113756455,0.0,49.51022,8.330017
12907,20214420.0,0.0,18.29892,13.58728,20.88971,20.556152,21.184296,21.110016,18.298859,18.298859,18.298859,18.298828,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0017806471,9.54197e-21,0.0,52.282066,250.00035,24.93358,96.0,0.07340494,35.092987,252.7703,210.90361,0.0,52.282066,0.11375644,0.0,49.51019,8.330017
12908,20214480.0,0.0,18.29892,13.585724,20.88678,20.55014,21.184143,21.10907,18.29889,18.298859,18.298859,18.298859,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.00198236,9.54197e-21,0.0,52.282036,250.00035,24.922438,96.0,0.07344309,35.108585,252.77025,210.9036,0.0,52.282036,0.11375644,0.0,49.51016,8.330017
12909,20214540.0,0.0,18.29895,13.584198,20.88388,20.54419,21.184021,21.108124,18.29889,18.29889,18.29889,18.298859,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0019495034,9.54197e-21,0.0,52.282005,250.00035,24.911438,96.0,0.07348076,35.123985,252.77022,210.9036,0.0,52.282005,0.11375644,0.0,49.51013,8.330017
12910,20214600.0,0.0,18.29895,13.582764,20.880981,20.538239,21.183868,21.107178,18.29892,18.29889,18.29889,18.29889,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.001487565,9.54197e-21,0.0,52.281975,250.00034,24.900597,96.0,0.07351788,35.139168,252.77017,210.9036,0.0,52.281975,0.113756426,0.0,49.510105,8.330017
12911,20214660.0,0.0,18.29895,13.58136,20.878113,20.53247,21.183624,21.10617,18.29892,18.29892,18.29892,18.29889,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0014107038,9.54197e-21,0.0,52.281944,250.00034,24.889872,96.0,0.07355458,35.15418,252.77014,210.90358,0.0,52.281944,0.113756426,0.0,49.510075,8.330017
12912,20214720.0,0.0,18.29898,13.580017,20.875244,20.526733,21.18341,21.105164,18.29895,18.29892,18.29892,18.29892,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.001461433,9.54197e-21,0.0,52.281918,250.00034,24.879263,96.0,0.073590875,35.169033,252.77011,210.90358,0.0,52.281918,0.113756426,0.0,49.510044,8.330017
12913,20214780.0,0.0,18.29898,13.578705,20.872437,20.521027,21.183167,21.104156,18.29895,18.29892,18.29892,18.29892,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0013655674,9.54197e-21,0.0,52.28189,250.00034,24.868774,96.0,0.07362676,35.183716,252.77007,210.90358,0.0,52.28189,0.113756426,0.0,49.510017,8.330017
12914,20214840.0,0.0,18.29898,13.577423,20.869598,20.51535,21.182953,21.10318,18.29895,18.29895,18.29895,18.29895,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0011582086,9.54197e-21,0.0,52.281864,250.00032,24.858389,96.0,0.07366227,35.198257,252.77003,210.90358,0.0,52.281864,0.11375642,0.0,49.509987,8.330017
12915,20214900.0,0.0,18.29898,13.576172,20.86679,20.509705,21.182709,21.102173,18.29898,18.29895,18.29895,18.29895,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0010102403,9.54197e-21,0.0,52.281834,250.00032,24.848093,96.0,0.07369748,35.212673,252.77,210.90356,0.0,52.281834,0.11375642,0.0,49.50996,8.330017
12916,20214960.0,0.0,18.299011,13.574982,20.864014,20.504211,21.182404,21.101135,18.29898,18.29895,18.29895,18.29895,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0011847625,9.54197e-21,0.0,52.281807,250.00032,24.837893,96.0,0.07373234,35.22695,252.76996,210.90356,0.0,52.281807,0.11375642,0.0,49.509933,8.330017
12917,20215020.0,0.0,18.299011,13.5737915,20.861267,20.498749,21.182098,21.100098,18.29898,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0012268658,9.54197e-21,0.0,52.28178,250.0003,24.82779,96.0,0.073766865,35.241093,252.76993,210.90356,0.0,52.28178,0.11375642,0.0,49.509907,8.330017
12918,20215080.0,0.0,18.299011,13.572632,20.85849,20.493317,21.181793,21.09906,18.299011,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0011417739,9.54197e-21,0.0,52.281754,250.0003,24.81777,96.0,0.07380109,35.255123,252.7699,210.90356,0.0,52.281754,0.11375642,0.0,49.50988,8.330017
12919,20215140.0,0.0,18.299011,13.571503,20.855774,20.487885,21.181488,21.098022,18.299011,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0007947769,9.54197e-21,0.0,52.281727,250.0003,24.807844,96.0,0.07383499,35.269016,252.76987,210.90355,0.0,52.281727,0.1137564,0.0,49.509853,8.330017
12920,20215200.0,0.0,18.299011,13.570374,20.853027,20.482513,21.181183,21.096985,18.299011,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00053445227,9.54197e-21,0.0,52.2817,250.0003,24.797974,96.0,0.07386871,35.282837,252.76984,210.90355,0.0,52.2817,0.1137564,0.0,49.509827,8.330017
12921,20215260.0,0.0,18.299042,13.569275,20.850342,20.477264,21.180786,21.095917,18.299011,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00071295805,9.54197e-21,0.0,52.281673,250.0003,24.788155,96.0,0.073902234,35.296585,252.76979,210.90355,0.0,52.281673,0.1137564,0.0,49.5098,8.330017
12922,20215320.0,0.0,18.299042,13.568176,20.847656,20.472046,21.18042,21.094818,18.299042,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00087707426,9.54197e-21,0.0,52.281647,250.00029,24.778397,96.0,0.07393554,35.31025,252.76976,210.90355,0.0,52.281647,0.1137564,0.0,49.509773,8.330017
12923,20215380.0,0.0,18.299042,13.567078,20.84497,20.466858,21.180054,21.09375,18.299042,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0007286543,9.54197e-21,0.0,52.281616,250.00029,24.768703,96.0,0.07396861,35.32382,252.76973,210.90355,0.0,52.281616,0.1137564,0.0,49.509747,8.330017
12924,20215440.0,0.0,18.299042,13.5660095,20.842316,20.4617,21.179657,21.092682,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0005499094,9.54197e-21,0.0,52.281593,250.00029,24.759052,96.0,0.074001536,35.337326,252.7697,210.90355,0.0,52.281593,0.1137564,0.0,49.509724,8.330017
12925,20215500.0,0.0,18.299042,13.564911,20.83966,20.456573,21.17929,21.091614,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00023109857,9.54197e-21,0.0,52.28157,250.00029,24.749453,96.0,0.07403427,35.350765,252.76967,210.90353,0.0,52.28157,0.11375639,0.0,49.509697,8.330017
12926,20215560.0,0.0,18.299042,13.563843,20.837036,20.451538,21.178833,21.090515,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00031871177,9.54197e-21,0.0,52.28154,250.00029,24.739868,96.0,0.07406696,35.364185,252.76964,210.90353,0.0,52.28154,0.11375639,0.0,49.509666,8.330017
12927,20215620.0,0.0,18.299072,13.562744,20.834442,20.446564,21.178406,21.089417,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0004351586,9.54197e-21,0.0,52.281517,250.00029,24.730312,96.0,0.074099526,35.377563,252.7696,210.90353,0.0,52.281517,0.11375639,0.0,49.509644,8.330017
12928,20215680.0,0.0,18.299072,13.5616455,20.831848,20.44159,21.177948,21.088287,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0003540645,9.54197e-21,0.0,52.281494,250.00029,24.72079,96.0,0.07413198,35.390892,252.76958,210.90353,0.0,52.281494,0.11375639,0.0,49.509617,8.330017
12929,20215740.0,0.0,18.299042,13.560516,20.829254,20.436676,21.17752,21.087189,18.299042,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00013282288,9.54197e-21,0.0,52.281464,250.00027,24.71129,96.0,0.07416436,35.404194,252.76955,210.90353,0.0,52.281464,0.11375639,0.0,49.50959,8.330017
12930,20215800.0,0.0,18.299042,13.559387,20.826721,20.431824,21.177094,21.08612,18.299042,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-2.5094276e-05,9.54197e-21,0.0,52.28144,250.00027,24.701948,96.0,0.07419618,35.41727,252.76952,210.90353,0.0,52.28144,0.11375639,0.0,49.509567,8.330017
12931,20215860.0,0.0,18.299042,13.558228,20.824127,20.42694,21.176575,21.08496,18.299042,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-4.0487044e-05,9.54197e-21,0.0,52.281414,250.00027,24.692297,96.0,0.074229054,35.430782,252.76949,210.90353,0.0,52.281414,0.11375639,0.0,49.50954,8.330017
12932,20215920.0,0.0,18.299042,13.557037,20.821594,20.42218,21.176086,21.083832,18.299042,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-2.0028809e-05,9.54197e-21,0.0,52.281387,250.00027,24.682798,96.0,0.07426139,35.44408,252.76945,210.90353,0.0,52.281387,0.11375639,0.0,49.509518,8.330017
12933,20215980.0,0.0,18.299042,13.555847,20.819061,20.41742,21.175598,21.082703,18.299042,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-4.5611152e-05,9.54197e-21,0.0,52.28136,250.00027,24.673294,96.0,0.07429376,35.45739,252.76942,210.90353,0.0,52.28136,0.11375639,0.0,49.50949,8.330017
12934,20216040.0,0.0,18.299042,13.554596,20.816528,20.41272,21.17508,21.081573,18.299042,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00015809857,9.54197e-21,0.0,52.281338,250.00027,24.663782,96.0,0.07432613,35.470703,252.7694,210.90353,0.0,52.281338,0.11375639,0.0,49.509464,8.330017
12935,20216100.0,0.0,18.299042,13.553314,20.814026,20.40802,21.174591,21.080444,18.299042,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00032962553,9.54197e-21,0.0,52.281315,250.00027,24.654251,96.0,0.07435855,35.484047,252.76936,210.90353,0.0,52.281315,0.11375639,0.0,49.509438,8.330017
12936,20216160.0,0.0,18.299042,13.552002,20.811523,20.403412,21.174042,21.079285,18.299042,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00039080565,9.54197e-21,0.0,52.281284,250.00027,24.644693,96.0,0.07439107,35.49743,252.76933,210.90353,0.0,52.281284,0.11375639,0.0,49.50941,8.330017
12937,20216220.0,0.0,18.299042,13.550659,20.809052,20.398834,21.173492,21.078125,18.299042,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00038237224,9.54197e-21,0.0,52.28126,250.00027,24.635101,96.0,0.0744237,35.51086,252.7693,210.90353,0.0,52.28126,0.11375639,0.0,49.509388,8.330017
12938,20216280.0,0.0,18.299042,13.549255,20.80661,20.394287,21.172943,21.076965,18.299042,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00042830443,9.54197e-21,0.0,52.281235,250.00027,24.625471,96.0,0.07445643,35.524338,252.76927,210.90353,0.0,52.281235,0.11375639,0.0,49.50936,8.330017
12939,20216340.0,0.0,18.299042,13.547791,20.804138,20.38974,21.172394,21.075806,18.299042,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00049525365,9.54197e-21,0.0,52.281208,250.00027,24.615799,96.0,0.07448931,35.53788,252.76924,210.90353,0.0,52.281208,0.11375639,0.0,49.509335,8.330017
12940,20216400.0,0.0,18.299011,13.546295,20.801697,20.385254,21.171844,21.074677,18.299042,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00062734366,9.54197e-21,0.0,52.28118,250.00027,24.606089,96.0,0.07452231,35.551476,252.76921,210.90353,0.0,52.28118,0.11375639,0.0,49.509308,8.330017
12941,20216460.0,0.0,18.299011,13.544739,20.799286,20.380829,21.171265,21.073486,18.299042,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00076096493,9.54197e-21,0.0,52.281155,250.00027,24.59632,96.0,0.0745555,35.56515,252.76918,210.90353,0.0,52.281155,0.11375639,0.0,49.50928,8.330017
12942,20216520.0,0.0,18.299011,13.543121,20.796844,20.376434,21.170654,21.072296,18.299011,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0008013337,9.54197e-21,0.0,52.281128,250.00027,24.586485,96.0,0.07458891,35.578922,252.76915,210.90353,0.0,52.281128,0.11375639,0.0,49.509254,8.330017
12943,20216580.0,0.0,18.299011,13.541443,20.794434,20.37207,21.170044,21.071136,18.299011,18.299042,18.299042,18.299042,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00080529955,9.54197e-21,0.0,52.2811,250.00027,24.576584,96.0,0.07462253,35.59278,252.76912,210.90353,0.0,52.2811,0.11375639,0.0,49.50923,8.330017
12944,20216640.0,0.0,18.299011,13.539703,20.792053,20.367706,21.169464,21.069946,18.299011,18.299011,18.299011,18.299011,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00084522716,9.54197e-21,0.0,52.281075,250.00027,24.566612,96.0,0.07465638,35.606743,252.76909,210.90353,0.0,52.281075,0.11375639,0.0,49.5092,8.330017
12945,20216700.0,0.0,18.29898,13.537903,20.789673,20.363403,21.168854,21.068787,18.299011,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00090209686,9.54197e-21,0.0,52.281044,250.00027,24.556564,96.0,0.07469049,35.62081,252.76906,210.90353,0.0,52.281044,0.11375639,0.0,49.509174,8.330017
12946,20216760.0,0.0,18.29898,13.536011,20.787292,20.359161,21.168213,21.067596,18.299011,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0010344704,9.54197e-21,0.0,52.28102,250.00029,24.54644,96.0,0.07472484,35.634983,252.76903,210.90353,0.0,52.28102,0.11375639,0.0,49.509148,8.330017
12947,20216820.0,0.0,18.29898,13.534058,20.784943,20.35492,21.167572,21.066406,18.29898,18.299011,18.299011,18.299011,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0011566611,9.54197e-21,0.0,52.28099,250.00029,24.536224,96.0,0.07475949,35.649284,252.769,210.90353,0.0,52.28099,0.11375639,0.0,49.50912,8.330017
12948,20216880.0,0.0,18.29895,13.532013,20.782593,20.350739,21.166931,21.065216,18.29898,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0012249579,9.54197e-21,0.0,52.280964,250.00029,24.525911,96.0,0.074794464,35.663723,252.76897,210.90353,0.0,52.280964,0.11375639,0.0,49.509094,8.330017
12949,20216940.0,0.0,18.29895,13.529877,20.780243,20.346558,21.16632,21.064026,18.29898,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0012255409,9.54197e-21,0.0,52.280937,250.00029,24.515501,96.0,0.07482976,35.6783,252.76894,210.90353,0.0,52.280937,0.1137564,0.0,49.509064,8.330017
12950,20217000.0,0.0,18.29895,13.527679,20.777924,20.342407,21.16568,21.062836,18.29895,18.29898,18.29898,18.29898,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0012558224,9.54197e-21,0.0,52.28091,250.00029,24.504986,96.0,0.07486541,35.69302,252.76889,210.90355,0.0,52.28091,0.1137564,0.0,49.509037,8.330017
12951,20217060.0,0.0,18.29892,13.52536,20.775604,20.338318,21.164978,21.061615,18.29895,18.29895,18.29895,18.29898,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.001388599,9.54197e-21,0.0,52.28088,250.00029,24.494362,96.0,0.0749014,35.707893,252.76886,210.90355,0.0,52.28088,0.1137564,0.0,49.509007,8.330017
12952,20217120.0,0.0,18.29892,13.52298,20.773315,20.334259,21.164307,21.060394,18.29895,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,-0.0014896246,9.54197e-21,0.0,52.28085,250.00029,24.48362,96.0,0.07493779,35.72293,252.76883,210.90355,0.0,52.28085,0.1137564,0.0,49.508976,8.330017
12953,20217180.0,0.0,18.29889,13.520477,20.771027,20.3302,21.163635,21.059174,18.29892,18.29895,18.29895,18.29895,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0015049911,9.54197e-21,0.0,52.28082,250.00029,24.472752,96.0,0.0749746,35.738148,252.7688,210.90355,0.0,52.28082,0.1137564,0.0,49.508945,8.330017
12954,20217240.0,0.0,18.29889,13.517883,20.768738,20.326172,21.162964,21.057983,18.29892,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0015194325,9.54197e-21,0.0,52.28079,250.0003,24.461756,96.0,0.07501183,35.753544,252.76877,210.90355,0.0,52.28079,0.1137564,0.0,49.50892,8.330017
12955,20217300.0,0.0,18.298859,13.515198,20.766449,20.322174,21.162292,21.056793,18.29889,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0015331213,9.54197e-21,0.0,52.28076,250.0003,24.450634,96.0,0.07504947,35.76911,252.76874,210.90355,0.0,52.28076,0.11375642,0.0,49.50889,8.330017
12956,20217360.0,0.0,18.298859,13.51239,20.76419,20.318237,21.16156,21.055542,18.29889,18.29892,18.29892,18.29892,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0017361797,9.54197e-21,0.0,52.28073,250.0003,24.43938,96.0,0.07508754,35.784866,252.7687,210.90356,0.0,52.28073,0.11375642,0.0,49.508858,8.330017
12957,20217420.0,0.0,18.298828,13.50946,20.761932,20.314331,21.160858,21.054321,18.298859,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0018484963,9.54197e-21,0.0,52.2807,250.0003,24.427979,96.0,0.07512612,35.80083,252.76866,210.90356,0.0,52.2807,0.11375642,0.0,49.508827,8.330017
12958,20217480.0,0.0,18.298828,13.506439,20.759705,20.310425,21.160156,21.0531,18.298859,18.29889,18.29889,18.29889,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,-0.0018394623,9.54197e-21,0.0,52.28067,250.0003,24.416422,96.0,0.0751652,35.81701,252.76863,210.90356,0.0,52.28067,0.11375642,0.0,49.508797,8.330017
12959,20217540.0,0.0,18.298798,13.503265,20.757477,20.30658,21.159454,21.05188,18.298828,18.298859,18.298859,18.298859,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0018068592,9.54197e-21,0.0,52.280636,250.00032,24.404713,96.0,0.075204775,35.833405,252.7686,210.90356,0.0,52.280636,0.11375642,0.0,49.508762,8.330017
12960,20217600.0,0.0,18.298798,13.500061,20.75528,20.302765,21.158752,21.05069,18.298828,18.298859,18.298859,18.298859,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.0017104023,9.54197e-21,0.0,52.280605,250.00032,24.393064,96.0,0.075244136,35.84971,252.76857,210.90356,0.0,52.280605,0.113756426,0.0,49.50873,8.330017
12961,20217660.0,0.0,20.192078,13.496674,20.768494,20.307953,21.16626,21.056946,18.315857,18.217194,18.217194,18.223907,0.0,0.0009849004,0.0009849004,0.0013681945,250.0,18.300018,0.0,0.0,0.0,5.111236,9.54197e-21,0.0,23.49645,80.48857,0.2873821,96.0,0.003336497,69.597664,27.529333,79.9888,0.0,23.49645,0.003412851,0.0,20.885,8.330017
12962,20217720.0,0.0,20.534546,13.493347,20.792755,20.3143,21.174774,21.064117,18.318268,18.219604,18.219604,18.220703,0.0,0.003761334,0.003761334,0.0045047007,250.0,18.300018,0.0,0.0,0.0,10.129694,9.54197e-21,0.0,34.03396,113.96902,0.47820395,96.0,0.0120205665,69.33051,138.5649,97.58036,0.0,34.03396,0.0120817935,0.0,29.836945,8.330017
12963,20217780.0,0.0,20.801544,13.490021,20.826996,20.319305,21.18161,21.069763,18.351318,18.247894,18.247894,18.240204,0.0,0.011557527,0.011557527,0.013537608,250.0,18.300018,0.0,0.0,0.0,37.226967,9.54197e-21,0.0,44.520916,133.73439,1.0117036,96.0,0.036657266,68.58361,240.04361,116.578606,0.0,44.520916,0.03667485,0.0,39.933872,8.330017
12964,20217840.0,9.0,20.806946,13.486664,20.812408,20.321869,21.185852,21.07306,18.600372,18.311829,18.311829,18.289093,0.0,0.019855188,0.019855188,0.025945177,250.0,18.300018,0.0,0.0,0.0,65.19916,9.54197e-21,0.0,50.21019,144.02255,4.638172,96.0,0.0656212,63.50656,238.64061,134.08377,0.0,50.21019,0.06567643,0.0,46.46088,8.330017
12965,20217900.0,9.0,20.246124,13.483337,20.795837,20.322296,21.188263,21.074707,19.16861,18.523651,18.523651,18.464325,0.0,0.025352744,0.025352744,0.03611223,250.0,18.300018,0.0,0.0,0.0,51.100838,9.54197e-21,0.0,52.913017,155.52562,15.468745,96.0,0.07807152,48.343758,238.49525,149.29007,0.0,52.913017,0.08684334,0.0,49.77973,8.330017
12966,20217960.0,9.0,17.08017,13.480011,20.786957,20.321808,21.190002,21.075806,19.556244,18.898712,18.898712,18.80484,0.0,0.028688462,0.028688462,0.042750273,250.0,18.300018,0.0,0.0,0.0,-97.64377,9.54197e-21,0.0,54.164307,169.91586,30.6991,96.0,0.046314172,27.021255,239.5414,162.8298,0.0,54.164307,0.1001571,0.0,51.264835,8.330017
12967,20218020.0,0.0,15.832611,13.476685,20.783142,20.321716,21.191925,21.077087,18.865479,19.061646,19.061646,18.989136,0.0,0.03070072,0.03070072,0.046784338,250.0,18.300018,0.0,0.0,0.0,-163.89218,9.54197e-21,0.0,54.600124,185.25977,34.94052,96.0,0.035692815,21.083267,241.50842,174.68298,0.0,54.600124,0.108216174,0.0,51.764965,8.330017
12968,20218080.0,0.0,18.090668,13.473328,20.781158,20.32071,21.192993,21.077576,17.80191,18.698914,18.698914,18.700928,0.0,0.031873047,0.031873047,0.049059033,250.0,18.300018,0.0,0.0,0.0,-7.199616,9.54197e-21,0.0,54.56316,199.9043,24.665789,96.0,0.07376851,35.467896,243.9113,184.63686,0.0,54.56316,0.11283223,0.0,51.743294,8.330017
12969,20218140.0,0.0,19.586517,13.470001,20.77829,20.31723,21.1922,21.076324,17.755127,18.241425,18.241425,18.28946,0.0,0.03248172,0.03248172,0.05020781,250.0,18.300018,0.0,0.0,0.0,99.6182,9.54197e-21,0.0,54.27867,212.57245,17.32567,96.0,0.096695475,45.74406,246.3154,192.46675,0.0,54.27867,0.11519419,0.0,51.470448,8.330017
12970,20218200.0,0.0,19.120056,13.466675,20.774689,20.312347,21.19043,21.074158,18.375824,18.17688,18.17688,18.208344,0.0,0.032706678,0.032706678,0.050640266,250.0,18.300018,0.0,0.0,0.0,51.91069,9.54197e-21,0.0,53.92288,222.97896,20.597065,96.0,0.08874815,41.16411,248.36899,198.34172,0.0,53.92288,0.11607182,0.0,51.125156,8.330017
12971,20218260.0,0.0,17.819702,13.463348,20.771545,20.30774,21.188843,21.072205,18.69162,18.37622,18.37622,18.37384,0.0,0.0327418,0.0327418,0.05072232,250.0,18.300018,0.0,0.0,0.0,-40.1751,9.54197e-21,0.0,53.583134,230.98701,26.767784,96.0,0.06834501,32.5251,249.8972,202.56401,0.0,53.583134,0.11621955,0.0,50.792496,8.330017
12972,20218320.0,0.0,17.568237,13.459991,20.769165,20.303955,21.187866,21.07077,18.426086,18.472198,18.472198,18.463501,0.0,0.03269935,0.03269935,0.050658826,250.0,18.300018,0.0,0.0,0.0,-52.53789,9.54197e-21,0.0,53.280533,236.94089,27.480185,96.0,0.06570374,31.52774,250.97827,205.54567,0.0,53.280533,0.116067596,0.0,50.49428,8.330017
12973,20218380.0,0.0,18.351196,13.456665,20.766815,20.30008,21.186768,21.069275,18.111755,18.36325,18.36325,18.37088,0.0,0.03262012,0.03262012,0.05052499,250.0,18.300018,0.0,0.0,0.0,6.4550676,9.54197e-21,0.0,53.02173,241.2749,23.866232,96.0,0.07822489,36.587276,251.70729,207.60362,0.0,53.02173,0.115772426,0.0,50.23827,8.330017
12974,20218440.0,0.0,18.756622,13.453339,20.764008,20.295624,21.185272,21.067383,18.155914,18.247314,18.247314,18.263,0.0,0.032519784,0.032519784,0.050350327,250.0,18.300018,0.0,0.0,0.0,33.67597,9.54197e-21,0.0,52.812725,244.34175,22.113518,96.0,0.08370814,39.041077,252.17921,208.95877,0.0,52.812725,0.115394935,0.0,50.03122,8.330017
12975,20218500.0,0.0,18.45993,13.450012,20.761047,20.290985,21.183655,21.065369,18.363068,18.260345,18.260345,18.267181,0.0,0.03241702,0.03241702,0.05016942,250.0,18.300018,0.0,0.0,0.0,9.506397,9.54197e-21,0.0,52.656044,246.44969,23.681225,96.0,0.07837883,36.846287,252.47182,209.81358,0.0,52.656044,0.115006834,0.0,49.876156,8.330017
12976,20218560.0,0.0,18.069305,13.446686,20.758331,20.286682,21.182251,21.063568,18.417572,18.32959,18.32959,18.326569,0.0,0.032331742,0.032331742,0.050018843,250.0,18.300018,0.0,0.0,0.0,-17.534061,9.54197e-21,0.0,52.542866,247.84102,25.402578,96.0,0.07232021,34.43639,252.64687,210.33815,0.0,52.542866,0.11468453,0.0,49.764435,8.330017
12977,20218620.0,0.0,18.104126,13.443329,20.755829,20.282654,21.18103,21.06192,18.307678,18.345398,18.345398,18.342773,0.0,0.032268055,0.032268055,0.049906466,250.0,18.300018,0.0,0.0,0.0,-13.290287,9.54197e-21,0.0,52.460163,248.74225,25.120604,96.0,0.07316122,34.831158,252.74567,210.65884,0.0,52.460163,0.11444399,0.0,49.683,8.330017
12978,20218680.0,0.0,18.371613,13.440002,20.753265,20.278595,21.179749,21.060242,18.227783,18.303802,18.303802,18.306885,0.0,0.03221945,0.03221945,0.049820766,250.0,18.300018,0.0,0.0,0.0,6.1033297,9.54197e-21,0.0,52.399094,249.31857,23.886028,96.0,0.07724917,36.559563,252.79602,210.84656,0.0,52.399094,0.114260554,0.0,49.62302,8.330017
12979,20218740.0,0.0,18.44989,13.436676,20.75058,20.274353,21.178375,21.058472,18.265991,18.275757,18.275757,18.280151,0.0,0.032179557,0.032179557,0.049750403,250.0,18.300018,0.0,0.0,0.0,10.661477,9.54197e-21,0.0,52.35588,249.67673,23.582458,96.0,0.078165404,36.98456,252.817,210.94212,0.0,52.35588,0.11411005,0.0,49.580746,8.330017
12980,20218800.0,0.0,18.31607,13.43335,20.747864,20.270142,21.176971,21.056671,18.331482,18.289093,18.289093,18.289978,0.0,0.032148197,0.032148197,0.049695183,250.0,18.300018,0.0,0.0,0.0,0.5477488,9.54197e-21,0.0,52.32761,249.88449,24.225744,96.0,0.07594769,36.083958,252.82158,210.97978,0.0,52.32761,0.11399188,0.0,49.55329,8.330017
12981,20218860.0,0.0,18.208038,13.429993,20.74527,20.266113,21.17569,21.054993,18.334381,18.311401,18.311401,18.309692,0.0,0.03212669,0.03212669,0.04965755,250.0,18.300018,0.0,0.0,0.0,-6.675454,9.54197e-21,0.0,52.309643,249.99377,24.676315,96.0,0.0743742,35.45316,252.81834,210.98888,0.0,52.309643,0.11391108,0.0,49.535988,8.330017
12982,20218920.0,0.0,18.246552,13.426666,20.742767,20.262177,21.174438,21.053345,18.294006,18.312134,18.312134,18.31128,0.0,0.032113165,0.032113165,0.04963408,250.0,18.300018,0.0,0.0,0.0,-3.4024453,9.54197e-21,0.0,52.297665,250.0463,24.454336,96.0,0.075098895,35.763927,252.81158,210.9865,0.0,52.297665,0.11386047,0.0,49.5245,8.330017
12983,20218980.0,0.0,18.334808,13.42334,20.740204,20.25821,21.173157,21.051666,18.273163,18.297394,18.297394,18.298492,0.0,0.032103997,0.032103997,0.049618248,250.0,18.300018,0.0,0.0,0.0,2.8533537,9.54197e-21,0.0,52.289383,250.06842,24.04199,96.0,0.07646662,36.341213,252.80359,210.9781,0.0,52.289383,0.11382627,0.0,49.51659,8.330017
