,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
12984,20219040.0,0.0,18.351196,13.420013,20.73764,20.254211,21.171875,21.049957,18.290344,18.28949,18.28949,18.290833,0.0,0.032096814,0.032096814,0.049605813,250.0,18.300018,0.0,0.0,0.0,3.6362727,9.54197e-21,0.0,52.284153,250.07347,23.979511,96.0,0.076658964,36.428684,252.7957,210.96529,0.0,52.284153,0.113799445,0.0,49.51163,8.330017
12985,20219100.0,0.0,18.298157,13.416687,20.735046,20.250244,21.170563,21.048279,18.312317,18.295868,18.295868,18.295898,0.0,0.03209147,0.03209147,0.049596567,250.0,18.300018,0.0,0.0,0.0,-0.28357926,9.54197e-21,0.0,52.281467,250.0678,24.219646,96.0,0.07584219,36.09249,252.78883,210.95097,0.0,52.281467,0.113779485,0.0,49.50916,8.330017
12986,20219160.0,0.0,18.264069,13.41333,20.732544,20.246399,21.169312,21.04663,18.310577,18.30368,18.30368,18.302917,0.0,0.032088432,0.032088432,0.049591407,250.0,18.300018,0.0,0.0,0.0,-2.5147507,9.54197e-21,0.0,52.280277,250.05638,24.349987,96.0,0.075396635,35.910015,252.78334,210.93875,0.0,52.280277,0.11376825,0.0,49.50812,8.330017
12987,20219220.0,0.0,18.283417,13.410004,20.730072,20.242584,21.16806,21.044983,18.295197,18.303009,18.303009,18.302734,0.0,0.032087106,0.032087106,0.049589247,250.0,18.300018,0.0,0.0,0.0,-0.9565035,9.54197e-21,0.0,52.279587,250.04451,24.23704,96.0,0.07577452,36.068146,252.77908,210.92998,0.0,52.279587,0.113763444,0.0,49.50753,8.330017
12988,20219280.0,0.0,18.314453,13.406677,20.7276,20.23877,21.16681,21.043335,18.289429,18.297516,18.297516,18.297943,0.0,0.032086328,0.032086328,0.049587987,250.0,18.300018,0.0,0.0,0.0,1.2105992,9.54197e-21,0.0,52.27906,250.03476,24.08518,96.0,0.07628251,36.280746,252.77579,210.92343,0.0,52.27906,0.11376063,0.0,49.507065,8.330017
12989,20219340.0,0.0,18.316467,13.403351,20.725128,20.234955,21.165527,21.041687,18.296722,18.295319,18.295319,18.295746,0.0,0.032085534,0.032085534,0.049586657,250.0,18.300018,0.0,0.0,0.0,1.2141292,9.54197e-21,0.0,52.278828,250.02692,24.072386,96.0,0.07632346,36.29866,252.77325,210.91779,0.0,52.278828,0.11375772,0.0,49.50688,8.330017
12990,20219400.0,0.0,18.296173,13.399994,20.722656,20.23117,21.164276,21.04004,18.304352,18.297974,18.297974,18.297913,0.0,0.032084912,0.032084912,0.049585607,250.0,18.300018,0.0,0.0,0.0,-0.27038446,9.54197e-21,0.0,52.278942,250.02007,24.15532,96.0,0.07604408,36.182552,252.77141,210.913,0.0,52.278942,0.11375542,0.0,49.507027,8.330017
12991,20219460.0,0.0,18.285278,13.3966675,20.720215,20.227478,21.163025,21.038422,18.302826,18.30075,18.30075,18.300446,0.0,0.032084744,0.032084744,0.049585354,250.0,18.300018,0.0,0.0,0.0,-0.9684608,9.54197e-21,0.0,52.279175,250.01411,24.18747,96.0,0.07593586,36.137543,252.77014,210.90965,0.0,52.279175,0.113754824,0.0,49.50728,8.330017
12992,20219520.0,0.0,18.292664,13.393341,20.717804,20.223785,21.161804,21.036804,18.297455,18.300385,18.300385,18.300262,0.0,0.032084864,0.032084864,0.049585607,250.0,18.300018,0.0,0.0,0.0,-0.38059217,9.54197e-21,0.0,52.279305,250.00966,24.136997,96.0,0.07610563,36.208202,252.76927,210.90767,0.0,52.279305,0.11375534,0.0,49.507423,8.330017
12993,20219580.0,0.0,18.303894,13.390015,20.715393,20.220123,21.160553,21.035187,18.295197,18.298462,18.298462,18.298584,0.0,0.032084987,0.032084987,0.04958584,250.0,18.300018,0.0,0.0,0.0,0.4062605,9.54197e-21,0.0,52.279343,250.00673,24.073816,96.0,0.07631762,36.296658,252.76866,210.90646,0.0,52.279343,0.11375581,0.0,49.50746,8.330017
12994,20219640.0,0.0,18.305908,13.386658,20.713013,20.216461,21.159332,21.03357,18.297546,18.297455,18.297455,18.297607,0.0,0.032084968,0.032084968,0.049585823,250.0,18.300018,0.0,0.0,0.0,0.4975783,9.54197e-21,0.0,52.279358,250.00485,24.055443,96.0,0.07637904,36.32238,252.76822,210.90549,0.0,52.279358,0.113755755,0.0,49.507484,8.330017
12995,20219700.0,0.0,18.300293,13.383331,20.710632,20.21283,21.158081,21.031952,18.300201,18.298065,18.298065,18.298096,0.0,0.032084912,0.032084912,0.049585726,250.0,18.300018,0.0,0.0,0.0,0.07657558,9.54197e-21,0.0,52.279427,250.0034,24.07007,96.0,0.07632994,36.3019,252.7679,210.90463,0.0,52.279427,0.11375556,0.0,49.507553,8.330017
12996,20219760.0,0.0,18.295319,13.380005,20.708252,20.209259,21.15686,21.030365,18.300415,18.299103,18.299103,18.299042,0.0,0.032084923,0.032084923,0.04958575,250.0,18.300018,0.0,0.0,0.0,-0.25842717,9.54197e-21,0.0,52.279503,250.00227,24.079195,96.0,0.07629945,36.289127,252.76772,210.90408,0.0,52.279503,0.1137556,0.0,49.507637,8.330017
12997,20219820.0,0.0,18.295837,13.376678,20.705933,20.205719,21.15564,21.028778,18.29892,18.299377,18.299377,18.299286,0.0,0.032085,0.032085,0.049585894,250.0,18.300018,0.0,0.0,0.0,-0.19725342,9.54197e-21,0.0,52.27955,250.00142,24.062841,96.0,0.0763544,36.312023,252.7676,210.90382,0.0,52.27955,0.1137559,0.0,49.50768,8.330017
12998,20219880.0,0.0,18.298737,13.373352,20.703583,20.202179,21.154419,21.027191,18.297821,18.29898,18.29898,18.29898,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.014307899,9.54197e-21,0.0,52.279545,250.0009,24.036854,96.0,0.07644151,36.348404,252.76752,210.90372,0.0,52.279545,0.113756165,0.0,49.507675,8.330017
12999,20219940.0,0.0,18.30072,13.369995,20.701263,20.19867,21.153198,21.025604,18.297821,18.298553,18.298553,18.298615,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.14688393,9.54197e-21,0.0,52.27952,250.00066,24.015995,96.0,0.076511316,36.377605,252.76744,210.90367,0.0,52.27952,0.11375631,0.0,49.507652,8.330017
13000,20220000.0,0.0,18.300446,13.366669,20.698944,20.19516,21.152008,21.024017,18.298676,18.298431,18.298431,18.298462,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.112294,9.54197e-21,0.0,52.279495,250.00056,24.005941,96.0,0.07654489,36.39168,252.7674,210.90361,0.0,52.279495,0.11375628,0.0,49.507626,8.330017
13001,20220060.0,0.0,18.29837,13.363342,20.696655,20.191711,21.150787,21.02243,18.299377,18.298737,18.298737,18.298706,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.03896018,9.54197e-21,0.0,52.279484,250.00046,24.003458,96.0,0.07655315,36.39516,252.76735,210.90353,0.0,52.279484,0.11375623,0.0,49.50761,8.330017
13002,20220120.0,0.0,18.298004,13.360016,20.694397,20.188293,21.149567,21.020874,18.299133,18.298859,18.298859,18.298859,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0584607,9.54197e-21,0.0,52.279465,250.00037,23.992542,96.0,0.07658966,36.410442,252.7673,210.90352,0.0,52.279465,0.11375628,0.0,49.50759,8.330017
13003,20220180.0,0.0,18.298248,13.356659,20.692108,20.184875,21.148376,21.019287,18.298767,18.29892,18.29892,18.29889,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.03626726,9.54197e-21,0.0,52.27944,250.0003,23.978952,96.0,0.076635085,36.429466,252.76727,210.90352,0.0,52.27944,0.11375634,0.0,49.50757,8.330017
13004,20220240.0,0.0,18.29889,13.3533325,20.68985,20.181488,21.147186,21.01773,18.298584,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.009745887,9.54197e-21,0.0,52.279408,250.00029,23.963861,96.0,0.07668549,36.450596,252.76724,210.90353,0.0,52.279408,0.11375639,0.0,49.507534,8.330017
13005,20220300.0,0.0,18.29895,13.350006,20.687622,20.178131,21.145996,21.016205,18.298645,18.298798,18.298798,18.298798,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.013492489,9.54197e-21,0.0,52.27937,250.00029,23.951576,96.0,0.076726474,36.467793,252.76721,210.90355,0.0,52.27937,0.1137564,0.0,49.507504,8.330017
13006,20220360.0,0.0,18.299133,13.34668,20.685394,20.174805,21.144806,21.014648,18.298706,18.298737,18.298737,18.298737,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.024113137,9.54197e-21,0.0,52.279335,250.0003,23.93885,96.0,0.07676891,36.48561,252.76718,210.90355,0.0,52.279335,0.1137564,0.0,49.507465,8.330017
13007,20220420.0,0.0,18.29898,13.343353,20.683167,20.171478,21.143616,21.013092,18.298828,18.298767,18.298767,18.298767,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.010128219,9.54197e-21,0.0,52.279305,250.00032,23.927753,96.0,0.07680591,36.50115,252.76715,210.90355,0.0,52.279305,0.11375639,0.0,49.507435,8.330017
13008,20220480.0,0.0,18.298798,13.339996,20.68097,20.168182,21.142426,21.011536,18.29889,18.298767,18.298767,18.298767,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0020012462,9.54197e-21,0.0,52.27927,250.00032,23.916567,96.0,0.076843195,36.516808,252.7671,210.90355,0.0,52.27927,0.11375639,0.0,49.5074,8.330017
13009,20220540.0,0.0,18.298584,13.33667,20.678772,20.164917,21.141235,21.01001,18.29889,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.017197318,9.54197e-21,0.0,52.27924,250.0003,23.905611,96.0,0.076879695,36.532146,252.76707,210.90355,0.0,52.27924,0.11375639,0.0,49.507366,8.330017
13010,20220600.0,0.0,18.298645,13.3333435,20.676575,20.161652,21.140045,21.008484,18.298828,18.298859,18.298859,18.298828,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.011388416,9.54197e-21,0.0,52.27921,250.0003,23.893332,96.0,0.0769206,36.549335,252.76704,210.90355,0.0,52.27921,0.11375639,0.0,49.507336,8.330017
13011,20220660.0,0.0,18.29889,13.330017,20.674408,20.158417,21.138855,21.006958,18.298737,18.298828,18.298828,18.298828,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0057336143,9.54197e-21,0.0,52.279175,250.0003,23.880363,96.0,0.076963775,36.56749,252.76701,210.90356,0.0,52.279175,0.1137564,0.0,49.5073,8.330017
13012,20220720.0,0.0,18.29898,13.32666,20.672241,20.155212,21.137695,21.005432,18.298798,18.298798,18.298798,18.298798,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.011227853,9.54197e-21,0.0,52.279137,250.00032,23.868185,96.0,0.077004306,36.58454,252.76697,210.90356,0.0,52.279137,0.1137564,0.0,49.507267,8.330017
13013,20220780.0,0.0,18.29892,13.323334,20.670105,20.152039,21.136505,21.003906,18.298828,18.298798,18.298798,18.298798,0.0,0.03208513,0.03208513,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0052069076,9.54197e-21,0.0,52.279102,250.00032,23.85678,96.0,0.07704224,36.600506,252.76694,210.90356,0.0,52.279102,0.11375639,0.0,49.50723,8.330017
13014,20220840.0,0.0,18.298828,13.320007,20.667969,20.148865,21.135345,21.00238,18.298859,18.298798,18.298798,18.298798,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.00024228386,9.54197e-21,0.0,52.279068,250.00032,23.84537,96.0,0.077080175,36.61648,252.7669,210.90355,0.0,52.279068,0.11375639,0.0,49.5072,8.330017
13015,20220900.0,0.0,18.298737,13.316681,20.665833,20.14569,21.134186,21.000885,18.298859,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0075380276,9.54197e-21,0.0,52.279037,250.00032,23.83411,96.0,0.07711761,36.632244,252.76686,210.90355,0.0,52.279037,0.11375639,0.0,49.507164,8.330017
13016,20220960.0,0.0,18.298798,13.3133545,20.663727,20.142578,21.133026,20.99939,18.298828,18.298859,18.298859,18.298828,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,-0.0030260126,9.54197e-21,0.0,52.279003,250.00032,23.822126,96.0,0.07715744,36.649025,252.76683,210.90355,0.0,52.279003,0.11375639,0.0,49.507133,8.330017
13017,20221020.0,0.0,18.29889,13.309998,20.661621,20.139465,21.131836,20.997864,18.298798,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0035038593,9.54197e-21,0.0,52.278973,250.00032,23.810043,96.0,0.077197574,36.665936,252.7668,210.90355,0.0,52.278973,0.11375639,0.0,49.5071,8.330017
13018,20221080.0,0.0,18.29892,13.306671,20.659515,20.136383,21.130676,20.996368,18.298828,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.004972076,9.54197e-21,0.0,52.278934,250.00032,23.798319,96.0,0.07723651,36.682354,252.76675,210.90355,0.0,52.278934,0.11375639,0.0,49.507065,8.330017
13019,20221140.0,0.0,18.29889,13.303345,20.65741,20.1333,21.129517,20.994904,18.298859,18.298828,18.298828,18.298828,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0018738515,9.54197e-21,0.0,52.278908,250.00032,23.786922,96.0,0.07727434,36.69831,252.76672,210.90355,0.0,52.278908,0.11375639,0.0,49.50703,8.330017
13020,20221200.0,0.0,18.298859,13.300018,20.655334,20.130249,21.128387,20.993408,18.298859,18.298828,18.298828,18.298828,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00058554014,9.54197e-21,0.0,52.27887,250.00032,23.775513,96.0,0.0773122,36.714283,252.7667,210.90355,0.0,52.27887,0.11375638,0.0,49.506996,8.330017
13021,20221260.0,0.0,18.298798,13.296661,20.65329,20.127197,21.127228,20.991913,18.298859,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.003226642,9.54197e-21,0.0,52.27884,250.00032,23.764141,96.0,0.077349916,36.7302,252.76666,210.90355,0.0,52.27884,0.11375638,0.0,49.506966,8.330017
13022,20221320.0,0.0,18.298828,13.293335,20.651215,20.124207,21.126068,20.990417,18.298859,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.0017713847,9.54197e-21,0.0,52.278805,250.0003,23.752535,96.0,0.0773884,36.746452,252.76662,210.90355,0.0,52.278805,0.11375638,0.0,49.50693,8.330017
13023,20221380.0,0.0,18.298859,13.290009,20.64917,20.121185,21.124908,20.988953,18.298859,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.00011601764,9.54197e-21,0.0,52.27877,250.0003,23.740944,96.0,0.07742682,36.76268,252.76659,210.90355,0.0,52.27877,0.11375638,0.0,49.5069,8.330017
13024,20221440.0,0.0,18.29889,13.286682,20.647125,20.118195,21.12378,20.987488,18.298859,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.002771858,9.54197e-21,0.0,52.27874,250.0003,23.729303,96.0,0.07746539,36.778976,252.76656,210.90355,0.0,52.27874,0.11375638,0.0,49.506866,8.330017
13025,20221500.0,0.0,18.29889,13.283325,20.64508,20.115234,21.12262,20.986023,18.298859,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0024792426,9.54197e-21,0.0,52.2787,250.0003,23.7179,96.0,0.07750317,36.79494,252.76653,210.90353,0.0,52.2787,0.11375638,0.0,49.506836,8.330017
13026,20221560.0,0.0,18.298859,13.279999,20.643066,20.112274,21.12149,20.984528,18.29889,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-3.279459e-05,9.54197e-21,0.0,52.278675,250.0003,23.70666,96.0,0.077540375,36.810677,252.7665,210.90353,0.0,52.278675,0.11375638,0.0,49.5068,8.330017
13027,20221620.0,0.0,18.298859,13.276672,20.641052,20.109344,21.12033,20.983063,18.29889,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0013336419,9.54197e-21,0.0,52.278637,250.0003,23.69537,96.0,0.07757775,36.82648,252.76645,210.90353,0.0,52.278637,0.11375638,0.0,49.506767,8.330017
13028,20221680.0,0.0,18.298859,13.273346,20.639038,20.106415,21.119202,20.981628,18.298859,18.298859,18.298859,18.298859,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0006872322,9.54197e-21,0.0,52.278606,250.0003,23.68398,96.0,0.07761542,36.842426,252.76642,210.90353,0.0,52.278606,0.11375638,0.0,49.506737,8.330017
13029,20221740.0,0.0,18.29889,13.27002,20.637054,20.103516,21.118073,20.980164,18.298859,18.298859,18.298859,18.298859,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,8.001698e-05,9.54197e-21,0.0,52.278572,250.0003,23.672615,96.0,0.07765301,36.858337,252.76639,210.90353,0.0,52.278572,0.11375638,0.0,49.506702,8.330017
13030,20221800.0,0.0,18.29889,13.266663,20.63504,20.100616,21.116943,20.978699,18.298859,18.298859,18.298859,18.298859,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0014686706,9.54197e-21,0.0,52.27854,250.0003,23.661238,96.0,0.07769062,36.874268,252.76636,210.90353,0.0,52.27854,0.11375638,0.0,49.50667,8.330017
13031,20221860.0,0.0,18.29889,13.263336,20.633057,20.097748,21.115784,20.977264,18.29889,18.298859,18.298859,18.298859,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0009936733,9.54197e-21,0.0,52.27851,250.0003,23.649998,96.0,0.07772777,36.890003,252.76633,210.90353,0.0,52.27851,0.113756366,0.0,49.506638,8.330017
13032,20221920.0,0.0,18.29889,13.26001,20.631104,20.09488,21.114655,20.9758,18.29889,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,7.1914044e-05,9.54197e-21,0.0,52.278477,250.0003,23.638811,96.0,0.07776473,36.905663,252.76628,210.90353,0.0,52.278477,0.113756366,0.0,49.506607,8.330017
13033,20221980.0,0.0,18.29889,13.256683,20.62912,20.09201,21.113525,20.974365,18.29889,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.00043849976,9.54197e-21,0.0,52.278446,250.0003,23.627626,96.0,0.07780167,36.92132,252.76625,210.90353,0.0,52.278446,0.113756366,0.0,49.506577,8.330017
13034,20222040.0,0.0,18.29889,13.253326,20.627167,20.089203,21.112396,20.97293,18.29889,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-7.673801e-05,9.54197e-21,0.0,52.27841,250.0003,23.616413,96.0,0.07783868,36.93702,252.76622,210.90353,0.0,52.27841,0.113756366,0.0,49.506542,8.330017
13035,20222100.0,0.0,18.29889,13.25,20.625214,20.086365,21.111298,20.971497,18.29889,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0002965157,9.54197e-21,0.0,52.27838,250.0003,23.605228,96.0,0.07787559,36.95268,252.76619,210.90353,0.0,52.27838,0.113756366,0.0,49.506508,8.330017
13036,20222160.0,0.0,18.29889,13.246674,20.62326,20.083557,21.110168,20.970062,18.29889,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00070910424,9.54197e-21,0.0,52.278347,250.0003,23.594055,96.0,0.07791245,36.968323,252.76616,210.90353,0.0,52.278347,0.113756366,0.0,49.506477,8.330017
13037,20222220.0,0.0,18.29889,13.243347,20.621338,20.08078,21.10904,20.968628,18.29889,18.29889,18.29889,18.29889,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0005684649,9.54197e-21,0.0,52.278316,250.00029,23.58294,96.0,0.07794911,36.983883,252.76613,210.90352,0.0,52.278316,0.113756366,0.0,49.506443,8.330017
13038,20222280.0,0.0,18.29889,13.240021,20.619385,20.078003,21.10791,20.967194,18.29889,18.29889,18.29889,18.29889,0.0,0.03208512,0.03208512,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00039557324,9.54197e-21,0.0,52.278286,250.00029,23.571854,96.0,0.07798565,36.999405,252.7661,210.90352,0.0,52.278286,0.113756366,0.0,49.506413,8.330017
13039,20222340.0,0.0,18.29889,13.236664,20.617493,20.075226,21.106812,20.96576,18.29889,18.29889,18.29889,18.29889,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,7.134646e-05,9.54197e-21,0.0,52.27825,250.00029,23.560804,96.0,0.07802206,37.014874,252.76605,210.90352,0.0,52.27825,0.113756366,0.0,49.506382,8.330017
13040,20222400.0,0.0,18.29889,13.233337,20.61557,20.07248,21.105682,20.964355,18.29889,18.29889,18.29889,18.29889,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00010660222,9.54197e-21,0.0,52.27822,250.00029,23.54976,96.0,0.07805844,37.030334,252.76602,210.90352,0.0,52.27822,0.11375635,0.0,49.506348,8.330017
13041,20222460.0,0.0,18.29892,13.230011,20.613647,20.069733,21.104553,20.962921,18.29889,18.29889,18.29889,18.29889,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0001586602,9.54197e-21,0.0,52.278183,250.00029,23.538727,96.0,0.07809477,37.045784,252.76599,210.90352,0.0,52.278183,0.11375635,0.0,49.506317,8.330017
13042,20222520.0,0.0,18.29892,13.226685,20.611755,20.067017,21.103455,20.961517,18.29889,18.29889,18.29889,18.29889,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00026918706,9.54197e-21,0.0,52.278156,250.00029,23.527708,96.0,0.07813104,37.06121,252.76596,210.90352,0.0,52.278156,0.11375635,0.0,49.506287,8.330017
13043,20222580.0,0.0,18.29892,13.223328,20.609863,20.0643,21.102325,20.960114,18.29892,18.29889,18.29889,18.29889,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00038030127,9.54197e-21,0.0,52.278126,250.00029,23.516714,96.0,0.07816721,37.0766,252.76593,210.90352,0.0,52.278126,0.11375635,0.0,49.506252,8.330017
13044,20222640.0,0.0,18.29892,13.220001,20.607971,20.061615,21.101227,20.95871,18.29892,18.29892,18.29892,18.29889,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00043097066,9.54197e-21,0.0,52.27809,250.00029,23.505754,96.0,0.07820325,37.09194,252.7659,210.90352,0.0,52.27809,0.11375635,0.0,49.50622,8.330017
13045,20222700.0,0.0,18.29892,13.216675,20.60608,20.05893,21.100128,20.957306,18.29892,18.29892,18.29892,18.29892,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00039869949,9.54197e-21,0.0,52.27806,250.00029,23.494827,96.0,0.07823918,37.107243,252.76587,210.90352,0.0,52.27806,0.11375635,0.0,49.50619,8.330017
13046,20222760.0,0.0,18.29892,13.213348,20.604218,20.056244,21.09903,20.955872,18.29892,18.29892,18.29892,18.29892,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,5.918535e-05,9.54197e-21,0.0,52.27803,250.00029,23.483927,96.0,0.078275,37.1225,252.76584,210.90352,0.0,52.27803,0.11375635,0.0,49.506157,8.330017
13047,20222820.0,0.0,18.29892,13.209991,20.602356,20.053558,21.0979,20.954498,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,-2.7906848e-05,9.54197e-21,0.0,52.277992,250.00029,23.47303,96.0,0.07831081,37.13776,252.76581,210.90352,0.0,52.277992,0.11375635,0.0,49.506126,8.330017
13048,20222880.0,0.0,18.29892,13.206665,20.600464,20.050903,21.096802,20.953094,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00023003228,9.54197e-21,0.0,52.277966,250.00029,23.462135,96.0,0.078346595,37.15301,252.76578,210.90352,0.0,52.277966,0.11375635,0.0,49.506096,8.330017
13049,20222940.0,0.0,18.29892,13.203339,20.598633,20.048279,21.095703,20.95169,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0004778058,9.54197e-21,0.0,52.277935,250.00029,23.45127,96.0,0.07838227,37.168224,252.76575,210.90352,0.0,52.277935,0.11375635,0.0,49.50606,8.330017
13050,20223000.0,0.0,18.29892,13.200012,20.596771,20.045654,21.094604,20.950317,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00057930633,9.54197e-21,0.0,52.277905,250.00029,23.44044,96.0,0.07841781,37.183388,252.76572,210.9035,0.0,52.277905,0.11375635,0.0,49.50603,8.330017
13051,20223060.0,0.0,18.29892,13.196686,20.59494,20.04303,21.093506,20.948914,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00019085598,9.54197e-21,0.0,52.27787,250.00029,23.429646,96.0,0.07845322,37.198494,252.76569,210.9035,0.0,52.27787,0.11375634,0.0,49.506,8.330017
13052,20223120.0,0.0,18.29892,13.193329,20.593079,20.040405,21.092407,20.94751,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,-5.979462e-05,9.54197e-21,0.0,52.27784,250.00029,23.41886,96.0,0.078488596,37.213596,252.76566,210.9035,0.0,52.27784,0.11375634,0.0,49.505966,8.330017
13053,20223180.0,0.0,18.29892,13.190002,20.591248,20.037811,21.091309,20.946136,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,-8.719576e-05,9.54197e-21,0.0,52.27781,250.00029,23.408085,96.0,0.07852391,37.22868,252.76562,210.9035,0.0,52.27781,0.11375634,0.0,49.505936,8.330017
13054,20223240.0,0.0,18.29892,13.186676,20.589447,20.035248,21.09021,20.944763,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00026727223,9.54197e-21,0.0,52.277775,250.00027,23.397312,96.0,0.07855922,37.243763,252.7656,210.9035,0.0,52.277775,0.11375634,0.0,49.505905,8.330017
13055,20223300.0,0.0,18.29895,13.18335,20.587616,20.032684,21.089142,20.94339,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0005483718,9.54197e-21,0.0,52.277744,250.00027,23.38657,96.0,0.07859441,37.2588,252.76555,210.9035,0.0,52.277744,0.11375634,0.0,49.505875,8.330017
13056,20223360.0,0.0,18.29895,13.179993,20.585815,20.03009,21.088043,20.942017,18.29892,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00026583066,9.54197e-21,0.0,52.277714,250.00027,23.37587,96.0,0.07862945,37.273785,252.76552,210.9035,0.0,52.277714,0.11375634,0.0,49.50584,8.330017
13057,20223420.0,0.0,18.29895,13.176666,20.583984,20.027557,21.086945,20.940643,18.29895,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-2.967168e-05,9.54197e-21,0.0,52.277683,250.00027,23.365183,96.0,0.07866443,37.288742,252.76549,210.9035,0.0,52.277683,0.11375634,0.0,49.505814,8.330017
13058,20223480.0,0.0,18.29895,13.17334,20.582184,20.024994,21.085846,20.93927,18.29895,18.29892,18.29892,18.29892,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,6.914835e-05,9.54197e-21,0.0,52.27765,250.00027,23.354498,96.0,0.07869939,37.303703,252.76546,210.9035,0.0,52.27765,0.11375634,0.0,49.50578,8.330017
13059,20223540.0,0.0,18.29895,13.170013,20.580383,20.02246,21.084778,20.937897,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00021658701,9.54197e-21,0.0,52.27762,250.00027,23.343836,96.0,0.078734264,37.31863,252.76543,210.9035,0.0,52.27762,0.11375634,0.0,49.50575,8.330017
13060,20223600.0,0.0,18.29895,13.166687,20.578613,20.019958,21.08368,20.936523,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00052691763,9.54197e-21,0.0,52.277588,250.00027,23.333189,96.0,0.07876907,37.333534,252.7654,210.9035,0.0,52.277588,0.11375634,0.0,49.50572,8.330017
13061,20223660.0,0.0,18.29895,13.16333,20.576813,20.017426,21.082611,20.93518,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00018906573,9.54197e-21,0.0,52.277557,250.00027,23.322586,96.0,0.07880373,37.34838,252.76538,210.9035,0.0,52.277557,0.11375633,0.0,49.505688,8.330017
13062,20223720.0,0.0,18.29895,13.160004,20.575043,20.014923,21.081512,20.933807,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-5.2373656e-05,9.54197e-21,0.0,52.277523,250.00027,23.311989,96.0,0.07883835,37.363213,252.76535,210.9035,0.0,52.277523,0.11375633,0.0,49.505653,8.330017
13063,20223780.0,0.0,18.29895,13.156677,20.573273,20.012451,21.080444,20.932434,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,7.748453e-05,9.54197e-21,0.0,52.277493,250.00027,23.301394,96.0,0.07887296,37.378048,252.76532,210.9035,0.0,52.277493,0.11375633,0.0,49.505623,8.330017
13064,20223840.0,0.0,18.29895,13.153351,20.571503,20.00998,21.079376,20.931091,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00036594816,9.54197e-21,0.0,52.277462,250.00027,23.290815,96.0,0.0789075,37.39286,252.76529,210.9035,0.0,52.277462,0.11375633,0.0,49.505596,8.330017
13065,20223900.0,0.0,18.29895,13.149994,20.569733,20.007507,21.078278,20.929749,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0005279254,9.54197e-21,0.0,52.277435,250.00027,23.28027,96.0,0.07894191,37.407623,252.76526,210.90349,0.0,52.277435,0.11375633,0.0,49.50556,8.330017
13066,20223960.0,0.0,18.29895,13.1466675,20.567993,20.005035,21.07721,20.928406,18.29895,18.29895,18.29895,18.29895,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00021099132,9.54197e-21,0.0,52.277405,250.00027,23.269754,96.0,0.078976214,37.422344,252.76523,210.90349,0.0,52.277405,0.11375633,0.0,49.50553,8.330017
13067,20224020.0,0.0,18.29895,13.143341,20.566223,20.002563,21.076141,20.927032,18.29895,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,-4.7860638e-05,9.54197e-21,0.0,52.277367,250.00027,23.259249,96.0,0.07901048,37.43705,252.7652,210.90349,0.0,52.277367,0.11375633,0.0,49.5055,8.330017
13068,20224080.0,0.0,18.29895,13.140015,20.564484,20.000153,21.075073,20.92572,18.29895,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,6.4162756e-05,9.54197e-21,0.0,52.27734,250.00027,23.248783,96.0,0.079044595,37.451706,252.76517,210.90349,0.0,52.27734,0.11375633,0.0,49.50547,8.330017
13069,20224140.0,0.0,18.29895,13.136658,20.562744,19.997711,21.074005,20.924377,18.29895,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00019562228,9.54197e-21,0.0,52.27731,250.00027,23.2383,96.0,0.079078756,37.466377,252.76514,210.90349,0.0,52.27731,0.11375633,0.0,49.50544,8.330017
13070,20224200.0,0.0,18.29898,13.133331,20.561005,19.9953,21.072937,20.923035,18.29895,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00038303866,9.54197e-21,0.0,52.27728,250.00027,23.227844,96.0,0.07911282,37.481018,252.7651,210.90349,0.0,52.27728,0.11375633,0.0,49.505405,8.330017
13071,20224260.0,0.0,18.29895,13.130005,20.559265,19.992859,21.071838,20.921692,18.29895,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.000106987754,9.54197e-21,0.0,52.27725,250.00027,23.217411,96.0,0.079146795,37.495625,252.76508,210.90349,0.0,52.27725,0.11375633,0.0,49.50538,8.330017
13072,20224320.0,0.0,18.29895,13.126678,20.557556,19.990448,21.07077,20.92035,18.29895,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,-5.8365473e-05,9.54197e-21,0.0,52.277218,250.00027,23.206984,96.0,0.07918074,37.510223,252.76505,210.90349,0.0,52.277218,0.11375633,0.0,49.50535,8.330017
13073,20224380.0,0.0,18.29898,13.123352,20.555817,19.988068,21.069702,20.919006,18.29895,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00013116005,9.54197e-21,0.0,52.277184,250.00027,23.196558,96.0,0.07921467,37.52482,252.76501,210.90349,0.0,52.277184,0.113756314,0.0,49.505314,8.330017
13074,20224440.0,0.0,18.29898,13.119995,20.554108,19.985687,21.068634,20.917694,18.29895,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00030836475,9.54197e-21,0.0,52.277153,250.00026,23.186155,96.0,0.079248495,37.53938,252.76498,210.90349,0.0,52.277153,0.113756314,0.0,49.505283,8.330017
13075,20224500.0,0.0,18.29898,13.116669,20.552399,19.983307,21.067596,20.916382,18.29898,18.29895,18.29895,18.29895,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00055402913,9.54197e-21,0.0,52.277122,250.00026,23.175777,96.0,0.07928224,37.553913,252.76495,210.90349,0.0,52.277122,0.113756314,0.0,49.505253,8.330017
13076,20224560.0,0.0,18.29898,13.113342,20.55069,19.980927,21.066528,20.91504,18.29898,18.29898,18.29898,18.29898,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,7.128143e-05,9.54197e-21,0.0,52.277096,250.00026,23.16544,96.0,0.07931584,37.568386,252.76492,210.90349,0.0,52.277096,0.113756314,0.0,49.505226,8.330017
13077,20224620.0,0.0,18.29898,13.110016,20.54898,19.978546,21.06546,20.913727,18.29898,18.29898,18.29898,18.29898,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00019527868,9.54197e-21,0.0,52.277065,250.00026,23.1551,96.0,0.079349436,37.58286,252.76491,210.90349,0.0,52.277065,0.113756314,0.0,49.50519,8.330017
13078,20224680.0,0.0,18.29898,13.106659,20.547272,19.976196,21.064392,20.912384,18.29898,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,3.8870046e-05,9.54197e-21,0.0,52.277035,250.00026,23.14475,96.0,0.07938305,37.59735,252.76488,210.90349,0.0,52.277035,0.113756314,0.0,49.50516,8.330017
13079,20224740.0,0.0,18.29898,13.1033325,20.545593,19.973846,21.063324,20.911072,18.29898,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0004161164,9.54197e-21,0.0,52.277004,250.00026,23.134417,96.0,0.079416595,37.611816,252.76485,210.90349,0.0,52.277004,0.113756314,0.0,49.50513,8.330017
13080,20224800.0,0.0,18.29898,13.100006,20.543915,19.971527,21.062286,20.90976,18.29898,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0005327031,9.54197e-21,0.0,52.27697,250.00026,23.124212,96.0,0.07944971,37.626102,252.76482,210.90347,0.0,52.27697,0.113756314,0.0,49.505104,8.330017
13081,20224860.0,0.0,18.29898,13.096741,20.542206,19.969177,21.061218,20.908447,18.29898,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00029328448,9.54197e-21,0.0,52.27694,250.00026,23.113956,96.0,0.07948299,37.64046,252.76479,210.90347,0.0,52.27694,0.113756314,0.0,49.50507,8.330017
13082,20224920.0,0.0,18.299011,13.093628,20.540527,19.966858,21.06018,20.907135,18.29898,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0014433836,9.54197e-21,0.0,52.27691,250.00026,23.103859,96.0,0.07951573,37.6546,252.76476,210.90347,0.0,52.27691,0.113756314,0.0,49.50504,8.330017
13083,20224980.0,0.0,18.299042,13.090668,20.53888,19.964539,21.059113,20.905853,18.299011,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0018203816,9.54197e-21,0.0,52.27688,250.00026,23.094154,96.0,0.07954719,37.668186,252.76472,210.90347,0.0,52.27688,0.11375631,0.0,49.505013,8.330017
13084,20225040.0,0.0,18.299072,13.08783,20.5372,19.96225,21.058075,20.904541,18.299011,18.299011,18.299011,18.299011,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.002782903,9.54197e-21,0.0,52.276848,250.00026,23.084332,96.0,0.07957901,37.681934,252.7647,210.90347,0.0,52.276848,0.11375631,0.0,49.504982,8.330017
13085,20225100.0,0.0,18.299133,13.085144,20.535522,19.95993,21.057037,20.903229,18.299042,18.299011,18.299011,18.299011,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0045362194,9.54197e-21,0.0,52.276825,250.00026,23.07481,96.0,0.079609856,37.695267,252.76468,210.90347,0.0,52.276825,0.11375631,0.0,49.504955,8.330017
13086,20225160.0,0.0,18.299133,13.082611,20.533844,19.957642,21.05597,20.901917,18.299072,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0038310795,9.54197e-21,0.0,52.276794,250.00026,23.06565,96.0,0.07963952,37.708088,252.76465,210.90346,0.0,52.276794,0.11375629,0.0,49.504925,8.330017
13087,20225220.0,0.0,18.299133,13.0802,20.532196,19.955322,21.054932,20.900635,18.299103,18.299072,18.299072,18.299042,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0016967485,9.54197e-21,0.0,52.276768,250.00024,23.056776,96.0,0.07966824,37.72051,252.76462,210.90346,0.0,52.276768,0.11375628,0.0,49.504898,8.330017
13088,20225280.0,0.0,18.299133,13.077911,20.530548,19.953033,21.053864,20.899323,18.299133,18.299072,18.299072,18.299072,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0012882822,9.54197e-21,0.0,52.27674,250.00024,23.048052,96.0,0.07969647,37.73273,252.76459,210.90346,0.0,52.27674,0.11375628,0.0,49.50487,8.330017
13089,20225340.0,0.0,18.299164,13.075775,20.5289,19.950775,21.052826,20.89804,18.299133,18.299103,18.299103,18.299103,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.001481284,9.54197e-21,0.0,52.276714,250.00024,23.039606,96.0,0.07972379,37.744553,252.76457,210.90344,0.0,52.276714,0.11375628,0.0,49.504845,8.330017
13090,20225400.0,0.0,18.299194,13.073761,20.527252,19.948517,21.051788,20.896759,18.299133,18.299133,18.299133,18.299103,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0020432144,9.54197e-21,0.0,52.276688,250.00023,23.031063,96.0,0.07975142,37.75651,252.76454,210.90344,0.0,52.276688,0.11375627,0.0,49.504818,8.330017
13091,20225460.0,0.0,18.299225,13.071899,20.525604,19.946259,21.05075,20.895447,18.299164,18.299133,18.299133,18.299133,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0039083655,9.54197e-21,0.0,52.276665,250.00023,23.02273,96.0,0.07977836,37.76818,252.76451,210.90344,0.0,52.276665,0.11375627,0.0,49.504795,8.330017
13092,20225520.0,0.0,18.299255,13.070129,20.523956,19.94397,21.049713,20.894165,18.299194,18.299164,18.299164,18.299164,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0036433206,9.54197e-21,0.0,52.27664,250.00023,23.014719,96.0,0.07980425,37.779392,252.7645,210.90343,0.0,52.27664,0.113756254,0.0,49.50477,8.330017
13093,20225580.0,0.0,18.299255,13.068512,20.522308,19.941711,21.048645,20.892883,18.299225,18.299194,18.299194,18.299164,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0021934626,9.54197e-21,0.0,52.27662,250.00023,23.006989,96.0,0.07982923,37.79022,252.76447,210.90343,0.0,52.27662,0.113756254,0.0,49.504745,8.330017
13094,20225640.0,0.0,18.299255,13.067017,20.52066,19.939484,21.047607,20.891602,18.299255,18.299194,18.299194,18.299194,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0014645302,9.54197e-21,0.0,52.276592,250.00021,22.999407,96.0,0.079853706,37.80083,252.76445,210.90341,0.0,52.276592,0.11375624,0.0,49.504723,8.330017
13095,20225700.0,0.0,18.299286,13.065643,20.519043,19.937256,21.04657,20.89032,18.299255,18.299225,18.299225,18.299225,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.001316601,9.54197e-21,0.0,52.27657,250.00021,22.991985,96.0,0.079877675,37.811222,252.76442,210.90341,0.0,52.27657,0.11375624,0.0,49.5047,8.330017
13096,20225760.0,0.0,18.299316,13.064362,20.517426,19.934998,21.045532,20.889038,18.299255,18.299255,18.299255,18.299225,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0016648024,9.54197e-21,0.0,52.276546,250.00021,22.984686,96.0,0.07990124,37.82144,252.7644,210.90341,0.0,52.276546,0.11375624,0.0,49.50468,8.330017
13097,20225820.0,0.0,18.299316,13.063232,20.515778,19.93277,21.044495,20.887756,18.299286,18.299255,18.299255,18.299255,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0021816576,9.54197e-21,0.0,52.276527,250.0002,22.977543,96.0,0.079924285,37.83144,252.76437,210.9034,0.0,52.276527,0.11375623,0.0,49.504654,8.330017
13098,20225880.0,0.0,18.299347,13.062195,20.51416,19.930542,21.043457,20.886475,18.299316,18.299286,18.299286,18.299286,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0025044782,9.54197e-21,0.0,52.276505,250.0002,22.970598,96.0,0.07994669,37.841164,252.76436,210.9034,0.0,52.276505,0.11375623,0.0,49.504635,8.330017
13099,20225940.0,0.0,18.299377,13.06131,20.512543,19.928314,21.04245,20.885193,18.299316,18.299286,18.299286,18.299286,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0026440567,9.54197e-21,0.0,52.276485,250.0002,22.963848,96.0,0.07996847,37.850613,252.76433,210.9034,0.0,52.276485,0.11375623,0.0,49.504616,8.330017
13100,20226000.0,0.0,18.299377,13.060486,20.510925,19.926117,21.041412,20.883942,18.299347,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0023269616,9.54197e-21,0.0,52.276463,250.00018,22.957308,96.0,0.07998956,37.85977,252.76431,210.90338,0.0,52.276463,0.11375622,0.0,49.504593,8.330017
13101,20226060.0,0.0,18.299377,13.059814,20.509308,19.92389,21.040375,20.88266,18.299347,18.299316,18.299316,18.299316,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0013986808,9.54197e-21,0.0,52.276443,250.00018,22.950945,96.0,0.08001007,37.868675,252.7643,210.90338,0.0,52.276443,0.11375622,0.0,49.504574,8.330017
13102,20226120.0,0.0,18.299408,13.059235,20.50772,19.921692,21.039337,20.881378,18.299377,18.299347,18.299347,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0012914764,9.54197e-21,0.0,52.27643,250.00018,22.944685,96.0,0.08003025,37.87744,252.76427,210.90338,0.0,52.27643,0.1137562,0.0,49.504555,8.330017
13103,20226180.0,0.0,18.299438,13.058777,20.506104,19.919495,21.0383,20.880127,18.299377,18.299377,18.299377,18.299347,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0018612157,9.54197e-21,0.0,52.27641,250.00017,22.938553,96.0,0.08005001,37.88603,252.76425,210.90337,0.0,52.27641,0.1137562,0.0,49.504536,8.330017
13104,20226240.0,0.0,18.299438,13.058411,20.504517,19.917328,21.037292,20.878876,18.299408,18.299377,18.299377,18.299377,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0022686992,9.54197e-21,0.0,52.276386,250.00017,22.932598,96.0,0.08006919,37.894363,252.76424,210.90337,0.0,52.276386,0.1137562,0.0,49.504517,8.330017
13105,20226300.0,0.0,18.299469,13.058136,20.5029,19.91513,21.036255,20.877594,18.299408,18.299408,18.299408,18.299377,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0025983965,9.54197e-21,0.0,52.276367,250.00017,22.926817,96.0,0.08008781,37.90246,252.76422,210.90337,0.0,52.276367,0.113756195,0.0,49.5045,8.330017
13106,20226360.0,0.0,18.299469,13.057983,20.501312,19.912964,21.035217,20.876343,18.299438,18.299408,18.299408,18.299408,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0016394369,9.54197e-21,0.0,52.276356,250.00017,22.921244,96.0,0.08010576,37.91026,252.7642,210.90337,0.0,52.276356,0.113756195,0.0,49.504482,8.330017
13107,20226420.0,0.0,18.299469,13.057922,20.499725,19.910767,21.03421,20.875092,18.299469,18.299438,18.299438,18.299438,0.0,0.032085076,0.032085076,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0010876771,9.54197e-21,0.0,52.276337,250.00015,22.915789,96.0,0.08012332,37.917892,252.76419,210.90335,0.0,52.276337,0.113756195,0.0,49.504467,8.330017
13108,20226480.0,0.0,18.2995,13.057983,20.498138,19.9086,21.033173,20.87384,18.299469,18.299438,18.299438,18.299438,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0013940744,9.54197e-21,0.0,52.276318,250.00015,22.910433,96.0,0.08014056,37.925396,252.76418,210.90335,0.0,52.276318,0.11375618,0.0,49.50445,8.330017
13109,20226540.0,0.0,18.29953,13.058105,20.496552,19.906464,21.032166,20.87259,18.299469,18.299469,18.299469,18.299438,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.0019986178,9.54197e-21,0.0,52.276302,250.00015,22.905212,96.0,0.080157354,37.9327,252.76416,210.90335,0.0,52.276302,0.11375618,0.0,49.504436,8.330017
13110,20226600.0,0.0,18.29953,13.05835,20.494965,19.904297,21.031128,20.871338,18.2995,18.299469,18.299469,18.299469,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0023168332,9.54197e-21,0.0,52.27629,250.00014,22.900166,96.0,0.0801736,37.93977,252.76414,210.90334,0.0,52.27629,0.11375618,0.0,49.50442,8.330017
13111,20226660.0,0.0,18.29953,13.058655,20.493378,19.90213,21.03012,20.870087,18.2995,18.2995,18.2995,18.299469,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0018076522,9.54197e-21,0.0,52.27627,250.00014,22.895285,96.0,0.0801893,37.9466,252.76413,210.90334,0.0,52.27627,0.113756165,0.0,49.504406,8.330017
13112,20226720.0,0.0,18.29956,13.059082,20.491821,19.899994,21.029083,20.868835,18.29953,18.2995,18.2995,18.2995,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0012410908,9.54197e-21,0.0,52.27626,250.00014,22.890535,96.0,0.080204576,37.95325,252.76411,210.90334,0.0,52.27626,0.113756165,0.0,49.50439,8.330017
13113,20226780.0,0.0,18.29956,13.05957,20.490234,19.897858,21.028076,20.867584,18.29953,18.2995,18.2995,18.2995,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0010501982,9.54197e-21,0.0,52.27624,250.00014,22.885904,96.0,0.08021946,37.959732,252.7641,210.90334,0.0,52.27624,0.113756165,0.0,49.504375,8.330017
13114,20226840.0,0.0,18.299591,13.060181,20.488678,19.895721,21.02707,20.866333,18.29956,18.29953,18.29953,18.29953,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0014267385,9.54197e-21,0.0,52.27623,250.00012,22.88138,96.0,0.08023401,37.96607,252.76408,210.90332,0.0,52.27623,0.113756165,0.0,49.50436,8.330017
13115,20226900.0,0.0,18.299591,13.060852,20.487122,19.893616,21.026062,20.865112,18.29956,18.29953,18.29953,18.29953,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0018914274,9.54197e-21,0.0,52.27622,250.00012,22.87699,96.0,0.080248125,37.972214,252.76407,210.90332,0.0,52.27622,0.11375616,0.0,49.50435,8.330017
13116,20226960.0,0.0,18.299591,13.061615,20.485565,19.89148,21.025024,20.863861,18.29956,18.29956,18.29956,18.29956,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0015624572,9.54197e-21,0.0,52.2762,250.00012,22.87275,96.0,0.08026176,37.978153,252.76405,210.90332,0.0,52.2762,0.11375616,0.0,49.504333,8.330017
13117,20227020.0,0.0,18.299622,13.062439,20.483978,19.889343,21.024017,20.86264,18.299591,18.29956,18.29956,18.29956,0.0,0.032085065,0.032085065,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0011293916,9.54197e-21,0.0,52.276188,250.00012,22.86863,96.0,0.080275,37.983917,252.76404,210.90332,0.0,52.276188,0.11375616,0.0,49.504322,8.330017
13118,20227080.0,0.0,18.299622,13.0633545,20.482422,19.887238,21.02301,20.86139,18.299591,18.299591,18.299591,18.299591,0.0,0.032085065,0.032085065,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0012222946,9.54197e-21,0.0,52.276176,250.00012,22.864607,96.0,0.08028792,37.98955,252.76402,210.9033,0.0,52.276176,0.11375616,0.0,49.50431,8.330017
13119,20227140.0,0.0,18.299652,13.064362,20.480896,19.885132,21.022003,20.860168,18.299622,18.299591,18.299591,18.299591,0.0,0.032085065,0.032085065,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0013909772,9.54197e-21,0.0,52.276165,250.0001,22.860708,96.0,0.08030044,37.995007,252.76402,210.9033,0.0,52.276165,0.11375614,0.0,49.5043,8.330017
13120,20227200.0,0.0,18.299652,13.06543,20.47934,19.883026,21.020996,20.858948,18.299622,18.299591,18.299591,18.299591,0.0,0.032085065,0.032085065,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0017825048,9.54197e-21,0.0,52.276154,250.0001,22.856926,96.0,0.080312595,38.000305,252.764,210.9033,0.0,52.276154,0.11375614,0.0,49.504288,8.330017
13121,20227260.0,0.0,18.299652,13.066589,20.477783,19.88092,21.019989,20.857697,18.299622,18.299622,18.299622,18.299622,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0012278237,9.54197e-21,0.0,52.276142,250.0001,22.853285,96.0,0.080324285,38.0054,252.76399,210.9033,0.0,52.276142,0.11375614,0.0,49.504272,8.330017
13122,20227320.0,0.0,18.299652,13.06781,20.476257,19.878815,21.018982,20.856476,18.299652,18.299622,18.299622,18.299622,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0008655896,9.54197e-21,0.0,52.276134,250.0001,22.849735,96.0,0.080335684,38.010372,252.76398,210.9033,0.0,52.276134,0.11375614,0.0,49.50426,8.330017
13123,20227380.0,0.0,18.299683,13.069092,20.4747,19.87674,21.017975,20.855255,18.299652,18.299652,18.299652,18.299622,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0010722679,9.54197e-21,0.0,52.276123,250.0001,22.846266,96.0,0.08034682,38.01523,252.76398,210.90329,0.0,52.276123,0.11375613,0.0,49.504253,8.330017
13124,20227440.0,0.0,18.299683,13.070465,20.473175,19.874664,21.016968,20.854034,18.299652,18.299652,18.299652,18.299652,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0014864599,9.54197e-21,0.0,52.27611,250.00009,22.842897,96.0,0.08035763,38.019943,252.76396,210.90329,0.0,52.27611,0.11375613,0.0,49.504242,8.330017
13125,20227500.0,0.0,18.299713,13.071869,20.47165,19.87259,21.01596,20.852814,18.299683,18.299652,18.299652,18.299652,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0017023756,9.54197e-21,0.0,52.2761,250.00009,22.839659,96.0,0.080368035,38.02448,252.76395,210.90329,0.0,52.2761,0.11375613,0.0,49.504234,8.330017
13126,20227560.0,0.0,18.299713,13.073364,20.470093,19.870514,21.014954,20.851593,18.299683,18.299683,18.299683,18.299652,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0011729037,9.54197e-21,0.0,52.276093,250.00009,22.836538,96.0,0.08037805,38.028847,252.76395,210.90329,0.0,52.276093,0.11375613,0.0,49.504223,8.330017
