,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13127,20227620.0,0.0,18.299713,13.074921,20.468567,19.868439,21.013947,20.850372,18.299713,18.299683,18.299683,18.299683,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.00072936027,9.54197e-21,0.0,52.27608,250.00009,22.833502,96.0,0.08038779,38.033096,252.76393,210.90329,0.0,52.27608,0.11375612,0.0,49.50421,8.330017
13128,20227680.0,0.0,18.299713,13.076538,20.467041,19.866364,21.01294,20.849152,18.299713,18.299683,18.299683,18.299683,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0006302571,9.54197e-21,0.0,52.276073,250.00009,22.830547,96.0,0.08039727,38.037235,252.76392,210.90327,0.0,52.276073,0.11375612,0.0,49.504204,8.330017
13129,20227740.0,0.0,18.299744,13.078217,20.465515,19.864319,21.011963,20.84793,18.299713,18.299713,18.299713,18.299683,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0010893585,9.54197e-21,0.0,52.276062,250.00008,22.82766,96.0,0.08040654,38.041275,252.76392,210.90327,0.0,52.276062,0.11375612,0.0,49.504192,8.330017
13130,20227800.0,0.0,18.299744,13.079956,20.46402,19.862274,21.010956,20.84674,18.299713,18.299713,18.299713,18.299713,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0014972864,9.54197e-21,0.0,52.27606,250.00008,22.824877,96.0,0.080415465,38.045174,252.7639,210.90327,0.0,52.27606,0.11375612,0.0,49.50419,8.330017
13131,20227860.0,0.0,18.299744,13.081726,20.462494,19.860199,21.009949,20.84552,18.299744,18.299713,18.299713,18.299713,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0010308697,9.54197e-21,0.0,52.276047,250.00008,22.822206,96.0,0.080424026,38.04891,252.7639,210.90327,0.0,52.276047,0.11375612,0.0,49.504177,8.330017
13132,20227920.0,0.0,18.299744,13.083557,20.460968,19.858154,21.008942,20.8443,18.299744,18.299713,18.299713,18.299713,0.0,0.032085057,0.032085057,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0005707948,9.54197e-21,0.0,52.27604,250.00008,22.819614,96.0,0.08043235,38.05254,252.76389,210.90327,0.0,52.27604,0.113756105,0.0,49.50417,8.330017
13133,20227980.0,0.0,18.299774,13.085449,20.459442,19.85611,21.007965,20.84311,18.299744,18.299744,18.299744,18.299744,0.0,0.032085057,0.032085057,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0007258031,9.54197e-21,0.0,52.27603,250.00008,22.817074,96.0,0.08044049,38.056095,252.76389,210.90327,0.0,52.27603,0.113756105,0.0,49.50416,8.330017
13134,20228040.0,0.0,18.299774,13.087402,20.457947,19.854065,21.006958,20.841888,18.299744,18.299744,18.299744,18.299744,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.000944858,9.54197e-21,0.0,52.27602,250.00008,22.814617,96.0,0.08044837,38.059536,252.76387,210.90326,0.0,52.27602,0.113756105,0.0,49.504154,8.330017
13135,20228100.0,0.0,18.299805,13.089386,20.456451,19.85205,21.005981,20.840698,18.299774,18.299744,18.299744,18.299744,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0013911028,9.54197e-21,0.0,52.276016,250.00008,22.812239,96.0,0.080455996,38.062866,252.76387,210.90326,0.0,52.276016,0.113756105,0.0,49.504147,8.330017
13136,20228160.0,0.0,18.299774,13.091431,20.454926,19.850006,21.004974,20.839478,18.299774,18.299774,18.299774,18.299744,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.00077987957,9.54197e-21,0.0,52.27601,250.00006,22.80997,96.0,0.08046327,38.06604,252.76385,210.90326,0.0,52.27601,0.113756105,0.0,49.50414,8.330017
13137,20228220.0,0.0,18.299774,13.093506,20.45343,19.847961,21.003998,20.838287,18.299774,18.299774,18.299774,18.299774,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0003629283,9.54197e-21,0.0,52.276005,250.00006,22.807753,96.0,0.080470376,38.069145,252.76385,210.90326,0.0,52.276005,0.113756105,0.0,49.504135,8.330017
13138,20228280.0,0.0,18.299805,13.095642,20.451935,19.845947,21.00299,20.837097,18.299774,18.299774,18.299774,18.299774,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0005610561,9.54197e-21,0.0,52.275997,250.00006,22.805573,96.0,0.08047736,38.072197,252.76384,210.90326,0.0,52.275997,0.113756105,0.0,49.504124,8.330017
13139,20228340.0,0.0,18.299805,13.097809,20.45044,19.843933,21.002014,20.835907,18.299805,18.299774,18.299774,18.299774,0.0,0.032085054,0.032085054,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0010110518,9.54197e-21,0.0,52.275986,250.00006,22.803455,96.0,0.08048415,38.07516,252.76384,210.90326,0.0,52.275986,0.11375609,0.0,49.50412,8.330017
13140,20228400.0,0.0,18.299835,13.100006,20.448944,19.841919,21.001038,20.834717,18.299805,18.299774,18.299774,18.299774,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0012993853,9.54197e-21,0.0,52.275978,250.00006,22.801435,96.0,0.08049063,38.077988,252.76382,210.90326,0.0,52.275978,0.11375609,0.0,49.504112,8.330017
13141,20228460.0,0.0,18.299835,13.102264,20.44748,19.839935,21.00003,20.833527,18.299805,18.299805,18.299805,18.299805,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.001247494,9.54197e-21,0.0,52.275974,250.00006,22.799501,96.0,0.080496825,38.0807,252.76382,210.90324,0.0,52.275974,0.11375609,0.0,49.50411,8.330017
13142,20228520.0,0.0,18.299866,13.104645,20.445984,19.837952,20.999054,20.832336,18.299805,18.299805,18.299805,18.299805,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0016402014,9.54197e-21,0.0,52.275967,250.00006,22.797684,96.0,0.08050265,38.083244,252.76382,210.90324,0.0,52.275967,0.11375609,0.0,49.5041,8.330017
13143,20228580.0,0.0,18.299866,13.107086,20.444519,19.835968,20.998077,20.831146,18.299835,18.299805,18.299805,18.299805,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0019491913,9.54197e-21,0.0,52.275963,250.00006,22.796017,96.0,0.080507986,38.085575,252.76381,210.90324,0.0,52.275963,0.11375609,0.0,49.504097,8.330017
13144,20228640.0,0.0,18.299896,13.109619,20.443054,19.834015,20.99707,20.829987,18.299835,18.299835,18.299835,18.299835,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0019726218,9.54197e-21,0.0,52.275963,250.00005,22.794514,96.0,0.0805128,38.08768,252.76381,210.90324,0.0,52.275963,0.11375608,0.0,49.504093,8.330017
13145,20228700.0,0.0,18.299896,13.112274,20.44159,19.832062,20.996094,20.828796,18.299866,18.299835,18.299835,18.299835,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0017613638,9.54197e-21,0.0,52.275955,250.00005,22.793167,96.0,0.08051711,38.089565,252.76381,210.90324,0.0,52.275955,0.11375608,0.0,49.504086,8.330017
13146,20228760.0,0.0,18.299896,13.11496,20.440155,19.830109,20.995117,20.827637,18.299866,18.299866,18.299866,18.299866,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0013707383,9.54197e-21,0.0,52.27595,250.00005,22.791962,96.0,0.08052097,38.091255,252.7638,210.90323,0.0,52.27595,0.11375608,0.0,49.50408,8.330017
13147,20228820.0,0.0,18.299927,13.117737,20.43869,19.828186,20.99414,20.826477,18.299896,18.299866,18.299866,18.299866,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0013098237,9.54197e-21,0.0,52.275944,250.00005,22.790865,96.0,0.08052449,38.09279,252.7638,210.90323,0.0,52.275944,0.11375607,0.0,49.504078,8.330017
13148,20228880.0,0.0,18.299927,13.120605,20.437256,19.826263,20.993164,20.825287,18.299896,18.299896,18.299896,18.299866,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0014807787,9.54197e-21,0.0,52.275944,250.00005,22.78988,96.0,0.08052764,38.09417,252.7638,210.90323,0.0,52.275944,0.11375607,0.0,49.504074,8.330017
13149,20228940.0,0.0,18.299957,13.123535,20.435822,19.82434,20.992188,20.824127,18.299927,18.299896,18.299896,18.299896,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0015923175,9.54197e-21,0.0,52.275936,250.00003,22.789024,96.0,0.080530375,38.095364,252.76378,210.90323,0.0,52.275936,0.11375607,0.0,49.50407,8.330017
13150,20229000.0,0.0,18.299957,13.126556,20.434387,19.822449,20.99121,20.822968,18.299927,18.299896,18.299896,18.299896,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0016601698,9.54197e-21,0.0,52.275936,250.00003,22.788298,96.0,0.08053271,38.096382,252.76378,210.90323,0.0,52.275936,0.11375607,0.0,49.50407,8.330017
13151,20229060.0,0.0,18.299957,13.129608,20.432953,19.820557,20.990234,20.821838,18.299927,18.299927,18.299927,18.299927,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0012846634,9.54197e-21,0.0,52.275936,250.00003,22.787704,96.0,0.08053461,38.097214,252.76378,210.90321,0.0,52.275936,0.11375605,0.0,49.50407,8.330017
13152,20229120.0,0.0,18.299957,13.132751,20.43155,19.818665,20.989258,20.820679,18.299957,18.299927,18.299927,18.299927,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0010609599,9.54197e-21,0.0,52.275932,250.00003,22.78721,96.0,0.08053618,38.097908,252.76378,210.90321,0.0,52.275932,0.11375605,0.0,49.504066,8.330017
13153,20229180.0,0.0,18.299988,13.135956,20.430115,19.816803,20.988281,20.819519,18.299957,18.299957,18.299957,18.299927,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0011192842,9.54197e-21,0.0,52.275932,250.00003,22.786806,96.0,0.08053748,38.098473,252.76378,210.90321,0.0,52.275932,0.11375605,0.0,49.504066,8.330017
13154,20229240.0,0.0,18.299988,13.139191,20.42871,19.814941,20.987305,20.81839,18.299957,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0012819308,9.54197e-21,0.0,52.275932,250.00002,22.786499,96.0,0.08053845,38.0989,252.76376,210.90321,0.0,52.275932,0.11375605,0.0,49.504063,8.330017
13155,20229300.0,0.0,18.300018,13.142517,20.427307,19.81308,20.986328,20.81723,18.299988,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0013559784,9.54197e-21,0.0,52.275932,250.00002,22.7863,96.0,0.08053909,38.09918,252.76376,210.90321,0.0,52.275932,0.11375605,0.0,49.504063,8.330017
13156,20229360.0,0.0,18.300018,13.145874,20.425903,19.811218,20.985352,20.816101,18.299988,18.299988,18.299988,18.299957,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0011740505,9.54197e-21,0.0,52.275932,250.00002,22.786205,96.0,0.0805394,38.09931,252.76376,210.9032,0.0,52.275932,0.113756046,0.0,49.504063,8.330017
13157,20229420.0,0.0,18.300018,13.149261,20.4245,19.809387,20.984406,20.814972,18.299988,18.299988,18.299988,18.299988,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0009389156,9.54197e-21,0.0,52.275932,250.00002,22.786201,96.0,0.08053941,38.09932,252.76376,210.9032,0.0,52.275932,0.113756046,0.0,49.504063,8.330017
13158,20229480.0,0.0,18.300018,13.1527405,20.423126,19.807556,20.983429,20.813843,18.300018,18.299988,18.299988,18.299988,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00082882727,9.54197e-21,0.0,52.275932,250.00002,22.786276,96.0,0.08053917,38.099213,252.76376,210.9032,0.0,52.275932,0.113756046,0.0,49.504063,8.330017
13159,20229540.0,0.0,18.300049,13.1562195,20.421722,19.805756,20.982452,20.812714,18.300018,18.300018,18.300018,18.299988,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0008877515,9.54197e-21,0.0,52.275932,250.00002,22.786427,96.0,0.08053868,38.099003,252.76376,210.9032,0.0,52.275932,0.113756046,0.0,49.504063,8.330017
13160,20229600.0,0.0,18.300049,13.1597595,20.42035,19.803925,20.981506,20.811584,18.300018,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0009861363,9.54197e-21,0.0,52.275932,250.0,22.786655,96.0,0.08053795,38.098682,252.76376,210.9032,0.0,52.275932,0.113756046,0.0,49.504063,8.330017
13161,20229660.0,0.0,18.300049,13.16333,20.418976,19.802124,20.98053,20.810455,18.300018,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0008575318,9.54197e-21,0.0,52.275932,250.0,22.78696,96.0,0.08053697,38.098255,252.76376,210.9032,0.0,52.275932,0.113756046,0.0,49.504063,8.330017
13162,20229720.0,0.0,18.300049,13.166931,20.417603,19.800323,20.979553,20.809326,18.300049,18.300018,18.300018,18.300018,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00070152135,9.54197e-21,0.0,52.275932,250.0,22.787336,96.0,0.08053577,38.09773,252.76376,210.90318,0.0,52.275932,0.11375603,0.0,49.504063,8.330017
13163,20229780.0,0.0,18.300049,13.170593,20.41623,19.798553,20.978607,20.808197,18.300049,18.300049,18.300049,18.300018,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0006967299,9.54197e-21,0.0,52.275932,250.0,22.787767,96.0,0.08053439,38.097126,252.76376,210.90318,0.0,52.275932,0.11375603,0.0,49.504066,8.330017
13164,20229840.0,0.0,18.30008,13.174255,20.414886,19.796783,20.97763,20.807098,18.300049,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00071255513,9.54197e-21,0.0,52.275932,250.0,22.78826,96.0,0.080532804,38.096436,252.76376,210.90318,0.0,52.275932,0.11375603,0.0,49.504066,8.330017
13165,20229900.0,0.0,18.30008,13.177948,20.413544,19.795013,20.976685,20.806,18.300049,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0007777133,9.54197e-21,0.0,52.275936,250.0,22.788815,96.0,0.08053103,38.09566,252.76376,210.90318,0.0,52.275936,0.11375603,0.0,49.50407,8.330017
13166,20229960.0,0.0,18.30008,13.181641,20.41217,19.793243,20.975708,20.80487,18.30008,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0005343828,9.54197e-21,0.0,52.275936,250.0,22.789427,96.0,0.080529064,38.0948,252.76376,210.90318,0.0,52.275936,0.11375603,0.0,49.50407,8.330017
13167,20230020.0,0.0,18.30008,13.185394,20.410828,19.791504,20.974762,20.803772,18.30008,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.00038719043,9.54197e-21,0.0,52.275936,249.99998,22.790081,96.0,0.08052697,38.093887,252.76376,210.90318,0.0,52.275936,0.11375603,0.0,49.50407,8.330017
13168,20230080.0,0.0,18.30008,13.189148,20.409485,19.789764,20.973816,20.802673,18.30008,18.30008,18.30008,18.300049,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.00043005284,9.54197e-21,0.0,52.275936,249.99998,22.79077,96.0,0.080524765,38.092922,252.76376,210.90318,0.0,52.275936,0.11375603,0.0,49.50407,8.330017
13169,20230140.0,0.0,18.30008,13.192902,20.408142,19.788025,20.97284,20.801575,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.00053019327,9.54197e-21,0.0,52.275944,249.99998,22.791494,96.0,0.08052244,38.091908,252.76376,210.90318,0.0,52.275944,0.11375603,0.0,49.504074,8.330017
13170,20230200.0,0.0,18.30008,13.196686,20.40683,19.786285,20.971893,20.800476,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,0.0005649562,9.54197e-21,0.0,52.275944,249.99998,22.792261,96.0,0.08051998,38.090836,252.76376,210.90318,0.0,52.275944,0.11375603,0.0,49.504078,8.330017
13171,20230260.0,0.0,18.30008,13.200439,20.405487,19.784576,20.970947,20.799377,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.00033610393,9.54197e-21,0.0,52.27595,249.99998,22.79307,96.0,0.08051739,38.089703,252.76376,210.90317,0.0,52.27595,0.11375603,0.0,49.50408,8.330017
13172,20230320.0,0.0,18.30008,13.204254,20.404175,19.782867,20.970001,20.798279,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.0001269927,9.54197e-21,0.0,52.27595,249.99998,22.7939,96.0,0.08051473,38.088543,252.76378,210.90317,0.0,52.27595,0.11375603,0.0,49.50408,8.330017
13173,20230380.0,0.0,18.30008,13.208038,20.402863,19.781158,20.969055,20.79721,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,5.0319177e-05,9.54197e-21,0.0,52.27595,249.99998,22.794743,96.0,0.080512024,38.08736,252.76378,210.90317,0.0,52.27595,0.11375603,0.0,49.50408,8.330017
13174,20230440.0,0.0,18.30011,13.2118225,20.40155,19.77945,20.96811,20.796112,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.00017240916,9.54197e-21,0.0,52.275955,249.99998,22.795599,96.0,0.08050928,38.086163,252.76378,210.90317,0.0,52.275955,0.113756016,0.0,49.504086,8.330017
13175,20230500.0,0.0,18.30011,13.215607,20.400238,19.777771,20.967163,20.795044,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.00027034446,9.54197e-21,0.0,52.275955,249.99998,22.79647,96.0,0.08050649,38.08494,252.76378,210.90317,0.0,52.275955,0.113756016,0.0,49.50409,8.330017
13176,20230560.0,0.0,18.30011,13.21936,20.398926,19.776093,20.966217,20.793945,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,6.798528e-05,9.54197e-21,0.0,52.275963,249.99998,22.79736,96.0,0.08050364,38.083694,252.76378,210.90317,0.0,52.275963,0.113756016,0.0,49.504093,8.330017
13177,20230620.0,0.0,18.30008,13.223145,20.397614,19.774414,20.96524,20.792877,18.30011,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.00012673587,9.54197e-21,0.0,52.275963,249.99998,22.79825,96.0,0.08050079,38.08245,252.76378,210.90317,0.0,52.275963,0.113756016,0.0,49.504097,8.330017
13178,20230680.0,0.0,18.30008,13.226868,20.396332,19.772736,20.964325,20.79181,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.00010833593,9.54197e-21,0.0,52.275967,249.99998,22.79913,96.0,0.080497965,38.08122,252.76378,210.90317,0.0,52.275967,0.113756016,0.0,49.504097,8.330017
13179,20230740.0,0.0,18.30008,13.230621,20.39505,19.771088,20.963379,20.790741,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-6.682541e-05,9.54197e-21,0.0,52.275967,249.99998,22.800007,96.0,0.080495164,38.07999,252.7638,210.90317,0.0,52.275967,0.113756016,0.0,49.5041,8.330017
13180,20230800.0,0.0,18.30008,13.234314,20.393738,19.76944,20.962433,20.789673,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,4.1449475e-05,9.54197e-21,0.0,52.275967,249.99998,22.800877,96.0,0.08049237,38.078773,252.7638,210.90317,0.0,52.275967,0.113756016,0.0,49.504105,8.330017
13181,20230860.0,0.0,18.30008,13.238007,20.392456,19.767792,20.961487,20.788605,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.00025367425,9.54197e-21,0.0,52.275974,249.99998,22.801744,96.0,0.08048958,38.077557,252.7638,210.90317,0.0,52.275974,0.113756016,0.0,49.504105,8.330017
13182,20230920.0,0.0,18.30008,13.241699,20.391174,19.766144,20.96054,20.787537,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.00044185427,9.54197e-21,0.0,52.275974,249.99998,22.802588,96.0,0.080486886,38.076378,252.7638,210.90317,0.0,52.275974,0.113756016,0.0,49.50411,8.330017
13183,20230980.0,0.0,18.30008,13.245331,20.389893,19.764526,20.959595,20.786469,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.00039094052,9.54197e-21,0.0,52.275978,249.99998,22.803394,96.0,0.08048429,38.07525,252.7638,210.90317,0.0,52.275978,0.11375603,0.0,49.50411,8.330017
13184,20231040.0,0.0,18.30008,13.248932,20.388641,19.762878,20.95868,20.7854,18.30008,18.30008,18.30008,18.30008,0.0,0.03208503,0.03208503,0.049585957,250.0,18.300018,0.0,0.0,0.0,-0.00025423963,9.54197e-21,0.0,52.275978,249.99998,22.804173,96.0,0.080481805,38.074158,252.7638,210.90317,0.0,52.275978,0.11375603,0.0,49.504112,8.330017
13185,20231100.0,0.0,18.30008,13.252502,20.38736,19.761261,20.957733,20.784363,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00019675863,9.54197e-21,0.0,52.275986,249.99998,22.804928,96.0,0.08047938,38.0731,252.7638,210.90317,0.0,52.275986,0.11375603,0.0,49.504116,8.330017
13186,20231160.0,0.0,18.30008,13.2560425,20.386108,19.759644,20.956818,20.783295,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00044201533,9.54197e-21,0.0,52.275986,249.99998,22.80566,96.0,0.08047704,38.072075,252.76381,210.90317,0.0,52.275986,0.11375603,0.0,49.50412,8.330017
13187,20231220.0,0.0,18.300049,13.259552,20.384857,19.758057,20.955872,20.782257,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.0006821036,9.54197e-21,0.0,52.275986,249.99998,22.806347,96.0,0.08047484,38.071117,252.76381,210.90317,0.0,52.275986,0.11375603,0.0,49.50412,8.330017
13188,20231280.0,0.0,18.300049,13.2630005,20.383575,19.75644,20.954926,20.781189,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00077294646,9.54197e-21,0.0,52.275993,249.99998,22.80698,96.0,0.08047281,38.07023,252.76381,210.90317,0.0,52.275993,0.11375603,0.0,49.504124,8.330017
13189,20231340.0,0.0,18.300049,13.266388,20.382355,19.754852,20.95401,20.780151,18.30008,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.0006429434,9.54197e-21,0.0,52.275993,249.99998,22.807556,96.0,0.08047096,38.06942,252.76381,210.90317,0.0,52.275993,0.11375603,0.0,49.504124,8.330017
13190,20231400.0,0.0,18.300049,13.269745,20.381104,19.753296,20.953094,20.779114,18.300049,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00052330765,9.54197e-21,0.0,52.275993,249.99998,22.808083,96.0,0.08046927,38.068684,252.76381,210.90318,0.0,52.275993,0.11375603,0.0,49.504124,8.330017
13191,20231460.0,0.0,18.300049,13.273071,20.379852,19.751709,20.952148,20.778076,18.300049,18.30008,18.30008,18.30008,0.0,0.032085035,0.032085035,0.04958596,250.0,18.300018,0.0,0.0,0.0,-0.00073470786,9.54197e-21,0.0,52.275997,249.99998,22.80856,96.0,0.080467746,38.068016,252.76381,210.90318,0.0,52.275997,0.11375603,0.0,49.504128,8.330017
13192,20231520.0,0.0,18.300018,13.276306,20.378601,19.750122,20.951233,20.777039,18.300049,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0009456864,9.54197e-21,0.0,52.275997,249.99998,22.808971,96.0,0.08046643,38.06744,252.76381,210.90318,0.0,52.275997,0.11375603,0.0,49.504128,8.330017
13193,20231580.0,0.0,18.300018,13.2795105,20.37738,19.748566,20.950287,20.776001,18.300049,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.000925259,9.54197e-21,0.0,52.275997,249.99998,22.809303,96.0,0.08046536,38.066975,252.76382,210.90318,0.0,52.275997,0.11375603,0.0,49.50413,8.330017
13194,20231640.0,0.0,18.300018,13.282654,20.37613,19.74701,20.949371,20.774963,18.300049,18.300049,18.300049,18.300049,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0008782779,9.54197e-21,0.0,52.275997,249.99998,22.809565,96.0,0.08046453,38.066612,252.76382,210.90318,0.0,52.275997,0.113756046,0.0,49.50413,8.330017
13195,20231700.0,0.0,18.300018,13.285706,20.374908,19.745453,20.948456,20.773926,18.300018,18.300049,18.300049,18.300049,0.0,0.03208504,0.03208504,0.049585965,250.0,18.300018,0.0,0.0,0.0,-0.0007558394,9.54197e-21,0.0,52.275997,249.99998,22.809753,96.0,0.08046392,38.066345,252.76382,210.90318,0.0,52.275997,0.113756046,0.0,49.50413,8.330017
13196,20231760.0,0.0,18.299988,13.288727,20.373688,19.743896,20.94754,20.772888,18.300018,18.300018,18.300018,18.300049,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0010700044,9.54197e-21,0.0,52.275997,249.99998,22.809874,96.0,0.080463536,38.066177,252.76382,210.90318,0.0,52.275997,0.113756046,0.0,49.50413,8.330017
13197,20231820.0,0.0,18.299988,13.2916565,20.372467,19.74237,20.946594,20.771881,18.300018,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0012723318,9.54197e-21,0.0,52.276005,249.99998,22.809896,96.0,0.08046346,38.066143,252.76382,210.90318,0.0,52.276005,0.113756046,0.0,49.504135,8.330017
13198,20231880.0,0.0,18.299988,13.294525,20.371246,19.740814,20.945679,20.770844,18.299988,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0012172052,9.54197e-21,0.0,52.276005,249.99998,22.809816,96.0,0.08046372,38.066257,252.76382,210.90318,0.0,52.276005,0.113756046,0.0,49.504135,8.330017
13199,20231940.0,0.0,18.299988,13.297302,20.370026,19.739288,20.944763,20.769836,18.299988,18.300018,18.300018,18.300018,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0010670406,9.54197e-21,0.0,52.275997,250.0,22.809639,96.0,0.08046429,38.0665,252.76382,210.9032,0.0,52.275997,0.113756046,0.0,49.504135,8.330017
13200,20232000.0,0.0,18.299957,13.300018,20.368835,19.737762,20.943848,20.76883,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00092525,9.54197e-21,0.0,52.275997,250.0,22.809387,96.0,0.0804651,38.066856,252.76382,210.9032,0.0,52.275997,0.11375605,0.0,49.50413,8.330017
13201,20232060.0,0.0,18.299957,13.302673,20.367615,19.736267,20.942932,20.767792,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0010182243,9.54197e-21,0.0,52.275997,250.0,22.809038,96.0,0.08046622,38.06735,252.76382,210.9032,0.0,52.275997,0.11375605,0.0,49.50413,8.330017
13202,20232120.0,0.0,18.299957,13.305359,20.366425,19.734741,20.942017,20.766785,18.299957,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00010517112,9.54197e-21,0.0,52.275997,250.0,22.80865,96.0,0.08046748,38.067894,252.76382,210.9032,0.0,52.275997,0.11375605,0.0,49.50413,8.330017
13203,20232180.0,0.0,18.299988,13.308075,20.365204,19.733246,20.941101,20.765778,18.299957,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0006029139,9.54197e-21,0.0,52.275997,250.0,22.8083,96.0,0.080468595,38.068382,252.76382,210.9032,0.0,52.275997,0.11375605,0.0,49.504128,8.330017
13204,20232240.0,0.0,18.299988,13.310791,20.364014,19.73175,20.940186,20.76477,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0012840697,9.54197e-21,0.0,52.275997,250.0,22.807978,96.0,0.08046962,38.068832,252.76382,210.9032,0.0,52.275997,0.11375605,0.0,49.504128,8.330017
13205,20232300.0,0.0,18.299988,13.313507,20.362823,19.730255,20.9393,20.763763,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0009481676,9.54197e-21,0.0,52.275997,250.0,22.807756,96.0,0.08047033,38.06914,252.76382,210.9032,0.0,52.275997,0.11375605,0.0,49.504128,8.330017
13206,20232360.0,0.0,18.299988,13.316223,20.361633,19.72876,20.938385,20.762756,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-8.514286e-05,9.54197e-21,0.0,52.275993,250.0,22.807594,96.0,0.080470845,38.069366,252.76382,210.9032,0.0,52.275993,0.11375605,0.0,49.504124,8.330017
13207,20232420.0,0.0,18.299988,13.318939,20.360474,19.727295,20.93747,20.76175,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0004686014,9.54197e-21,0.0,52.275993,250.0,22.80741,96.0,0.08047145,38.069626,252.76382,210.9032,0.0,52.275993,0.11375605,0.0,49.504124,8.330017
13208,20232480.0,0.0,18.299988,13.321655,20.359283,19.72583,20.936554,20.760773,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0001417341,9.54197e-21,0.0,52.275993,250.0,22.80719,96.0,0.08047214,38.069935,252.76382,210.9032,0.0,52.275993,0.11375605,0.0,49.504124,8.330017
13209,20232540.0,0.0,18.299988,13.324371,20.358124,19.724365,20.935638,20.759766,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00016693216,9.54197e-21,0.0,52.275993,250.0,22.806986,96.0,0.080472805,38.07022,252.76382,210.9032,0.0,52.275993,0.11375605,0.0,49.504124,8.330017
13210,20232600.0,0.0,18.299988,13.327087,20.356934,19.7229,20.934753,20.75879,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0006032439,9.54197e-21,0.0,52.275993,250.0,22.806787,96.0,0.08047344,38.070496,252.76382,210.9032,0.0,52.275993,0.11375605,0.0,49.504124,8.330017
13211,20232660.0,0.0,18.299988,13.329803,20.355774,19.721436,20.933838,20.757782,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00016888588,9.54197e-21,0.0,52.275993,250.0,22.806639,96.0,0.080473915,38.070705,252.76382,210.9032,0.0,52.275993,0.11375605,0.0,49.504124,8.330017
13212,20232720.0,0.0,18.299988,13.332489,20.354614,19.720001,20.932953,20.756805,18.299988,18.299988,18.299988,18.299988,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0002705499,9.54197e-21,0.0,52.275993,250.0,22.80649,96.0,0.08047439,38.070915,252.76382,210.9032,0.0,52.275993,0.11375605,0.0,49.504124,8.330017
13213,20232780.0,0.0,18.299988,13.335175,20.353455,19.718567,20.932037,20.755829,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.0003824561,9.54197e-21,0.0,52.275993,250.0,22.806316,96.0,0.08047494,38.071156,252.76382,210.9032,0.0,52.275993,0.11375605,0.0,49.504124,8.330017
13214,20232840.0,0.0,18.299988,13.33783,20.352295,19.717133,20.931152,20.754822,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00017216911,9.54197e-21,0.0,52.275993,250.0,22.806118,96.0,0.080475576,38.071434,252.76382,210.9032,0.0,52.275993,0.11375605,0.0,49.504124,8.330017
13215,20232900.0,0.0,18.299988,13.340485,20.351135,19.715698,20.930237,20.753845,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-1.68899e-05,9.54197e-21,0.0,52.275993,250.0,22.805914,96.0,0.08047624,38.07172,252.76381,210.9032,0.0,52.275993,0.11375605,0.0,49.504124,8.330017
13216,20232960.0,0.0,18.299988,13.343109,20.350006,19.714294,20.929352,20.752869,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-5.352424e-05,9.54197e-21,0.0,52.275993,250.0,22.8057,96.0,0.080476925,38.07202,252.76381,210.9032,0.0,52.275993,0.11375605,0.0,49.504124,8.330017
13217,20233020.0,0.0,18.299988,13.345703,20.348846,19.71286,20.928436,20.751892,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00026994324,9.54197e-21,0.0,52.275986,250.0,22.805475,96.0,0.08047765,38.072334,252.76381,210.9032,0.0,52.275986,0.11375605,0.0,49.50412,8.330017
13218,20233080.0,0.0,18.299988,13.348267,20.347717,19.711456,20.927551,20.750946,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00039908837,9.54197e-21,0.0,52.275986,250.0,22.805222,96.0,0.08047846,38.07269,252.76381,210.9032,0.0,52.275986,0.11375605,0.0,49.50412,8.330017
13219,20233140.0,0.0,18.299957,13.35083,20.346558,19.710052,20.926666,20.74997,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00043720147,9.54197e-21,0.0,52.275986,250.0,22.804943,96.0,0.08047935,38.073082,252.76381,210.9032,0.0,52.275986,0.11375605,0.0,49.50412,8.330017
13220,20233200.0,0.0,18.299957,13.3533325,20.345428,19.708649,20.925781,20.748993,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.00036677418,9.54197e-21,0.0,52.275986,250.0,22.804628,96.0,0.08048036,38.07352,252.76381,210.9032,0.0,52.275986,0.11375605,0.0,49.50412,8.330017
13221,20233260.0,0.0,18.299957,13.355835,20.3443,19.707275,20.924896,20.748016,18.299988,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00048284404,9.54197e-21,0.0,52.275986,250.0,22.804281,96.0,0.08048148,38.07401,252.76381,210.9032,0.0,52.275986,0.11375605,0.0,49.504116,8.330017
13222,20233320.0,0.0,18.299957,13.358276,20.34317,19.705872,20.92398,20.74707,18.299957,18.299988,18.299988,18.299988,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00058420625,9.54197e-21,0.0,52.275986,250.0,22.803888,96.0,0.08048273,38.074554,252.76381,210.9032,0.0,52.275986,0.11375605,0.0,49.504116,8.330017
13223,20233380.0,0.0,18.299957,13.360687,20.342041,19.704498,20.923096,20.746094,18.299957,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00055071106,9.54197e-21,0.0,52.275986,250.0,22.803452,96.0,0.08048414,38.07517,252.76381,210.9032,0.0,52.275986,0.11375605,0.0,49.504116,8.330017
13224,20233440.0,0.0,18.299957,13.363037,20.340942,19.703125,20.92221,20.745148,18.299957,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0005188016,9.54197e-21,0.0,52.275978,250.0,22.802969,96.0,0.08048569,38.075844,252.76381,210.9032,0.0,52.275978,0.11375605,0.0,49.504112,8.330017
13225,20233500.0,0.0,18.299957,13.365356,20.339813,19.701752,20.921326,20.744202,18.299957,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00046987337,9.54197e-21,0.0,52.275978,250.00002,22.802443,96.0,0.08048737,38.07658,252.76381,210.9032,0.0,52.275978,0.11375605,0.0,49.504112,8.330017
13226,20233560.0,0.0,18.299927,13.367645,20.338715,19.700378,20.92044,20.743256,18.299957,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0007646963,9.54197e-21,0.0,52.275978,250.00002,22.801872,96.0,0.0804892,38.077377,252.76381,210.9032,0.0,52.275978,0.11375605,0.0,49.50411,8.330017
13227,20233620.0,0.0,18.299927,13.369873,20.337585,19.699005,20.919556,20.74228,18.299957,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0009245748,9.54197e-21,0.0,52.275974,250.00002,22.801231,96.0,0.08049125,38.078274,252.76381,210.90321,0.0,52.275974,0.11375605,0.0,49.50411,8.330017
13228,20233680.0,0.0,18.299927,13.37207,20.336487,19.697662,20.91867,20.741333,18.299927,18.299957,18.299957,18.299957,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00084360974,9.54197e-21,0.0,52.275974,250.00002,22.800518,96.0,0.08049354,38.079273,252.76381,210.90321,0.0,52.275974,0.11375605,0.0,49.50411,8.330017
13229,20233740.0,0.0,18.299927,13.374176,20.335388,19.69632,20.917816,20.740387,18.299927,18.299927,18.299927,18.299957,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00070107094,9.54197e-21,0.0,52.275974,250.00002,22.799738,96.0,0.08049604,38.080368,252.76381,210.90321,0.0,52.275974,0.11375607,0.0,49.504105,8.330017
13230,20233800.0,0.0,18.299927,13.376251,20.33429,19.694977,20.916931,20.739471,18.299927,18.299927,18.299927,18.299927,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00064282323,9.54197e-21,0.0,52.275967,250.00002,22.798897,96.0,0.08049874,38.081543,252.76381,210.90321,0.0,52.275967,0.11375607,0.0,49.5041,8.330017
13231,20233860.0,0.0,18.299896,13.378265,20.33319,19.693634,20.916046,20.738525,18.299927,18.299927,18.299927,18.299927,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.000897821,9.54197e-21,0.0,52.275967,250.00002,22.797995,96.0,0.08050164,38.08281,252.76381,210.90321,0.0,52.275967,0.11375607,0.0,49.5041,8.330017
13232,20233920.0,0.0,18.299896,13.3802185,20.332092,19.692291,20.915161,20.73758,18.299896,18.299927,18.299927,18.299927,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.001132569,9.54197e-21,0.0,52.275967,250.00002,22.797009,96.0,0.08050479,38.084187,252.7638,210.90321,0.0,52.275967,0.11375607,0.0,49.504097,8.330017
13233,20233980.0,0.0,18.299866,13.382111,20.330994,19.690979,20.914307,20.736633,18.299896,18.299927,18.299927,18.299927,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0012154612,9.54197e-21,0.0,52.275963,250.00002,22.795933,96.0,0.08050824,38.085693,252.7638,210.90321,0.0,52.275963,0.11375607,0.0,49.504097,8.330017
13234,20234040.0,0.0,18.299866,13.383942,20.329926,19.689636,20.913422,20.735718,18.299896,18.299896,18.299896,18.299896,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0010703785,9.54197e-21,0.0,52.275963,250.00002,22.794765,96.0,0.08051199,38.08733,252.7638,210.90321,0.0,52.275963,0.11375607,0.0,49.504093,8.330017
13235,20234100.0,0.0,18.299866,13.385681,20.328827,19.688324,20.912567,20.734772,18.299896,18.299896,18.299896,18.299896,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0009363584,9.54197e-21,0.0,52.275955,250.00002,22.793512,96.0,0.080516,38.089085,252.7638,210.90321,0.0,52.275955,0.11375607,0.0,49.504086,8.330017
13236,20234160.0,0.0,18.299866,13.38736,20.327759,19.687012,20.911682,20.733826,18.299866,18.299896,18.299896,18.299896,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0011360997,9.54197e-21,0.0,52.27595,250.00002,22.792173,96.0,0.080520295,38.090958,252.7638,210.90323,0.0,52.27595,0.11375608,0.0,49.50408,8.330017
13237,20234220.0,0.0,18.299835,13.388977,20.32666,19.6857,20.910797,20.73291,18.299866,18.299896,18.299896,18.299896,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0013450113,9.54197e-21,0.0,52.27595,250.00003,22.790737,96.0,0.08052489,38.092968,252.7638,210.90323,0.0,52.27595,0.11375608,0.0,49.50408,8.330017
13238,20234280.0,0.0,18.299835,13.390503,20.325592,19.684387,20.909943,20.731995,18.299866,18.299866,18.299866,18.299866,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0013260433,9.54197e-21,0.0,52.275944,250.00003,22.789188,96.0,0.08052986,38.095135,252.76378,210.90323,0.0,52.275944,0.11375608,0.0,49.504074,8.330017
13239,20234340.0,0.0,18.299835,13.391968,20.324524,19.683105,20.909058,20.731049,18.299835,18.299866,18.299866,18.299866,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.001276162,9.54197e-21,0.0,52.275936,250.00003,22.787537,96.0,0.08053516,38.09745,252.76378,210.90323,0.0,52.275936,0.11375608,0.0,49.50407,8.330017
13240,20234400.0,0.0,18.299805,13.393341,20.323456,19.681793,20.908203,20.730133,18.299835,18.299866,18.299866,18.299866,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0011430678,9.54197e-21,0.0,52.275932,250.00003,22.785776,96.0,0.0805408,38.09991,252.76378,210.90323,0.0,52.275932,0.11375608,0.0,49.504066,8.330017
13241,20234460.0,0.0,18.299805,13.394623,20.322388,19.680511,20.907349,20.729218,18.299835,18.299835,18.299835,18.299835,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0014317639,9.54197e-21,0.0,52.275925,250.00003,22.783918,96.0,0.08054675,38.102512,252.76378,210.90323,0.0,52.275925,0.11375608,0.0,49.50406,8.330017
13242,20234520.0,0.0,18.299774,13.3958435,20.32132,19.67923,20.906464,20.728302,18.299805,18.299835,18.299835,18.299835,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0016236051,9.54197e-21,0.0,52.27592,250.00003,22.781935,96.0,0.08055311,38.10529,252.76378,210.90323,0.0,52.27592,0.11375609,0.0,49.504055,8.330017
13243,20234580.0,0.0,18.299774,13.396942,20.320251,19.677948,20.90561,20.727386,18.299805,18.299805,18.299805,18.299835,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0015713748,9.54197e-21,0.0,52.275913,250.00003,22.779816,96.0,0.08055989,38.108257,252.76376,210.90324,0.0,52.275913,0.11375609,0.0,49.504047,8.330017
13244,20234640.0,0.0,18.299774,13.39798,20.319214,19.676666,20.904755,20.72647,18.299774,18.299805,18.299805,18.299805,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0014219548,9.54197e-21,0.0,52.27591,250.00005,22.777573,96.0,0.08056708,38.111397,252.76376,210.90324,0.0,52.27591,0.11375609,0.0,49.504044,8.330017
13245,20234700.0,0.0,18.299744,13.398926,20.318146,19.675385,20.9039,20.725555,18.299774,18.299805,18.299805,18.299805,0.0,0.032085054,0.032085054,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0013509535,9.54197e-21,0.0,52.2759,250.00005,22.77521,96.0,0.080574654,38.114708,252.76376,210.90324,0.0,52.2759,0.11375609,0.0,49.504036,8.330017
13246,20234760.0,0.0,18.299744,13.39975,20.317108,19.674133,20.903015,20.72464,18.299774,18.299774,18.299774,18.299774,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0015930404,9.54197e-21,0.0,52.275894,250.00005,22.772724,96.0,0.080582604,38.118187,252.76375,210.90324,0.0,52.275894,0.113756105,0.0,49.50403,8.330017
13247,20234820.0,0.0,18.299713,13.400482,20.31604,19.672852,20.90216,20.723755,18.299744,18.299774,18.299774,18.299774,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0018275438,9.54197e-21,0.0,52.27589,250.00005,22.7701,96.0,0.080591016,38.12186,252.76375,210.90324,0.0,52.27589,0.113756105,0.0,49.50402,8.330017
13248,20234880.0,0.0,18.299713,13.401123,20.315002,19.6716,20.901306,20.72284,18.299744,18.299744,18.299744,18.299774,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0019110136,9.54197e-21,0.0,52.275883,250.00005,22.767326,96.0,0.08059989,38.12574,252.76375,210.90326,0.0,52.275883,0.113756105,0.0,49.504013,8.330017
13249,20234940.0,0.0,18.299683,13.401672,20.313965,19.67035,20.900452,20.721924,18.299713,18.299744,18.299744,18.299744,0.0,0.032085057,0.032085057,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0017688249,9.54197e-21,0.0,52.27587,250.00006,22.764402,96.0,0.080609255,38.129837,252.76373,210.90326,0.0,52.27587,0.113756105,0.0,49.504005,8.330017
13250,20235000.0,0.0,18.299683,13.4021,20.312927,19.669098,20.899597,20.721039,18.299713,18.299744,18.299744,18.299744,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0016325689,9.54197e-21,0.0,52.275867,250.00006,22.761335,96.0,0.080619074,38.134132,252.76373,210.90326,0.0,52.275867,0.11375612,0.0,49.503998,8.330017
13251,20235060.0,0.0,18.299652,13.402405,20.31189,19.667847,20.898743,20.720123,18.299683,18.299713,18.299713,18.299713,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0018433288,9.54197e-21,0.0,52.275856,250.00006,22.758125,96.0,0.08062935,38.138626,252.76372,210.90326,0.0,52.275856,0.11375612,0.0,49.503986,8.330017
13252,20235120.0,0.0,18.299652,13.402618,20.310852,19.666595,20.897888,20.719238,18.299683,18.299713,18.299713,18.299713,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.002053048,9.54197e-21,0.0,52.27585,250.00006,22.754757,96.0,0.08064013,38.14334,252.76372,210.90327,0.0,52.27585,0.11375612,0.0,49.503975,8.330017
13253,20235180.0,0.0,18.299622,13.40271,20.309814,19.665375,20.897034,20.718353,18.299652,18.299683,18.299683,18.299683,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0020226277,9.54197e-21,0.0,52.275837,250.00006,22.751219,96.0,0.080651455,38.148296,252.7637,210.90327,0.0,52.275837,0.11375612,0.0,49.503967,8.330017
13254,20235240.0,0.0,18.299622,13.40271,20.308777,19.664124,20.89621,20.717438,18.299652,18.299683,18.299683,18.299683,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.001963338,9.54197e-21,0.0,52.275826,250.00008,22.747519,96.0,0.08066329,38.153477,252.7637,210.90327,0.0,52.275826,0.11375613,0.0,49.503956,8.330017
13255,20235300.0,0.0,18.299591,13.402557,20.30777,19.662903,20.895355,20.716553,18.299622,18.299652,18.299652,18.299652,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0018201785,9.54197e-21,0.0,52.275814,250.00008,22.743652,96.0,0.080675654,38.158886,252.76369,210.90327,0.0,52.275814,0.11375613,0.0,49.503944,8.330017
13256,20235360.0,0.0,18.29956,13.402313,20.306732,19.661682,20.8945,20.715668,18.299622,18.299652,18.299652,18.299652,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0021102338,9.54197e-21,0.0,52.275803,250.00008,22.739634,96.0,0.08068851,38.164513,252.76369,210.90329,0.0,52.275803,0.11375613,0.0,49.503933,8.330017
13257,20235420.0,0.0,18.29956,13.4019165,20.305725,19.660461,20.893646,20.714783,18.299591,18.299622,18.299622,18.299622,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0023078318,9.54197e-21,0.0,52.275787,250.00008,22.735432,96.0,0.080701955,38.1704,252.76367,210.90329,0.0,52.275787,0.11375614,0.0,49.50392,8.330017
13258,20235480.0,0.0,18.29953,13.401398,20.304688,19.65924,20.892822,20.713898,18.29956,18.299591,18.299591,18.299622,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.002259741,9.54197e-21,0.0,52.275776,250.00009,22.731037,96.0,0.080716,38.176544,252.76366,210.90329,0.0,52.275776,0.11375614,0.0,49.50391,8.330017
13259,20235540.0,0.0,18.29953,13.400787,20.30368,19.65802,20.891968,20.713013,18.29956,18.299591,18.299591,18.299591,0.0,0.032085065,0.032085065,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.002107185,9.54197e-21,0.0,52.275764,250.00009,22.726461,96.0,0.08073063,38.182957,252.76366,210.90329,0.0,52.275764,0.11375614,0.0,49.503895,8.330017
13260,20235600.0,0.0,18.2995,13.399994,20.302673,19.6568,20.891144,20.712128,18.29953,18.29956,18.29956,18.29956,0.0,0.032085065,0.032085065,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.002081048,9.54197e-21,0.0,52.275753,250.00009,22.721699,96.0,0.08074585,38.18962,252.76364,210.9033,0.0,52.275753,0.11375616,0.0,49.50388,8.330017
13261,20235660.0,0.0,13.399139,13.399078,20.299683,19.652802,20.888275,20.70932,13.029755,16.815979,16.815979,16.996765,0.0,0.032084234,0.032084234,0.049584713,250.0,11.700012,0.0,0.0,0.0,474.7384,2.5892596e-05,0.0,52.281647,249.65842,50.0,96.0,3.7480012e-07,-3.4990983e-06,252.83801,210.72859,0.0,52.281647,0.1137534,0.0,49.50986,8.330017
13262,20235720.0,0.0,13.398041,13.397949,20.288605,19.638916,20.878357,20.69989,12.154205,14.851166,14.851166,15.158234,0.0,0.032087304,0.032087304,0.04959017,250.0,11.700012,0.0,0.0,0.0,462.21335,2.5282394e-05,0.0,52.27964,249.75269,50.0,96.0,3.748764e-07,7.9064634e-08,252.86043,210.78297,0.0,52.27964,0.113764934,0.0,49.507786,8.330017
13263,20235780.0,0.0,13.3967285,13.396637,20.270844,19.616882,20.862976,20.685242,11.844574,13.539307,13.539307,13.853058,0.0,0.032088753,0.032088753,0.049592722,250.0,11.700012,0.0,0.0,0.0,464.99402,2.4838539e-05,0.0,52.27753,249.82407,50.0,96.0,3.749122e-07,-6.520269e-11,252.87631,210.82225,0.0,52.27753,0.11377035,0.0,49.505634,8.330017
13264,20235840.0,0.0,13.395264,13.395142,20.24878,19.589478,20.844177,20.667389,11.750153,12.74176,12.74176,13.007355,0.0,0.03208906,0.03208906,0.049593214,250.0,11.700012,0.0,0.0,0.0,467.95102,2.4777644e-05,0.0,52.27542,249.87758,50.0,96.0,3.749194e-07,-1.6455259e-13,252.88725,210.84998,0.0,52.27542,0.113771416,0.0,49.503498,8.330017
13265,20235900.0,0.0,13.393585,13.393463,20.22406,19.558716,20.823364,20.647614,11.723938,12.284302,12.284302,12.487061,0.0,0.032088768,0.032088768,0.049592655,250.0,11.700012,0.0,0.0,0.0,470.3958,2.4878922e-05,0.0,52.273537,249.91664,50.0,96.0,3.749119e-07,-4.4744473e-16,252.89459,210.86911,0.0,52.273537,0.11377026,0.0,49.501602,8.330017
13266,20235960.0,0.0,13.391754,13.391602,20.198425,19.526886,20.80194,20.62732,11.713013,12.025909,12.025909,12.171509,0.0,0.032088228,0.032088228,0.049591653,250.0,11.700012,0.0,0.0,0.0,471.84958,2.4960356e-05,0.0,52.27196,249.94456,50.0,96.0,3.7489815e-07,-5.091569e-18,252.89943,210.88205,0.0,52.27196,0.11376815,0.0,49.50003,8.330017
13267,20236020.0,0.0,13.38974,13.389618,20.171997,19.493927,20.779968,20.606445,11.707123,11.881714,11.881714,11.982117,0.0,0.032087613,0.032087613,0.049590547,250.0,11.700012,0.0,0.0,0.0,472.54456,2.5006204e-05,0.0,52.270706,249.96405,50.0,96.0,3.7488277e-07,-5.7848643e-20,252.90251,210.89058,0.0,52.270706,0.113765806,0.0,49.49878,8.330017
13268,20236080.0,0.0,13.387604,13.387451,20.145172,19.460388,20.75769,20.585327,11.703522,11.799988,11.799988,11.8671875,0.0,0.032087035,0.032087035,0.049589507,250.0,11.700012,0.0,0.0,0.0,472.73923,2.5025662e-05,0.0,52.269737,249.97743,50.0,96.0,3.7486834e-07,1.2512857e-21,252.90443,210.89609,0.0,52.269737,0.11376361,0.0,49.497818,8.330017
