,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13269,20236140.0,0.0,13.385284,13.385101,20.118103,19.426544,20.73526,20.564056,11.701263,11.7547,11.7547,11.798737,0.0,0.032086533,0.032086533,0.04958861,250.0,11.700012,0.0,0.0,0.0,472.5945,2.502696e-05,0.0,52.269012,249.98636,50.0,96.0,3.748558e-07,-1.716902e-23,252.90558,210.89952,0.0,52.269012,0.11376169,0.0,49.497105,8.330017
13270,20236200.0,0.0,13.3828125,13.38266,20.090973,19.39264,20.7128,20.542725,11.699799,11.729919,11.729919,11.758362,0.0,0.032086123,0.032086123,0.049587876,250.0,11.700012,0.0,0.0,0.0,472.22134,2.5016088e-05,0.0,52.268486,249.99211,50.0,96.0,3.7484554e-07,8.101997e-26,252.9062,210.90154,0.0,52.268486,0.11376013,0.0,49.49659,8.330017
13271,20236260.0,0.0,13.3802185,13.380035,20.065094,19.360443,20.691345,20.5224,11.698853,11.715912,11.715912,11.7341,0.0,0.0320858,0.0320858,0.049587306,250.0,11.700012,0.0,0.0,0.0,471.69553,2.4997225e-05,0.0,52.268112,249.99574,50.0,96.0,3.7483753e-07,-3.381324e-28,252.90652,210.90268,0.0,52.268112,0.113758914,0.0,49.496223,8.330017
13272,20236320.0,0.0,13.377472,13.377289,20.039307,19.328308,20.669922,20.502106,11.698181,11.707672,11.707672,11.719025,0.0,0.032085553,0.032085553,0.04958687,250.0,11.700012,0.0,0.0,0.0,471.0634,2.4972944e-05,0.0,52.267845,249.99803,50.0,96.0,3.7483142e-07,2.0602785e-28,252.90668,210.9033,0.0,52.267845,0.11375798,0.0,49.495964,8.330017
13273,20236380.0,0.0,13.374603,13.37442,20.01361,19.296326,20.64856,20.481842,11.697754,11.703217,11.703217,11.710358,0.0,0.032085374,0.032085374,0.049586553,250.0,11.700012,0.0,0.0,0.0,470.34497,2.494433e-05,0.0,52.26767,249.9993,50.0,96.0,3.7482698e-07,-8.331999e-31,252.90671,210.90356,0.0,52.26767,0.1137573,0.0,49.495792,8.330017
13274,20236440.0,0.0,13.371613,13.371399,19.988007,19.264435,20.627258,20.46164,11.697388,11.7005005,11.7005005,11.7048645,0.0,0.03208524,0.03208524,0.049586322,250.0,11.700012,0.0,0.0,0.0,469.56433,2.49127e-05,0.0,52.267544,250.00003,50.0,96.0,3.748237e-07,9.092951e-31,252.9067,210.90364,0.0,52.267544,0.1137568,0.0,49.495678,8.330017
13275,20236500.0,0.0,13.3685,13.368286,19.965057,19.235046,20.609314,20.44458,11.697144,12.5807495,12.5807495,12.89743,0.0,0.03208515,0.03208515,0.049586166,250.0,11.700012,0.0,0.0,0.0,468.7281,2.4878402e-05,0.0,52.267475,250.00035,50.0,96.0,3.7482144e-07,-8.29989e-40,252.90663,210.90361,0.0,52.267475,0.11375646,3.0145044,49.495605,8.330017
13276,20236560.0,0.0,13.365265,13.365051,19.944885,19.211365,20.5914,20.427612,11.69693,12.180267,12.180267,12.823517,0.0,0.032085083,0.032085083,0.049586058,250.0,11.700012,0.0,0.0,0.0,467.84702,2.484201e-05,0.0,52.267426,250.00047,50.0,96.0,3.7481993e-07,1.4e-43,252.90659,210.90353,0.0,52.267426,0.11375623,4.325594,49.49556,8.330017
13277,20236620.0,0.0,13.361938,13.361725,19.924194,19.187653,20.57254,20.409729,11.696747,11.961517,11.961517,12.8078,0.0,0.032085042,0.032085042,0.049585987,250.0,11.700012,0.0,0.0,0.0,466.92615,2.4803783e-05,0.0,52.267395,250.00047,50.0,96.0,3.7481888e-07,0.0,252.90654,210.90344,0.0,52.267395,0.11375607,4.4061975,49.495533,8.330017
13278,20236680.0,0.0,13.35849,13.358276,19.90329,19.164032,20.553223,20.391357,11.696594,11.842194,11.842194,12.802887,0.0,0.032085016,0.032085016,0.04958594,250.0,11.700012,0.0,0.0,0.0,465.9693,2.4763907e-05,0.0,52.26738,250.00043,50.0,96.0,3.7481823e-07,0.0,252.9065,210.90337,0.0,52.26738,0.11375597,4.419698,49.495518,8.330017
13279,20236740.0,0.0,13.35498,13.354736,19.882294,19.140533,20.53363,20.372803,11.696472,11.775604,11.775604,12.800873,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,464.97958,2.4722529e-05,0.0,52.267372,250.00035,50.0,96.0,3.7481777e-07,0.0,252.90645,210.90329,0.0,52.267372,0.113755904,4.4322095,49.49551,8.330017
13280,20236800.0,0.0,13.351349,13.351105,19.861267,19.117126,20.513977,20.354156,11.69635,11.73877,11.73877,12.800232,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,463.95947,2.4679763e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481752e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375586,4.4349084,49.495506,8.330017
13281,20236860.0,0.0,13.347656,13.347412,19.8414,19.095276,20.49527,20.336395,11.696228,11.71933,11.71933,12.800079,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,462.911,2.4635694e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481735e-07,0.0,252.9064,210.90318,0.0,52.26737,0.113755845,4.4361134,49.495502,8.330017
13282,20236920.0,0.0,13.343872,13.343628,19.821625,19.073517,20.476562,20.318634,11.696106,11.70874,11.70874,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.83633,2.4590421e-05,0.0,52.26737,250.00017,50.0,96.0,3.748173e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375582,4.436766,49.495502,8.330017
13283,20236980.0,0.0,13.340027,13.339783,19.80191,19.05185,20.457886,20.300934,11.696014,11.702576,11.702576,12.799988,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,460.73758,2.4544037e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,4.437262,49.495506,8.330017
13284,20237040.0,0.0,13.33609,13.335846,19.782288,19.030334,20.43927,20.283264,11.695923,11.699158,11.699158,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,459.61636,2.4496607e-05,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.4376693,49.495506,8.330017
13285,20237100.0,0.0,13.332123,13.331879,19.763,19.008911,20.421387,20.266266,11.695831,12.863678,12.863678,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,458.47406,2.4448182e-05,2.0921853,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,2.0921853,52.26737,0.11375582,4.4380198,49.495506,8.330017
13286,20237160.0,0.0,13.3280945,13.32782,19.746368,18.98877,20.407135,20.252747,11.69574,12.428986,12.428986,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,457.31296,2.4398865e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.438345,49.49551,8.330017
13287,20237220.0,0.0,13.324005,13.32373,19.729034,18.96875,20.391418,20.237823,11.695679,12.09613,12.09613,12.799988,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,456.1348,2.4348732e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.438645,49.49551,8.330017
13288,20237280.0,0.0,13.319885,13.319611,19.711304,18.948822,20.374939,20.222198,11.695587,11.913055,11.913055,12.799988,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,454.9413,2.4297855e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4389195,49.49551,8.330017
13289,20237340.0,0.0,13.315704,13.31546,19.69339,18.929016,20.358063,20.206177,11.695526,11.811096,11.811096,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.73434,2.4246308e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.439169,49.49551,8.330017
13290,20237400.0,0.0,13.311523,13.311249,19.675385,18.909271,20.340973,20.189941,11.695496,11.756134,11.756134,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.51544,2.4194163e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4393926,49.49551,8.330017
13291,20237460.0,0.0,13.307312,13.307037,19.658264,18.890747,20.324585,20.174408,11.695435,11.728394,11.728394,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,451.28632,2.4141484e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4395914,49.49551,8.330017
13292,20237520.0,0.0,13.30307,13.302795,19.641205,18.872314,20.308167,20.158875,11.695404,11.713043,11.713043,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.04886,2.4088358e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439763,49.49551,8.330017
13293,20237580.0,0.0,13.298828,13.298553,19.624207,18.853973,20.291779,20.14331,11.695343,11.704895,11.704895,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,448.80475,2.4034853e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439909,49.49551,8.330017
13294,20237640.0,0.0,13.294556,13.294281,19.60727,18.835754,20.275421,20.127808,11.6953125,11.700531,11.700531,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,447.55566,2.3981042e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4400287,49.495514,8.330017
13295,20237700.0,0.0,13.290283,13.290009,19.590393,18.817596,20.259125,20.112366,11.6953125,11.697998,11.697998,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.30365,2.3927018e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4401226,49.495514,8.330017
13296,20237760.0,0.0,13.286041,13.285767,19.575287,18.800507,20.245544,20.099487,11.695282,12.832642,12.832642,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.04984,2.3872819e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440191,49.495514,8.330017
13297,20237820.0,0.0,13.281799,13.281525,19.561005,18.783508,20.23291,20.087524,11.695282,12.313873,12.313873,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.79642,2.3818544e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440232,49.495514,8.330017
13298,20237880.0,0.0,13.277557,13.277283,19.54602,18.766571,20.219025,20.074402,11.695282,12.032593,12.032593,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.545,2.376427e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4402456,49.495514,8.330017
13299,20237940.0,0.0,13.273346,13.273071,19.530731,18.749756,20.204529,20.060638,11.695282,11.877045,11.877045,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.2975,2.3710072e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440234,49.495514,8.330017
13300,20238000.0,0.0,13.269165,13.26889,19.51529,18.733002,20.189636,20.04657,11.695282,11.793976,11.793976,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.05536,2.3656017e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440196,49.495514,8.330017
13301,20238060.0,0.0,13.265015,13.26474,19.500427,18.717194,20.175262,20.032959,11.6953125,11.748871,11.748871,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.82047,2.3602188e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440131,49.495514,8.330017
13302,20238120.0,0.0,13.260895,13.260651,19.485657,18.701447,20.160797,20.019287,11.6953125,11.723938,11.723938,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.59457,2.3548662e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4400406,49.495514,8.330017
13303,20238180.0,0.0,13.256836,13.256561,19.470886,18.685791,20.146332,20.005615,11.695343,11.710876,11.710876,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.3793,2.3495508e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4399223,49.495514,8.330017
13304,20238240.0,0.0,13.252808,13.252563,19.456177,18.670227,20.131866,19.991943,11.695404,11.703491,11.703491,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.17664,2.3442817e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439778,49.495514,8.330017
13305,20238300.0,0.0,13.24884,13.248596,19.441498,18.654755,20.117462,19.978302,11.695435,11.699341,11.699341,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.98822,2.3390663e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439607,49.495514,8.330017
13306,20238360.0,0.0,13.244965,13.24469,19.42752,18.640076,20.103668,19.965302,11.695496,11.697571,11.697571,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.8152,2.3339087e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4394097,49.495514,8.330017
13307,20238420.0,0.0,13.241119,13.240875,19.4151,18.625488,20.092834,19.955078,11.695526,12.649902,12.649902,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.65985,2.3288203e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.439184,49.495514,8.330017
13308,20238480.0,0.0,13.237366,13.237122,19.402618,18.610962,20.081543,19.944427,11.695587,12.216705,12.216705,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.5239,2.323808e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43893,49.495514,8.330017
13309,20238540.0,0.0,13.233673,13.233459,19.389587,18.596527,20.069183,19.93277,11.695679,11.979095,11.979095,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.40906,2.3188803e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4386487,49.495514,8.330017
13310,20238600.0,0.0,13.230103,13.229858,19.376251,18.582184,20.056305,19.920593,11.69574,11.846985,11.846985,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.31708,2.3140447e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.438341,49.495514,8.330017
13311,20238660.0,0.0,13.226593,13.226379,19.363342,18.568542,20.04358,19.90863,11.695831,11.777893,11.777893,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.24954,2.309308e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4380064,49.495514,8.330017
13312,20238720.0,0.0,13.223206,13.222961,19.350403,18.554962,20.030762,19.896576,11.695923,11.740387,11.740387,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.20828,2.3046789e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.437644,49.495514,8.330017
13313,20238780.0,0.0,13.219879,13.219696,19.337463,18.541473,20.017883,19.88443,11.696014,11.719727,11.719727,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.19504,2.3001656e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4372544,49.495514,8.330017
13314,20238840.0,0.0,13.216705,13.216492,19.324554,18.528046,20.005005,19.872314,11.696136,11.708801,11.708801,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.21152,2.295775e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.436837,49.495514,8.330017
13315,20238900.0,0.0,13.213623,13.21344,19.311676,18.51471,19.992126,19.860168,11.696228,11.703033,11.703033,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.25937,2.2915152e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4363923,49.495514,8.330017
13316,20238960.0,0.0,13.210663,13.21048,19.299347,18.502014,19.979797,19.848602,11.69635,11.699951,11.699951,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.3404,2.2873945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.43592,49.495514,8.330017
13317,20239020.0,0.0,13.207825,13.207642,19.28714,18.48935,19.96762,19.837158,11.696472,12.1484375,12.1484375,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.45654,2.2834218e-05,36.37802,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,36.37802,52.267372,0.11375582,4.4354196,49.495514,8.330017
13318,20239080.0,0.0,13.205139,13.204956,19.276855,18.476807,19.958893,19.82898,11.696594,12.489502,12.489502,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.609,2.2796019e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4348927,49.495514,8.330017
13319,20239140.0,0.0,13.202576,13.202423,19.265839,18.464294,19.948639,19.819366,11.696747,12.129761,12.129761,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.7999,2.275945e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.434336,49.495514,8.330017
13320,20239200.0,0.0,13.200165,13.200012,19.254333,18.451843,19.9375,19.80893,11.696899,11.931946,11.931946,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.0309,2.2724591e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.433752,49.495514,8.330017
13321,20239260.0,0.0,13.197815,13.197693,19.122742,18.468842,19.92685,19.79895,11.7430725,11.821808,11.821808,21.621124,0.0,0.030841062,0.030841062,0.07173214,250.0,11.700012,0.0,0.0,0.0,441.0186,2.3344244e-05,0.0,52.575504,226.94418,50.0,96.0,5.147738e-07,0.0,254.99414,209.78185,0.0,52.575504,0.13333969,100.0,58.25722,8.330017
13322,20239320.0,0.0,13.195496,13.195374,19.064941,18.533356,19.91687,19.789612,11.857941,11.8124695,11.8124695,24.382477,0.0,0.030983219,0.030983219,0.09164176,250.0,11.700012,0.0,0.0,0.0,485.93555,2.5926229e-05,0.0,53.468777,213.33508,50.0,96.0,6.8317433e-07,0.0,259.97006,213.0694,0.0,53.468777,0.15360726,100.0,64.28918,8.330017
13323,20239380.0,0.0,13.193237,13.193115,19.091705,18.613678,19.906403,19.779816,11.861267,11.83606,11.83606,24.620178,0.0,0.031507425,0.031507425,0.09855201,250.0,11.700012,0.0,0.0,0.0,518.393,2.7835546e-05,0.0,53.755356,215.61864,50.0,96.0,7.559026e-07,0.0,264.11017,218.56828,0.0,53.755356,0.16157514,100.0,65.82223,8.330017
13324,20239440.0,0.0,13.190979,13.190857,19.129608,18.694794,19.895569,19.769684,11.841156,11.845245,11.845245,24.26117,0.0,0.031931046,0.031931046,0.102631606,250.0,11.700012,0.0,0.0,0.0,544.7879,2.9344988e-05,0.0,53.81243,220.68694,50.0,96.0,8.0277465e-07,0.0,267.765,224.1203,0.0,53.81243,0.16650507,100.0,66.48877,8.330017
13325,20239500.0,0.0,13.188721,13.188629,19.17044,18.772644,19.884491,19.759308,11.816254,11.8402405,11.8402405,23.880737,0.0,0.03222538,0.03222538,0.10485501,250.0,11.700012,0.0,0.0,0.0,565.4208,3.0535768e-05,0.0,53.72536,226.71198,50.0,96.0,8.3016977e-07,0.0,270.7327,229.14145,0.0,53.72536,0.16931759,100.0,66.67103,8.330017
13326,20239560.0,0.0,13.186523,13.186401,19.208923,18.84314,19.873535,19.749084,11.791687,11.825958,11.825958,23.61853,0.0,0.032387916,0.032387916,0.105982766,250.0,11.700012,0.0,0.0,0.0,580.9398,3.144414e-05,0.0,53.561848,232.4717,50.0,96.0,8.445041e-07,0.0,272.98386,233.2921,0.0,53.561848,0.17076933,100.0,66.6249,8.330017
13327,20239620.0,0.0,13.184326,13.184204,19.246368,18.910828,19.862457,19.73877,11.769867,11.807098,11.807098,23.463562,0.0,0.032448936,0.032448936,0.10647193,250.0,11.700012,0.0,0.0,0.0,592.0939,3.2108128e-05,0.0,53.373837,237.35999,50.0,96.0,8.505713e-07,0.0,274.5855,236.47763,0.0,53.373837,0.17137858,100.0,66.48704,8.330017
13328,20239680.0,0.0,13.182159,13.182037,19.283325,18.976685,19.852661,19.729614,11.751434,12.892944,12.892944,23.37558,0.0,0.032448575,0.032448575,0.10664771,250.0,11.700012,0.0,0.0,0.0,600.02966,3.258919e-05,0.0,53.1931,241.26395,50.0,96.0,8.5231295e-07,0.0,275.7045,238.84624,0.0,53.1931,0.17155159,100.0,66.333336,8.330017
13329,20239740.0,0.0,13.180023,13.179901,19.32016,19.041077,19.8443,19.721863,11.736603,12.367981,12.367981,23.331116,0.0,0.032411486,0.032411486,0.10665341,250.0,11.700012,0.0,0.0,0.0,605.3729,3.2920703e-05,0.0,53.034122,244.1946,50.0,96.0,8.5163157e-07,0.0,276.43967,240.50963,0.0,53.034122,0.1714813,100.0,66.192474,8.330017
13330,20239800.0,0.0,13.177887,13.177795,19.355896,19.10437,19.834686,19.712921,11.725128,12.077026,12.077026,23.31073,0.0,0.032358915,0.032358915,0.10658872,250.0,11.700012,0.0,0.0,0.0,608.8057,3.314052e-05,0.0,52.90336,246.29735,50.0,96.0,8.499429e-07,0.0,276.90305,241.63278,0.0,52.90336,0.17131001,100.0,66.07748,8.330017
13331,20239860.0,0.0,13.175781,13.17569,19.388275,19.1622,19.824738,19.703674,11.716522,11.913849,11.913849,23.303192,0.0,0.03230373,0.03230373,0.10650319,250.0,11.700012,0.0,0.0,0.0,610.86053,3.327882e-05,0.0,52.80069,247.74922,50.0,96.0,8.479969e-07,0.0,277.18094,242.36229,0.0,52.80069,0.17111298,100.0,65.98964,8.330017
13332,20239920.0,0.0,13.173706,13.1736145,19.419983,19.2193,19.814484,19.694092,11.710205,11.820679,11.820679,23.30194,0.0,0.032253016,0.032253016,0.10642078,250.0,11.700012,0.0,0.0,0.0,611.94965,3.335941e-05,0.0,52.72292,248.71855,50.0,96.0,8.461727e-07,0.0,277.33804,242.8184,0.0,52.72292,0.17092831,100.0,65.92564,8.330017
13333,20239980.0,0.0,13.171661,13.171539,19.451233,19.275726,19.804016,19.684387,11.705719,11.769196,11.769196,23.303741,0.0,0.03220969,0.03220969,0.10635043,250.0,11.700012,0.0,0.0,0.0,612.3452,3.339818e-05,0.0,52.66624,249.32979,50.0,96.0,8.446164e-07,0.0,277.41504,243.08223,0.0,52.66624,0.17077073,100.0,65.8813,8.330017
13334,20240040.0,0.0,13.169617,13.169525,19.482117,19.331512,19.793518,19.674591,11.702576,11.739075,11.739075,23.306335,0.0,0.032174878,0.032174878,0.106295496,250.0,11.700012,0.0,0.0,0.0,612.2942,3.3409757e-05,0.0,52.6259,249.70479,50.0,96.0,8.4338285e-07,0.0,277.4471,243.22783,0.0,52.6259,0.1706458,100.0,65.8515,8.330017
13335,20240100.0,0.0,13.167603,13.167511,19.512604,19.386658,19.78299,19.664764,11.700439,11.721802,11.721802,23.30893,0.0,0.032148056,0.032148056,0.10625485,250.0,11.700012,0.0,0.0,0.0,611.9389,3.340265e-05,0.0,52.598198,249.91791,50.0,96.0,8.4244954e-07,0.0,277.45273,243.2971,0.0,52.598198,0.17055126,100.0,65.83246,8.330017
13336,20240160.0,0.0,13.165619,13.165527,19.54068,19.437561,19.772827,19.655334,11.699066,11.711731,11.711731,23.311127,0.0,0.03212821,0.03212821,0.106226265,250.0,11.700012,0.0,0.0,0.0,611.38885,3.3383447e-05,0.0,52.579834,250.0278,50.0,96.0,8.4177424e-07,0.0,277.44504,243.32161,0.0,52.579834,0.17048284,100.0,65.82092,8.330017
13337,20240220.0,0.0,13.163666,13.163544,19.569183,19.487823,19.762665,19.645844,11.6953125,11.706116,11.706116,23.36325,0.0,0.032216508,0.032216508,0.104619384,250.0,11.700012,0.0,0.0,0.0,609.2101,3.331323e-05,0.0,52.541477,252.01465,50.0,96.0,8.278046e-07,0.0,277.21008,243.65413,0.0,52.541477,0.16905975,100.0,65.382286,8.330017
13338,20240280.0,0.0,13.161713,13.161621,19.598145,19.537903,19.75238,19.636261,11.681549,11.700348,11.700348,23.61557,0.0,0.032370508,0.032370508,0.10017169,250.0,11.700012,0.0,0.0,0.0,602.45044,3.3030803e-05,0.0,52.41664,256.64328,50.0,96.0,7.8783876e-07,0.0,276.2531,243.92155,0.0,52.41664,0.16492388,100.0,64.193565,8.330017
13339,20240340.0,0.0,13.15979,13.1596985,19.62799,19.589111,19.744537,19.628967,11.658722,12.702942,12.702942,24.15213,0.0,0.03251531,0.03251531,0.0931732,250.0,11.700012,0.0,0.0,0.0,589.6535,3.2433076e-05,0.0,52.213974,262.76465,50.0,96.0,7.25107e-07,0.0,274.4283,243.46448,0.0,52.213974,0.15821718,100.0,62.323643,8.330017
13340,20240400.0,0.0,13.157898,13.157776,19.65744,19.642822,19.736542,19.621552,11.627838,12.219086,12.219086,25.05722,0.0,0.03263329,0.03263329,0.083506286,250.0,11.700012,0.0,0.0,0.0,569.2422,3.14355e-05,0.0,51.951134,269.83377,50.0,96.0,6.413031e-07,0.0,271.63858,241.7876,0.0,51.951134,0.14878812,100.0,59.65856,8.330017
13341,20240460.0,0.0,13.156036,13.155914,19.683044,19.6969,19.72754,19.61316,11.589844,11.940826,11.940826,26.461304,0.0,0.0326961,0.0326961,0.07147559,250.0,11.700012,0.0,0.0,0.0,540.0716,2.9960082e-05,0.0,51.653946,276.92603,50.0,96.0,5.42813e-07,0.0,267.90265,238.436,0.0,51.653946,0.13688214,100.0,56.02827,8.330017
13342,20240520.0,0.0,13.154175,13.154053,19.70462,19.754547,19.717865,19.604126,11.548676,11.770874,11.770874,28.504883,0.0,0.03255567,0.03255567,0.059754938,250.0,11.700012,0.0,0.0,0.0,503.53555,2.7985507e-05,0.0,51.36959,280.6201,50.0,96.0,4.516612e-07,0.0,263.59018,233.04419,0.0,51.36959,0.12485965,100.0,52.044445,8.330017
13343,20240580.0,0.0,13.152344,13.152222,19.720947,19.802063,19.708038,19.59494,11.5469055,11.664978,11.664978,23.6539,0.0,0.032194506,0.032194506,0.05558207,250.0,11.700012,0.0,0.0,0.0,474.09766,2.617074e-05,0.0,51.308514,275.6353,50.0,96.0,4.1688548e-07,0.0,260.51465,227.53491,0.0,51.308514,0.119960465,0.0,50.688328,8.330017
13344,20240640.0,0.0,13.150543,13.150421,19.718262,19.809174,19.698273,19.585785,11.5720825,11.61499,11.61499,18.37091,0.0,0.031995505,0.031995505,0.053027295,250.0,11.700012,0.0,0.0,0.0,451.74036,2.4840912e-05,0.0,51.372307,270.42526,50.0,96.0,3.966048e-07,0.0,258.26343,223.12874,0.0,51.372307,0.1170084,0.0,49.9196,8.330017
13345,20240700.0,0.0,13.148743,13.148621,19.70581,19.794556,19.688538,19.576721,11.600525,11.600616,11.600616,15.496307,0.0,0.03188594,0.03188594,0.05145048,250.0,11.700012,0.0,0.0,0.0,435.13913,2.3865776e-05,0.0,51.481426,265.74683,50.0,96.0,3.8452626e-07,0.0,256.6191,219.7041,0.0,51.481426,0.1152138,0.0,49.517223,8.330017
13346,20240760.0,0.0,13.146973,13.146851,19.688263,19.767212,19.67929,19.568024,11.626312,11.605286,11.605286,13.877472,0.0,0.031839397,0.031839397,0.05050925,250.0,11.700012,0.0,0.0,0.0,423.21317,2.3173045e-05,0.0,51.6078,261.80936,50.0,96.0,3.776604e-07,0.0,255.437,217.11302,0.0,51.6078,0.11418102,0.0,49.33133,8.330017
13347,20240820.0,0.0,13.145233,13.145111,19.668396,19.733948,19.670135,19.559418,11.647461,11.618744,11.618744,12.954926,0.0,0.03183377,0.03183377,0.049972452,250.0,11.700012,0.0,0.0,0.0,414.91196,2.2696637e-05,0.0,51.733185,258.64767,50.0,96.0,3.7404996e-07,0.0,254.6017,215.20111,0.0,51.733185,0.113634475,0.0,49.26654,8.330017
13348,20240880.0,0.0,13.143494,13.143372,19.647339,19.69751,19.661072,19.550903,11.663635,11.634705,11.634705,12.421082,0.0,0.031851824,0.031851824,0.049681176,250.0,11.700012,0.0,0.0,0.0,409.25916,2.2376396e-05,0.0,51.84707,256.19583,50.0,96.0,3.7237592e-07,0.0,254.01945,213.81786,0.0,51.84707,0.11338062,0.0,49.263737,8.330017
13349,20240940.0,0.0,13.141785,13.141663,19.62558,19.659119,19.652008,19.542389,11.675507,11.650024,11.650024,12.110596,0.0,0.031881817,0.031881817,0.049535714,250.0,11.700012,0.0,0.0,0.0,405.46143,2.2164457e-05,0.0,51.94527,254.338,50.0,96.0,3.718167e-07,0.0,253.6181,212.83188,0.0,51.94527,0.11329622,0.0,49.28987,8.330017
13350,20241000.0,0.0,13.140137,13.140015,19.605621,19.620148,19.646881,19.537598,11.683655,12.610901,12.610901,11.937408,0.0,0.03191569,0.03191569,0.049478132,250.0,11.700012,0.0,0.0,0.0,403.0176,2.2030737e-05,0.0,52.024834,252.9983,50.0,96.0,3.7188408e-07,0.0,253.35417,212.16188,0.0,52.024834,0.11330722,0.0,49.326344,8.330017
13351,20241060.0,0.0,13.138458,13.138336,19.58551,19.581818,19.640656,19.531738,11.689331,12.191803,12.191803,11.834564,0.0,0.03194879,0.03194879,0.04946288,250.0,11.700012,0.0,0.0,0.0,401.36893,2.1942691e-05,0.0,52.088963,252.01695,50.0,96.0,3.7221875e-07,0.0,253.17592,211.69576,0.0,52.088963,0.11335884,0.0,49.36307,8.330017
13352,20241120.0,0.0,13.136841,13.136719,19.564758,19.543335,19.633392,19.524902,11.693115,11.960297,11.960297,11.774811,0.0,0.031978518,0.031978518,0.049469773,250.0,11.700012,0.0,0.0,0.0,400.25873,2.1885371e-05,0.0,52.13877,251.32129,50.0,96.0,3.7265428e-07,0.0,253.0598,211.38245,0.0,52.13877,0.11342569,0.0,49.395664,8.330017
13353,20241180.0,0.0,13.135223,13.135101,19.54367,19.504791,19.62555,19.517517,11.695526,11.836182,11.836182,11.740997,0.0,0.03200386,0.03200386,0.04948671,250.0,11.700012,0.0,0.0,0.0,399.4945,2.1847693e-05,0.0,52.176476,250.84087,50.0,96.0,3.7309846e-07,0.0,252.9869,211.17845,0.0,52.176476,0.11349367,0.0,49.42267,8.330017
13354,20241240.0,0.0,13.133636,13.133514,19.52246,19.466309,19.617401,19.509857,11.696991,11.772217,11.772217,11.722504,0.0,0.032024574,0.032024574,0.049506616,250.0,11.700012,0.0,0.0,0.0,398.9439,2.182206e-05,0.0,52.204258,250.51968,50.0,96.0,3.7350145e-07,0.0,252.94348,211.05124,0.0,52.204258,0.11355525,0.0,49.443886,8.330017
13355,20241300.0,0.0,13.13205,13.131958,19.50116,19.427917,19.6091,19.502014,11.697845,11.738251,11.738251,11.712189,0.0,0.032040894,0.032040894,0.049525212,250.0,11.700012,0.0,0.0,0.0,398.50793,2.1802822e-05,0.0,52.22434,250.30899,50.0,96.0,3.7383825e-07,0.0,252.91862,210.97406,0.0,52.22434,0.11360667,0.0,49.45984,8.330017
13356,20241360.0,0.0,13.130524,13.130402,19.480957,19.391907,19.601013,19.494385,11.698334,11.720093,11.720093,11.706421,0.0,0.03205339,0.03205339,0.049540956,250.0,11.700012,0.0,0.0,0.0,398.13007,2.1786764e-05,0.0,52.23857,250.17415,50.0,96.0,3.7410607e-07,0.0,252.90533,210.9292,0.0,52.23857,0.11364753,0.0,49.471462,8.330017
13357,20241420.0,0.0,13.128998,13.128876,19.468079,19.374084,19.592896,19.486694,11.698578,11.710266,11.710266,16.460724,0.0,0.032062765,0.032062765,0.049553555,250.0,11.700012,0.0,0.0,0.0,397.77795,2.177205e-05,0.0,52.248528,250.08992,50.0,96.0,3.7431232e-07,0.0,252.89897,210.90457,0.0,52.248528,0.113678955,29.972368,49.47974,8.330017
13358,20241480.0,0.0,13.127502,13.12738,19.460876,19.368286,19.584747,19.479034,11.6987,11.704987,11.704987,18.06192,0.0,0.03206965,0.03206965,0.049563218,250.0,11.700012,0.0,0.0,0.0,397.43445,2.1757713e-05,0.0,52.255344,250.03943,50.0,96.0,3.7446645e-07,0.0,252.89667,210.89246,0.0,52.255344,0.11370244,39.337276,49.485477,8.330017
13359,20241540.0,0.0,13.126007,13.125916,19.457611,19.371552,19.57663,19.471344,11.69873,11.702148,11.702148,19.753876,0.0,0.032074597,0.032074597,0.04957038,250.0,11.700012,0.0,0.0,0.0,397.09088,2.174326e-05,0.0,52.259914,250.01074,50.0,96.0,3.7457875e-07,0.0,252.89659,210.88771,0.0,52.259914,0.11371954,44.800644,49.489353,8.330017
13360,20241600.0,0.0,13.124542,13.124451,19.4581,19.383026,19.56894,19.46408,11.69873,12.63501,12.63501,21.151398,0.0,0.032078095,0.032078095,0.049575556,250.0,11.700012,0.0,0.0,0.0,396.74384,2.1728507e-05,13.470785,52.262924,249.99565,50.0,96.0,3.7465878e-07,0.0,252.8976,210.88705,13.470785,52.262924,0.11373173,47.086853,49.491905,8.330017
13361,20241660.0,0.0,13.123108,13.123016,19.463623,19.401428,19.564636,19.459991,11.6987,12.465759,12.465759,22.036133,0.0,0.032080512,0.032080512,0.049579177,250.0,11.700012,0.0,0.0,0.0,396.39273,2.1713424e-05,0.0,52.264847,249.98885,50.0,96.0,3.7471446e-07,0.0,252.89903,210.88846,0.0,52.264847,0.1137402,46.048347,49.493534,8.330017
13362,20241720.0,0.0,13.121704,13.121613,19.469696,19.422699,19.558777,19.454468,11.698669,12.117035,12.117035,22.35559,0.0,0.03208216,0.03208216,0.049581673,250.0,11.700012,0.0,0.0,0.0,396.03873,2.1698075e-05,0.0,52.26605,249.9867,50.0,96.0,3.7475257e-07,0.0,252.9005,210.89069,0.0,52.26605,0.113745995,42.877647,49.494545,8.330017
13363,20241780.0,0.0,13.120331,13.120209,19.47528,19.443878,19.552063,19.44812,11.698669,11.925812,11.925812,22.140442,0.0,0.032083258,0.032083258,0.049583346,250.0,11.700012,0.0,0.0,0.0,395.68332,2.1682552e-05,0.0,52.266777,249.98706,50.0,96.0,3.7477807e-07,0.0,252.90184,210.8931,0.0,52.266777,0.11374987,38.101833,49.495144,8.330017
13364,20241840.0,0.0,13.1189575,13.118835,19.479523,19.462402,19.544891,19.441345,11.698639,11.821167,11.821167,21.485413,0.0,0.032083977,0.032083977,0.049584437,250.0,11.700012,0.0,0.0,0.0,395.32828,2.1666958e-05,0.0,52.267193,249.98862,50.0,96.0,3.747947e-07,0.0,252.90298,210.89534,0.0,52.267193,0.113752395,32.523483,49.495476,8.330017
13365,20241900.0,0.0,13.117615,13.117493,19.48172,19.47644,19.537476,19.434326,11.698639,11.7656555,11.7656555,20.516663,0.0,0.032084428,0.032084428,0.049585115,250.0,11.700012,0.0,0.0,0.0,394.97513,2.1651376e-05,0.0,52.26741,249.99062,50.0,96.0,3.7480507e-07,0.0,252.9039,210.89725,0.0,52.26741,0.11375397,26.883095,49.495636,8.330017
13366,20241960.0,0.0,13.116272,13.11618,19.48117,19.48404,19.530151,19.427399,11.698639,11.735291,11.735291,19.420135,0.0,0.032084703,0.032084703,0.04958553,250.0,11.700012,0.0,0.0,0.0,394.62537,2.1635897e-05,0.0,52.26751,249.9926,50.0,96.0,3.748114e-07,0.0,252.9046,210.8988,0.0,52.26751,0.113754936,22.249802,49.495705,8.330017
13367,20242020.0,0.0,13.11499,13.114899,19.478027,19.485779,19.522766,19.42041,11.698669,11.7187195,11.7187195,18.345276,0.0,0.032084864,0.032084864,0.049585763,250.0,11.700012,0.0,0.0,0.0,394.28012,2.1620584e-05,0.0,52.26754,249.99434,50.0,96.0,3.748151e-07,0.0,252.90514,210.90001,0.0,52.26754,0.113755494,18.70924,49.495716,8.330017
13368,20242080.0,0.0,13.1137085,13.113617,19.472626,19.48227,19.515503,19.413544,11.698669,11.709747,11.709747,17.432373,0.0,0.032084953,0.032084953,0.049585894,250.0,11.700012,0.0,0.0,0.0,393.94553,2.1605723e-05,0.0,52.26754,249.99577,50.0,96.0,3.7481712e-07,0.0,252.90552,210.90091,0.0,52.26754,0.11375581,16.669035,49.4957,8.330017
13369,20242140.0,0.0,13.112457,13.112366,19.468353,19.474365,19.507996,19.418427,11.6987,11.704681,15.4479065,16.738495,0.0,0.032085,0.032085,0.049585953,250.0,11.700012,0.0,0.0,0.0,393.60657,2.1590653e-05,0.0,52.26752,249.99696,50.0,96.0,3.7481814e-07,0.0,252.90579,210.9016,8.792442,52.26752,0.11375596,16.144348,49.495674,8.330017
13370,20242200.0,0.0,13.111206,13.1111145,19.463165,19.463867,19.50061,19.423553,11.69873,11.701965,15.457367,16.35498,0.0,0.03208502,0.03208502,0.049585972,250.0,11.700012,0.0,0.0,0.0,393.27948,2.1576107e-05,0.0,52.267498,249.99785,50.0,96.0,3.748185e-07,0.0,252.90599,210.90208,10.448133,52.267498,0.113756016,17.058882,49.49564,8.330017
13371,20242260.0,0.0,13.109985,13.109894,19.458069,19.45227,19.495117,19.429047,11.698761,12.867035,15.621216,16.278503,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,392.95944,2.1561867e-05,0.0,52.267467,249.9985,50.0,96.0,3.7481857e-07,0.0,252.90613,210.90242,10.886681,52.267467,0.113756016,19.09861,49.495613,8.330017
13372,20242320.0,0.0,13.108795,13.108704,19.453735,19.441223,19.490906,19.434967,11.6987915,12.3342285,15.734253,16.478851,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,392.64664,2.1547954e-05,0.0,52.267445,249.99898,50.0,96.0,3.7481846e-07,0.0,252.90622,210.90265,10.73273,52.267445,0.11375601,21.863932,49.495586,8.330017
13373,20242380.0,0.0,13.1076355,13.107544,19.449799,19.431976,19.485413,19.44104,11.698822,12.046417,15.730164,16.895996,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,392.3413,2.1534377e-05,0.0,52.267426,249.99933,50.0,96.0,3.7481828e-07,0.0,252.90628,210.90282,10.141445,52.267426,0.11375598,24.923454,49.495567,8.330017
13374,20242440.0,0.0,13.106506,13.106415,19.446777,19.425415,19.479187,19.446869,11.698822,11.889435,15.59613,17.451294,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,392.04358,2.1521144e-05,0.0,52.267414,249.99956,50.0,96.0,3.7481806e-07,0.0,252.90631,210.90292,9.232958,52.267414,0.11375594,27.863333,49.495552,8.330017
13375,20242500.0,0.0,13.105377,13.105286,19.444855,19.422058,19.472626,19.451996,11.698853,11.802307,15.346008,18.05539,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,391.75357,2.150826e-05,0.0,52.267403,249.99973,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,8.120751,52.267403,0.11375592,30.325163,49.49554,8.330017
13376,20242560.0,0.0,13.104279,13.104187,19.444092,19.422333,19.466003,19.455688,11.698883,11.755157,15.020142,18.615936,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,391.4713,2.149573e-05,0.0,52.26739,249.99983,50.0,96.0,3.7481774e-07,0.0,252.90634,210.90303,7.035704,52.26739,0.1137559,31.839615,49.49553,8.330017
13377,20242620.0,0.0,13.10318,13.103119,19.444153,19.425293,19.45932,19.458221,11.698914,11.729462,14.64566,19.069946,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,391.19687,2.1483556e-05,0.0,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,5.924207,52.267384,0.11375588,32.620632,49.495525,8.330017
13378,20242680.0,0.0,13.102142,13.102081,19.444733,19.430145,19.452667,19.459473,11.698944,11.715668,14.260162,19.374054,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,390.93436,2.1471922e-05,0.0,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,4.9228373,52.26738,0.11375586,32.580597,49.49552,8.330017
13379,20242740.0,0.0,13.101105,13.101013,19.445465,19.43628,19.4458,19.459503,11.699005,11.707947,13.876617,19.519592,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,390.6715,2.1460284e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,4.0619645,52.26738,0.113755845,31.813684,49.495514,8.330017
13380,20242800.0,0.0,13.100098,13.100006,19.446014,19.442566,19.439056,19.458344,11.699036,11.703888,13.540558,19.498657,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,390.4207,2.144919e-05,0.0,52.26738,249.99998,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,3.4362879,52.26738,0.113755845,30.517382,49.495514,8.330017
13381,20242860.0,6.0,13.099121,13.09906,19.477448,19.47342,19.470825,19.49295,12.026611,24.832367,25.413818,25.206512,0.0,0.07717347,0.077246815,0.06961792,250.0,11.700012,0.0,0.0,0.0,510.18933,2.6601048e-05,100.0,83.65331,112.87834,50.0,96.0,1.4520842e-06,0.0,274.06494,182.26562,100.0,83.67924,0.22405048,100.0,66.93366,8.330017
13382,20242920.0,6.0,13.098267,13.098175,19.550629,19.537262,19.55072,19.56903,12.093292,26.298828,26.40924,26.79129,0.0,0.08881474,0.08888543,0.08285328,250.0,11.700012,0.0,0.0,0.0,593.08466,3.169215e-05,100.0,90.79227,101.84972,50.0,96.0,1.9641602e-06,0.0,299.25473,188.49782,100.0,90.81617,0.26054493,100.0,73.52511,8.330017
13383,20242980.0,6.0,13.097473,13.097412,19.62973,19.611298,19.63498,19.647308,12.080139,25.337952,25.350952,26.326477,0.0,0.09767243,0.09770953,0.0931131,250.0,11.700012,0.0,0.0,0.0,671.48126,3.5987137e-05,100.0,94.27919,105.390564,50.0,96.0,2.408661e-06,0.0,329.53387,201.79727,100.0,94.29118,0.28851154,100.0,76.845,8.330017
13384,20243040.0,0.0,13.096802,13.09671,19.703003,19.682556,19.712036,19.718414,12.057953,24.33432,24.333557,25.24823,0.0,0.10429448,0.10431381,0.101800784,250.0,11.700012,0.0,0.0,0.0,743.9642,3.996736e-05,100.0,94.81429,118.04622,50.0,96.0,2.7891033e-06,0.0,366.4349,220.23972,100.0,94.8202,0.31044203,100.0,77.86679,8.330017
13385,20243100.0,0.0,13.096191,13.09613,19.768707,19.74585,19.781555,19.78244,12.030243,23.641449,23.640228,24.222351,0.0,0.10880713,0.10881691,0.10833981,250.0,11.700012,0.0,0.0,0.0,809.2538,4.35982e-05,100.0,93.2246,138.21054,50.0,96.0,3.0763763e-06,0.0,406.15768,242.76286,100.0,93.2274,0.32601148,100.0,77.09295,8.330017
13386,20243160.0,0.0,13.095673,13.095612,19.824646,19.797974,19.841705,19.837677,11.996368,23.23404,23.233337,23.48584,0.0,0.11119945,0.11120422,0.1122967,250.0,11.700012,0.0,0.0,0.0,865.8702,4.6805166e-05,100.0,90.51384,164.15598,50.0,96.0,3.2441706e-06,0.0,440.78455,267.57947,100.0,90.51512,0.33475414,100.0,75.23244,8.330017
13387,20243220.0,0.0,13.095245,13.095184,19.875946,19.843689,19.898193,19.889526,11.956696,23.04831,23.047943,23.057281,0.0,0.11172938,0.11173167,0.113702945,250.0,11.700012,0.0,0.0,0.0,912.73004,4.952272e-05,100.0,87.60289,192.34752,50.0,96.0,3.2930323e-06,0.0,464.31393,291.51282,100.0,87.60348,0.33723748,100.0,73.00588,8.330017
13388,20243280.0,0.0,13.09494,13.094849,19.92395,19.884827,19.951843,19.938782,11.914764,23.012756,23.012573,22.878113,0.0,0.111085854,0.111086935,0.113276646,250.0,11.700012,0.0,0.0,0.0,949.36194,5.1700925e-05,100.0,85.169174,217.39368,50.0,96.0,3.2598543e-06,0.0,475.97,310.66132,100.0,85.16944,0.33550942,100.0,71.01092,8.330017
13389,20243340.0,0.0,13.094666,13.0946045,19.972229,19.925262,20.006317,19.9888,11.872589,23.063599,23.063507,22.865479,0.0,0.10989408,0.109894596,0.111849576,250.0,11.700012,0.0,0.0,0.0,978.40625,5.3468935e-05,100.0,83.32265,236.88815,50.0,96.0,3.18621e-06,0.0,478.968,323.99878,100.0,83.32278,0.33168238,100.0,69.404175,8.330017
13390,20243400.0,0.0,13.094513,13.094452,20.01947,19.964539,20.059692,20.037872,11.836182,23.142975,23.142914,22.942047,0.0,0.1087248,0.10872504,0.11025525,250.0,11.700012,0.0,0.0,0.0,999.9036,5.4801134e-05,100.0,82.16175,248.69829,50.0,96.0,3.1107325e-06,0.0,476.82147,331.01132,100.0,82.16181,0.32772297,100.0,68.33313,8.330017
13391,20243460.0,0.0,13.094452,13.094391,20.064972,20.00296,20.110504,20.0849,11.806122,23.218933,23.218933,23.044952,0.0,0.10776118,0.10776131,0.10885133,250.0,11.700012,0.0,0.0,0.0,1016.51044,5.5841065e-05,100.0,81.46338,255.04655,50.0,96.0,3.0476842e-06,0.0,472.79337,334.02725,100.0,81.46341,0.3243823,100.0,67.649025,8.330017
13392,20243520.0,0.0,13.094482,13.094391,20.110535,20.041718,20.161255,20.131897,11.782562,23.279205,23.279205,23.144806,0.0,0.10705965,0.10705971,0.10777044,250.0,11.700012,0.0,0.0,0.0,1029.4288,5.6652236e-05,100.0,81.09739,257.51828,50.0,96.0,3.001067e-06,0.0,468.4197,334.50677,100.0,81.0974,0.32189202,100.0,67.25893,8.330017
13393,20243580.0,0.0,13.094574,13.094513,20.156067,20.08081,20.211823,20.178772,11.764801,23.320892,23.320892,23.2276,0.0,0.10659553,0.10659555,0.10701373,250.0,11.700012,0.0,0.0,0.0,1039.6273,5.728986e-05,100.0,80.95252,257.57373,50.0,96.0,2.9696369e-06,0.0,464.47,333.58847,100.0,80.95253,0.32020342,100.0,67.074486,8.330017
13394,20243640.0,0.0,13.094788,13.094727,20.201477,20.120026,20.262085,20.225372,11.751556,23.3461,23.3461,23.287567,0.0,0.1063113,0.106311314,0.10652423,250.0,11.700012,0.0,0.0,0.0,1047.946,5.7805206e-05,100.0,80.92866,256.53802,50.0,96.0,2.9499856e-06,0.0,461.3406,332.19836,100.0,80.92866,0.31914404,100.0,67.011055,8.330017
13395,20243700.0,0.0,13.095062,13.095001,20.246613,20.159271,20.31189,20.271606,11.741852,23.358643,23.358643,23.32663,0.0,0.106157884,0.10615789,0.10623836,250.0,11.700012,0.0,0.0,0.0,1054.8717,5.822869e-05,100.0,80.97097,255.07547,50.0,96.0,2.9390044e-06,0.0,459.04642,330.7504,100.0,80.97097,0.31855115,100.0,67.01918,8.330017
13396,20243760.0,0.0,13.095428,13.095398,20.289124,20.196716,20.358429,20.31488,11.734711,23.362427,23.362427,23.348541,0.0,0.10609113,0.10609113,0.1060951,250.0,11.700012,0.0,0.0,0.0,1060.7708,5.8584174e-05,100.0,81.03976,253.62279,50.0,96.0,2.9338764e-06,0.0,457.49875,329.4898,100.0,81.03976,0.31827465,100.0,67.0616,8.330017
13397,20243820.0,0.0,13.095917,13.095856,20.331146,20.233917,20.40445,20.357697,11.72937,23.360931,23.360931,23.358337,0.0,0.10607511,0.10607511,0.10604062,250.0,11.700012,0.0,0.0,0.0,1065.9033,5.888907e-05,100.0,81.11088,252.39404,50.0,96.0,2.9322716e-06,0.0,456.53403,328.50702,100.0,81.11088,0.31818867,100.0,67.11403,8.330017
13398,20243880.0,0.0,13.096466,13.096405,20.37204,20.270142,20.449188,20.399353,11.725281,23.356964,23.356964,23.360718,0.0,0.10608379,0.10608379,0.10603372,250.0,11.700012,0.0,0.0,0.0,1070.387,5.9151967e-05,100.0,81.171776,251.45877,50.0,96.0,2.93246e-06,0.0,455.9768,327.8017,100.0,81.171776,0.31819966,100.0,67.16259,8.330017
13399,20243940.0,0.0,13.097107,13.097046,20.413727,20.307129,20.494781,20.441833,11.722046,23.35141,23.35141,23.35785,0.0,0.10610804,0.10610804,0.10605824,250.0,11.700012,0.0,0.0,0.0,1074.502,5.9389833e-05,100.0,81.22225,250.77129,50.0,96.0,2.9338064e-06,0.0,455.71835,327.31976,100.0,81.22225,0.31827325,100.0,67.205635,8.330017
13400,20244000.0,0.0,13.097839,13.097778,20.454285,20.343079,20.539124,20.483154,11.719482,23.346008,23.346008,23.35315,0.0,0.106133446,0.106133446,0.106090106,250.0,11.700012,0.0,0.0,0.0,1078.1719,5.9599308e-05,100.0,81.25852,250.31837,50.0,96.0,2.935333e-06,0.0,455.628,327.0215,100.0,81.25852,0.31835634,100.0,67.237885,8.330017
13401,20244060.0,0.0,13.098663,13.098602,20.492493,20.377289,20.580658,20.521881,11.717407,23.340973,23.340973,23.347412,0.0,0.106157586,0.106157586,0.10612417,250.0,11.700012,0.0,0.0,0.0,1081.5039,5.978686e-05,100.0,81.28258,250.05464,50.0,96.0,2.9368541e-06,0.0,455.6543,326.8669,100.0,81.28258,0.31843895,100.0,67.26047,8.330017
13402,20244120.0,0.0,13.099579,13.099518,20.530182,20.411072,20.621643,20.56015,11.715729,23.336761,23.336761,23.342041,0.0,0.10617689,0.10617689,0.106153116,250.0,11.700012,0.0,0.0,0.0,1084.569,5.9957016e-05,100.0,81.297226,249.9168,50.0,96.0,2.9381029e-06,0.0,455.72467,326.7998,100.0,81.297226,0.31850672,100.0,67.27499,8.330017
13403,20244180.0,0.0,13.100555,13.100525,20.567413,20.444427,20.66217,20.597961,11.714294,23.333374,23.333374,23.337402,0.0,0.10619121,0.10619121,0.10617551,250.0,11.700012,0.0,0.0,0.0,1087.4229,6.0113183e-05,100.0,81.30557,249.85457,50.0,96.0,2.9390467e-06,0.0,455.804,326.78104,100.0,81.30557,0.31855786,100.0,67.28381,8.330017
13404,20244240.0,0.0,13.101654,13.101593,20.604218,20.477356,20.702179,20.635376,11.713104,23.330688,23.330688,23.333618,0.0,0.10620169,0.10620169,0.10619242,250.0,11.700012,0.0,0.0,0.0,1090.1238,6.0258855e-05,100.0,81.310394,249.82951,50.0,96.0,2.9397477e-06,0.0,455.87595,326.7832,100.0,81.310394,0.31859586,100.0,67.28928,8.330017
13405,20244300.0,0.0,13.102814,13.102783,20.640564,20.509857,20.74173,20.672333,11.712158,23.328766,23.328766,23.330719,0.0,0.10620773,0.10620773,0.10620307,250.0,11.700012,0.0,0.0,0.0,1092.6466,6.0392536e-05,100.0,81.31067,249.85495,50.0,96.0,2.940168e-06,0.0,455.94427,326.8153,100.0,81.31067,0.3186186,100.0,67.29049,8.330017
13406,20244360.0,0.0,13.104095,13.104065,20.675049,20.540894,20.779114,20.707275,11.711395,23.327393,23.327393,23.328613,0.0,0.10621097,0.10621097,0.106209256,250.0,11.700012,0.0,0.0,0.0,1095.062,6.0518436e-05,100.0,81.30958,249.88815,50.0,96.0,2.9404027e-06,0.0,455.99417,326.8477,100.0,81.30958,0.31863126,100.0,67.290184,8.330017
13407,20244420.0,0.0,13.105438,13.105408,20.709106,20.571564,20.81607,20.741821,11.710785,23.326447,23.326447,23.327148,0.0,0.10621237,0.10621237,0.106212355,250.0,11.700012,0.0,0.0,0.0,1097.3989,6.0638282e-05,100.0,81.30797,249.92046,50.0,96.0,2.9405119e-06,0.0,456.0279,326.8756,100.0,81.30797,0.31863713,100.0,67.289185,8.330017
13408,20244480.0,0.0,13.106873,13.106842,20.742249,20.60138,20.85202,20.775452,11.710327,23.325836,23.325836,23.326172,0.0,0.10621267,0.10621267,0.10621347,250.0,11.700012,0.0,0.0,0.0,1099.6472,6.0751812e-05,100.0,81.306366,249.94736,50.0,96.0,2.9405437e-06,0.0,456.04855,326.89703,100.0,81.306366,0.31863886,100.0,67.287994,8.330017
13409,20244540.0,0.0,13.108429,13.108398,20.776062,20.631805,20.888672,20.809784,11.709961,23.325409,23.325409,23.325562,0.0,0.10621237,0.10621237,0.10621349,250.0,11.700012,0.0,0.0,0.0,1101.9347,6.0865656e-05,100.0,81.30494,249.96863,50.0,96.0,2.940533e-06,0.0,456.06042,326.91293,100.0,81.30494,0.31863827,100.0,67.28684,8.330017
13410,20244600.0,0.0,13.110046,13.110016,20.80896,20.661407,20.924347,20.843231,11.709717,23.325165,23.325165,23.325165,0.0,0.10621186,0.10621186,0.10621299,250.0,11.700012,0.0,0.0,0.0,1104.1772,6.097582e-05,100.0,81.30383,249.98363,50.0,96.0,2.940505e-06,0.0,456.06625,326.9235,100.0,81.30383,0.31863672,100.0,67.285904,8.330017
13411,20244660.0,0.0,13.111755,13.111725,20.840454,20.689972,20.958344,20.87497,11.709564,23.325012,23.325012,23.324982,0.0,0.10621125,0.10621125,0.106212206,250.0,11.700012,0.0,0.0,0.0,1106.4194,6.108463e-05,100.0,81.30304,249.99332,50.0,96.0,2.9404682e-06,0.0,456.06766,326.92975,100.0,81.30304,0.31863475,100.0,67.285194,8.330017
13412,20244720.0,0.0,13.113556,13.113525,20.871552,20.718231,20.991974,20.906403,11.709503,23.324982,23.324982,23.32492,0.0,0.106210716,0.106210716,0.10621146,250.0,11.700012,0.0,0.0,0.0,1108.68,6.1193256e-05,100.0,81.30249,249.99927,50.0,96.0,2.9404346e-06,0.0,456.06717,326.93326,100.0,81.30249,0.3186329,100.0,67.28468,8.330017
