,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13413,20244780.0,0.0,13.115448,13.1154175,20.902313,20.746155,21.025208,20.9375,11.709503,23.324982,23.324982,23.32489,0.0,0.106210284,0.106210284,0.10621083,250.0,11.700012,0.0,0.0,0.0,1110.9738,6.130259e-05,100.0,81.302124,250.003,50.0,96.0,2.940407e-06,0.0,456.06604,326.93527,100.0,81.302124,0.3186314,100.0,67.284325,8.330017
13414,20244840.0,0.0,13.117401,13.117371,20.93274,20.773773,21.058075,20.968231,11.709564,23.325043,23.325043,23.324982,0.0,0.10620995,0.10620995,0.10621031,250.0,11.700012,0.0,0.0,0.0,1113.2948,6.141227e-05,100.0,81.30196,250.00392,50.0,96.0,2.940385e-06,0.0,456.06384,326.9353,100.0,81.30196,0.31863022,100.0,67.28415,8.330017
13415,20244900.0,0.0,13.119476,13.119446,20.9628,20.801086,21.090576,20.998657,11.709656,23.325165,23.325165,23.325073,0.0,0.106209725,0.106209725,0.106209934,250.0,11.700012,0.0,0.0,0.0,1115.6614,6.1523424e-05,100.0,81.301895,250.00392,50.0,96.0,2.9403698e-06,0.0,456.06195,326.93484,100.0,81.301895,0.31862938,100.0,67.28406,8.330017
13416,20244960.0,0.0,13.121643,13.121613,20.991455,20.827362,21.121643,21.02768,11.709595,23.338318,23.32248,23.323303,0.0,0.105826,0.10629403,0.106306136,250.0,11.700012,0.0,0.0,0.0,1117.9282,6.163347e-05,100.0,81.17329,250.47186,50.0,96.0,2.9367113e-06,0.0,455.89417,327.17944,100.0,81.29007,0.31842968,100.0,67.27652,8.330017
13417,20245020.0,0.0,13.123871,13.12384,21.018677,20.853271,21.152924,21.056305,11.705963,23.519073,23.294464,23.298218,0.0,0.10297778,0.10665465,0.106790446,250.0,11.700012,0.0,0.0,0.0,1118.4572,6.168551e-05,100.0,80.19559,254.1569,50.0,96.0,2.9001299e-06,0.0,453.6076,328.85538,100.0,81.117485,0.31643277,100.0,67.15563,8.330017
13418,20245080.0,0.0,13.12616,13.12616,21.044586,20.878143,21.185852,21.083801,11.696747,23.961761,23.253296,23.25116,0.0,0.097913995,0.10698558,0.10727387,250.0,11.700012,0.0,0.0,0.0,1115.8729,6.159547e-05,100.0,78.45888,260.365,50.0,96.0,2.8230181e-06,0.0,447.86505,331.122,100.0,80.75743,0.31218833,100.0,66.88049,8.330017
13419,20245140.0,0.0,13.128632,13.128601,21.070404,20.902985,21.223816,21.11142,11.681152,24.762665,23.207306,23.19046,0.0,0.09004674,0.10723584,0.107774295,250.0,11.700012,0.0,0.0,0.0,1108.7456,6.1293635e-05,100.0,75.76247,269.16162,50.0,96.0,2.6960572e-06,0.0,437.6862,333.556,100.0,80.20646,0.3050768,100.0,66.461655,8.330017
13420,20245200.0,0.0,13.131134,13.1311035,21.0943,20.926453,21.26715,21.138,11.656708,26.051727,23.247986,23.115082,0.0,0.07948966,0.10575503,0.10848657,250.0,11.700012,0.0,0.0,0.0,1094.4541,6.0667644e-05,100.0,71.95025,282.0166,50.0,96.0,2.500086e-06,0.0,421.98077,336.2255,100.0,79.00096,0.2937618,100.0,65.882645,8.330017
13421,20245260.0,0.0,13.133728,13.133728,21.114899,20.94812,21.31662,21.16449,11.617889,28.143616,23.504272,23.02246,0.0,0.06568915,0.102100484,0.10904747,250.0,11.700012,0.0,0.0,0.0,1069.4905,5.9516122e-05,100.0,66.633255,298.75446,50.0,96.0,2.2212146e-06,0.0,399.87915,337.72006,100.0,77.0857,0.2768736,100.0,65.10998,8.330017
13422,20245320.0,0.0,13.136383,13.136414,21.13089,20.968475,21.373108,21.19336,11.562103,31.633026,24.009552,22.931519,0.0,0.048806917,0.096206464,0.10931189,250.0,11.700012,0.0,0.0,0.0,1030.8391,5.7630652e-05,100.0,59.315735,317.11484,50.0,96.0,1.8749984e-06,0.0,373.41525,335.84094,100.0,74.58149,0.25436246,100.0,64.252045,8.330017
13423,20245380.0,0.0,13.13916,13.139191,21.150146,20.987762,21.427765,21.226562,11.50528,29.738678,24.938751,22.905243,0.0,0.039688017,0.0868198,0.107822016,250.0,11.700012,0.0,0.0,0.0,983.0708,5.503428e-05,16.571508,54.635757,321.60318,50.0,96.0,1.5911098e-06,0.0,349.3648,325.69833,100.0,71.768036,0.23432283,100.0,63.64159,8.330017
13424,20245440.0,0.0,13.141998,13.142059,21.169159,21.006927,21.446075,21.266174,11.479523,21.05484,26.449097,22.960388,0.0,0.036621727,0.07551144,0.10700336,250.0,11.700012,0.0,0.0,0.0,935.0838,5.2346222e-05,0.0,52.96264,318.01068,50.0,96.0,1.3914539e-06,0.0,331.94644,313.5422,100.0,68.55357,0.21913105,100.0,63.505577,8.330017
13425,20245500.0,0.0,13.1449585,13.14502,21.183655,21.026337,21.438263,21.31314,11.458221,16.369568,28.79123,22.999207,0.0,0.034855366,0.061708454,0.106716976,250.0,11.700012,0.0,0.0,0.0,882.77673,4.9455044e-05,0.0,51.882828,316.25482,50.0,96.0,1.1974391e-06,0.0,317.52945,302.17087,100.0,64.01396,0.20327944,100.0,63.413124,8.330017
13426,20245560.0,0.0,13.14798,13.148041,21.191528,21.04535,21.41803,21.365784,11.433258,14.027527,32.56836,23.006134,0.0,0.03385186,0.04557253,0.106647946,250.0,11.700012,0.0,0.0,0.0,824.73517,4.625975e-05,0.0,51.171177,316.20383,50.0,96.0,1.0033092e-06,0.0,304.92593,290.9515,100.0,57.463478,0.18607073,100.0,63.303596,8.330017
13427,20245620.0,0.0,13.151093,13.151184,21.200562,21.06427,21.39264,21.41455,11.427246,12.812653,29.457092,23.045197,0.0,0.032766804,0.03800308,0.10541276,250.0,11.700012,0.0,0.0,0.0,772.13275,4.3040905e-05,0.0,50.829334,304.98322,50.0,96.0,8.990597e-07,0.0,295.3942,278.1625,15.621943,53.966927,0.1761528,100.0,63.40699,8.330017
13428,20245680.0,0.0,13.154266,13.154358,21.206665,21.083344,21.365631,21.429352,11.467316,12.189941,21.246185,23.136993,0.0,0.032120306,0.035289627,0.10491729,250.0,11.700012,0.0,0.0,0.0,733.4977,4.063215e-05,0.0,50.892895,291.33014,50.0,96.0,8.600909e-07,0.0,289.43658,268.01245,0.0,52.88445,0.17230232,100.0,63.80241,8.330017
13429,20245740.0,0.0,13.157623,13.157715,21.20993,21.10379,21.336823,21.42102,11.515808,11.866577,16.542664,23.22226,0.0,0.0317724,0.03367086,0.10477124,250.0,11.700012,0.0,0.0,0.0,703.13544,3.876274e-05,0.0,51.094566,279.8593,50.0,96.0,8.391066e-07,0.0,285.22375,260.2213,0.0,52.32281,0.17019475,100.0,64.21704,8.330017
13430,20245800.0,0.0,13.161011,13.161102,21.212708,21.124512,21.308014,21.402191,11.559448,11.716461,14.222534,23.2901,0.0,0.031654492,0.03281783,0.10446759,250.0,11.700012,0.0,0.0,0.0,680.8914,3.7412112e-05,0.0,51.339973,271.5973,50.0,96.0,8.266108e-07,0.0,282.3355,254.76926,0.0,52.103783,0.16892746,100.0,64.488434,8.330017
13431,20245860.0,0.0,13.16449,13.164612,21.215881,21.145477,21.279755,21.3779,11.591492,11.651825,13.00827,23.409332,0.0,0.031689193,0.032405734,0.103041954,250.0,11.700012,0.0,0.0,0.0,663.07367,3.6363454e-05,0.0,51.55149,266.76474,50.0,96.0,8.090916e-07,0.0,280.08688,250.95825,0.0,52.024693,0.16713004,100.0,64.38247,8.330017
13432,20245920.0,0.0,13.16806,13.168182,21.219543,21.167542,21.251404,21.351044,11.611847,11.628784,12.365967,23.62091,0.0,0.03179475,0.032237057,0.10052757,250.0,11.700012,0.0,0.0,0.0,647.68317,3.5479006e-05,0.0,51.701706,264.49927,50.0,96.0,7.843661e-07,0.0,278.1287,248.15945,0.0,51.9941,0.16455713,100.0,63.925648,8.330017
13433,20245980.0,0.0,13.171722,13.1718445,21.223877,21.191528,21.22293,21.322876,11.621796,11.623535,12.022949,23.956268,0.0,0.031930782,0.032203406,0.0967507,250.0,11.700012,0.0,0.0,0.0,632.79,3.464581e-05,0.0,51.78063,264.29117,50.0,96.0,7.4976754e-07,0.0,276.1754,245.88463,0.0,51.960556,0.16088624,100.0,63.08368,8.330017
13434,20246040.0,0.0,13.175476,13.175598,21.22876,21.2182,21.194427,21.293976,11.622498,11.62384,11.841187,24.45343,0.0,0.032071818,0.032240145,0.09157036,250.0,11.700012,0.0,0.0,0.0,616.74274,3.3768356e-05,0.0,51.788795,265.70175,50.0,96.0,7.0390723e-07,0.0,274.02682,243.72682,0.0,51.899582,0.15588658,100.0,61.817024,8.330017
13435,20246100.0,0.0,13.179321,13.179443,21.233917,21.248444,21.165863,21.264679,11.614899,11.622803,11.740631,25.16858,0.0,0.032201122,0.032304816,0.084846444,250.0,11.700012,0.0,0.0,0.0,597.9304,3.275504e-05,0.0,51.733196,268.32434,50.0,96.0,6.462402e-07,0.0,271.52936,241.30675,0.0,51.80124,0.14936134,100.0,60.059727,8.330017
13436,20246160.0,0.0,13.183228,13.18338,21.238678,21.282532,21.138367,21.235962,11.600006,11.617371,11.681,26.17865,0.0,0.032306865,0.03237061,0.07653595,250.0,11.700012,0.0,0.0,0.0,574.9935,3.1527463e-05,0.0,51.62574,271.7395,50.0,96.0,5.777418e-07,0.0,268.5961,238.29785,0.0,51.667458,0.14122187,100.0,57.70125,8.330017
13437,20246220.0,0.0,13.187225,13.187408,21.241272,21.32138,21.11084,21.207153,11.578552,11.60611,11.640625,27.593933,0.0,0.03238319,0.032422423,0.06661595,250.0,11.700012,0.0,0.0,0.0,546.7311,3.0017498e-05,0.0,51.480656,275.56647,50.0,96.0,5.004152e-07,0.0,265.18256,234.42865,0.0,51.50628,0.13142928,100.0,54.568302,8.330017
13438,20246280.0,0.0,13.191254,13.191467,21.241974,21.36441,21.087097,21.178741,11.554443,12.583038,11.606903,29.490845,0.0,0.032281607,0.032305863,0.057734888,250.0,11.700012,0.0,0.0,0.0,514.9903,2.822917e-05,0.0,51.33508,276.6475,50.0,96.0,4.3341683e-07,0.0,261.6613,229.47285,0.0,51.350975,0.12231461,100.0,51.46102,8.330017
13439,20246340.0,0.0,13.195435,13.195648,21.243378,21.403961,21.062347,21.150146,11.564117,12.11557,11.58197,25.753296,0.0,0.03204575,0.032060664,0.054404303,250.0,11.700012,0.0,0.0,0.0,490.13126,2.6689666e-05,0.0,51.351936,271.91208,50.0,96.0,4.067913e-07,0.0,259.14084,224.77347,0.0,51.361782,0.118501216,0.0,50.384064,8.330017
13440,20246400.0,0.0,13.199799,13.200012,21.229462,21.403168,21.04898,21.121368,11.592316,16.3667,11.578583,19.582825,0.0,0.031918623,0.03192776,0.052291177,250.0,11.700012,0.0,0.0,0.0,471.68478,2.5592202e-05,19.428757,51.446373,267.23218,50.0,96.0,3.9065756e-07,0.0,257.26056,220.9952,0.0,51.452435,0.116128914,0.0,49.77051,8.330017
13441,20246460.0,0.0,13.204193,13.204437,21.210571,21.380402,21.04654,21.098145,11.620392,17.929108,11.589966,16.22696,0.0,0.031856216,0.03186186,0.05102344,250.0,11.700012,0.0,0.0,0.0,458.99048,2.4843426e-05,23.427845,51.56489,263.1751,50.0,96.0,3.813267e-07,0.0,255.91245,218.12608,0.0,51.568638,0.11473415,0.0,49.46421,8.330017
13442,20246520.0,0.0,13.208801,13.209045,21.188965,21.344666,21.04953,21.077942,11.644501,19.481445,13.030792,14.321808,0.0,0.031838033,0.031841524,0.05027701,250.0,11.700012,0.0,0.0,0.0,450.63077,2.4349947e-05,26.714628,51.688766,259.81073,50.0,96.0,3.7613367e-07,0.0,254.94695,215.97166,0.0,51.69109,0.11395061,0.0,49.32916,8.330017
13443,20246580.0,0.0,13.213562,13.213806,21.167114,21.30191,21.057465,21.061523,11.663452,20.809204,15.764069,13.224976,0.0,0.031847708,0.031849872,0.04985624,250.0,11.700012,0.0,0.0,0.0,445.532,2.4044857e-05,28.73542,51.80533,257.13812,50.0,96.0,3.7348462e-07,0.0,254.26646,214.39084,4.6971736,51.80677,0.11354918,0.0,49.287613,8.330017
13444,20246640.0,0.0,13.218506,13.2187805,21.14737,21.25528,21.069275,21.053345,11.677582,21.788055,16.725067,12.588806,0.0,0.031872794,0.031874135,0.04963295,250.0,11.700012,0.0,0.0,0.0,442.7756,2.387299e-05,29.494253,51.907997,255.08296,50.0,96.0,3.723442e-07,0.0,253.79416,213.25415,19.42497,51.908886,0.113376364,0.0,49.29344,8.330017
13445,20246700.0,0.0,13.223633,13.223907,21.128815,21.206543,21.083618,21.049713,11.687653,22.354736,18.23993,12.217743,0.0,0.031904504,0.031905334,0.049525265,250.0,11.700012,0.0,0.0,0.0,441.63806,2.379201e-05,29.055872,51.994236,253.54413,50.0,96.0,3.720515e-07,0.0,253.47142,212.45212,23.94069,51.99478,0.1133325,0.0,49.320038,8.330017
13446,20246760.0,0.0,13.228912,13.229218,21.112854,21.158691,21.099335,21.052124,11.69458,22.483826,19.733734,12.002136,0.0,0.031937283,0.031937793,0.049483303,250.0,11.700012,0.0,0.0,0.0,441.5909,2.3771605e-05,27.464163,52.064087,252.4194,50.0,96.0,3.7220482e-07,0.0,253.25516,211.89781,27.08388,52.064426,0.11335651,0.0,49.353134,8.330017
13447,20246820.0,0.0,13.234375,13.23468,21.09793,21.11023,21.114685,21.059052,11.699188,22.20514,21.025452,11.877319,0.0,0.03196783,0.031968147,0.049476407,250.0,11.700012,0.0,0.0,0.0,442.25266,2.3790222e-05,25.068777,52.118988,251.61583,50.0,96.0,3.7255953e-07,0.0,253.11343,211.52301,29.21595,52.119194,0.113411054,0.0,49.38533,8.330017
13448,20246880.0,0.0,13.240021,13.240326,21.083527,21.061554,21.128357,21.06961,11.702148,21.579163,22.003845,11.805206,0.0,0.031994473,0.031994667,0.049486306,250.0,11.700012,0.0,0.0,0.0,443.3563,2.3832956e-05,22.112228,52.161015,251.05405,50.0,96.0,3.7297366e-07,0.0,253.02284,211.27533,30.181576,52.161144,0.113474526,0.0,49.41327,8.330017
13449,20246940.0,0.0,13.245728,13.246033,21.075134,21.028595,21.13916,21.082458,11.703949,20.70694,22.601227,16.830902,0.0,0.032016348,0.032016467,0.049502373,250.0,11.700012,0.0,0.0,0.0,444.69925,2.3888884e-05,18.949022,52.19211,250.67346,50.0,96.0,3.7336616e-07,0.0,252.96715,211.1172,30.02143,52.19219,0.11353456,36.340343,49.43565,8.330017
13450,20247000.0,0.0,13.25177,13.252075,21.074585,21.013702,21.14682,21.096924,11.705048,19.645447,22.815552,19.263458,0.0,0.032034438,0.032034513,0.049519986,250.0,11.700012,0.0,0.0,0.0,446.2416,2.3954268e-05,15.73731,52.215622,250.4104,50.0,96.0,3.7371947e-07,0.0,252.93275,211.015,28.818474,52.21567,0.11358853,51.02822,49.453518,8.330017
13451,20247060.0,0.0,13.257874,13.258209,21.080719,21.01593,21.151184,21.112152,11.705597,18.52118,22.607117,21.712555,0.0,0.032048322,0.032048367,0.049535785,250.0,11.700012,0.0,0.0,0.0,447.83313,2.4022052e-05,12.691076,52.232285,250.24095,50.0,96.0,3.7400574e-07,0.0,252.91353,210.95425,26.45649,52.232315,0.11363222,58.048664,49.466667,8.330017
13452,20247120.0,0.0,13.26413,13.264496,21.090698,21.029907,21.151703,21.125977,11.705872,17.428925,22.043427,23.716766,0.0,0.03205889,0.032058917,0.04954902,250.0,11.700012,0.0,0.0,0.0,449.45197,2.4091029e-05,10.239742,52.24407,250.13277,50.0,96.0,3.742317e-07,0.0,252.90341,210.91922,23.595432,52.244083,0.11366666,61.329586,49.476215,8.330017
13453,20247180.0,0.0,13.270569,13.270905,21.102844,21.052582,21.148651,21.13742,11.705963,16.459412,21.201355,25.038483,0.0,0.03206674,0.03206676,0.04955952,250.0,11.700012,0.0,0.0,0.0,451.07486,2.4159897e-05,8.473425,52.252228,250.06627,50.0,96.0,3.7440398e-07,0.0,252.89886,210.90059,20.396563,52.25224,0.113692924,60.569614,49.482952,8.330017
13454,20247240.0,0.0,13.27713,13.277496,21.115356,21.079712,21.14264,21.145721,11.705933,15.687622,20.176514,25.575897,0.0,0.032072473,0.032072484,0.049567517,250.0,11.700012,0.0,0.0,0.0,452.6886,2.422791e-05,7.485739,52.257793,250.02678,50.0,96.0,3.74532e-07,0.0,252.89743,210.89175,17.158772,52.2578,0.11371242,56.505405,49.487602,8.330017
13455,20247300.0,0.0,13.283844,13.28421,21.126526,21.107208,21.134491,21.150482,11.705872,15.161438,19.069916,25.365692,0.0,0.032076582,0.032076586,0.04957343,250.0,11.700012,0.0,0.0,0.0,454.28772,2.4294755e-05,7.2879314,52.26152,250.0046,50.0,96.0,3.7462493e-07,0.0,252.89769,210.88863,14.152535,52.261524,0.11372658,50.165222,49.490738,8.330017
13456,20247360.0,0.0,13.29071,13.291107,21.135101,21.131714,21.125397,21.15152,11.70578,14.889252,17.97583,24.522064,0.0,0.03207945,0.032079455,0.04957765,250.0,11.700012,0.0,0.0,0.0,455.8706,2.4360344e-05,7.7129908,52.263935,249.99353,50.0,96.0,3.7469044e-07,0.0,252.89876,210.88873,11.619255,52.263935,0.11373655,42.567017,49.492767,8.330017
13457,20247420.0,0.0,13.2977295,13.298126,21.140045,21.150208,21.115875,21.14914,11.705688,14.875946,16.98584,23.243042,0.0,0.032081425,0.03208143,0.049580596,250.0,11.700012,0.0,0.0,0.0,457.43765,2.4424708e-05,8.797348,52.265465,249.98886,50.0,96.0,3.7473583e-07,0.0,252.9001,210.89032,9.702855,52.265465,0.11374344,34.97246,49.494053,8.330017
13458,20247480.0,0.0,13.304871,13.305267,21.140991,21.161102,21.106812,21.14389,11.705566,15.09964,16.172394,21.757263,0.0,0.03208276,0.032082763,0.0495826,250.0,11.700012,0.0,0.0,0.0,458.99063,2.4487937e-05,10.349215,52.266407,249.98778,50.0,96.0,3.7476659e-07,0.0,252.90141,210.89246,8.517496,52.266407,0.11374812,28.366667,49.49484,8.330017
13459,20247540.0,0.0,13.312073,13.3124695,21.138184,21.16397,21.09903,21.136505,11.705475,15.513245,15.592682,20.302704,0.0,0.032083627,0.032083627,0.049583916,250.0,11.700012,0.0,0.0,0.0,460.50885,2.4549245e-05,12.1673355,52.26696,249.98856,50.0,96.0,3.7478665e-07,0.0,252.90257,210.8946,8.098141,52.26696,0.11375117,23.523521,49.495285,8.330017
13460,20247600.0,0.0,13.31958,13.320007,21.13211,21.159576,21.092834,21.127472,11.705414,16.082489,15.255676,19.015503,0.0,0.032084208,0.032084208,0.04958479,250.0,11.700012,0.0,0.0,0.0,462.06223,2.4611476e-05,14.143613,52.267277,249.99019,50.0,96.0,3.7480004e-07,0.0,252.90356,210.89659,8.409965,52.267277,0.113753214,20.695091,49.495537,8.330017
13461,20247660.0,0.0,13.327148,13.327576,21.12436,21.149506,21.0896,21.118408,11.705322,16.698486,15.170105,18.084839,0.0,0.032084562,0.032084566,0.049585324,250.0,11.700012,0.0,0.0,0.0,463.58475,2.4672006e-05,15.780176,52.267437,249.99202,50.0,96.0,3.7480822e-07,0.0,252.90433,210.89824,9.227721,52.267437,0.11375445,20.052208,49.49565,8.330017
13462,20247720.0,0.0,13.334839,13.335266,21.1156,21.135834,21.088531,21.109528,11.705261,17.314697,15.318298,17.569183,0.0,0.03208478,0.03208478,0.049585644,250.0,11.700012,0.0,0.0,0.0,465.1006,2.4731842e-05,17.254301,52.26751,249.99377,50.0,96.0,3.748132e-07,0.0,252.90492,210.89955,10.592664,52.26751,0.11375521,21.40945,49.495697,8.330017
13463,20247780.0,0.0,13.342651,13.343109,21.107025,21.12082,21.089508,21.101562,11.7052,17.879578,15.668152,17.478058,0.0,0.03208491,0.03208491,0.049585823,250.0,11.700012,0.0,0.0,0.0,466.61102,2.4791058e-05,18.38116,52.26753,249.99529,50.0,96.0,3.7481604e-07,0.0,252.90536,210.90057,12.30172,52.26753,0.11375564,24.286137,49.495697,8.330017
13464,20247840.0,0.0,13.350586,13.351044,21.09964,21.106506,21.092224,21.095062,11.705139,18.350708,16.175018,17.766418,0.0,0.032084975,0.032084975,0.049585916,250.0,11.700012,0.0,0.0,0.0,468.1171,2.4849714e-05,19.0947,52.26752,249.99654,50.0,96.0,3.7481755e-07,0.0,252.90569,210.90134,14.188915,52.26752,0.11375587,28.118145,49.495678,8.330017
13465,20247900.0,0.0,13.358673,13.359131,21.094208,21.094696,21.096375,21.090393,11.705109,18.695679,16.784729,18.348053,0.0,0.032085005,0.032085005,0.049585957,250.0,11.700012,0.0,0.0,0.0,469.61963,2.4907864e-05,19.369246,52.2675,249.99751,50.0,96.0,3.7481823e-07,0.0,252.90591,210.90189,16.085976,52.2675,0.11375597,32.28413,49.49565,8.330017
13466,20247960.0,0.0,13.366852,13.36731,21.091919,21.087494,21.101898,21.088531,11.705048,18.877197,17.412323,19.078278,0.0,0.03208502,0.03208502,0.04958597,250.0,11.700012,0.0,0.0,0.0,471.1193,2.4965546e-05,19.06022,52.26748,249.99825,50.0,96.0,3.7481846e-07,0.0,252.90607,210.90228,17.607616,52.26748,0.11375601,35.72558,49.49562,8.330017
13467,20248020.0,0.0,13.375153,13.375641,21.092072,21.08432,21.107666,21.088684,11.705017,18.899017,18.007355,19.837463,0.0,0.032085024,0.032085024,0.049585965,250.0,11.700012,0.0,0.0,0.0,472.61664,2.5022799e-05,18.42762,52.267456,249.9988,50.0,96.0,3.7481846e-07,0.0,252.90617,210.90256,18.906054,52.267456,0.11375601,38.606247,49.495594,8.330017
13468,20248080.0,0.0,13.383575,13.384064,21.09439,21.085052,21.113281,21.090637,11.704987,18.77414,18.530243,20.536896,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,474.11203,2.5079642e-05,17.499895,52.267433,249.99919,50.0,96.0,3.748183e-07,0.0,252.90625,210.90276,19.83535,52.267433,0.11375598,40.491146,49.495575,8.330017
13469,20248140.0,0.0,13.391998,13.392487,21.098358,21.08902,21.118103,21.094055,11.704956,18.531097,18.937286,21.08197,0.0,0.03208501,0.03208501,0.049585935,250.0,11.700012,0.0,0.0,0.0,475.58392,2.513528e-05,16.401258,52.26742,249.99947,50.0,96.0,3.7481814e-07,0.0,252.9063,210.90288,20.338747,52.26742,0.11375596,41.25494,49.495556,8.330017
13470,20248200.0,0.0,13.400757,13.401245,21.103546,21.095459,21.12201,21.098663,11.704926,18.188965,19.219849,21.441284,0.0,0.032085005,0.032085005,0.049585924,250.0,11.700012,0.0,0.0,0.0,477.09845,2.5192212e-05,15.19264,52.267403,249.99966,50.0,96.0,3.7481794e-07,0.0,252.90633,210.90295,20.424246,52.267403,0.113755934,40.95611,49.495544,8.330017
13471,20248260.0,0.0,13.409515,13.410004,21.109497,21.10379,21.124756,21.104279,11.704895,17.79065,19.335907,21.54834,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,478.59003,2.5247973e-05,13.97291,52.267395,249.99979,50.0,96.0,3.7481777e-07,0.0,252.90634,210.903,19.976423,52.267395,0.113755904,39.34012,49.495533,8.330017
13472,20248320.0,0.0,13.418396,13.418884,21.115051,21.111908,21.126099,21.109955,11.7048645,17.37561,19.299194,21.433685,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,480.08084,2.530341e-05,12.904628,52.26739,249.99988,50.0,96.0,3.7481763e-07,0.0,252.90636,210.90303,19.228798,52.26739,0.11375588,37.31863,49.495525,8.330017
13473,20248380.0,0.0,13.427338,13.427856,21.119629,21.118866,21.126038,21.115234,11.704834,16.978394,19.125946,21.143738,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,481.5711,2.5358539e-05,12.041797,52.267384,249.99992,50.0,96.0,3.7481755e-07,0.0,252.90636,210.90306,18.226355,52.267384,0.11375587,35.01709,49.49552,8.330017
13474,20248440.0,0.0,13.436432,13.43692,21.122803,21.123901,21.124664,21.11972,11.704803,16.631775,18.841492,20.738434,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,483.06104,2.5413372e-05,11.439696,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,17.068335,52.26738,0.11375586,32.782894,49.495518,8.330017
13475,20248500.0,0.0,13.445587,13.446106,21.12436,21.126587,21.122284,21.123138,11.704773,16.36267,18.480621,20.29004,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,484.55084,2.5467929e-05,11.128489,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,15.86954,52.26738,0.113755845,30.912882,49.495514,8.330017
13476,20248560.0,0.0,13.454834,13.455353,21.124634,21.12738,21.119476,21.125458,11.704742,16.173431,18.068909,19.84021,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,486.0407,2.5522222e-05,11.005357,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,14.661984,52.267372,0.11375583,29.32202,49.495514,8.330017
13477,20248620.0,0.0,13.464203,13.464722,21.123444,21.125946,21.11618,21.126434,11.704742,16.077057,17.64795,19.452942,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,487.53085,2.5576268e-05,11.175338,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.614724,52.267372,0.11375583,28.497097,49.495514,8.330017
13478,20248680.0,0.0,13.473633,13.474182,21.121063,21.122803,21.112762,21.126068,11.704712,16.073456,17.254364,19.173096,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,489.02145,2.5630081e-05,11.567186,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,12.785408,52.267372,0.11375583,28.338142,49.495514,8.330017
13479,20248740.0,0.0,13.483032,13.483582,21.11792,21.118622,21.109558,21.124542,11.704681,16.153412,16.919525,19.02124,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,490.4908,2.5682886e-05,12.119066,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.222189,52.267372,0.11375583,28.773647,49.495514,8.330017
13480,20248800.0,0.0,13.492798,13.493347,21.11435,21.113892,21.10669,21.121979,11.704681,16.307373,16.65451,18.998047,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,492.0049,2.5737061e-05,12.793669,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.933504,52.267372,0.11375582,29.69595,49.495514,8.330017
13481,20248860.0,0.0,13.502502,13.503052,21.11142,21.110199,21.105011,21.11914,11.704651,16.492249,16.474854,19.06839,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.49817,2.5790263e-05,13.337514,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.829955,52.267372,0.11375582,30.499426,49.495514,8.330017
13482,20248920.0,0.0,13.512299,13.512848,21.108856,21.107147,21.104004,21.115875,11.704651,16.693756,16.386688,19.209778,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.99274,2.584329e-05,13.8930025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.012058,52.267372,0.11375582,31.558878,49.495514,8.330017
13483,20248980.0,0.0,13.522156,13.522705,21.106842,21.105011,21.103699,21.112518,11.70462,16.89624,16.389923,19.400879,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,496.48877,2.5896157e-05,14.373072,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.415335,52.267372,0.11375582,32.563374,49.495514,8.330017
13484,20249040.0,0.0,13.532074,13.532654,21.10553,21.103943,21.104034,21.109314,11.70462,17.079803,16.475433,19.605774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.98654,2.594888e-05,14.734316,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.978027,52.267372,0.11375582,33.383034,49.495514,8.330017
13485,20249100.0,0.0,13.542084,13.542664,21.10498,21.103943,21.10495,21.106567,11.70459,17.23117,16.62851,19.797058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.48627,2.600148e-05,14.959052,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.640422,52.267372,0.11375582,33.94301,49.495514,8.330017
13486,20249160.0,0.0,13.552185,13.552734,21.105682,21.105682,21.10675,21.104858,11.70459,17.32724,16.816711,19.929016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,500.9881,2.6053962e-05,14.910465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.195259,52.267372,0.11375582,33.782642,49.495514,8.330017
13487,20249220.0,0.0,13.562317,13.562897,21.106903,21.10785,21.108734,21.103851,11.70459,17.366333,17.022247,19.991669,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.4923,2.6106349e-05,14.760871,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.768888,52.267372,0.11375582,33.51155,49.495514,8.330017
13488,20249280.0,0.0,13.57254,13.57312,21.108337,21.110107,21.110718,21.103485,11.704559,17.35263,17.226105,19.992157,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.99915,2.6158656e-05,14.498406,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.263215,52.267372,0.11375582,33.03892,49.495514,8.330017
13489,20249340.0,0.0,13.582672,13.583252,21.109863,21.112244,21.11258,21.10376,11.704559,17.290955,17.41623,19.936523,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.4865,2.6210128e-05,14.145907,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.651703,52.267372,0.11375582,32.43076,49.495514,8.330017
13490,20249400.0,0.0,13.59317,13.59375,21.111328,21.113983,21.114197,21.104645,11.704559,17.188293,17.58139,19.83725,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.02136,2.6263082e-05,13.732701,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.91565,52.267372,0.11375582,31.776737,49.495514,8.330017
13491,20249460.0,0.0,13.603577,13.6041565,21.112976,21.115753,21.115631,21.106384,11.704559,17.050507,17.68805,19.693848,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.5373,2.6315236e-05,13.230377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.900151,52.267372,0.11375582,30.838512,49.495514,8.330017
13492,20249520.0,0.0,13.614014,13.614624,21.114227,21.116669,21.116547,21.108337,11.704559,16.89392,17.73816,19.532196,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,510.05673,2.6367374e-05,12.776537,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.776141,52.267372,0.11375582,30.183044,49.495514,8.330017
13493,20249580.0,0.0,13.624542,13.625122,21.11496,21.11673,21.116913,21.110382,11.704559,16.734467,17.73349,19.37912,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.5799,2.6419506e-05,12.383749,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.528878,52.267372,0.11375582,29.721987,49.495514,8.330017
13494,20249640.0,0.0,13.635101,13.635681,21.115204,21.116058,21.11676,21.112274,11.704559,16.58606,17.679474,19.252838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.10706,2.6471655e-05,12.076891,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.185669,52.267372,0.11375582,29.491627,49.495514,8.330017
13495,20249700.0,0.0,13.645721,13.646301,21.11499,21.114838,21.11612,21.113953,11.704559,16.459473,17.583832,19.165222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.6384,2.6523834e-05,11.873489,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.779347,52.267372,0.11375582,29.492702,49.495514,8.330017
13496,20249760.0,0.0,13.656372,13.656952,21.114777,21.113953,21.115356,21.115448,11.704559,16.358032,17.44513,19.10492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.1745,2.6576066e-05,11.703082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.259131,52.267372,0.11375582,29.34664,49.495514,8.330017
13497,20249820.0,0.0,13.667053,13.667664,21.114288,21.112823,21.114319,21.116394,11.704559,16.290924,17.286133,19.077606,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.7153,2.6628368e-05,11.679153,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.795339,52.267372,0.11375582,29.50736,49.495514,8.330017
13498,20249880.0,0.0,13.677795,13.678406,21.113617,21.111664,21.11316,21.116943,11.704559,16.250519,17.123657,19.075226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.2606,2.6680727e-05,11.727866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.371865,52.267372,0.11375582,29.740501,49.495514,8.330017
13499,20249940.0,0.0,13.688416,13.689026,21.112823,21.110626,21.111908,21.116974,11.70459,16.243958,16.969452,19.10019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.78845,2.6732416e-05,11.85653,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.027323,52.267372,0.11375582,30.03326,49.495514,8.330017
13500,20250000.0,0.0,13.699402,13.700012,21.111969,21.109741,21.110718,21.116516,11.70459,16.269257,16.828613,19.14743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.3675,2.6785767e-05,12.054597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.769527,52.267372,0.11375582,30.354095,49.495514,8.330017
13501,20250060.0,0.0,13.710266,13.710876,21.117981,21.116516,21.11673,21.122711,11.70459,16.063385,16.460907,18.955383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,523.93066,2.6838481e-05,9.99861,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.336167,52.267372,0.11375582,26.746542,49.495514,8.330017
13502,20250120.0,0.0,13.721191,13.721802,21.123047,21.121643,21.121704,21.12741,11.70462,15.720337,15.969574,18.611755,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.50354,2.689141e-05,8.676442,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.709694,52.267372,0.11375582,24.660448,49.495514,8.330017
13503,20250180.0,0.0,13.732208,13.732819,21.126343,21.124695,21.125336,21.130371,11.704651,15.297302,15.419922,18.208282,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.0873,2.6944625e-05,7.3235803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.142182,52.267372,0.11375582,22.844543,49.495514,8.330017
13504,20250240.0,0.0,13.743286,13.743927,21.127747,21.12558,21.12741,21.13153,11.704651,14.836517,14.860321,17.80429,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.68256,2.6998161e-05,6.0697346,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7669244,52.267372,0.11375582,21.479216,49.495514,8.330017
13505,20250300.0,0.0,13.754456,13.755066,21.12735,21.124512,21.1279,21.13092,11.704681,14.38382,14.3402405,17.455444,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.2898,2.7052043e-05,5.019239,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.684834,52.267372,0.11375582,20.690228,49.495514,8.330017
13506,20250360.0,0.0,13.765686,13.766327,21.125702,21.122406,21.127075,21.128967,11.704712,13.967133,13.8862915,17.174896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.9092,2.7106278e-05,4.1820126,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8806374,52.267372,0.11375582,20.165352,49.495514,8.330017
13507,20250420.0,0.0,13.776978,13.777618,21.122833,21.11911,21.124939,21.125732,11.704742,13.622925,13.534302,16.994476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.5409,2.7160875e-05,3.674478,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.477849,52.267372,0.11375582,20.332167,49.495514,8.330017
13508,20250480.0,0.0,13.788361,13.789001,21.11914,21.115265,21.121826,21.121613,11.704773,13.3749695,13.304749,16.926392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.185,2.7215832e-05,3.4947965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4539058,52.267372,0.11375582,20.94056,49.495514,8.330017
13509,20250540.0,0.0,13.799652,13.800293,21.115112,21.11142,21.118103,21.117004,11.704803,13.235687,13.205353,16.963165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.817,2.7270335e-05,3.623325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7707589,52.267372,0.11375582,21.85328,49.495514,8.330017
13510,20250600.0,0.0,13.81134,13.812012,21.111084,21.10794,21.114044,21.112213,11.704834,13.20459,13.232391,17.08963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.51044,2.7326829e-05,4.0333943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3935676,52.267372,0.11375582,22.948174,49.495514,8.330017
13511,20250660.0,0.0,13.822968,13.823639,21.108948,21.107056,21.111298,21.1091,11.704895,13.234772,13.326202,17.217834,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.1919,2.7382866e-05,4.2714295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.801485,52.267372,0.11375582,23.130795,49.495514,8.330017
13512,20250720.0,0.0,13.834656,13.835327,21.10736,21.106812,21.108826,21.106445,11.704926,13.325226,13.481934,17.336212,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.88574,2.743926e-05,4.755983,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.452683,52.267372,0.11375582,23.528585,49.495514,8.330017
13513,20250780.0,0.0,13.846436,13.847107,21.106323,21.107178,21.10675,21.1044,11.704956,13.466675,13.686279,17.4393,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.59204,2.7496006e-05,5.309184,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1470294,52.267372,0.11375582,23.753124,49.495514,8.330017
13514,20250840.0,0.0,13.858276,13.858948,21.105835,21.107971,21.105255,21.103058,11.704987,13.640137,13.915741,17.514221,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,545.3108,2.75531e-05,5.865708,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.811306,52.267372,0.11375582,23.802607,49.495514,8.330017
13515,20250900.0,0.0,13.870209,13.87088,21.105865,21.10907,21.1044,21.102509,11.705017,13.827972,14.149811,17.55597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,547.04193,2.7610542e-05,6.3794055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.3965592,52.267372,0.11375582,23.696213,49.495514,8.330017
13516,20250960.0,0.0,13.882202,13.882874,21.107025,21.111145,21.104736,21.103271,11.705048,13.995972,14.35199,17.535126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.7855,2.7668326e-05,6.640184,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.6857014,52.267372,0.11375582,23.012234,49.495514,8.330017
13517,20251020.0,0.0,13.894287,13.894989,21.108398,21.112915,21.10559,21.104584,11.705078,14.132782,14.509552,17.466064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.5415,2.772645e-05,6.8374777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.8765683,52.267372,0.11375582,22.443964,49.495514,8.330017
13518,20251080.0,0.0,13.906464,13.907166,21.109802,21.114197,21.106812,21.106293,11.705078,14.230804,14.615173,17.370178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,552.30975,2.778491e-05,6.9093213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.910339,52.267372,0.11375582,21.893734,49.495514,8.330017
13519,20251140.0,0.0,13.918518,13.91922,21.111115,21.11496,21.108307,21.108276,11.705109,14.286743,14.666138,17.258514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.06415,2.7842836e-05,6.857761,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.7933474,52.267372,0.11375582,21.41273,49.495514,8.330017
13520,20251200.0,0.0,13.931061,13.931763,21.112244,21.115112,21.109924,21.110352,11.705139,14.299286,14.6622925,17.146759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,555.8834,2.7902825e-05,6.693536,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5411043,52.267372,0.11375582,21.054783,49.495514,8.330017
13521,20251260.0,0.0,13.943481,13.944183,21.113617,21.115479,21.111908,21.11267,11.70517,14.25531,14.5928955,17.027252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,557.68866,2.7962273e-05,6.319107,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.064948,52.267372,0.11375582,20.454384,49.495514,8.330017
13522,20251320.0,0.0,13.955963,13.956696,21.114563,21.115204,21.113617,21.114685,11.7052,14.1675415,14.472992,16.918304,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,559.5062,2.8022041e-05,5.9233546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.5618644,52.267372,0.11375582,20.190794,49.495514,8.330017
13523,20251380.0,0.0,13.968567,13.969269,21.115082,21.114471,21.11496,21.116241,11.705231,14.048584,14.317841,16.835754,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.336,2.8082128e-05,5.504863,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.037306,52.267372,0.11375582,20.106428,49.495514,8.330017
13524,20251440.0,0.0,13.981232,13.981964,21.115173,21.113403,21.115845,21.117218,11.705261,13.911652,14.1432495,16.786346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,563.178,2.8142527e-05,5.099707,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.533805,52.267372,0.11375582,20.187279,49.495514,8.330017
13525,20251500.0,0.0,13.993988,13.99472,21.114899,21.112152,21.116272,21.117645,11.705292,13.768829,13.963623,16.772064,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,565.03217,2.8203242e-05,4.738611,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.087207,52.267372,0.11375582,20.404894,49.495514,8.330017
13526,20251560.0,0.0,14.006836,14.007568,21.114807,21.111755,21.116455,21.117767,11.705322,13.623322,13.784271,16.763672,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,566.89923,2.826429e-05,4.354414,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.6300335,52.267372,0.11375582,20.26593,49.495514,8.330017
13527,20251620.0,0.0,14.019745,14.020508,21.11441,21.111359,21.11615,21.11731,11.705353,13.494904,13.627747,16.763855,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,568.7786,2.8325663e-05,4.110926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3389053,52.267372,0.11375582,20.358578,49.495514,8.330017
13528,20251680.0,0.0,14.032776,14.033508,21.113861,21.110992,21.115509,21.116486,11.705353,13.38446,13.493805,16.771301,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,570.6684,2.8387249e-05,3.941206,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.137257,52.267372,0.11375582,20.459206,49.495514,8.330017
13529,20251740.0,0.0,14.045685,14.046448,21.113129,21.110687,21.114594,21.115326,11.705383,13.304169,13.397125,16.786102,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.5426,2.8448227e-05,3.8734186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.058808,52.267372,0.11375582,20.566591,49.495514,8.330017
13530,20251800.0,0.0,14.059082,14.059814,21.112305,21.110474,21.113403,21.113892,11.705414,13.255371,13.338959,16.806244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,574.48517,2.8511333e-05,3.903654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0989084,52.267372,0.11375582,20.670807,49.495514,8.330017
13531,20251860.0,0.0,14.072357,14.07312,21.112213,21.111511,21.112549,21.112885,11.705444,13.22876,13.306366,16.786774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.41205,2.8573832e-05,3.8954523,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.079107,52.267372,0.11375582,20.12503,49.495514,8.330017
13532,20251920.0,0.0,14.085724,14.086487,21.112,21.112305,21.111664,21.111816,11.705475,13.230194,13.306732,16.73935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.3517,2.8636656e-05,4.0014954,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.201477,52.267372,0.11375582,19.827602,49.495514,8.330017
13533,20251980.0,0.0,14.099182,14.099976,21.111725,21.112823,21.11084,21.11084,11.705505,13.250336,13.329468,16.684143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.30206,2.8699711e-05,4.1427927,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3674135,52.267372,0.11375582,19.556402,49.495514,8.330017
13534,20252040.0,0.0,14.112762,14.113525,21.11139,21.113098,21.110107,21.109955,11.705505,13.285828,13.370819,16.626892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,582.264,2.8763003e-05,4.307055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.562836,52.267372,0.11375582,19.333895,49.495514,8.330017
13535,20252100.0,0.0,14.126404,14.127167,21.111023,21.113068,21.109528,21.109253,11.705536,13.334045,13.428009,16.574951,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.238,2.8826578e-05,4.4806204,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7726054,52.267372,0.11375582,19.186468,49.495514,8.330017
13536,20252160.0,0.0,14.140137,14.14093,21.111359,21.113892,21.109558,21.109344,11.705566,13.375488,13.475281,16.492676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,586.2246,2.8890463e-05,4.513332,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.7941666,52.267372,0.11375582,18.505314,49.495514,8.330017
13537,20252220.0,0.0,14.153961,14.154755,21.111664,21.114288,21.109741,21.109558,11.705597,13.4105835,13.514404,16.40155,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,588.22205,2.895457e-05,4.571844,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.855714,52.267372,0.11375582,18.171047,49.495514,8.330017
13538,20252280.0,0.0,14.167877,14.168701,21.111786,21.114227,21.109985,21.109863,11.705597,13.437195,13.5434265,16.319977,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,590.23145,2.9018936e-05,4.6008267,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.883661,52.267372,0.11375582,17.944853,49.495514,8.330017
13539,20252340.0,0.0,14.181702,14.182495,21.111816,21.11377,21.11029,21.11026,11.705627,13.454285,13.561279,16.254364,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,592.2229,2.9082608e-05,4.6002855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.8781915,52.267372,0.11375582,17.84764,49.495514,8.330017
13540,20252400.0,0.0,14.196014,14.196838,21.111694,21.113007,21.110687,21.110687,11.705658,13.461456,13.567688,16.210205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.2856,2.9148441e-05,4.571911,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.841347,52.267372,0.11375582,17.876982,49.495514,8.330017
13541,20252460.0,0.0,14.210236,14.21106,21.112213,21.11319,21.11142,21.111633,11.705688,13.4427185,13.540924,16.156097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.33075,2.9213588e-05,4.3967237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.605872,52.267372,0.11375582,17.419928,49.495514,8.330017
13542,20252520.0,0.0,14.224548,14.225342,21.112549,21.113068,21.11203,21.112396,11.705688,13.406311,13.491669,16.10553,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,598.38763,2.9278992e-05,4.244914,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.405667,52.267372,0.11375582,17.313492,49.495514,8.330017
13543,20252580.0,0.0,14.238922,14.239777,21.112762,21.112732,21.112549,21.113037,11.705719,13.361938,13.432373,16.064667,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,600.4545,2.9344561e-05,4.088622,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.1995544,52.267372,0.11375582,17.260412,49.495514,8.330017
13544,20252640.0,0.0,14.2534485,14.254272,21.112762,21.112244,21.112885,21.113464,11.7057495,13.311127,13.364838,16.039062,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,602.53326,2.9410367e-05,3.9380307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.000169,52.267372,0.11375582,17.285862,49.495514,8.330017
13545,20252700.0,0.0,14.268036,14.26886,21.11264,21.111694,21.113037,21.113647,11.7057495,13.258667,13.2951355,16.029602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,604.62354,2.9476409e-05,3.8050003,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8224883,52.267372,0.11375582,17.374859,49.495514,8.330017
13546,20252760.0,0.0,14.282715,14.283569,21.113098,21.112366,21.113312,21.114105,11.70578,13.196106,13.20993,15.991577,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,606.7259,2.9542702e-05,3.591084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5206683,52.267372,0.11375582,16.825914,49.495514,8.330017
13547,20252820.0,0.0,14.297516,14.29837,21.113281,21.112701,21.113342,21.114166,11.705811,13.136688,13.126801,15.941345,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,608.8405,2.9609251e-05,3.458643,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.327388,52.267372,0.11375582,16.624287,49.495514,8.330017
13548,20252880.0,0.0,14.312408,14.313263,21.11322,21.112762,21.11316,21.114014,11.705811,13.085449,13.053375,15.894775,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,610.96545,2.9675988e-05,3.3652523,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1839623,52.267372,0.11375582,16.474142,49.495514,8.330017
13549,20252940.0,0.0,14.327179,14.328033,21.113068,21.112701,21.112915,21.113708,11.705841,13.04068,12.987976,15.8526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,613.06793,2.9741852e-05,3.2959576,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0722528,52.267372,0.11375582,16.363214,49.495514,8.330017
13550,20253000.0,0.0,14.342499,14.343353,21.112701,21.112427,21.112518,21.11325,11.705841,13.006683,12.935944,15.818726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.2455,2.9809904e-05,3.2669325,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0134335,52.267372,0.11375582,16.319128,49.495514,8.330017
13551,20253060.0,0.0,14.357697,14.358551,21.113007,21.113312,21.112396,21.113129,11.705872,12.97467,12.884735,15.751892,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.40344,2.9877208e-05,3.1658201,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.846965,52.267372,0.11375582,15.6265335,49.495514,8.330017
13552,20253120.0,0.0,14.372986,14.373871,21.113098,21.11383,21.112183,21.112885,11.705872,12.94809,12.840027,15.671509,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,619.5716,2.994468e-05,3.1318214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7757769,52.267372,0.11375582,15.299547,49.495514,8.330017
13553,20253180.0,0.0,14.388367,14.389252,21.112976,21.113922,21.111908,21.112518,11.705902,12.930054,12.806732,15.595032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,621.75104,3.0012341e-05,3.1254025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.744632,52.267372,0.11375582,15.055184,49.495514,8.330017
