,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13554,20253240.0,0.0,14.40387,14.404785,21.11264,21.113647,21.111603,21.112091,11.705933,12.921173,12.786255,15.529694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,623.9414,3.008019e-05,3.1441424,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.751584,52.267372,0.11375582,14.923523,49.495514,8.330017
13555,20253300.0,0.0,14.419495,14.42038,21.112183,21.113068,21.111237,21.111603,11.705933,12.921539,12.779297,15.48288,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.1427,3.0148216e-05,3.184802,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7937586,52.267372,0.11375582,14.907728,49.495514,8.330017
13556,20253360.0,0.0,14.435181,14.436096,21.112427,21.113647,21.111298,21.111633,11.705963,12.916443,12.765533,15.411499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,628.3552,3.0216432e-05,3.1199377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.688479,52.267372,0.11375582,14.2482815,49.495514,8.330017
13557,20253420.0,0.0,14.451019,14.451904,21.112488,21.11377,21.111328,21.111633,11.705963,12.909943,12.751251,15.336121,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.5784,3.0284822e-05,3.1022265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.656742,52.267372,0.11375582,14.016841,49.495514,8.330017
13558,20253480.0,0.0,14.466919,14.467834,21.112427,21.113617,21.111328,21.111603,11.705963,12.903534,12.73822,15.269226,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.81116,3.0353323e-05,3.086678,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.631652,52.267372,0.11375582,13.853838,49.495514,8.330017
13559,20253540.0,0.0,14.482697,14.483643,21.112213,21.11319,21.111328,21.111542,11.705994,12.897705,12.727722,15.219086,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.0217,3.0420977e-05,3.0749094,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.616432,52.267372,0.11375582,13.801557,49.495514,8.330017
13560,20253600.0,0.0,14.499084,14.5,21.111877,21.112518,21.111298,21.11145,11.705994,12.89267,12.71991,15.18811,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,637.30927,3.049081e-05,3.0671272,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6109972,52.267372,0.11375582,13.852547,49.495514,8.330017
13561,20253660.0,0.0,14.515442,14.516388,21.112366,21.11322,21.111633,21.111877,11.706024,12.875183,12.695007,15.127991,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.58826,3.055996e-05,2.945865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4384189,52.267372,0.11375582,13.186708,49.495514,8.330017
13562,20253720.0,0.0,14.532135,14.533112,21.112701,21.113586,21.111877,21.112183,11.706085,12.851715,12.662079,15.056702,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.91895,3.0630115e-05,2.863781,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3245566,52.267372,0.11375582,12.907973,49.495514,8.330017
13563,20253780.0,0.0,14.549164,14.550171,21.112823,21.113586,21.11203,21.112427,11.706238,12.825104,12.624908,14.990234,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.31726,3.0702242e-05,2.786722,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2174947,52.267372,0.11375582,12.712155,49.495514,8.330017
13564,20253840.0,0.0,14.566559,14.567566,21.112732,21.11325,21.112122,21.112518,11.706421,12.797699,12.586639,14.935638,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.7876,3.0776748e-05,2.7181368,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1214879,52.267372,0.11375582,12.620383,49.495514,8.330017
13565,20253900.0,0.0,14.584259,14.585266,21.112488,21.112732,21.112091,21.112488,11.7066345,12.7724,12.551117,14.899261,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.33246,3.085379e-05,2.6645474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0453663,52.267372,0.11375582,12.626235,49.495514,8.330017
13566,20253960.0,0.0,14.602264,14.603302,21.112976,21.113525,21.112335,21.112854,11.706848,12.737427,12.500061,14.828735,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.9571,3.093366e-05,2.515711,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8199004,52.267372,0.11375582,11.879674,49.495514,8.330017
13567,20254020.0,0.0,14.620544,14.621613,21.113281,21.113983,21.112457,21.113068,11.707062,12.700409,12.444794,14.745575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.6455,3.1015683e-05,2.4194283,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6703026,52.267372,0.11375582,11.562378,49.495514,8.330017
13568,20254080.0,0.0,14.63913,14.640198,21.113312,21.113983,21.112427,21.113129,11.707275,12.665009,12.390503,14.667664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,657.4066,3.1100193e-05,2.3418336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5446669,52.267372,0.11375582,11.332412,49.495514,8.330017
13569,20254140.0,0.0,14.657684,14.658783,21.113098,21.113617,21.112335,21.113007,11.707489,12.6345825,12.342316,14.60498,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,660.19434,3.1185835e-05,2.287862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4513912,52.267372,0.11375582,11.224056,49.495514,8.330017
13570,20254200.0,0.0,14.677063,14.678192,21.112701,21.112976,21.112122,21.112732,11.707703,12.610016,12.301575,14.561249,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,663.13196,3.127635e-05,2.258378,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3922098,52.267372,0.11375582,11.232381,49.495514,8.330017
13571,20254260.0,0.0,14.696442,14.69754,21.113037,21.113739,21.112183,21.112885,11.707886,12.581268,12.253357,14.486694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.0941,3.1367937e-05,2.1421034,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1998379,52.267372,0.11375582,10.48344,49.495514,8.330017
13572,20254320.0,0.0,14.716003,14.717163,21.11319,21.114044,21.112152,21.112885,11.708069,12.553741,12.206116,14.402069,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.1116,3.1461383e-05,2.0838344,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0945897,52.267372,0.11375582,10.176636,49.495514,8.330017
13573,20254380.0,0.0,14.735809,14.736969,21.11325,21.113983,21.11206,21.113464,11.708221,12.529938,12.864807,14.324829,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.18463,3.1556643e-05,2.0437684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.47390056,52.267372,0.11375582,9.966487,49.495514,8.330017
13574,20254440.0,0.0,14.755859,14.757019,21.113556,21.113525,21.111877,21.115356,11.708405,12.512268,12.806122,14.265411,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.31396,3.1653868e-05,2.0257778,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8249218,52.267372,0.11375582,9.888585,49.495514,8.330017
13575,20254500.0,0.0,14.776062,14.777252,21.113708,21.112823,21.111633,21.117249,11.708557,12.501648,12.802368,14.229492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.4937,3.17528e-05,2.0288136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8347,52.267372,0.11375582,9.930013,49.495514,8.330017
13576,20254560.0,0.0,14.796478,14.797668,21.114746,21.113647,21.111755,21.119629,11.708679,12.483826,12.800873,14.15741,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.7188,3.185316e-05,1.9306103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836681,52.267372,0.11375582,9.163898,49.495514,8.330017
13577,20254620.0,0.0,14.817047,14.818237,21.1156,21.114014,21.111786,21.12204,11.708832,12.464752,12.8003235,14.072876,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.9881,3.1954987e-05,1.8823578,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8373036,52.267372,0.11375582,8.846273,49.495514,8.330017
13578,20254680.0,0.0,14.837799,14.83902,21.116272,21.114014,21.111786,21.12442,11.708954,12.4470215,12.80011,13.996033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.29755,3.2058066e-05,1.8445598,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8373961,52.267372,0.11375582,8.625301,49.495514,8.330017
13579,20254740.0,0.0,14.858398,14.859619,21.11676,21.113617,21.111725,21.12674,11.709045,12.431793,12.800049,13.93335,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.59644,3.216085e-05,1.8187364,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8372037,52.267372,0.11375582,8.523687,49.495514,8.330017
13580,20254800.0,0.0,14.87973,14.880951,21.117126,21.112946,21.111603,21.12915,11.7091675,12.419769,12.800018,13.890533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.0295,3.226783e-05,1.8057501,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836969,52.267372,0.11375582,8.539658,49.495514,8.330017
13581,20254860.0,0.0,14.900909,14.90213,21.118286,21.11377,21.111816,21.131958,11.709259,12.398773,12.800018,13.814301,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.44714,3.237435e-05,1.6900176,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8367472,52.267372,0.11375582,7.757584,49.495514,8.330017
13582,20254920.0,0.0,14.92218,14.923431,21.119293,21.114166,21.111938,21.134766,11.70932,12.374847,12.800018,13.726349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,701.89056,3.2481592e-05,1.6210957,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8365452,52.267372,0.11375582,7.4228125,49.495514,8.330017
13583,20254980.0,0.0,14.943573,14.944824,21.120087,21.114136,21.112,21.137543,11.709381,12.350922,12.800018,13.6467285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.36,3.258957e-05,1.5624205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8363638,52.267372,0.11375582,7.195867,49.495514,8.330017
13584,20255040.0,0.0,14.965057,14.966278,21.120697,21.113739,21.111969,21.14032,11.709442,12.328796,12.800018,13.582611,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.8622,3.2698e-05,1.5167211,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8362298,52.267372,0.11375582,7.0912848,49.495514,8.330017
13585,20255100.0,0.0,14.986603,14.987854,21.121155,21.113037,21.111877,21.143097,11.709412,12.309509,12.800018,13.538055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.43304,3.2805427e-05,1.4853225,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8363512,52.267372,0.11375582,7.1068654,49.495514,8.330017
13586,20255160.0,0.0,15.00824,15.009491,21.122406,21.113861,21.11206,21.14627,11.709381,12.281952,12.800018,13.459106,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,716.00287,3.2912474e-05,1.3590945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8364305,52.267372,0.11375582,6.308161,49.495514,8.330017
13587,20255220.0,0.0,15.029907,15.031158,21.123474,21.114136,21.112122,21.149414,11.709381,12.253052,12.800018,13.371124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,719.58167,3.3019973e-05,1.2866077,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8364046,52.267372,0.11375582,5.999417,49.495514,8.330017
13588,20255280.0,0.0,15.051636,15.052887,21.12436,21.114105,21.112122,21.152557,11.709381,12.225403,12.800018,13.290192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,723.16876,3.312752e-05,1.2256558,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8363845,52.267372,0.11375582,5.7739015,49.495514,8.330017
13589,20255340.0,0.0,15.07309,15.074341,21.12503,21.113678,21.11206,21.15567,11.709381,12.201538,12.800018,13.22644,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.7092,3.3233497e-05,1.1831405,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8363752,52.267372,0.11375582,5.6763945,49.495514,8.330017
13590,20255400.0,0.0,15.095184,15.096436,21.12613,21.112946,21.114014,21.158844,11.709381,12.807983,12.800018,13.184692,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,730.3591,3.334256e-05,2.8437722,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8363836,52.267372,0.11375582,5.7061863,49.495514,8.330017
13591,20255460.0,0.0,15.116974,15.118225,21.128143,21.113892,21.116302,21.162354,11.709381,12.802948,12.800018,13.105957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,733.9572,3.3449884e-05,2.831654,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8364105,52.267372,0.11375582,4.872583,49.495514,8.330017
13592,20255520.0,0.0,15.138733,15.140015,21.129974,21.11435,21.118622,21.165833,11.709351,12.800934,12.800018,13.012909,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.5532,3.355693e-05,2.8347068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8364599,52.267372,0.11375582,4.5086317,49.495514,8.330017
13593,20255580.0,0.0,15.160522,15.161774,21.131592,21.114319,21.12088,21.169342,11.70932,12.800262,12.800018,12.926117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.14453,3.366361e-05,2.8360617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8365319,52.267372,0.11375582,4.2584186,49.495514,8.330017
13594,20255640.0,0.0,15.182251,15.183502,21.133057,21.113892,21.123169,21.17279,11.70929,12.80011,12.800018,12.855438,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.7282,3.3769822e-05,2.836465,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8366272,52.267372,0.11375582,4.1446223,49.495514,8.330017
13595,20255700.0,0.0,15.203949,15.2052,21.134338,21.11316,21.125427,21.17627,11.709259,12.800018,12.800018,12.808655,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,748.30096,3.387544e-05,2.8367038,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8367462,52.267372,0.11375582,4.1597824,49.495514,8.330017
13596,20255760.0,0.0,15.225616,15.226868,21.136475,21.114014,21.12793,21.180084,11.709198,12.800018,12.800018,12.725189,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.85864,3.398031e-05,2.8368728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8368895,52.267372,0.11375582,3.318454,49.495514,8.330017
13597,20255820.0,0.0,15.247192,15.248444,21.138428,21.11444,21.130463,21.183899,11.709137,12.800018,12.800018,12.629639,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.40295,3.4084514e-05,2.8370433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837049,52.267372,0.11375582,2.9618013,49.495514,8.330017
13598,20255880.0,0.0,15.268707,15.2699585,21.140198,21.11435,21.132935,21.187683,11.709045,12.800018,12.799988,12.543396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.9269,3.4187815e-05,2.8372355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837237,52.267372,0.11375582,2.7252831,49.495514,8.330017
13599,20255940.0,0.0,15.290131,15.291382,21.141754,21.113861,21.135437,21.191467,11.708984,12.799988,12.799988,12.473907,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,762.4285,3.429012e-05,2.8374512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8374515,52.267372,0.11375582,2.6244864,49.495514,8.330017
13600,20256000.0,0.0,15.311462,15.312714,21.143188,21.113098,21.137909,21.195251,11.708893,12.799988,12.799988,12.428833,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.9049,3.439133e-05,2.8376882,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8376884,52.267372,0.11375582,2.6570425,49.495514,8.330017
13601,20256060.0,0.0,15.332672,15.333923,21.145447,21.113953,21.140594,21.19934,11.708771,12.799988,12.799988,12.347107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.3499,3.44912e-05,2.8379478,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8379478,52.267372,0.11375582,1.8109782,49.495514,8.330017
13602,20256120.0,0.0,15.35379,15.355011,21.147491,21.114258,21.14328,21.20343,11.708679,12.799988,12.799988,12.25528,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,772.76306,3.4589695e-05,2.8382187,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8382187,52.267372,0.11375582,1.4872563,49.495514,8.330017
13603,20256180.0,0.0,15.374756,15.375946,21.149384,21.114227,21.145966,21.20752,11.708557,12.799988,12.799988,12.170776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.1504,3.4687197e-05,2.8385046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8385046,52.267372,0.11375582,1.2498071,49.495514,8.330017
13604,20256240.0,0.0,15.395569,15.396759,21.151123,21.1138,21.14862,21.211578,11.708435,12.799988,12.799988,12.103821,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.4983,3.4783137e-05,2.8388317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8388317,52.267372,0.11375582,1.143194,49.495514,8.330017
13605,20256300.0,0.0,15.416229,15.417419,21.15271,21.113098,21.151306,21.215637,11.708313,12.799988,12.799988,12.059204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.8057,3.487744e-05,2.8391879,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8391879,52.267372,0.11375582,1.1599255,49.495514,8.330017
13606,20256360.0,0.0,15.436707,15.437897,21.15512,21.114044,21.154144,21.220032,11.70816,12.799988,12.799988,11.97348,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.0662,3.4969857e-05,2.839564,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.839564,52.267372,0.11375582,0.2722234,49.495514,8.330017
13607,20256420.0,0.0,15.457001,15.458191,21.157349,21.11444,21.157013,21.224396,11.708008,12.799988,12.799988,11.878723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.28015,3.5060373e-05,2.839944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.839944,52.267372,0.11375582,0.0,49.495514,8.330017
13608,20256480.0,0.0,15.477142,15.478302,21.159363,21.11441,21.159851,21.22873,11.707855,12.799988,12.799988,11.808441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,792.44965,3.5149198e-05,2.8403368,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8403368,52.267372,0.11375582,0.0,49.495514,8.330017
13609,20256540.0,0.0,15.49704,15.498199,21.162933,21.118286,21.162659,21.233063,11.707703,12.799988,12.799988,12.842773,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.57544,3.5236473e-05,2.8407576,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8407576,52.267372,0.11375582,4.1620865,49.495514,8.330017
13610,20256600.0,0.0,15.516724,15.517853,21.167267,21.123566,21.165497,21.237396,11.70752,12.799988,12.799988,12.814056,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.6438,3.5321547e-05,2.8412292,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8412292,52.267372,0.11375582,4.326088,49.495514,8.330017
13611,20256660.0,0.0,15.536194,15.537323,21.172485,21.130737,21.168518,21.242035,11.707336,12.799988,12.799988,12.804504,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,801.6543,3.5404402e-05,2.8417215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8417215,52.267372,0.11375582,4.3734474,49.495514,8.330017
13612,20256720.0,0.0,15.55542,15.556519,21.177734,21.137848,21.171509,21.246643,11.707123,12.799988,12.799988,12.801422,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.60474,3.5484976e-05,2.8422296,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8422296,52.267372,0.11375582,4.386792,49.495514,8.330017
13613,20256780.0,0.0,15.574371,15.57547,21.182953,21.144928,21.1745,21.251251,11.70694,12.799988,12.799988,12.8003845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.4925,3.5563196e-05,2.8427546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8427546,52.267372,0.11375582,4.3917127,49.495514,8.330017
13614,20256840.0,0.0,15.593079,15.594147,21.18814,21.151947,21.17749,21.255829,11.706726,12.799988,12.799988,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.31464,3.5638965e-05,2.8432975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8432975,52.267372,0.11375582,4.3940306,49.495514,8.330017
13615,20256900.0,0.0,15.611511,15.612549,21.193329,21.158905,21.180481,21.260406,11.706512,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.06915,3.5712234e-05,2.843859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.843859,52.267372,0.11375582,4.39499,49.495514,8.330017
13616,20256960.0,0.0,15.629639,15.630676,21.19931,21.167542,21.183655,21.265259,11.706268,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.7528,3.5782887e-05,2.8444414,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8444414,52.267372,0.11375582,4.395915,49.495514,8.330017
13617,20257020.0,0.0,15.647461,15.648499,21.205292,21.176117,21.186798,21.270111,11.706055,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.36255,3.5850826e-05,2.845043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845043,52.267372,0.11375582,4.3968544,49.495514,8.330017
13618,20257080.0,0.0,15.664978,15.665985,21.211273,21.184662,21.189941,21.274933,11.705811,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,820.89636,3.5916e-05,2.845664,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845664,52.267372,0.11375582,4.397815,49.495514,8.330017
13619,20257140.0,0.0,15.68219,15.6831665,21.217194,21.193146,21.193085,21.279755,11.705566,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.3507,3.5978283e-05,2.8463054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8463054,52.267372,0.11375582,4.3988056,49.495514,8.330017
13620,20257200.0,0.0,15.699097,15.700012,21.223114,21.201569,21.196198,21.284546,11.705322,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,825.7324,3.60378e-05,2.8469415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8469415,52.267372,0.11375582,4.3997893,49.495514,8.330017
13621,20257260.0,0.0,15.715698,15.716675,21.229767,21.211487,21.199493,21.289642,11.705048,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.03107,3.6094265e-05,2.847613,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847613,52.267372,0.11375582,4.400825,49.495514,8.330017
13622,20257320.0,0.0,15.732361,15.733337,21.23642,21.221313,21.20279,21.294678,11.7048645,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.30927,3.6148875e-05,2.8481388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8481388,52.267372,0.11375582,4.4016557,49.495514,8.330017
13623,20257380.0,0.0,15.749023,15.7499695,21.243011,21.23111,21.206085,21.299713,11.704712,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.57996,3.6202877e-05,2.848492,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848492,52.267372,0.11375582,4.4022145,49.495514,8.330017
13624,20257440.0,0.0,15.7656555,15.766602,21.249603,21.240875,21.20935,21.304749,11.704681,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,834.8393,3.6256013e-05,2.8486264,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8486264,52.267372,0.11375582,4.402433,49.495514,8.330017
13625,20257500.0,0.0,15.782257,15.783234,21.256165,21.25055,21.212616,21.309753,11.704651,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,837.09973,3.6309186e-05,2.848676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848676,52.267372,0.11375582,4.4025054,49.495514,8.330017
13626,20257560.0,0.0,15.798859,15.799805,21.263428,21.261658,21.216064,21.315033,11.704651,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.3608,3.6362366e-05,2.8486822,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8486822,52.267372,0.11375582,4.402511,49.495514,8.330017
13627,20257620.0,0.0,15.815399,15.816345,21.27069,21.272675,21.219482,21.320282,11.704651,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,841.62195,3.6415597e-05,2.8486762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8486762,52.267372,0.11375582,4.402501,49.495514,8.330017
13628,20257680.0,0.0,15.831909,15.832855,21.277893,21.28366,21.2229,21.3255,11.704651,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,843.88214,3.646886e-05,2.8486695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8486695,52.267372,0.11375582,4.4024897,49.495514,8.330017
13629,20257740.0,0.0,15.848358,15.849335,21.285034,21.294495,21.226318,21.330688,11.704651,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,846.13556,3.6522037e-05,2.848674,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848674,52.267372,0.11375582,4.4024963,49.495514,8.330017
13630,20257800.0,0.0,15.864807,15.865753,21.292206,21.305359,21.229706,21.335907,11.704651,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,848.3938,3.657526e-05,2.8486738,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8486738,52.267372,0.11375582,4.4024954,49.495514,8.330017
13631,20257860.0,0.0,15.881165,15.882111,21.300018,21.317535,21.233276,21.34134,11.704651,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,850.64307,3.662837e-05,2.8486905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8486905,52.267372,0.11375582,4.402519,49.495514,8.330017
13632,20257920.0,0.0,15.897461,15.898407,21.307861,21.329681,21.236847,21.346771,11.70462,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,852.8844,3.668126e-05,2.8487275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8487275,52.267372,0.11375582,4.4025755,49.495514,8.330017
13633,20257980.0,0.0,15.913696,15.914642,21.315643,21.341736,21.240417,21.352173,11.70462,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,855.1166,3.6733883e-05,2.8487813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8487813,52.267372,0.11375582,4.4026585,49.495514,8.330017
13634,20258040.0,0.0,15.929871,15.930786,21.323395,21.35373,21.243958,21.357574,11.70459,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,857.3371,3.6786147e-05,2.8488512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8488512,52.267372,0.11375582,4.4027653,49.495514,8.330017
13635,20258100.0,0.0,15.945953,15.946869,21.331116,21.365662,21.247498,21.362946,11.704559,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,859.54346,3.683795e-05,2.8489363,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8489363,52.267372,0.11375582,4.4028964,49.495514,8.330017
13636,20258160.0,0.0,15.961975,15.962891,21.339447,21.378876,21.25119,21.36856,11.704498,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,861.7365,3.6889338e-05,2.849037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.849037,52.267372,0.11375582,4.403052,49.495514,8.330017
13637,20258220.0,0.0,15.977875,15.97879,21.347809,21.391998,21.254883,21.374176,11.704468,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,863.9116,3.6940135e-05,2.849157,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.849157,52.267372,0.11375582,4.403236,49.495514,8.330017
13638,20258280.0,0.0,15.993683,15.994598,21.35611,21.40506,21.258575,21.37976,11.704407,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,866.06647,3.699023e-05,2.8492942,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8492942,52.267372,0.11375582,4.403447,49.495514,8.330017
13639,20258340.0,0.0,16.00943,16.010315,21.36438,21.41806,21.262268,21.385315,11.704346,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,868.202,3.7039677e-05,2.8494499,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8494499,52.267372,0.11375582,4.403687,49.495514,8.330017
13640,20258400.0,0.0,16.025024,16.02594,21.37262,21.431,21.26593,21.39087,11.704285,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,870.31366,3.7088295e-05,2.8496227,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8496227,52.267372,0.11375582,4.4039536,49.495514,8.330017
13641,20258460.0,0.0,16.040527,16.041443,21.38147,21.44513,21.269775,21.396637,11.704224,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.4004,3.7136047e-05,2.849815,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.849815,52.267372,0.11375582,4.404249,49.495514,8.330017
13642,20258520.0,0.0,16.055939,16.056824,21.39029,21.459198,21.27359,21.402374,11.704132,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,874.45984,3.7182832e-05,2.8500237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8500237,52.267372,0.11375582,4.404572,49.495514,8.330017
13643,20258580.0,0.0,16.071198,16.072083,21.399078,21.473175,21.277405,21.408112,11.704041,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,876.4899,3.7228572e-05,2.8502493,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8502493,52.267372,0.11375582,4.40492,49.495514,8.330017
13644,20258640.0,0.0,16.086273,16.08722,21.407776,21.487,21.281189,21.413788,11.703949,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,878.4597,3.727197e-05,2.8504648,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8504648,52.267372,0.11375582,4.4052534,49.495514,8.330017
13645,20258700.0,0.0,16.101349,16.102203,21.416473,21.500824,21.284973,21.419495,11.703888,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,880.4443,3.7315895e-05,2.8506718,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8506718,52.267372,0.11375582,4.405576,49.495514,8.330017
13646,20258760.0,0.0,16.11621,16.117065,21.425781,21.51587,21.28894,21.425415,11.703766,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.3804,3.7358488e-05,2.8509443,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8509443,52.267372,0.11375582,4.405985,49.495514,8.330017
13647,20258820.0,0.0,16.13095,16.131775,21.43509,21.530792,21.292908,21.431305,11.703644,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,884.27686,3.73995e-05,2.8512683,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8512683,52.267372,0.11375582,4.406486,49.495514,8.330017
13648,20258880.0,0.0,16.145508,16.146332,21.444336,21.545685,21.296844,21.437195,11.703522,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.1332,3.743903e-05,2.8516033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8516033,52.267372,0.11375582,4.407008,49.495514,8.330017
13649,20258940.0,0.0,16.159943,16.160767,21.453552,21.560455,21.300781,21.443054,11.7034,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,887.9479,3.7477042e-05,2.851943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.851943,52.267372,0.11375582,4.407533,49.495514,8.330017
13650,20259000.0,0.0,16.174194,16.175018,21.462708,21.575165,21.304688,21.448883,11.703247,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.71844,3.7513437e-05,2.852295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852295,52.267372,0.11375582,4.4080763,49.495514,8.330017
13651,20259060.0,0.0,16.188293,16.189087,21.472443,21.591003,21.308807,21.454926,11.703125,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.44556,3.7548245e-05,2.8526585,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8526585,52.267372,0.11375582,4.408637,49.495514,8.330017
13652,20259120.0,0.0,16.20221,16.203003,21.482147,21.606781,21.312897,21.460938,11.702972,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,893.1249,3.758132e-05,2.8530397,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8530397,52.267372,0.11375582,4.409225,49.495514,8.330017
13653,20259180.0,0.0,16.215942,16.216736,21.491821,21.622467,21.316956,21.466919,11.70282,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,894.7543,3.7612557e-05,2.8534365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8534365,52.267372,0.11375582,4.4098377,49.495514,8.330017
13654,20259240.0,0.0,16.229492,16.230286,21.501465,21.638062,21.321014,21.47287,11.702667,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.33435,3.7641996e-05,2.8538504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8538504,52.267372,0.11375582,4.4104767,49.495514,8.330017
13655,20259300.0,0.0,16.24289,16.243652,21.511047,21.653564,21.325043,21.47882,11.702484,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.86084,3.766948e-05,2.8542812,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8542812,52.267372,0.11375582,4.4111414,49.495514,8.330017
13656,20259360.0,0.0,16.256042,16.256805,21.521149,21.670197,21.329285,21.484955,11.702301,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.33264,3.7694957e-05,2.8547301,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8547301,52.267372,0.11375582,4.4118347,49.495514,8.330017
13657,20259420.0,0.0,16.269043,16.269775,21.53128,21.686707,21.333496,21.491058,11.702148,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.74744,3.7718346e-05,2.8551955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8551955,52.267372,0.11375582,4.4125533,49.495514,8.330017
13658,20259480.0,0.0,16.2818,16.282532,21.541351,21.703156,21.337677,21.497131,11.701965,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.1032,3.7739563e-05,2.8556767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8556767,52.267372,0.11375582,4.413296,49.495514,8.330017
13659,20259540.0,0.0,16.294373,16.295074,21.551361,21.719513,21.341858,21.503204,11.701752,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.3973,3.7758506e-05,2.856173,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856173,52.267372,0.11375582,4.4140625,49.495514,8.330017
13660,20259600.0,0.0,16.306702,16.307404,21.56134,21.735779,21.346039,21.509247,11.701569,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.63043,3.7775215e-05,2.8566847,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8566847,52.267372,0.11375582,4.414852,49.495514,8.330017
13661,20259660.0,0.0,16.318848,16.319519,21.571808,21.753113,21.350372,21.515442,11.701355,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.79834,3.7789545e-05,2.8572156,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8572156,52.267372,0.11375582,4.4156723,49.495514,8.330017
13662,20259720.0,0.0,16.330719,16.33142,21.582306,21.770325,21.354706,21.521606,11.701141,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.89923,3.7801394e-05,2.8577645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8577645,52.267372,0.11375582,4.416519,49.495514,8.330017
13663,20259780.0,0.0,16.342407,16.343048,21.592743,21.787476,21.359009,21.527771,11.700928,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.93176,3.7810732e-05,2.858329,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.858329,52.267372,0.11375582,4.4173913,49.495514,8.330017
13664,20259840.0,0.0,16.35382,16.354462,21.603119,21.804535,21.363312,21.533936,11.700714,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.8933,3.781746e-05,2.8589098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8589098,52.267372,0.11375582,4.4182887,49.495514,8.330017
13665,20259900.0,0.0,16.36499,16.365631,21.613434,21.821472,21.367584,21.54004,11.70047,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.78143,3.7821465e-05,2.859506,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.859506,52.267372,0.11375582,4.4192085,49.495514,8.330017
13666,20259960.0,0.0,16.375916,16.376556,21.624268,21.839478,21.37207,21.546326,11.700226,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.59686,3.7822807e-05,2.8601174,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8601174,52.267372,0.11375582,4.4201536,49.495514,8.330017
13667,20260020.0,0.0,16.386597,16.387207,21.635101,21.857391,21.376526,21.552582,11.700012,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.33514,3.7821308e-05,2.8607473,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8607473,52.267372,0.11375582,4.421126,49.495514,8.330017
13668,20260080.0,0.0,16.397003,16.397614,21.645874,21.875183,21.38095,21.558838,11.699738,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.99396,3.7816877e-05,2.861393,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.861393,52.267372,0.11375582,4.422123,49.495514,8.330017
13669,20260140.0,0.0,16.407166,16.407745,21.656616,21.892914,21.385376,21.565063,11.699493,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.5741,3.7809546e-05,2.8620563,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8620563,52.267372,0.11375582,4.423147,49.495514,8.330017
13670,20260200.0,0.0,16.417053,16.417603,21.667267,21.910522,21.38977,21.571259,11.699219,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.0712,3.7799164e-05,2.862736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.862736,52.267372,0.11375582,4.424197,49.495514,8.330017
13671,20260260.0,0.0,16.426636,16.427185,21.678436,21.929169,21.394348,21.577606,11.698975,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.48425,3.7785678e-05,2.8634336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8634336,52.267372,0.11375582,4.4252744,49.495514,8.330017
13672,20260320.0,0.0,16.435944,16.436493,21.689606,21.947693,21.398926,21.583923,11.6987,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.811,3.7769005e-05,2.8641474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8641474,52.267372,0.11375582,4.426377,49.495514,8.330017
13673,20260380.0,0.0,16.444977,16.445496,21.700714,21.966125,21.403473,21.59024,11.698395,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.04926,3.774907e-05,2.8648763,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8648763,52.267372,0.11375582,4.427503,49.495514,8.330017
13674,20260440.0,0.0,16.453705,16.454193,21.711761,21.984467,21.40799,21.596527,11.69812,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.19666,3.7725767e-05,2.8656204,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8656204,52.267372,0.11375582,4.428652,49.495514,8.330017
13675,20260500.0,0.0,16.462158,16.462616,21.722748,22.002716,21.412506,21.602783,11.697815,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.25385,3.7699145e-05,2.866379,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866379,52.267372,0.11375582,4.429824,49.495514,8.330017
13676,20260560.0,0.0,16.470276,16.470734,21.735138,22.024506,21.417206,21.608734,11.69754,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.21655,3.7669048e-05,2.8671567,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8671567,52.267372,0.11375582,4.431025,49.495514,8.330017
13677,20260620.0,0.0,16.478088,16.478546,21.74759,22.046173,21.421875,21.614685,11.697235,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,914.0831,3.7635396e-05,2.8679516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8679516,52.267372,0.11375582,4.432253,49.495514,8.330017
13678,20260680.0,0.0,16.485596,16.486023,21.75998,22.067719,21.426544,21.620575,11.696899,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.85223,3.7598144e-05,2.8687618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8687618,52.267372,0.11375582,4.4335046,49.495514,8.330017
13679,20260740.0,0.0,16.492767,16.493164,21.772308,22.089172,21.431213,21.626495,11.696594,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.52136,3.7557194e-05,2.869588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.869588,52.267372,0.11375582,4.4347806,49.495514,8.330017
13680,20260800.0,0.0,16.499695,16.5,21.784546,22.110504,21.435822,21.632355,11.696289,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.0977,3.7512673e-05,2.8704078,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8704078,52.267372,0.11375582,4.4360476,49.495514,8.330017
13681,20260860.0,0.0,16.506287,16.506683,21.797333,22.132996,21.440643,21.638214,11.695953,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.57166,3.7464313e-05,2.871258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.871258,52.267372,0.11375582,4.43736,49.495514,8.330017
13682,20260920.0,0.0,16.51297,16.513336,21.81012,22.155396,21.445465,21.644043,11.695679,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.00366,3.741322e-05,2.8719745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8719745,52.267372,0.11375582,4.4384828,49.495514,8.330017
13683,20260980.0,0.0,16.519623,16.52002,21.822815,22.177673,21.450256,21.649841,11.695465,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.4087,3.736061e-05,2.872525,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872525,52.267372,0.11375582,4.439347,49.495514,8.330017
13684,20261040.0,0.0,16.526306,16.526672,21.83545,22.19983,21.455017,21.65564,11.695343,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.7817,3.7306192e-05,2.872873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872873,52.267372,0.11375582,4.439895,49.495514,8.330017
13685,20261100.0,0.0,16.532959,16.533325,21.848022,22.221863,21.459778,21.661407,11.695221,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,910.14087,3.725102e-05,2.873115,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873115,52.267372,0.11375582,4.440268,49.495514,8.330017
13686,20261160.0,0.0,16.539642,16.540009,21.861023,22.244751,21.464752,21.667267,11.69516,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.48755,3.7195183e-05,2.8732839,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732839,52.267372,0.11375582,4.4405274,49.495514,8.330017
13687,20261220.0,0.0,16.546295,16.546661,21.873962,22.267487,21.469666,21.673096,11.695129,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.8253,3.7138878e-05,2.8734088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734088,52.267372,0.11375582,4.440721,49.495514,8.330017
13688,20261280.0,0.0,16.552979,16.553345,21.88684,22.29007,21.474579,21.678894,11.695099,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.15564,3.708218e-05,2.8734844,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734844,52.267372,0.11375582,4.4408383,49.495514,8.330017
13689,20261340.0,0.0,16.559631,16.559998,21.899567,22.312408,21.479462,21.684662,11.695068,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,907.48364,3.702533e-05,2.8735209,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8735209,52.267372,0.11375582,4.440895,49.495514,8.330017
13690,20261400.0,0.0,16.566284,16.56668,21.912354,22.334808,21.484375,21.69043,11.695068,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.8096,3.6968486e-05,2.8735673,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8735673,52.267372,0.11375582,4.4409676,49.495514,8.330017
13691,20261460.0,0.0,16.572968,16.573334,21.925537,22.358032,21.48944,21.69629,11.695038,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.13635,3.6911628e-05,2.8735843,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8735843,52.267372,0.11375582,4.440996,49.495514,8.330017
13692,20261520.0,0.0,16.57962,16.580017,21.93869,22.381134,21.494537,21.702118,11.695068,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.466,3.685492e-05,2.8735697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8735697,52.267372,0.11375582,4.4409747,49.495514,8.330017
13693,20261580.0,0.0,16.586304,16.58667,21.951752,22.404083,21.499573,21.707916,11.695068,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.7999,3.6798418e-05,2.8735292,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8735292,52.267372,0.11375582,4.4409127,49.495514,8.330017
