,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13694,20261640.0,0.0,16.592957,16.593353,21.964783,22.42694,21.504608,21.713715,11.695099,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.14087,3.6742265e-05,2.8734653,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734653,52.267372,0.11375582,4.4408145,49.495514,8.330017
13695,20261700.0,0.0,16.59964,16.600006,21.977722,22.449677,21.509644,21.719482,11.695129,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.49164,3.66866e-05,2.8733797,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733797,52.267372,0.11375582,4.4406834,49.495514,8.330017
13696,20261760.0,0.0,16.606293,16.606659,21.991058,22.473206,21.514862,21.725342,11.69516,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.8511,3.6631365e-05,2.8732717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732717,52.267372,0.11375582,4.4405174,49.495514,8.330017
13697,20261820.0,0.0,16.612976,16.613342,22.004364,22.496582,21.52005,21.73117,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.2242,3.657679e-05,2.8731387,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731387,52.267372,0.11375582,4.4403133,49.495514,8.330017
13698,20261880.0,0.0,16.619629,16.619995,22.017517,22.519653,21.525208,21.736969,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.6292,3.6523812e-05,2.8729928,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8729928,52.267372,0.11375582,4.4400873,49.495514,8.330017
13699,20261940.0,0.0,16.626312,16.626678,22.0307,22.542786,21.530365,21.742767,11.6953125,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.02454,3.6470457e-05,2.8728564,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8728564,52.267372,0.11375582,4.439874,49.495514,8.330017
13700,20262000.0,0.0,16.632965,16.633331,22.043823,22.565796,21.535522,21.748535,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.44446,3.6418092e-05,2.8726678,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8726678,52.267372,0.11375582,4.439589,49.495514,8.330017
13701,20262060.0,0.0,16.639618,16.640015,22.057312,22.58957,21.540833,21.754425,11.695496,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.88824,3.636694e-05,2.8724124,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8724124,52.267372,0.11375582,4.4391985,49.495514,8.330017
13702,20262120.0,0.0,16.646301,16.646667,22.07077,22.61319,21.546173,21.760254,11.695587,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.35547,3.6316964e-05,2.8721488,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8721488,52.267372,0.11375582,4.4387875,49.495514,8.330017
13703,20262180.0,0.0,16.652954,16.65335,22.084137,22.636688,21.551453,21.766083,11.695709,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.8484,3.6268237e-05,2.871873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.871873,52.267372,0.11375582,4.438362,49.495514,8.330017
13704,20262240.0,0.0,16.659637,16.660004,22.097473,22.660065,21.556732,21.771881,11.695801,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.3697,3.62209e-05,2.8715794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8715794,52.267372,0.11375582,4.437909,49.495514,8.330017
13705,20262300.0,0.0,16.66629,16.666687,22.110718,22.68335,21.562012,21.77768,11.695923,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.91833,3.6174893e-05,2.871268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.871268,52.267372,0.11375582,4.4374294,49.495514,8.330017
13706,20262360.0,0.0,16.672974,16.67334,22.124329,22.707336,21.567444,21.783539,11.696075,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.49884,3.6130423e-05,2.8709314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8709314,52.267372,0.11375582,4.436911,49.495514,8.330017
13707,20262420.0,0.0,16.679626,16.679993,22.13794,22.731201,21.572876,21.789398,11.6961975,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.1132,3.60876e-05,2.870572,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.870572,52.267372,0.11375582,4.436356,49.495514,8.330017
13708,20262480.0,0.0,16.68631,16.686676,22.151459,22.754944,21.578308,21.795227,11.69635,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.7627,3.6046473e-05,2.8701918,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8701918,52.267372,0.11375582,4.4357696,49.495514,8.330017
13709,20262540.0,0.0,16.692963,16.693329,22.164917,22.778564,21.58368,21.801056,11.696503,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.45,3.600718e-05,2.8697903,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8697903,52.267372,0.11375582,4.43515,49.495514,8.330017
13710,20262600.0,0.0,16.699646,16.700012,22.178314,22.802063,21.58905,21.806854,11.696655,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.1779,3.596985e-05,2.8693688,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8693688,52.267372,0.11375582,4.4344993,49.495514,8.330017
13711,20262660.0,0.0,16.706299,16.706665,22.191376,22.824615,21.594635,21.812622,11.696838,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.9454,3.5934427e-05,2.868926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868926,52.267372,0.11375582,4.433816,49.495514,8.330017
13712,20262720.0,0.0,16.712952,16.713348,22.204346,22.847046,21.600159,21.81839,11.6970215,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.75726,3.5901136e-05,2.8684595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8684595,52.267372,0.11375582,4.433096,49.495514,8.330017
13713,20262780.0,0.0,16.719635,16.720001,22.217255,22.869385,21.605682,21.824158,11.697205,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.6161,3.5870107e-05,2.867971,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.867971,52.267372,0.11375582,4.432342,49.495514,8.330017
13714,20262840.0,0.0,16.726288,16.726685,22.230103,22.891571,21.611176,21.829895,11.697388,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.5209,3.584129e-05,2.8674593,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8674593,52.267372,0.11375582,4.431552,49.495514,8.330017
13715,20262900.0,0.0,16.732971,16.733337,22.24289,22.913666,21.616669,21.835602,11.697601,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.47626,3.5814894e-05,2.8669252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8669252,52.267372,0.11375582,4.430728,49.495514,8.330017
13716,20262960.0,0.0,16.739624,16.74002,22.255219,22.9346,21.622314,21.841278,11.697815,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.48346,3.5790985e-05,2.866367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.866367,52.267372,0.11375582,4.4298663,49.495514,8.330017
13717,20263020.0,0.0,16.746307,16.746674,22.267487,22.955414,21.62793,21.846924,11.698029,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.5449,3.5769677e-05,2.8657873,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8657873,52.267372,0.11375582,4.4289713,49.495514,8.330017
13718,20263080.0,0.0,16.75296,16.753326,22.279663,22.976135,21.633545,21.85257,11.698273,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.6629,3.575108e-05,2.8651865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8651865,52.267372,0.11375582,4.4280434,49.495514,8.330017
13719,20263140.0,0.0,16.759644,16.76001,22.29181,22.996735,21.63913,21.858185,11.698517,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.8402,3.5735324e-05,2.864566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.864566,52.267372,0.11375582,4.4270854,49.495514,8.330017
13720,20263200.0,0.0,16.766296,16.766663,22.303894,23.017212,21.644684,21.86377,11.698761,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.0758,3.5722347e-05,2.8639252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8639252,52.267372,0.11375582,4.426096,49.495514,8.330017
13721,20263260.0,0.0,16.77298,16.773346,22.315552,23.036621,21.65039,21.869354,11.699005,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.3743,3.5712368e-05,2.8632584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8632584,52.267372,0.11375582,4.425067,49.495514,8.330017
13722,20263320.0,0.0,16.779633,16.779999,22.327148,23.055908,21.656067,21.874878,11.69928,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.7379,3.5705496e-05,2.862568,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.862568,52.267372,0.11375582,4.4240007,49.495514,8.330017
13723,20263380.0,0.0,16.786285,16.786682,22.338654,23.075104,21.661713,21.880402,11.699554,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.16785,3.5701785e-05,2.8618567,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8618567,52.267372,0.11375582,4.422902,49.495514,8.330017
13724,20263440.0,0.0,16.792969,16.793335,22.350128,23.094208,21.667358,21.885925,11.699829,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,897.66693,3.5701378e-05,2.8611238,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8611238,52.267372,0.11375582,4.4217706,49.495514,8.330017
13725,20263500.0,0.0,16.799622,16.800018,22.361542,23.11319,21.672974,21.891388,11.700104,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.23804,3.5704394e-05,2.8603702,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8603702,52.267372,0.11375582,4.420607,49.495514,8.330017
13726,20263560.0,0.0,16.806305,16.806671,22.372528,23.131134,21.67868,21.89685,11.700409,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,898.88,3.5710782e-05,2.8595963,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8595963,52.267372,0.11375582,4.419411,49.495514,8.330017
13727,20263620.0,0.0,16.812958,16.813354,22.383423,23.148956,21.684357,21.902252,11.700714,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.59784,3.572077e-05,2.8587973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8587973,52.267372,0.11375582,4.418178,49.495514,8.330017
13728,20263680.0,0.0,16.819641,16.820007,22.394287,23.166687,21.690033,21.907654,11.70105,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,900.39417,3.5734487e-05,2.8579767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8579767,52.267372,0.11375582,4.416911,49.495514,8.330017
13729,20263740.0,0.0,16.826294,16.82666,22.40509,23.184326,21.695679,21.913055,11.701355,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,901.2679,3.5751884e-05,2.8571327,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8571327,52.267372,0.11375582,4.415607,49.495514,8.330017
13730,20263800.0,0.0,16.832977,16.833344,22.415833,23.201874,21.701324,21.918427,11.701691,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.2239,3.5773173e-05,2.856266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.856266,52.267372,0.11375582,4.414269,49.495514,8.330017
13731,20263860.0,0.0,16.83963,16.839996,22.426178,23.218445,21.707031,21.923737,11.702026,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,903.2633,3.5798425e-05,2.8553746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8553746,52.267372,0.11375582,4.412893,49.495514,8.330017
13732,20263920.0,0.0,16.846313,16.84668,22.436462,23.234894,21.712708,21.929047,11.702393,12.800018,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,904.3887,3.5827747e-05,2.8544614,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8544614,52.267372,0.11375582,4.411482,49.495514,8.330017
13733,20263980.0,0.0,16.852966,16.853333,22.446686,23.251282,21.718353,21.934326,11.702759,12.800018,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,905.6023,3.5861256e-05,2.8535268,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8535268,52.267372,0.11375582,4.4100385,49.495514,8.330017
13734,20264040.0,0.0,16.85962,16.860016,22.456879,23.267548,21.723999,21.939575,11.703125,12.800018,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.90704,3.589909e-05,2.852572,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852572,52.267372,0.11375582,4.4085636,49.495514,8.330017
13735,20264100.0,0.0,16.866302,16.866669,22.46701,23.283752,21.729614,21.944824,11.703491,12.800018,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,908.3018,3.594118e-05,2.8515964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8515964,52.267372,0.11375582,4.4070573,49.495514,8.330017
13736,20264160.0,0.0,16.872955,16.873352,22.476746,23.299011,21.73529,21.950043,11.703888,12.800018,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.79144,3.598775e-05,2.850594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.850594,52.267372,0.11375582,4.4055095,49.495514,8.330017
13737,20264220.0,0.0,16.879639,16.880005,22.48642,23.314209,21.740936,21.9552,11.704285,12.800018,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,911.37805,3.6038913e-05,2.8495674,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8495674,52.267372,0.11375582,4.403924,49.495514,8.330017
13738,20264280.0,0.0,16.886292,16.886658,22.496033,23.329315,21.746552,21.960388,11.704681,12.800018,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,913.063,3.6094734e-05,2.848519,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.848519,52.267372,0.11375582,4.4023046,49.495514,8.330017
13739,20264340.0,0.0,16.892975,16.893341,22.505615,23.34433,21.752167,21.965515,11.705078,12.800018,12.800018,12.800049,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.17216611,914.8489,3.615533e-05,2.8474479,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8474479,52.267372,0.11375582,4.4006505,49.495514,8.330017
13740,20264400.0,0.0,16.899628,16.899994,22.517242,23.35913,21.757751,21.970673,11.7065735,12.800079,12.800079,12.799744,0.0,0.03207068,0.03207068,0.049878523,250.0,11.700012,0.0,0.0,0.50473815,917.67316,3.6236575e-05,2.8436239,52.27147,249.7114,50.0,96.0,3.765499e-07,0.0,252.9356,210.9077,2.8436239,52.27147,0.114019245,4.4185376,49.61411,8.330017
13741,20264460.0,0.0,16.906311,16.906677,22.524567,23.366333,21.759552,21.972443,11.710114,12.800171,12.800171,12.799683,0.0,0.032066155,0.032066155,0.050254617,250.0,11.700012,0.0,0.0,0.8712178,921.7594,3.637269e-05,2.833424,52.281944,249.43434,50.0,96.0,3.7897345e-07,0.0,253.00139,210.97734,2.833424,52.281944,0.11438641,4.438077,49.76314,8.330017
13742,20264520.0,0.0,16.912964,16.91333,22.53186,23.373016,21.761322,21.974213,11.713257,12.800171,12.800171,12.799561,0.0,0.032061912,0.032061912,0.050712474,250.0,11.700012,0.0,0.0,1.300749,926.6214,3.6541784e-05,2.8248758,52.29306,249.15504,50.0,96.0,3.8195046e-07,0.0,253.09418,211.09253,2.8248758,52.29306,0.11483572,4.464452,49.942947,8.330017
13743,20264580.0,0.0,16.919647,16.920013,22.53955,23.379059,21.763123,21.975983,11.716156,12.800171,12.800171,12.799377,0.0,0.032058537,0.032058537,0.051260952,250.0,11.700012,0.0,0.0,1.7871897,932.2727,3.6742727e-05,2.8170564,52.305435,248.86906,50.0,96.0,3.855562e-07,0.0,253.21683,211.25677,2.8170564,52.305435,0.11537741,4.499956,50.15754,8.330017
13744,20264640.0,0.0,16.9263,16.926666,22.547546,23.38446,21.764893,21.977753,11.718903,12.800171,12.800171,12.799225,0.0,0.032056462,0.032056462,0.05189308,250.0,11.700012,0.0,0.0,2.325873,938.6928,3.697516e-05,2.8097095,52.319008,248.58403,50.0,96.0,3.8975904e-07,0.0,253.3693,211.47038,2.8097095,52.319008,0.11600544,4.5434313,50.40473,8.330017
13745,20264700.0,0.0,16.932983,16.93335,22.555603,23.389038,21.766693,21.979523,11.721497,12.80014,12.80014,12.799072,0.0,0.032055516,0.032055516,0.052593883,250.0,11.700012,0.0,0.0,2.9047084,945.7912,3.7236066e-05,2.8028462,52.333004,248.31389,50.0,96.0,3.9446493e-07,0.0,253.54974,211.73157,2.8028462,52.333004,0.116704375,4.5932326,50.678986,8.330017
13746,20264760.0,0.0,16.939636,16.940002,22.563507,23.39206,21.768677,21.981598,11.723877,12.80014,12.80014,12.79895,0.0,0.032055706,0.032055706,0.05335268,250.0,11.700012,0.0,0.0,3.5080473,953.5055,3.7523296e-05,2.7966256,52.34704,248.06659,50.0,96.0,3.9961037e-07,0.0,253.75679,212.03833,2.7966256,52.34704,0.11746363,4.64883,50.976402,8.330017
13747,20264820.0,0.0,16.94632,16.946686,22.571198,23.394226,21.77063,21.983704,11.725922,12.80011,12.80011,12.798859,0.0,0.032056805,0.032056805,0.05415253,250.0,11.700012,0.0,0.0,4.1283064,961.709,3.7832142e-05,2.7913249,52.360523,247.8508,50.0,96.0,4.05084e-07,0.0,253.98679,212.38515,2.7913249,52.360523,0.118265755,4.7091546,51.290226,8.330017
13748,20264880.0,0.0,16.952972,16.953339,22.578552,23.395416,21.772614,21.985779,11.727631,12.80011,12.80011,12.798767,0.0,0.032058537,0.032058537,0.054980043,250.0,11.700012,0.0,0.0,4.753914,970.2857,3.815793e-05,2.7869406,52.37311,247.6685,50.0,96.0,4.107957e-07,0.0,254.23581,212.76521,2.7869406,52.37311,0.11909683,4.77318,51.614655,8.330017
13749,20264940.0,0.0,16.959656,16.959991,22.58551,23.39566,21.774567,21.987885,11.729004,12.800079,12.800079,12.798706,0.0,0.03206076,0.03206076,0.055825144,250.0,11.700012,0.0,0.0,5.376289,979.15283,3.8497372e-05,2.7834518,52.384632,247.52078,50.0,96.0,4.1667755e-07,0.0,254.50092,213.17325,2.7834518,52.384632,0.11994653,4.84006,51.944393,8.330017
13750,20265000.0,0.0,16.966309,16.966675,22.59198,23.394928,21.77652,21.98993,11.730072,12.800079,12.800079,12.798645,0.0,0.032063335,0.032063335,0.05668252,250.0,11.700012,0.0,0.0,5.9893165,988.25745,3.8848266e-05,2.7808242,52.394993,247.40677,50.0,96.0,4.2269087e-07,0.0,254.78017,213.6056,2.7808242,52.394993,0.120809,4.9093204,52.275192,8.330017
13751,20265060.0,0.0,16.972992,16.973328,22.597473,23.39267,21.778229,21.99176,11.730804,12.800049,12.800049,12.7986145,0.0,0.032066494,0.032066494,0.057531584,250.0,11.700012,0.0,0.0,6.57217,997.466,3.92058e-05,2.7790525,52.403946,247.33397,50.0,96.0,4.2869817e-07,0.0,255.06837,214.055,2.7790525,52.403946,0.12166448,4.9793797,52.59673,8.330017
13752,20265120.0,0.0,16.979675,16.980011,22.602173,23.389496,21.779938,21.993591,11.731171,12.800018,12.800018,12.7986145,0.0,0.032070264,0.032070264,0.058349982,250.0,11.700012,0.0,0.0,7.116705,1006.61523,3.956399e-05,2.7783697,52.411068,247.30956,50.0,96.0,4.345389e-07,0.0,255.35902,214.5125,2.7783697,52.411068,0.12249049,5.048666,52.900307,8.330017
13753,20265180.0,0.0,16.986328,16.986664,22.60611,23.385406,21.781647,21.995392,11.731079,12.800018,12.800018,12.798645,0.0,0.032074545,0.032074545,0.059128586,250.0,11.700012,0.0,0.0,7.6178117,1015.62714,3.9919774e-05,2.7788262,52.41623,247.33453,50.0,96.0,4.4014288e-07,0.0,255.64885,214.97351,2.7788262,52.41623,0.12327777,5.116581,53.18318,8.330017
13754,20265240.0,0.0,16.993011,16.993347,22.609161,23.380524,21.783325,21.997192,11.73056,12.799988,12.799988,12.798676,0.0,0.03207911,0.03207911,0.05984806,250.0,11.700012,0.0,0.0,8.06432,1024.3304,4.0266295e-05,2.7804193,52.419193,247.40839,50.0,96.0,4.4536182e-07,0.0,255.93025,215.42662,2.7804193,52.419193,0.12400645,5.1815786,53.4391,8.330017
13755,20265300.0,0.0,16.999664,17.0,22.611328,23.374908,21.785004,21.998962,11.729645,12.799957,12.799957,12.798737,0.0,0.032083888,0.032083888,0.060497146,250.0,11.700012,0.0,0.0,8.450313,1032.6245,4.0599516e-05,2.783105,52.4199,247.53015,50.0,96.0,4.501062e-07,0.0,256.19833,215.86496,2.783105,52.4199,0.12466514,5.242669,53.66496,8.330017
13756,20265360.0,0.0,17.006348,17.006683,22.612823,23.368866,21.786804,22.000916,11.7283325,12.799957,12.799957,12.798828,0.0,0.032088704,0.032088704,0.06106993,250.0,11.700012,0.0,0.0,8.776149,1040.4447,4.0916708e-05,2.7868452,52.418335,247.69708,50.0,96.0,4.543237e-07,0.0,256.4495,216.28369,2.7868452,52.418335,0.1252477,5.2992935,53.859657,8.330017
13757,20265420.0,0.0,17.013,17.013336,22.613464,23.362305,21.788574,22.002838,11.726685,12.799927,12.799927,12.79892,0.0,0.032093324,0.032093324,0.061554663,250.0,11.700012,0.0,0.0,9.032531,1047.66,4.12122e-05,2.7914605,52.414597,247.90196,50.0,96.0,4.5791563e-07,0.0,256.6771,216.672,2.7914605,52.414597,0.12574172,5.350179,54.02019,8.330017
13758,20265480.0,0.0,17.019684,17.02002,22.61325,23.355286,21.790344,22.00473,11.724701,12.799896,12.799896,12.799042,0.0,0.032097753,0.032097753,0.061944462,250.0,11.700012,0.0,0.0,9.216339,1054.2034,4.148319e-05,2.7968624,52.40878,248.14206,50.0,96.0,4.608253e-07,0.0,256.8776,217.02463,2.7968624,52.40878,0.12614045,5.3945613,54.145058,8.330017
13759,20265540.0,0.0,17.026337,17.026672,22.612274,23.34793,21.792114,22.006622,11.722473,12.799896,12.799896,12.799194,0.0,0.032101966,0.032101966,0.062235124,250.0,11.700012,0.0,0.0,9.325753,1060.0281,4.1727733e-05,2.8030105,52.400948,248.41508,50.0,96.0,4.6301528e-07,0.0,257.04858,217.33794,2.8030105,52.400948,0.12643962,5.43196,54.233517,8.330017
13760,20265600.0,0.0,17.03302,17.033325,22.610535,23.340363,21.793854,22.008514,11.719971,12.799866,12.799866,12.799347,0.0,0.032105796,0.032105796,0.06242087,250.0,11.700012,0.0,0.0,9.35804,1065.0491,4.1941894e-05,2.809757,52.391327,248.71266,50.0,96.0,4.6443438e-07,0.0,257.18555,217.60393,2.809757,52.391327,0.12663306,5.4615335,54.284447,8.330017
13761,20265660.0,0.0,17.039673,17.040009,22.608429,23.33316,21.795715,22.010529,11.717285,12.799866,12.799866,12.7994995,0.0,0.032109052,0.032109052,0.062503435,250.0,11.700012,0.0,0.0,9.32069,1069.2506,4.2124637e-05,2.817006,52.380093,249.02835,50.0,96.0,4.650897e-07,0.0,257.2873,217.81993,2.817006,52.380093,0.12672217,5.4831686,54.299038,8.330017
13762,20265720.0,0.0,17.046356,17.046661,22.605743,23.325989,21.797546,22.012543,11.714508,12.799866,12.799866,12.799652,0.0,0.032111682,0.032111682,0.062485185,250.0,11.700012,0.0,0.0,9.211598,1072.6168,4.227468e-05,2.8244972,52.367615,249.3529,50.0,96.0,4.6499594e-07,0.0,257.35248,217.98227,2.8244972,52.367615,0.12670921,5.496584,54.278652,8.330017
13763,20265780.0,0.0,17.053009,17.053345,22.6026,23.31897,21.799377,22.014557,11.711639,12.799866,12.799866,12.799835,0.0,0.032113813,0.032113813,0.06236713,250.0,11.700012,0.0,0.0,9.033273,1075.1412,4.2391515e-05,2.832113,52.3542,249.68173,50.0,96.0,4.6416267e-07,0.0,257.38043,218.08917,2.832113,52.3542,0.12659542,5.5014963,54.223804,8.330017
13764,20265840.0,0.0,17.059662,17.059998,22.59906,23.312256,21.801178,22.01654,11.708771,12.799866,12.799866,12.799988,0.0,0.032115433,0.032115433,0.062155724,250.0,11.700012,0.0,0.0,8.791898,1076.8486,4.247558e-05,2.8397074,52.3402,250.00723,50.0,96.0,4.626424e-07,0.0,257.37204,218.1404,2.8397074,52.3402,0.12638761,5.498109,54.13687,8.330017
13765,20265900.0,0.0,17.066345,17.06668,22.595123,23.305786,21.802979,22.018524,11.705872,12.799866,12.799866,12.800171,0.0,0.032116495,0.032116495,0.061848443,250.0,11.700012,0.0,0.0,8.483971,1077.7201,4.252638e-05,2.8473594,52.32543,250.33221,50.0,96.0,4.6040878e-07,0.0,257.3265,218.13516,2.8473594,52.32543,0.12608206,5.486276,54.016525,8.330017
13766,20265960.0,0.0,17.072998,17.073334,22.591156,23.300201,21.80487,22.0206,11.703033,12.799866,12.799866,12.8003235,0.0,0.032116897,0.032116897,0.06145658,250.0,11.700012,0.0,0.0,8.124761,1077.8019,4.254482e-05,2.85485,52.31046,250.64404,50.0,96.0,4.575583e-07,0.0,257.24585,218.07376,2.85485,52.31046,0.12569098,5.4664655,53.86676,8.330017
13767,20266020.0,0.0,17.079681,17.080017,22.587097,23.295166,21.806732,22.022644,11.700317,12.799866,12.799866,12.800476,0.0,0.032116693,0.032116693,0.06099153,250.0,11.700012,0.0,0.0,7.71893,1077.1655,4.2533244e-05,2.8619504,52.29564,250.93622,50.0,96.0,4.5417684e-07,0.0,257.1331,217.95912,2.8619504,52.29564,0.1252255,5.4392605,53.691315,8.330017
13768,20266080.0,0.0,17.086334,17.08667,22.582947,23.29071,21.808594,22.02472,11.697784,12.799866,12.799866,12.800629,0.0,0.03211596,0.03211596,0.060457986,250.0,11.700012,0.0,0.0,7.2702794,1075.8453,4.2492913e-05,2.8686018,52.281113,251.2069,50.0,96.0,4.5030492e-07,0.0,256.99014,217.79298,2.8686018,52.281113,0.12469042,5.404906,53.491325,8.330017
13769,20266140.0,0.0,17.092987,17.093353,22.578766,23.286926,21.810425,22.026764,11.695404,12.799866,12.799866,12.800751,0.0,0.032114808,0.032114808,0.059867628,250.0,11.700012,0.0,0.0,6.788537,1073.9286,4.2427055e-05,2.874721,52.26717,251.45268,50.0,96.0,4.4603527e-07,0.0,256.82135,217.58044,2.874721,52.26717,0.12409772,5.3642178,53.270466,8.330017
13770,20266200.0,0.0,17.09967,17.100006,22.574646,23.283844,21.812286,22.028809,11.693268,12.799896,12.799896,12.800873,0.0,0.032113247,0.032113247,0.059229422,250.0,11.700012,0.0,0.0,6.2804127,1071.4802,4.2338048e-05,2.88025,52.253975,251.67085,50.0,96.0,4.4143778e-07,0.0,256.62985,217.32523,2.88025,52.253975,0.12345636,5.317885,53.031467,8.330017
13771,20266260.0,0.0,17.106323,17.106659,22.570862,23.28189,21.814148,22.030914,11.691345,12.799896,12.799896,12.800995,0.0,0.032111175,0.032111175,0.058552172,250.0,11.700012,0.0,0.0,5.755882,1068.5566,4.2227843e-05,2.8851247,52.24166,251.8573,50.0,96.0,4.3657826e-07,0.0,256.4183,217.03014,2.8851247,52.24166,0.12277487,5.266555,52.777122,8.330017
13772,20266320.0,0.0,17.113007,17.113342,22.567291,23.2807,21.81604,22.03302,11.689758,12.799927,12.799927,12.801056,0.0,0.03210874,0.03210874,0.05785268,250.0,11.700012,0.0,0.0,5.225071,1065.2946,4.210162e-05,2.8891823,52.230537,252.00883,50.0,96.0,4.3158354e-07,0.0,256.1927,216.70348,2.8891823,52.230537,0.12207044,5.2115297,52.513252,8.330017
13773,20266380.0,0.0,17.11966,17.119995,22.563995,23.280304,21.817932,22.035126,11.688446,12.799927,12.799927,12.801147,0.0,0.03210602,0.03210602,0.057140294,250.0,11.700012,0.0,0.0,4.6951356,1061.7765,4.1962678e-05,2.8923986,52.220707,252.1252,50.0,96.0,4.265227e-07,0.0,255.95665,216.35063,2.8923986,52.220707,0.12135254,5.1536074,52.24299,8.330017
13774,20266440.0,0.0,17.126312,17.126678,22.561005,23.280731,21.819794,22.037231,11.6874695,12.799957,12.799957,12.801178,0.0,0.032103054,0.032103054,0.056421835,250.0,11.700012,0.0,0.0,4.1711526,1058.0614,4.1813357e-05,2.89476,52.21223,252.20613,50.0,96.0,4.2144546e-07,0.0,255.71277,215.97552,2.89476,52.21223,0.12062807,5.093417,51.96868,8.330017
13775,20266500.0,0.0,17.132996,17.133331,22.55838,23.281952,21.821655,22.039337,11.686829,12.799957,12.799957,12.8012085,0.0,0.03209998,0.03209998,0.05571215,250.0,11.700012,0.0,0.0,3.665002,1054.2863,4.1659212e-05,2.89626,52.205223,252.25266,50.0,96.0,4.164578e-07,0.0,255.4668,215.58746,2.89626,52.205223,0.11991211,5.032351,51.69643,8.330017
13776,20266560.0,0.0,17.139648,17.140015,22.556183,23.283966,21.823547,22.041473,11.686493,12.799988,12.799988,12.801239,0.0,0.032096893,0.032096893,0.05501529,250.0,11.700012,0.0,0.0,3.1814485,1050.4984,4.1502306e-05,2.896928,52.19966,252.26689,50.0,96.0,4.1158896e-07,0.0,255.22072,215.19019,2.896928,52.19966,0.11920907,4.9708824,51.42924,8.330017
13777,20266620.0,0.0,17.146301,17.146667,22.554443,23.286743,21.82544,22.04364,11.686462,12.799988,12.799988,12.8012085,0.0,0.032093722,0.032093722,0.054343972,250.0,11.700012,0.0,0.0,2.7295022,1046.8043,4.134685e-05,2.8967943,52.19557,252.24844,50.0,96.0,4.0692285e-07,0.0,254.97876,214.79068,2.8967943,52.19557,0.118531354,4.910235,51.173233,8.330017
13778,20266680.0,0.0,17.152985,17.15335,22.553192,23.290253,21.827332,22.045776,11.686768,12.800018,12.800018,12.8012085,0.0,0.03209047,0.03209047,0.05371079,250.0,11.700012,0.0,0.0,2.317434,1043.3164,4.1197316e-05,2.895824,52.19301,252.19704,50.0,96.0,4.0254278e-07,0.0,254.74512,214.39618,2.895824,52.19301,0.11789159,4.8515606,50.933987,8.330017
13779,20266740.0,0.0,17.159637,17.160004,22.55249,23.294403,21.829224,22.047913,11.687378,12.800049,12.800049,12.801147,0.0,0.032087147,0.032087147,0.053124618,250.0,11.700012,0.0,0.0,1.9506881,1040.1173,4.1057014e-05,2.8940048,52.192013,252.11299,50.0,96.0,3.9850542e-07,0.0,254.52272,214.01205,2.8940048,52.192013,0.117298715,4.7956915,50.71518,8.330017
13780,20266800.0,0.0,17.16632,17.166687,22.552368,23.299164,21.831116,22.050049,11.688324,12.800049,12.800049,12.801086,0.0,0.03208376,0.03208376,0.052591957,250.0,11.700012,0.0,0.0,1.6329074,1037.2667,4.092832e-05,2.8913288,52.192593,251.9965,50.0,96.0,3.948498e-07,0.0,254.31355,213.64221,2.8913288,52.192593,0.11675922,4.743233,50.519215,8.330017
13781,20266860.0,0.0,17.172974,17.17334,22.552734,23.304169,21.833008,22.052216,11.689575,12.800079,12.800079,12.800995,0.0,0.03208044,0.03208044,0.05212325,250.0,11.700012,0.0,0.0,1.366198,1034.8771,4.0815965e-05,2.8878076,52.194756,251.85046,50.0,96.0,3.9164286e-07,0.0,254.12157,213.29433,2.8878076,52.194756,0.11628383,4.695227,50.349678,8.330017
13782,20266920.0,0.0,17.179626,17.179993,22.55371,23.3096,21.8349,22.054382,11.691132,12.800079,12.800079,12.800903,0.0,0.032077257,0.032077257,0.051725548,250.0,11.700012,0.0,0.0,1.1569946,1033.0299,4.072353e-05,2.8835723,52.198402,251.67868,50.0,96.0,3.8892733e-07,0.0,253.9496,212.9745,2.8835723,52.198402,0.115879714,4.6524763,50.20867,8.330017
13783,20266980.0,0.0,17.18631,17.186676,22.555298,23.31543,21.836792,22.05655,11.692932,12.80011,12.80011,12.800812,0.0,0.032074176,0.032074176,0.051403347,250.0,11.700012,0.0,0.0,1.0072327,1031.7673,4.0652696e-05,2.8786566,52.203514,251.48186,50.0,96.0,3.8672755e-07,0.0,253.79897,212.6856,2.8786566,52.203514,0.115551285,4.615449,50.097454,8.330017
13784,20267040.0,0.0,17.192963,17.193329,22.557556,23.321533,21.838684,22.058716,11.694977,12.80011,12.80011,12.80069,0.0,0.032071263,0.032071263,0.051163644,250.0,11.700012,0.0,0.0,0.9203137,1031.1731,4.06071e-05,2.873143,52.209984,251.26393,50.0,96.0,3.850868e-07,0.0,253.67252,212.43372,2.873143,52.209984,0.11530572,4.5849247,50.01811,8.330017
13785,20267100.0,0.0,17.199646,17.200012,22.560425,23.32779,21.840576,22.060883,11.697205,12.80011,12.80011,12.800537,0.0,0.032068558,0.032068558,0.051009297,250.0,11.700012,0.0,0.0,0.8971407,1031.2867,4.0588522e-05,2.8671136,52.21772,251.02785,50.0,96.0,3.8402078e-07,0.0,253.57155,212.22197,2.8671136,52.21772,0.115145944,4.5612493,49.971283,8.330017
13786,20267160.0,0.0,17.206299,17.206665,22.56369,23.333649,21.842438,22.06305,11.6996155,12.80014,12.80014,12.800415,0.0,0.032066267,0.032066267,0.050938394,250.0,11.700012,0.0,0.0,0.9296961,1032.1215,4.0597894e-05,2.860653,52.226616,250.77933,50.0,96.0,3.835171e-07,0.0,253.49646,212.05237,2.860653,52.226616,0.11507043,4.5444055,49.955837,8.330017
13787,20267220.0,0.0,17.212982,17.213348,22.567474,23.339478,21.84433,22.065247,11.702118,12.80014,12.80014,12.800262,0.0,0.032064404,0.032064404,0.05094887,250.0,11.700012,0.0,0.0,1.0203794,1033.6877,4.0636256e-05,2.8540492,52.236347,250.52594,50.0,96.0,3.8356103e-07,0.0,253.44797,211.9275,2.8540492,52.236347,0.115077175,4.5345197,49.970615,8.330017
13788,20267280.0,0.0,17.219635,17.220001,22.571686,23.345123,21.846222,22.067413,11.70459,12.80014,12.80014,12.80014,0.0,0.032062877,0.032062877,0.05103846,250.0,11.700012,0.0,0.0,1.165618,1035.9749,4.0703344e-05,2.8474352,52.246674,250.27156,50.0,96.0,3.841361e-07,0.0,253.4259,211.84781,2.8474352,52.246674,0.11516364,4.5315776,50.014614,8.330017
13789,20267340.0,0.0,17.226318,17.226685,22.576416,23.350708,21.848083,22.06958,11.707123,12.80014,12.80014,12.799988,0.0,0.03206169,0.03206169,0.051208925,250.0,11.700012,0.0,0.0,1.3676159,1038.9951,4.079945e-05,2.8407564,52.257698,250.01395,50.0,96.0,3.85256e-07,0.0,253.43045,211.8132,2.8407564,52.257698,0.1153318,4.5356827,50.08869,8.330017
13790,20267400.0,0.0,17.232971,17.233337,22.581543,23.355988,21.849945,22.071747,11.709625,12.80014,12.80014,12.799866,0.0,0.032060824,0.032060824,0.05145496,250.0,11.700012,0.0,0.0,1.6205245,1042.7235,4.0924013e-05,2.8341668,52.26911,249.75969,50.0,96.0,3.868869e-07,0.0,253.46117,211.82378,2.8341668,52.26911,0.1155761,4.5464883,50.190796,8.330017
13791,20267460.0,0.0,17.239655,17.24002,22.5867,23.360352,21.851807,22.073914,11.712067,12.80014,12.80014,12.799744,0.0,0.032060478,0.032060478,0.05176997,250.0,11.700012,0.0,0.0,1.9131484,1047.1313,4.107633e-05,2.8277485,52.280773,249.5146,50.0,96.0,3.8899105e-07,0.0,253.51732,211.87895,2.8277485,52.280773,0.11589046,4.5635996,50.318466,8.330017
13792,20267520.0,0.0,17.246307,17.246674,22.592072,23.364319,21.853668,22.07608,11.714355,12.80014,12.80014,12.799622,0.0,0.032060616,0.032060616,0.052144364,250.0,11.700012,0.0,0.0,2.2432456,1052.151,4.1254167e-05,2.8217542,52.29236,249.2847,50.0,96.0,3.9150723e-07,0.0,253.59703,211.97614,2.8217542,52.29236,0.11626515,4.586419,50.468178,8.330017
13793,20267580.0,0.0,17.25299,17.253326,22.597565,23.367767,21.85553,22.078247,11.716492,12.80011,12.80011,12.7994995,0.0,0.032061074,0.032061074,0.052571412,250.0,11.700012,0.0,0.0,2.6045442,1057.7184,4.1454943e-05,2.8162358,52.303684,249.0711,50.0,96.0,3.94392e-07,0.0,253.6984,212.1119,2.8162358,52.303684,0.11669315,4.614504,50.637634,8.330017
13794,20267640.0,0.0,17.259644,17.26001,22.603088,23.370697,21.85736,22.080383,11.718445,12.80011,12.80011,12.799408,0.0,0.032061853,0.032061853,0.053044457,250.0,11.700012,0.0,0.0,2.991968,1063.7815,4.1676707e-05,2.8112166,52.314632,248.87578,50.0,96.0,3.9760417e-07,0.0,253.8198,212.28339,2.8112166,52.314632,0.117167786,4.647307,50.824493,8.330017
13795,20267700.0,0.0,17.266327,17.266663,22.608582,23.373077,21.859222,22.08255,11.720184,12.80011,12.80011,12.799316,0.0,0.032062933,0.032062933,0.053558685,250.0,11.700012,0.0,0.0,3.401776,1070.3016,4.1917996e-05,2.8067205,52.325123,248.69987,50.0,96.0,4.011146e-07,0.0,253.96008,212.48843,2.8067205,52.325123,0.11768422,4.684443,51.027065,8.330017
13796,20267760.0,0.0,17.27298,17.273346,22.61377,23.37439,21.861053,22.084686,11.72171,12.800079,12.800079,12.799225,0.0,0.0320644,0.0320644,0.05410173,250.0,11.700012,0.0,0.0,3.8193889,1077.1871,4.2175525e-05,2.802812,52.334957,248.54823,50.0,96.0,4.048438e-07,0.0,254.11633,212.72256,2.802812,52.334957,0.11823026,4.7249923,51.24048,8.330017
13797,20267820.0,0.0,17.279663,17.279999,22.618744,23.375061,21.862854,22.086823,11.722961,12.800079,12.800079,12.799164,0.0,0.03206621,0.03206621,0.05466087,250.0,11.700012,0.0,0.0,4.2392364,1084.3315,4.244534e-05,2.7996285,52.34391,248.42418,50.0,96.0,4.087063e-07,0.0,254.28502,212.98022,2.7996285,52.34391,0.11879309,4.768032,51.459568,8.330017
13798,20267880.0,0.0,17.286316,17.286682,22.623413,23.375092,21.864685,22.088959,11.723938,12.800049,12.800049,12.799133,0.0,0.03206826,0.03206826,0.055231847,250.0,11.700012,0.0,0.0,4.65744,1091.6891,4.2725533e-05,2.7971776,52.35191,248.32709,50.0,96.0,4.126726e-07,0.0,254.46463,213.25854,2.7971776,52.35191,0.11936822,4.8132515,51.682365,8.330017
13799,20267940.0,0.0,17.293,17.293335,22.627563,23.374115,21.866486,22.091095,11.724518,12.800049,12.800049,12.799103,0.0,0.03207063,0.03207063,0.055797,250.0,11.700012,0.0,0.0,5.0559273,1099.1526,4.30131e-05,2.7958329,52.358215,248.27335,50.0,96.0,4.1662315e-07,0.0,254.65259,213.5561,2.7958329,52.358215,0.119938195,4.8598685,51.90084,8.330017
13800,20268000.0,0.0,17.299652,17.300018,22.631287,23.37259,21.868286,22.0932,11.724823,12.800018,12.800018,12.799103,0.0,0.03207311,0.03207311,0.056347545,250.0,11.700012,0.0,0.0,5.4344525,1106.582,4.330113e-05,2.795155,52.36342,248.24565,50.0,96.0,4.2049146e-07,0.0,254.8421,213.85876,2.795155,52.36342,0.12049376,4.906375,52.111744,8.330017
13801,20268060.0,0.0,17.30661,17.307007,22.638458,23.37439,21.873901,22.099152,11.725128,12.800018,12.800018,12.799072,0.0,0.03207435,0.03207435,0.05691163,250.0,11.700012,0.0,0.0,5.8545647,1114.1001,4.3590535e-05,2.7946088,52.368282,248.2081,50.0,96.0,4.244541e-07,0.0,255.03471,214.1625,2.7946088,52.368282,0.12106024,4.953975,52.32659,8.330017
13802,20268120.0,0.0,17.314209,17.314636,22.645569,23.375519,21.879486,22.105072,11.725647,12.800018,12.800018,12.799042,0.0,0.03207485,0.03207485,0.057495344,250.0,11.700012,0.0,0.0,6.2812,1121.9012,4.3887623e-05,2.7933474,52.37309,248.16309,50.0,96.0,4.2856396e-07,0.0,255.2336,214.4727,2.7933474,52.37309,0.12164495,5.0023885,52.54702,8.330017
13803,20268180.0,0.0,17.322449,17.322906,22.652344,23.375946,21.88507,22.110992,11.726349,12.800049,12.800049,12.799042,0.0,0.032075323,0.032075323,0.05808816,250.0,11.700012,0.0,0.0,6.7083464,1129.991,4.419438e-05,2.7914803,52.377766,248.12157,50.0,96.0,4.3275793e-07,0.0,255.43785,214.78981,2.7914803,52.377766,0.12223873,5.0505843,52.768494,8.330017
13804,20268240.0,0.0,17.331268,17.331726,22.658752,23.375732,21.890656,22.116882,11.727203,12.800049,12.800049,12.799042,0.0,0.03207594,0.03207594,0.058684736,250.0,11.700012,0.0,0.0,7.1317463,1138.354,4.4511035e-05,2.7892659,52.382217,248.08817,50.0,96.0,4.370011e-07,0.0,255.64673,215.11334,2.7892659,52.382217,0.12283657,5.0983863,52.988785,8.330017
13805,20268300.0,0.0,17.340637,17.341156,22.664734,23.374817,21.89618,22.122772,11.727997,12.800049,12.800049,12.799042,0.0,0.0320769,0.0320769,0.059273716,250.0,11.700012,0.0,0.0,7.5414457,1146.9265,4.4836237e-05,2.7872431,52.386196,248.07045,50.0,96.0,4.4121566e-07,0.0,255.85788,215.441,2.7872431,52.386196,0.12342749,5.1457596,53.20348,8.330017
13806,20268360.0,0.0,17.350586,17.351105,22.670013,23.373077,21.90149,22.128418,11.728668,12.800049,12.800049,12.799072,0.0,0.03207831,0.03207831,0.059848785,250.0,11.700012,0.0,0.0,7.930532,1155.6641,4.516866e-05,2.7855551,52.389572,248.07228,50.0,96.0,4.453573e-07,0.0,256.06985,215.77138,2.7855551,52.389572,0.12400543,5.1924953,53.410267,8.330017
13807,20268420.0,0.0,17.361023,17.361572,22.674774,23.370667,21.906769,22.134033,11.729126,12.800018,12.800018,12.799072,0.0,0.03208019,0.03208019,0.06039797,250.0,11.700012,0.0,0.0,8.292558,1164.4694,4.5505112e-05,2.7844622,52.39207,248.09898,50.0,96.0,4.493384e-07,0.0,256.27936,216.10048,2.7844622,52.39207,0.12455843,5.238026,53.604847,8.330017
13808,20268480.0,0.0,17.371948,17.372528,22.678986,23.367706,21.912048,22.139648,11.72934,12.800018,12.800018,12.799103,0.0,0.0320824,0.0320824,0.060911205,250.0,11.700012,0.0,0.0,8.620817,1173.2418,4.5841804e-05,2.784062,52.39349,248.1521,50.0,96.0,4.5308158e-07,0.0,256.48254,216.42323,2.784062,52.39349,0.12507613,5.2817264,53.783886,8.330017
13809,20268540.0,0.0,17.383362,17.383972,22.682617,23.364197,21.917297,22.145233,11.729248,12.800018,12.800018,12.799164,0.0,0.03208489,0.03208489,0.0613812,250.0,11.700012,0.0,0.0,8.9109745,1181.9066,4.617592e-05,2.7843807,52.39373,248.2323,50.0,96.0,4.5652988e-07,0.0,256.6765,216.73586,2.7843807,52.39373,0.12555113,5.323058,53.94516,8.330017
13810,20268600.0,0.0,17.395233,17.395844,22.6857,23.360199,21.922516,22.150787,11.728912,12.799988,12.799988,12.799194,0.0,0.032087613,0.032087613,0.06180286,250.0,11.700012,0.0,0.0,9.160153,1190.4086,4.65054e-05,2.7854383,52.392715,248.33989,50.0,96.0,4.596424e-07,0.0,256.85925,217.03558,2.7854383,52.392715,0.12597834,5.36165,54.08724,8.330017
13811,20268660.0,0.0,17.407501,17.408142,22.688568,23.356323,21.927917,22.156555,11.728302,12.799988,12.799988,12.799255,0.0,0.03209022,0.03209022,0.06217095,250.0,11.700012,0.0,0.0,9.371286,1198.6561,4.68263e-05,2.7872167,52.390415,248.46991,50.0,96.0,4.623714e-07,0.0,257.02728,217.31645,2.7872167,52.390415,0.12635167,5.396998,54.208893,8.330017
13812,20268720.0,0.0,17.420135,17.420807,22.690948,23.352112,21.933289,22.162292,11.727478,12.799957,12.799957,12.799347,0.0,0.03209268,0.03209268,0.06248244,250.0,11.700012,0.0,0.0,9.537845,1206.5941,4.7136076e-05,2.7895253,52.386974,248.61803,50.0,96.0,4.6469083e-07,0.0,257.17834,217.5744,2.7895253,52.386974,0.12666811,5.428601,54.30961,8.330017
13813,20268780.0,0.0,17.433167,17.433838,22.69281,23.347595,21.93863,22.168,11.726471,12.799957,12.799957,12.799408,0.0,0.03209507,0.03209507,0.062733784,250.0,11.700012,0.0,0.0,9.658345,1214.1855,4.743345e-05,2.7923477,52.382416,248.7846,50.0,96.0,4.665731e-07,0.0,257.3111,217.80775,2.7923477,52.382416,0.12692428,5.4560933,54.38844,8.330017
13814,20268840.0,0.0,17.446533,17.447235,22.694244,23.342896,21.94397,22.173706,11.72525,12.799957,12.799957,12.7994995,0.0,0.032097332,0.032097332,0.062920175,250.0,11.700012,0.0,0.0,9.730216,1221.3567,4.771534e-05,2.7956696,52.3768,248.96695,50.0,96.0,4.679787e-07,0.0,257.42282,218.01219,2.7956696,52.3768,0.12711522,5.478979,54.444122,8.330017
13815,20268900.0,0.0,17.460236,17.460938,22.695251,23.338074,21.94928,22.179382,11.723877,12.799927,12.799927,12.799591,0.0,0.03209941,0.03209941,0.06303965,250.0,11.700012,0.0,0.0,9.753132,1228.052,4.797925e-05,2.7993925,52.37027,249.16083,50.0,96.0,4.6888914e-07,0.0,257.51172,218.18428,2.7993925,52.37027,0.12723875,5.496886,54.476364,8.330017
13816,20268960.0,0.0,17.474213,17.474945,22.6958,23.333313,21.954407,22.184845,11.722321,12.799927,12.799927,12.799683,0.0,0.03210128,0.03210128,0.06309324,250.0,11.700012,0.0,0.0,9.729374,1234.2925,4.822623e-05,2.8035583,52.36275,249.36739,50.0,96.0,4.6931424e-07,0.0,257.57837,218.32527,2.8035583,52.36275,0.12729621,5.51001,54.4856,8.330017
13817,20269020.0,0.0,17.488464,17.489197,22.696045,23.328583,21.959503,22.190277,11.720642,12.799927,12.799927,12.799805,0.0,0.032102864,0.032102864,0.063080676,250.0,11.700012,0.0,0.0,9.658342,1240.0106,4.84531e-05,2.808029,52.354515,249.57954,50.0,96.0,4.6924598e-07,0.0,257.62085,218.43102,2.808029,52.354515,0.12728682,5.517983,54.4721,8.330017
13818,20269080.0,0.0,17.50296,17.503693,22.696045,23.323975,21.96457,22.19571,11.718903,12.799927,12.799927,12.799896,0.0,0.03210417,0.03210417,0.06300416,250.0,11.700012,0.0,0.0,9.543087,1245.1971,4.8659072e-05,2.8126652,52.34576,249.79301,50.0,96.0,4.6870312e-07,0.0,257.63907,218.50058,2.8126652,52.34576,0.12721303,5.520715,54.4368,8.330017
13819,20269140.0,0.0,17.51767,17.518433,22.69574,23.319458,21.969604,22.20111,11.717072,12.799896,12.799896,12.800018,0.0,0.0321052,0.0321052,0.0628622,250.0,11.700012,0.0,0.0,9.381753,1249.8486,4.884433e-05,2.8175287,52.336384,250.00986,50.0,96.0,4.676729e-07,0.0,257.6328,218.53397,2.8175287,52.336384,0.12707303,5.5181856,54.379005,8.330017
13820,20269200.0,0.0,17.532562,17.533325,22.695282,23.315155,21.97464,22.206512,11.71521,12.799896,12.799896,12.80011,0.0,0.032105934,0.032105934,0.06265925,250.0,11.700012,0.0,0.0,9.179279,1253.9501,4.9007773e-05,2.822481,52.326687,250.22354,50.0,96.0,4.661919e-07,0.0,257.60248,218.53043,2.822481,52.326687,0.12687154,5.510429,54.300385,8.330017
13821,20269260.0,0.0,17.547638,17.548431,22.694641,23.31134,21.979492,22.21167,11.713318,12.799896,12.799896,12.800201,0.0,0.03210628,0.03210628,0.062398892,250.0,11.700012,0.0,0.0,8.940385,1257.5112,4.9149497e-05,2.8274662,52.316772,250.43074,50.0,96.0,4.6428636e-07,0.0,257.5486,218.49002,2.8274662,52.316772,0.12661186,5.4976215,54.20212,8.330017
13822,20269320.0,0.0,17.562836,17.56363,22.69397,23.307861,21.984344,22.216858,11.711456,12.799896,12.799896,12.8003235,0.0,0.032106265,0.032106265,0.06208724,250.0,11.700012,0.0,0.0,8.668505,1260.5594,4.9270177e-05,2.832323,52.306866,250.62714,50.0,96.0,4.6200395e-07,0.0,257.47272,218.41403,2.832323,52.306866,0.12630014,5.4799976,54.086258,8.330017
13823,20269380.0,0.0,17.578186,17.57898,22.693268,23.30481,21.989136,22.222015,11.709686,12.799896,12.799896,12.800415,0.0,0.03210594,0.03210594,0.061730314,250.0,11.700012,0.0,0.0,8.368905,1263.1312,4.937102e-05,2.8369703,52.297146,250.81029,50.0,96.0,4.5939234e-07,0.0,257.37674,218.30464,2.8369703,52.297146,0.12594256,5.457873,53.954727,8.330017
13824,20269440.0,0.0,17.593597,17.59439,22.692596,23.302216,21.993927,22.227142,11.708008,12.799927,12.799927,12.800476,0.0,0.032105308,0.032105308,0.06133359,250.0,11.700012,0.0,0.0,8.045849,1265.2593,4.9453167e-05,2.8413534,52.28772,250.97798,50.0,96.0,4.5649412e-07,0.0,257.26236,218.16385,2.8413534,52.28772,0.12554455,5.431609,53.80927,8.330017
13825,20269500.0,0.0,17.6091,17.609894,22.692017,23.300049,21.998718,22.232239,11.706421,12.799927,12.799927,12.800568,0.0,0.032104377,0.032104377,0.06090122,250.0,11.700012,0.0,0.0,7.7024755,1266.9683,4.9517508e-05,2.8454351,52.27869,251.12868,50.0,96.0,4.5334193e-07,0.0,257.13098,217.99321,2.8454351,52.27869,0.12511027,5.401492,53.65113,8.330017
13826,20269560.0,0.0,17.624634,17.625427,22.691467,23.298492,22.003326,22.237183,11.704987,12.799927,12.799927,12.800629,0.0,0.032103177,0.032103177,0.060441714,250.0,11.700012,0.0,0.0,7.3461123,1268.317,4.9566086e-05,2.8491402,52.27022,251.25983,50.0,96.0,4.500009e-07,0.0,256.9857,217.79634,2.8491402,52.27022,0.12464832,5.368123,53.48316,8.330017
13827,20269620.0,0.0,17.640167,17.640991,22.691101,23.297455,22.007935,22.242126,11.703705,12.799927,12.799927,12.80069,0.0,0.03210173,0.03210173,0.059963964,250.0,11.700012,0.0,0.0,6.9832006,1269.3759,4.960145e-05,2.8523831,52.26245,251.3695,50.0,96.0,4.4653737e-07,0.0,256.82962,217.57741,2.8523831,52.26245,0.12416763,5.3321404,53.308384,8.330017
13828,20269680.0,0.0,17.655731,17.656525,22.690918,23.296967,22.012512,22.24704,11.702606,12.799957,12.799957,12.800751,0.0,0.032100063,0.032100063,0.05947243,250.0,11.700012,0.0,0.0,6.617076,1270.1793,4.9624945e-05,2.855134,52.25544,251.45692,50.0,96.0,4.4298505e-07,0.0,256.6644,217.3386,2.855134,52.25544,0.1236727,5.293888,53.128277,8.330017
13829,20269740.0,0.0,17.671234,17.672058,22.690979,23.297028,22.01709,22.251923,11.701721,12.799957,12.799957,12.800781,0.0,0.03209821,0.03209821,0.058977425,250.0,11.700012,0.0,0.0,6.2556252,1270.8162,4.9639923e-05,2.857339,52.249313,251.52101,50.0,96.0,4.3941964e-07,0.0,256.49377,217.08539,2.857339,52.249313,0.12317396,5.2542024,52.94648,8.330017
13830,20269800.0,0.0,17.686676,17.6875,22.691467,23.297913,22.021637,22.256805,11.701172,12.799957,12.799957,12.800812,0.0,0.03209619,0.03209619,0.058488432,250.0,11.700012,0.0,0.0,5.9095683,1271.3322,4.9647086e-05,2.85869,52.244534,251.552,50.0,96.0,4.3591064e-07,0.0,256.31927,216.81831,2.85869,52.244534,0.12268107,5.2133827,52.766823,8.330017
13831,20269860.0,0.0,17.702057,17.70288,22.691467,23.298004,22.026031,22.261383,11.700714,12.799988,12.799988,12.800812,0.0,0.03209447,0.03209447,0.058000755,250.0,11.700012,0.0,0.0,5.556833,1271.7946,4.9651688e-05,2.8597155,52.24036,251.57396,50.0,96.0,4.3242574e-07,0.0,256.14444,216.54744,2.8597155,52.24036,0.122189745,5.1720605,52.58658,8.330017
