,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13832,20269920.0,0.0,17.717316,17.71814,22.691864,23.298828,22.030396,22.265991,11.700439,12.799988,12.799988,12.800812,0.0,0.032092903,0.032092903,0.057523154,250.0,11.700012,0.0,0.0,5.2204757,1272.224,4.9653514e-05,2.8603191,52.23713,251.57753,50.0,96.0,4.2903028e-07,0.0,255.97057,216.27313,2.8603191,52.23713,0.12170905,5.1307316,52.409393,8.330017
13833,20269980.0,0.0,17.732452,17.733276,22.692535,23.30017,22.03476,22.270538,11.700317,12.799988,12.799988,12.800812,0.0,0.032091245,0.032091245,0.05706293,250.0,11.700012,0.0,0.0,4.9027095,1272.696,4.9655737e-05,2.8605304,52.23467,251.56387,50.0,96.0,4.2576866e-07,0.0,255.80025,215.99979,2.8605304,52.23467,0.121245526,5.0901804,52.238018,8.330017
13834,20270040.0,0.0,17.747437,17.74823,22.69339,23.301727,22.039124,22.275116,11.700256,12.799988,12.799988,12.800812,0.0,0.032089498,0.032089498,0.056613233,250.0,11.700012,0.0,0.0,4.594655,1273.1824,4.9658327e-05,2.8605692,52.232613,251.54056,50.0,96.0,4.2259006e-07,0.0,255.63246,215.72731,2.8605692,52.232613,0.120792165,5.050218,52.069664,8.330017
13835,20270100.0,0.0,17.762238,17.763031,22.69455,23.303802,22.043488,22.279663,11.700348,12.800018,12.800018,12.800781,0.0,0.032087743,0.032087743,0.056187086,250.0,11.700012,0.0,0.0,4.3105063,1273.7554,4.96631e-05,2.8602264,52.231384,251.50032,50.0,96.0,4.195886e-07,0.0,255.47047,215.45973,2.8602264,52.231384,0.12036246,5.011671,51.909756,8.330017
13836,20270160.0,0.0,17.776825,17.777618,22.695251,23.30481,22.047638,22.283905,11.700562,12.800018,12.800018,12.800781,0.0,0.032086454,0.032086454,0.055778496,250.0,11.700012,0.0,0.0,4.030299,1274.4106,4.9670736e-05,2.8595433,52.230865,251.45268,50.0,96.0,4.1672672e-07,0.0,255.31435,215.19904,2.8595433,52.230865,0.11995131,4.9742007,51.75606,8.330017
13837,20270220.0,0.0,22.696869,17.791962,22.696075,23.306152,22.051727,22.288055,11.984192,12.811218,12.811218,12.818176,0.0,0.03212794,0.03212794,0.055459164,250.0,11.700012,0.0,0.0,3.7648368,1846.8297,5.3906155e-05,2.1342187,52.196877,251.73538,-0.00036616012,29.999516,0.119715974,70.00051,255.09811,215.20847,2.1342187,52.196877,0.119715005,3.834496,51.57401,8.330017
13838,20270280.0,0.0,22.697327,17.80603,22.697296,23.308075,22.055878,22.292267,12.041534,12.80484,12.80484,12.810425,0.0,0.03210751,0.03210751,0.05505291,250.0,11.700012,0.0,0.0,3.5217185,1952.5504,5.8634047e-05,1.9561067,52.186058,251.63873,-3.882619e-06,29.999996,0.1192686,70.00001,254.92216,214.90176,1.9561067,52.186058,0.11926771,3.2974892,51.42289,8.330017
13839,20270340.0,0.0,22.698792,17.819855,22.698792,23.310303,22.059998,22.296448,11.92926,12.797821,12.797821,12.796936,0.0,0.032095417,0.032095417,0.05468855,250.0,11.700012,0.0,0.0,3.3027873,1979.5795,6.0610084e-05,2.2619333,52.18196,251.51828,2.9201619e-08,30.000002,0.11887995,70.0,254.76257,214.6167,2.2619333,52.18196,0.11887913,3.8285465,51.28883,8.330017
13840,20270400.0,0.0,22.700592,17.833344,22.700592,23.312897,22.064087,22.300629,11.848907,12.79657,12.79657,12.794495,0.0,0.032087564,0.032087564,0.05436283,250.0,11.700012,0.0,0.0,3.111344,1993.2609,6.183076e-05,2.4752474,52.181263,251.38734,4.2116765e-11,30.000002,0.11853845,70.0,254.61781,214.35344,2.4752474,52.181263,0.11853769,4.1853333,51.170116,8.330017
13841,20270460.0,0.0,22.701843,17.846497,22.701843,23.314209,22.068024,22.304504,11.79715,12.797089,12.797089,12.79538,0.0,0.03208292,0.03208292,0.054068148,250.0,11.700012,0.0,0.0,2.9266856,2001.4812,6.263473e-05,2.6102867,52.182644,251.26031,-1.9454582e-13,30.000002,0.11823441,70.0,254.48732,214.11383,2.6102867,52.182644,0.118233755,4.3969936,51.06327,8.330017
13842,20270520.0,0.0,22.703308,17.859314,22.703308,23.315826,22.07196,22.30838,11.762665,12.797821,12.797821,12.796722,0.0,0.032080278,0.032080278,0.053797107,250.0,11.700012,0.0,0.0,2.7603054,2006.3905,6.31709e-05,2.6994548,52.18497,251.1443,1.12606044e-13,30.000002,0.11795803,70.0,254.369,213.8958,2.6994548,52.18497,0.11795745,4.527135,50.96516,8.330017
13843,20270580.0,0.0,22.705048,17.871735,22.705048,23.317749,22.075867,22.312256,11.740692,12.798523,12.798523,12.797913,0.0,0.032078817,0.032078817,0.05355349,250.0,11.700012,0.0,0.0,2.6141894,2008.9792,6.350603e-05,2.7559452,52.18791,251.03445,-4.921827e-16,30.000002,0.11771144,70.0,254.2625,213.69807,2.7559452,52.18791,0.11771091,4.601534,50.87741,8.330017
13844,20270640.0,0.0,22.707031,17.883728,22.707031,23.319916,22.079773,22.316101,11.7256775,12.799011,12.799011,12.798737,0.0,0.032077875,0.032077875,0.053339936,250.0,11.700012,0.0,0.0,2.4914706,2010.3678,6.372626e-05,2.7944143,52.19118,250.9272,4.9959046e-16,30.000002,0.11749595,70.0,254.16739,213.51959,2.7944143,52.19118,0.117495485,4.647492,50.801132,8.330017
13845,20270700.0,0.0,22.709259,17.895325,22.709259,23.322296,22.08368,22.319946,11.71582,12.799377,12.799377,12.799286,0.0,0.03207722,0.03207722,0.053158164,250.0,11.700012,0.0,0.0,2.3937452,2011.0323,6.386581e-05,2.8197362,52.19472,250.82068,8.140668e-17,30.000002,0.11731279,70.0,254.08365,213.36009,2.8197362,52.19472,0.11731239,4.673708,50.73699,8.330017
13846,20270760.0,0.0,22.710846,17.906433,22.710846,23.32315,22.087372,22.323486,11.7099,12.799591,12.799591,12.799622,0.0,0.032077257,0.032077257,0.05299904,250.0,11.700012,0.0,0.0,2.2965252,2011.0854,6.394363e-05,2.834898,52.198368,250.72424,-3.4700736e-19,30.000002,0.11715372,70.0,254.0103,213.2196,2.834898,52.198368,0.117153384,4.684824,50.68109,8.330017
13847,20270820.0,0.0,22.712524,17.917084,22.712524,23.324188,22.091064,22.326996,11.705872,12.799744,12.799744,12.799835,0.0,0.032077674,0.032077674,0.052854646,250.0,11.700012,0.0,0.0,2.2107859,2010.8813,6.399103e-05,2.8452063,52.201736,250.64136,3.605462e-19,30.000002,0.11701012,70.0,253.94505,213.09494,2.8452063,52.201736,0.11700985,4.6889534,50.63026,8.330017
13848,20270880.0,0.0,22.714355,17.927216,22.714355,23.325378,22.094757,22.330505,11.703278,12.799835,12.799835,12.799957,0.0,0.03207813,0.03207813,0.05272774,250.0,11.700012,0.0,0.0,2.1376748,2010.5795,6.4017804e-05,2.8518863,52.20484,250.56645,5.841512e-20,30.000002,0.11688408,70.0,253.88744,212.98444,2.8518863,52.20484,0.11688386,4.6885123,50.58574,8.330017
13849,20270940.0,0.0,22.71634,17.936798,22.71634,23.32669,22.09842,22.334015,11.701843,12.799896,12.799896,12.800049,0.0,0.032078534,0.032078534,0.05261915,250.0,11.700012,0.0,0.0,2.077933,2010.2701,6.403009e-05,2.8556087,52.207733,250.49727,-2.4368456e-22,30.000002,0.11677627,70.0,253.8372,212.88733,2.8556087,52.207733,0.11677609,4.6847963,50.547928,8.330017
13850,20271000.0,0.0,22.718445,17.945831,22.718445,23.328094,22.10205,22.337524,11.70105,12.799957,12.799957,12.800079,0.0,0.032078814,0.032078814,0.052529875,250.0,11.700012,0.0,0.0,2.0330212,2010.104,6.403874e-05,2.8576286,52.21051,250.43033,2.5834064e-22,30.000002,0.11668752,70.0,253.79388,212.8023,2.8576286,52.21051,0.11668737,4.6800027,50.517307,8.330017
13851,20271060.0,0.0,22.719818,17.954285,22.719818,23.327911,22.1055,22.340698,11.700745,12.799988,12.799988,12.80011,0.0,0.03207949,0.03207949,0.05244993,250.0,11.700012,0.0,0.0,1.9781861,2009.9496,6.404509e-05,2.8584325,52.213066,250.37529,-1.0730659e-24,30.000002,0.11660893,70.0,253.75642,212.72919,2.8584325,52.213066,0.11660883,4.6741714,50.48971,8.330017
13852,20271120.0,0.0,22.72116,17.962128,22.72116,23.32782,22.108948,22.343872,11.7005005,12.799988,12.799988,12.80011,0.0,0.03208048,0.03208048,0.05236948,250.0,11.700012,0.0,0.0,1.9229548,2009.7463,6.404923e-05,2.8591006,52.215107,250.33713,4.1781987e-27,30.000002,0.11653045,70.0,253.72244,212.66475,2.8591006,52.215107,0.11653037,4.667899,50.46123,8.330017
13853,20271180.0,0.0,22.722565,17.96936,22.722565,23.32782,22.112366,22.347015,11.700287,12.799988,12.799988,12.80014,0.0,0.03208136,0.03208136,0.052291416,250.0,11.700012,0.0,0.0,1.8683913,2009.5328,6.405164e-05,2.8596416,52.21669,250.30806,-4.724487e-27,30.000002,0.11645415,70.0,253.69106,212.60619,2.8596416,52.21669,0.11645408,4.661675,50.433285,8.330017
13854,20271240.0,0.0,22.72409,17.975891,22.72409,23.328033,22.115753,22.350159,11.700226,12.799988,12.799988,12.80014,0.0,0.032081917,0.032081917,0.052220542,250.0,11.700012,0.0,0.0,1.8199437,2009.3538,6.405271e-05,2.8598611,52.217598,250.29016,-1.5299694e-27,30.000002,0.11638437,70.0,253.66411,212.55705,2.8598611,52.217598,0.1163843,4.6556115,50.407566,8.330017
13855,20271300.0,0.0,22.725586,17.981781,22.725586,23.328217,22.11914,22.353271,11.700165,12.799988,12.799988,12.80014,0.0,0.032082528,0.032082528,0.05214833,250.0,11.700012,0.0,0.0,1.7702948,2009.1641,6.405371e-05,2.8601148,52.218555,250.27185,-2.7890193e-31,30.000002,0.11631339,70.0,253.63672,212.50705,2.8601148,52.218555,0.11631335,4.6494856,50.381386,8.330017
13856,20271360.0,0.0,22.726257,17.986938,22.726257,23.326843,22.122345,22.35611,11.700043,12.799988,12.799988,12.80014,0.0,0.032083526,0.032083526,0.052068494,250.0,11.700012,0.0,0.0,1.6986622,2008.8268,6.405336e-05,2.8604465,52.219208,250.26619,1.0641036e-33,30.000002,0.116235584,70.0,253.60962,212.45956,2.8604465,52.219208,0.116235554,4.6429424,50.351845,8.330017
13857,20271420.0,0.0,22.726837,17.991364,22.726837,23.325562,22.125519,22.358948,11.699707,12.799988,12.799988,12.80014,0.0,0.03208475,0.03208475,0.051972035,250.0,11.700012,0.0,0.0,1.6150835,2008.2385,6.404771e-05,2.861353,52.219223,250.2774,-1.2263978e-33,30.000002,0.116141595,70.0,253.58054,212.4114,2.861353,52.219223,0.11614158,4.6357274,50.315422,8.330017
13858,20271480.0,0.0,22.727386,17.995026,22.727386,23.324402,22.128693,22.361755,11.699219,12.799988,12.799988,12.800171,0.0,0.03208591,0.03208591,0.051860917,250.0,11.700012,0.0,0.0,1.520356,2007.408,6.4035754e-05,2.8627446,52.21864,250.30067,4.6694027e-36,30.000002,0.116032824,70.0,253.54898,212.36092,2.8627446,52.21864,0.11603279,4.627959,50.273067,8.330017
13859,20271540.0,0.0,22.727936,17.997925,22.727936,23.323395,22.131836,22.364532,11.698639,12.799988,12.799988,12.800171,0.0,0.032086868,0.032086868,0.05173646,250.0,11.700012,0.0,0.0,1.4165386,2006.3458,6.401676e-05,2.8642955,52.21761,250.33006,-5.392072e-36,30.000002,0.115910314,70.0,253.51411,212.30562,2.8642955,52.21761,0.11591026,4.619315,50.22555,8.330017
13860,20271600.0,0.0,22.728516,18.0,22.728516,23.32257,22.13498,22.36734,11.698059,12.799988,12.799988,12.800201,0.0,0.032087613,0.032087613,0.051600676,250.0,11.700012,0.0,0.0,1.3063166,2005.0759,6.399092e-05,2.865872,52.21631,250.36154,-5.4203602e-36,30.000002,0.11577603,70.0,253.47581,212.24464,2.865872,52.21631,0.11577594,4.6097064,50.173813,8.330017
13861,20271660.0,0.0,22.72815,18.000854,22.72815,23.32016,22.137909,22.369781,11.697357,12.799957,12.799957,12.800201,0.0,0.03208869,0.03208869,0.05144125,250.0,11.700012,0.0,0.0,1.1625601,2003.4084,6.395675e-05,2.86771,52.214516,250.40791,2.0444804e-38,30.000002,0.115618825,70.0,253.43297,212.1781,2.86771,52.214516,0.115618736,4.598557,50.112778,8.330017
13862,20271720.0,0.0,22.727692,18.000061,22.727692,23.317963,22.140808,22.372223,11.696442,12.799957,12.799957,12.800262,0.0,0.03208991,0.03208991,0.051251203,250.0,11.700012,0.0,0.0,0.9983776,2001.2609,6.391021e-05,2.8701842,52.21209,250.46904,-2.381787e-38,30.000002,0.11543128,70.0,253.3831,212.10162,2.8701842,52.21209,0.11543117,4.5855355,50.03993,8.330017
13863,20271780.0,0.0,22.727203,17.997742,22.727203,23.31601,22.143707,22.374664,11.695374,12.799957,12.799957,12.800293,0.0,0.032090966,0.032090966,0.051034227,250.0,11.700012,0.0,0.0,0.8161356,1998.6649,6.385044e-05,2.8730662,52.209126,250.53801,-3.757722e-39,30.000002,0.115216464,70.0,253.3259,212.01344,2.8730662,52.209126,0.11521631,4.5707145,49.956997,8.330017
13864,20271840.0,0.0,22.726685,17.993866,22.726685,23.3143,22.146606,22.377106,11.694214,12.799957,12.799957,12.8003235,0.0,0.032091785,0.032091785,0.050791923,250.0,11.700012,0.0,0.0,0.6176013,1995.6404,6.3777385e-05,2.8761616,52.20573,250.61165,1.4013e-41,30.000002,0.11497585,70.0,253.26129,211.9128,2.8761616,52.20573,0.11497564,4.5539675,49.864788,8.330017
13865,20271900.0,0.0,22.726196,17.988556,22.726196,23.312927,22.149506,22.379517,11.693085,12.799957,12.799957,12.800354,0.0,0.0320923,0.0320923,0.050528258,250.0,11.700012,0.0,0.0,0.40727562,1992.239,6.369153e-05,2.8791676,52.202118,250.68396,-1.6535e-41,30.000002,0.114713244,70.0,253.18936,211.79881,2.8791676,52.202118,0.11471299,4.53514,49.7651,8.330017
13866,20271960.0,0.0,22.724854,17.981812,22.724854,23.31012,22.15216,22.381592,11.691925,12.799957,12.799957,12.800415,0.0,0.032093044,0.032093044,0.05023436,250.0,11.700012,0.0,0.0,0.16138937,1988.3175,6.359223e-05,2.8822014,52.198242,250.76393,0.0,30.000002,0.114420906,70.0,253.10945,211.6716,2.8822014,52.198242,0.11442062,4.513749,49.65438,8.330017
13867,20272020.0,0.0,22.723389,17.973694,22.723389,23.307709,22.154816,22.383667,11.69043,12.799927,12.799927,12.800446,0.0,0.03209314,0.03209314,0.04990451,250.0,11.700012,0.0,0.0,0.0,1983.7306,6.347457e-05,2.8863845,52.19361,250.8488,0.0,30.000002,0.11409109,70.0,253.0185,211.5252,2.8863845,52.19361,0.11409066,4.48936,49.530785,8.330017
13868,20272080.0,0.0,22.723114,17.964264,22.723114,23.305573,22.15747,22.385712,11.690674,12.799988,12.799988,12.8003235,0.0,0.0320846,0.0320846,0.049769025,250.0,11.700012,0.0,0.0,0.0,1980.8123,6.336768e-05,2.8855793,52.192635,250.72911,0.0,30.000002,0.11393827,70.0,252.945,211.37688,2.8855793,52.192635,0.11393791,4.4762125,49.486732,8.330017
13869,20272140.0,0.0,22.723206,17.953583,22.723206,23.303558,22.160095,22.387787,11.69278,12.800079,12.800079,12.8003235,0.0,0.03207998,0.03207998,0.04969148,250.0,11.700012,0.0,0.0,0.0,1979.3049,6.329759e-05,2.8794003,52.19538,250.58775,0.0,30.000002,0.11385145,70.0,252.88882,211.2555,2.8794003,52.19538,0.113851175,4.460849,49.464687,8.330017
13870,20272200.0,0.0,22.72342,17.94168,22.72342,23.301636,22.16275,22.389862,11.695007,12.80011,12.80011,12.800293,0.0,0.03207749,0.03207749,0.04964153,250.0,11.700012,0.0,0.0,0.0,1978.5054,6.325305e-05,2.8733234,52.19913,250.45811,0.0,30.000002,0.113796465,70.0,252.84537,211.15833,2.8733234,52.19913,0.113796264,4.446962,49.452164,8.330017
13871,20272260.0,0.0,22.722961,17.928589,22.722961,23.298065,22.165161,22.391571,11.696869,12.80011,12.80011,12.800232,0.0,0.032076485,0.032076485,0.049612906,250.0,11.700012,0.0,0.0,0.0,1978.1212,6.322777e-05,2.8683212,52.20322,250.34532,0.0,30.000002,0.11376579,70.0,252.81316,211.08365,2.8683212,52.20322,0.11376568,4.436689,49.446648,8.330017
13872,20272320.0,0.0,22.722504,17.914398,22.722504,23.294525,22.167603,22.39328,11.698364,12.800079,12.800079,12.800201,0.0,0.03207651,0.03207651,0.049595796,250.0,11.700012,0.0,0.0,0.0,1978.0398,6.321682e-05,2.8643606,52.20714,250.25319,0.0,30.000002,0.113748714,70.0,252.78944,211.02722,2.8643606,52.20714,0.113748655,4.428945,49.444424,8.330017
13873,20272380.0,0.0,22.722076,17.89914,22.722076,23.291016,22.169983,22.394989,11.699524,12.800079,12.800079,12.80014,0.0,0.032077275,0.032077275,0.049587417,250.0,11.700012,0.0,0.0,0.0,1978.2104,6.321797e-05,2.8613794,52.210724,250.18114,0.0,30.000002,0.11374185,70.0,252.77301,210.98682,2.8613794,52.210724,0.11374185,4.423429,49.444496,8.330017
13874,20272440.0,0.0,22.72168,17.882874,22.72171,23.287567,22.172394,22.396698,11.700378,12.800049,12.800049,12.80011,0.0,0.03207829,0.03207829,0.049583063,250.0,11.700012,0.0,0.0,0.0,1978.5206,6.322677e-05,2.8591733,52.213757,250.12607,0.0,30.000002,0.11373951,70.0,252.7614,210.95761,2.8591733,52.213757,0.11373955,4.419454,49.4453,8.330017
13875,20272500.0,0.0,22.721313,17.865631,22.721313,23.284119,22.174774,22.398407,11.70105,12.800049,12.800049,12.800079,0.0,0.032079324,0.032079324,0.049580656,250.0,11.700012,0.0,0.0,0.0,1978.899,6.324003e-05,2.8575358,52.216274,250.08339,0.0,30.000002,0.11373917,70.0,252.75288,210.9358,2.8575358,52.216274,0.113739245,4.4165373,49.446274,8.330017
13876,20272560.0,0.0,22.720154,17.847473,22.720154,23.279053,22.17694,22.39978,11.701416,12.800018,12.800018,12.800049,0.0,0.032080453,0.032080453,0.04958084,250.0,11.700012,0.0,0.0,0.0,1979.2926,6.325866e-05,2.8566072,52.218246,250.05513,0.0,30.000002,0.113741614,70.0,252.7481,210.9229,2.8566072,52.218246,0.1137417,4.4149365,49.447563,8.330017
13877,20272620.0,0.0,22.718964,17.82846,22.718964,23.274048,22.179108,22.401123,11.70163,12.800018,12.800018,12.800018,0.0,0.03208143,0.03208143,0.04958141,250.0,11.700012,0.0,0.0,0.0,1979.6692,6.327838e-05,2.8561196,52.21976,250.03508,0.0,30.000002,0.11374413,70.0,252.74496,210.9142,2.8561196,52.21976,0.11374424,4.414086,49.448635,8.330017
13878,20272680.0,0.0,22.717773,17.808594,22.717773,23.269043,22.181244,22.402496,11.701782,12.800018,12.800018,12.800018,0.0,0.03208225,0.03208225,0.049582057,250.0,11.700012,0.0,0.0,0.0,1980.0363,6.329838e-05,2.8558497,52.22094,250.02031,0.0,30.000002,0.11374642,70.0,252.7428,210.90804,2.8558497,52.22094,0.11374653,4.4136076,49.449512,8.330017
13879,20272740.0,0.0,22.716583,17.787994,22.716583,23.264069,22.18338,22.40384,11.701782,12.800018,12.800018,12.800018,0.0,0.032082904,0.032082904,0.04958287,250.0,11.700012,0.0,0.0,0.0,1980.3967,6.331896e-05,2.855857,52.22174,250.01195,0.0,30.000002,0.11374854,70.0,252.74184,210.90501,2.855857,52.22174,0.11374867,4.4136076,49.45017,8.330017
13880,20272800.0,0.0,22.715393,17.766663,22.715424,23.259125,22.185516,22.405182,11.701782,12.800018,12.800018,12.800018,0.0,0.03208341,0.03208341,0.04958354,250.0,11.700012,0.0,0.0,0.0,1980.7418,6.3339176e-05,2.855929,52.222317,250.00644,0.0,30.000002,0.113750234,70.0,252.74129,210.9032,2.855929,52.222317,0.11375035,4.4137087,49.450653,8.330017
13881,20272860.0,0.0,22.71347,17.74469,22.71347,23.252716,22.187408,22.406189,11.701721,12.800018,12.800018,12.799988,0.0,0.032083787,0.032083787,0.04958407,250.0,11.700012,0.0,0.0,0.0,1980.9957,6.335856e-05,2.8561068,52.22271,250.0032,0.0,30.000002,0.11375151,70.0,252.74107,210.9023,2.8561068,52.22271,0.113751635,4.413969,49.45099,8.330017
13882,20272920.0,0.0,22.711517,17.722076,22.711517,23.246338,22.1893,22.407196,11.70163,12.799988,12.799988,12.799988,0.0,0.03208406,0.03208406,0.04958447,250.0,11.700012,0.0,0.0,0.0,1981.1968,6.337643e-05,2.8564055,52.222973,250.0013,0.0,30.000002,0.113752455,70.0,252.741,210.90187,2.8564055,52.222973,0.11375259,4.414428,49.451214,8.330017
13883,20272980.0,0.0,22.709564,17.698883,22.709564,23.23999,22.191193,22.408203,11.701508,12.799988,12.799988,12.799988,0.0,0.03208426,0.03208426,0.04958477,250.0,11.700012,0.0,0.0,0.0,1981.3741,6.3393134e-05,2.856692,52.22316,250.00017,0.0,30.000002,0.11375315,70.0,252.741,210.9017,2.856692,52.22316,0.11375329,4.414876,49.45137,8.330017
13884,20273040.0,0.0,22.707642,17.675201,22.707642,23.233673,22.193085,22.40921,11.701416,12.799988,12.799988,12.799988,0.0,0.03208441,0.03208441,0.049584996,250.0,11.700012,0.0,0.0,0.0,1981.5309,6.340884e-05,2.8569558,52.22328,249.99948,0.0,30.000002,0.113753684,70.0,252.74104,210.90164,2.8569558,52.22328,0.11375381,4.4152865,49.451485,8.330017
13885,20273100.0,0.0,22.705688,17.651062,22.705719,23.227386,22.194977,22.410217,11.701324,12.799988,12.799988,12.799988,0.0,0.0320845,0.0320845,0.049585134,250.0,11.700012,0.0,0.0,0.0,1981.666,6.34235e-05,2.857194,52.223354,249.99933,0.0,30.000002,0.113754004,70.0,252.74112,210.90176,2.857194,52.223354,0.11375413,4.4156556,49.45154,8.330017
13886,20273160.0,0.0,22.703064,17.626465,22.703064,23.219696,22.196625,22.410889,11.701233,12.799988,12.799988,12.799988,0.0,0.03208456,0.03208456,0.04958523,250.0,11.700012,0.0,0.0,0.0,1981.7131,6.343698e-05,2.8574543,52.223396,249.99933,0.0,30.000002,0.11375422,70.0,252.74118,210.90189,2.8574543,52.223396,0.113754354,4.4160504,49.451576,8.330017
13887,20273220.0,0.0,22.700378,17.601532,22.700378,23.212067,22.198273,22.41156,11.701111,12.799988,12.799988,12.799988,0.0,0.0320846,0.0320846,0.049585294,250.0,11.700012,0.0,0.0,0.0,1981.7166,6.3449006e-05,2.8577585,52.22342,249.99939,0.0,30.000002,0.11375437,70.0,252.74124,210.902,2.8577585,52.22342,0.11375449,4.4165187,49.4516,8.330017
13888,20273280.0,0.0,22.697723,17.576263,22.697723,23.204468,22.19989,22.412231,11.700989,12.799988,12.799988,12.799988,0.0,0.032084625,0.032084625,0.04958533,250.0,11.700012,0.0,0.0,0.0,1981.6951,6.345979e-05,2.8580532,52.22343,249.9995,0.0,30.000002,0.11375445,70.0,252.74129,210.9021,2.8580532,52.22343,0.11375458,4.4169817,49.451607,8.330017
13889,20273340.0,0.0,22.695068,17.55075,22.695099,23.1969,22.201538,22.412903,11.700928,12.799988,12.799988,12.799988,0.0,0.03208464,0.03208464,0.049585354,250.0,11.700012,0.0,0.0,0.0,1981.6602,6.346971e-05,2.8582897,52.22344,249.9996,0.0,30.000002,0.1137545,70.0,252.74133,210.90219,2.8582897,52.22344,0.11375464,4.4173512,49.451614,8.330017
13890,20273400.0,0.0,22.692444,17.524994,22.692444,23.189392,22.203156,22.413574,11.700836,12.799988,12.799988,12.799988,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,1981.612,6.3478874e-05,2.8584962,52.22344,249.9997,0.0,30.000002,0.11375454,70.0,252.74136,210.90225,2.8584962,52.22344,0.113754675,4.417672,49.451614,8.330017
13891,20273460.0,0.0,22.689545,17.499084,22.689545,23.181458,22.20456,22.414062,11.700775,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1981.5211,6.348713e-05,2.8586829,52.22344,249.99977,0.0,30.000002,0.113754556,70.0,252.74138,210.9023,2.8586829,52.22344,0.11375469,4.417956,49.451614,8.330017
13892,20273520.0,0.0,22.686615,17.473083,22.686615,23.173523,22.205963,22.41455,11.700684,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1981.407,6.349448e-05,2.8588817,52.22344,249.99983,0.0,30.000002,0.11375456,70.0,252.7414,210.90234,2.8588817,52.22344,0.113754705,4.418262,49.45161,8.330017
13893,20273580.0,0.0,22.683716,17.446991,22.683716,23.16565,22.207367,22.41504,11.700623,12.799988,12.799988,12.799988,0.0,0.03208466,0.03208466,0.049585383,250.0,11.700012,0.0,0.0,0.0,1981.2805,6.350114e-05,2.8590636,52.22344,249.9999,0.0,30.000002,0.11375456,70.0,252.74141,210.90236,2.8590636,52.22344,0.113754705,4.4185443,49.45161,8.330017
13894,20273640.0,0.0,22.680817,17.420868,22.680847,23.157837,22.20874,22.415497,11.700562,12.799988,12.799988,12.799988,0.0,0.03208466,0.03208466,0.04958538,250.0,11.700012,0.0,0.0,0.0,1981.14,6.350703e-05,2.8592298,52.22343,249.99992,0.0,30.000002,0.11375456,70.0,252.74141,210.90239,2.8592298,52.22343,0.113754705,4.418805,49.451607,8.330017
13895,20273700.0,0.0,22.677948,17.394806,22.677979,23.150055,22.210144,22.415985,11.7005005,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1980.9913,6.3512394e-05,2.8593686,52.22343,249.99995,0.0,30.000002,0.11375456,70.0,252.74142,210.90239,2.8593686,52.22343,0.113754705,4.4190207,49.451603,8.330017
13896,20273760.0,0.0,22.674896,17.368805,22.674896,23.141998,22.211304,22.416351,11.700439,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1980.8136,6.351717e-05,2.8595018,52.22343,249.99997,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,2.8595018,52.22343,0.11375469,4.419224,49.451603,8.330017
13897,20273820.0,0.0,22.671844,17.342957,22.671844,23.134003,22.212494,22.416687,11.700378,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1980.6187,6.352126e-05,2.8596492,52.22343,249.99998,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,2.8596492,52.22343,0.11375469,4.419451,49.451603,8.330017
13898,20273880.0,0.0,22.668793,17.31726,22.668793,23.126038,22.213654,22.417023,11.700348,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1980.4152,6.352481e-05,2.8597803,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.8597803,52.22343,0.11375469,4.4196563,49.451603,8.330017
13899,20273940.0,0.0,22.665771,17.29184,22.665771,23.118103,22.214813,22.417389,11.700287,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1980.2045,6.352793e-05,2.8598979,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8598979,52.22343,0.11375469,4.4198384,49.451603,8.330017
13900,20274000.0,0.0,22.66275,17.266663,22.66278,23.11023,22.215973,22.417725,11.700256,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1979.9861,6.353058e-05,2.8599992,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8599992,52.22343,0.11375469,4.4199953,49.451603,8.330017
13901,20274060.0,0.0,22.659576,17.241852,22.659576,23.102142,22.21695,22.417969,11.700226,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1979.7432,6.353277e-05,2.8601024,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8601024,52.22343,0.11375469,4.420153,49.451603,8.330017
13902,20274120.0,0.0,22.656403,17.217407,22.656403,23.094055,22.217926,22.418182,11.700165,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1979.4873,6.353444e-05,2.8602145,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8602145,52.22343,0.11375469,4.4203258,49.451603,8.330017
13903,20274180.0,0.0,22.65326,17.19339,22.65326,23.08606,22.218903,22.418427,11.700134,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1979.2235,6.3535655e-05,2.8603215,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8603215,52.22343,0.11375469,4.420493,49.451603,8.330017
13904,20274240.0,0.0,22.650116,17.16986,22.650116,23.078064,22.219849,22.41864,11.700104,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1978.955,6.353652e-05,2.8604121,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8604121,52.223427,0.11375469,4.4206343,49.451603,8.330017
13905,20274300.0,0.0,22.646973,17.146881,22.646973,23.07013,22.220825,22.418884,11.700073,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1978.6818,6.353708e-05,2.8604934,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8604934,52.223427,0.11375469,4.4207606,49.451603,8.330017
13906,20274360.0,0.0,22.643707,17.124481,22.643707,23.061981,22.221619,22.419006,11.700043,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1978.3866,6.353724e-05,2.8605738,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8605738,52.223427,0.11375469,4.420882,49.451603,8.330017
13907,20274420.0,0.0,22.640411,17.102692,22.640411,23.053864,22.222382,22.419128,11.700012,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1978.0806,6.353698e-05,2.8606646,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8606646,52.223427,0.11375469,4.421022,49.451603,8.330017
13908,20274480.0,0.0,22.637146,17.081604,22.637177,23.045807,22.223175,22.41922,11.699982,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1977.7698,6.35364e-05,2.860748,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.860748,52.223427,0.11375469,4.4211516,49.451603,8.330017
13909,20274540.0,0.0,22.633911,17.061249,22.633911,23.03778,22.223969,22.419342,11.699951,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1977.4535,6.353546e-05,2.8608253,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8608253,52.223427,0.11375469,4.4212737,49.451603,8.330017
13910,20274600.0,0.0,22.630676,17.041687,22.630707,23.029816,22.224731,22.419464,11.699921,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1977.1345,6.353429e-05,2.8608882,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8608882,52.223427,0.11375469,4.4213715,49.451603,8.330017
13911,20274660.0,0.0,22.62732,17.022919,22.62732,23.021637,22.225372,22.419464,11.69989,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1976.7965,6.3532825e-05,2.8609524,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8609524,52.223427,0.11375469,4.4214683,49.451603,8.330017
13912,20274720.0,0.0,22.623932,17.005066,22.623962,23.013489,22.225983,22.419495,11.69986,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1976.4487,6.3530984e-05,2.8610303,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8610303,52.223427,0.11375469,4.421589,49.451603,8.330017
13913,20274780.0,0.0,22.620605,16.98816,22.620605,23.005402,22.226624,22.419495,11.699829,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1976.0977,6.3528874e-05,2.8610983,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8610983,52.223427,0.11375469,4.421695,49.451603,8.330017
13914,20274840.0,0.0,22.617249,16.972198,22.61728,22.997345,22.227234,22.419495,11.699799,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1975.7443,6.352656e-05,2.8611577,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8611577,52.223427,0.11375469,4.4217873,49.451603,8.330017
13915,20274900.0,0.0,22.613953,16.957306,22.613953,22.989319,22.227844,22.419525,11.699799,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1975.3882,6.3524014e-05,2.861206,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861206,52.223427,0.11375469,4.4218626,49.451603,8.330017
13916,20274960.0,0.0,22.610504,16.943481,22.610504,22.98114,22.228333,22.419434,11.699768,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1975.0151,6.352123e-05,2.8612583,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8612583,52.223427,0.11375469,4.4219413,49.451603,8.330017
13917,20275020.0,0.0,22.607056,16.930786,22.607056,22.972961,22.22882,22.419342,11.699738,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1974.6345,6.351815e-05,2.8613193,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8613193,52.223427,0.11375469,4.422035,49.451603,8.330017
13918,20275080.0,0.0,22.603607,16.919281,22.603638,22.964844,22.22931,22.41925,11.699738,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1974.2506,6.3514824e-05,2.8613782,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8613782,52.223427,0.11375469,4.4221277,49.451603,8.330017
13919,20275140.0,0.0,22.60022,16.908997,22.60022,22.956787,22.229767,22.419159,11.699707,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1973.8655,6.351133e-05,2.8614244,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8614244,52.223427,0.11375469,4.4222007,49.451603,8.330017
13920,20275200.0,0.0,22.596832,16.899994,22.596832,22.948761,22.230255,22.419067,11.699707,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1973.4794,6.350769e-05,2.8614645,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8614645,52.223427,0.11375469,4.4222627,49.451603,8.330017
13921,20275260.0,0.0,22.593292,16.891663,22.593292,22.94049,22.230621,22.418884,11.6996765,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1973.0759,6.350384e-05,2.8615065,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8615065,52.223427,0.11375469,4.422325,49.451603,8.330017
13922,20275320.0,0.0,22.589752,16.883331,22.589752,22.932281,22.230957,22.418701,11.699646,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1972.6653,6.349971e-05,2.8615599,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8615599,52.223427,0.11375469,4.422407,49.451603,8.330017
13923,20275380.0,0.0,22.586273,16.875,22.586273,22.924194,22.231323,22.418518,11.699646,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1972.2513,6.349521e-05,2.8615992,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8615992,52.223427,0.11375469,4.422469,49.451603,8.330017
13924,20275440.0,0.0,22.582764,16.866669,22.582764,22.916046,22.231659,22.418304,11.6996155,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1971.8378,6.349075e-05,2.8616424,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8616424,52.223427,0.11375469,4.4225373,49.451603,8.330017
13925,20275500.0,0.0,22.579285,16.858337,22.579285,22.907959,22.232025,22.418121,11.6996155,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1971.4238,6.348618e-05,2.8616765,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8616765,52.223427,0.11375469,4.4225903,49.451603,8.330017
13926,20275560.0,0.0,22.575653,16.850006,22.575684,22.899658,22.23227,22.417847,11.699585,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1970.9937,6.348143e-05,2.861713,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861713,52.223427,0.11375469,4.4226446,49.451603,8.330017
13927,20275620.0,0.0,22.572052,16.841675,22.572052,22.891388,22.232513,22.417572,11.699585,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1970.5565,6.347642e-05,2.8617632,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8617632,52.223427,0.11375469,4.4227223,49.451603,8.330017
13928,20275680.0,0.0,22.56845,16.833344,22.56845,22.883179,22.232727,22.417297,11.699554,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1970.1187,6.347127e-05,2.861805,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861805,52.223427,0.11375469,4.422788,49.451603,8.330017
13929,20275740.0,0.0,22.56488,16.825012,22.56488,22.875,22.232971,22.416992,11.699554,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1969.6808,6.346601e-05,2.8618386,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8618386,52.223427,0.11375469,4.422841,49.451603,8.330017
13930,20275800.0,0.0,22.56131,16.81668,22.56131,22.866852,22.233215,22.416718,11.699554,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1969.2426,6.346062e-05,2.8618631,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8618631,52.223427,0.11375469,4.4228787,49.451603,8.330017
13931,20275860.0,0.0,22.557617,16.80835,22.557617,22.85852,22.233337,22.416351,11.699524,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1968.7893,6.34551e-05,2.8618922,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8618922,52.223427,0.11375469,4.4229226,49.451603,8.330017
13932,20275920.0,0.0,22.553925,16.800018,22.553925,22.85019,22.23349,22.415985,11.699524,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1968.3304,6.344938e-05,2.8619318,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8619318,52.223427,0.11375469,4.422983,49.451603,8.330017
13933,20275980.0,0.0,22.550262,16.791687,22.550262,22.841919,22.233612,22.415619,11.699493,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1967.8701,6.344349e-05,2.8619702,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8619702,52.223427,0.11375469,4.4230437,49.451603,8.330017
13934,20276040.0,0.0,22.5466,16.783325,22.5466,22.83371,22.233734,22.415253,11.699493,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1967.4106,6.3437525e-05,2.861997,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861997,52.223427,0.11375469,4.423086,49.451603,8.330017
13935,20276100.0,0.0,16.77295,16.774994,22.54306,22.825623,22.233948,22.414978,11.530273,12.793121,12.793121,12.791809,0.0,0.032040276,0.032040276,0.04950577,250.0,11.700012,0.0,0.0,0.0,1387.7916,6.11625e-05,3.2582927,52.250893,249.68326,50.000416,96.00055,3.7369466e-07,-0.00058606395,252.78824,210.6454,3.2582927,52.250893,0.11358614,4.8891673,49.479843,8.330017
13936,20276160.0,0.0,16.767181,16.766663,22.539276,22.8172,22.233978,22.41452,11.25177,12.78949,12.78949,12.782074,0.0,0.032061633,0.032061633,0.04954446,250.0,11.700012,0.0,0.0,0.0,1236.0103,5.378554e-05,4.0469537,52.264214,249.70892,49.999996,96.0,3.7423914e-07,2.5877125e-06,252.82,210.70518,4.0469537,52.264214,0.11366783,6.299992,49.492912,8.330017
13937,20276220.0,0.0,16.75885,16.758331,22.535522,22.808838,22.234009,22.414062,11.362366,12.800201,12.800201,12.799896,0.0,0.032072254,0.032072254,0.04956365,250.0,11.700012,0.0,0.0,0.0,1186.4556,5.0460138e-05,3.745575,52.269173,249.75992,50.0,96.0,3.7450377e-07,5.6984767e-08,252.8433,210.75418,3.745575,52.269173,0.11370826,5.825945,49.49774,8.330017
13938,20276280.0,0.0,16.750519,16.75,22.5318,22.800568,22.23407,22.413635,11.475311,12.8038025,12.8038025,12.806,0.0,0.032078784,0.032078784,0.049575295,250.0,11.700012,0.0,0.0,0.0,1157.5844,4.856056e-05,3.4441092,52.271397,249.81042,50.0,96.0,3.746663e-07,7.526674e-08,252.86137,210.79391,3.4441092,52.271397,0.11373296,5.3379593,49.499832,8.330017
13939,20276340.0,0.0,16.742188,16.741669,22.528137,22.792328,22.23413,22.413208,11.554932,12.804016,12.804016,12.806366,0.0,0.03208266,0.03208266,0.049582124,250.0,11.700012,0.0,0.0,0.0,1138.5659,4.737215e-05,3.2350008,52.272076,249.85516,50.0,96.0,3.7476218e-07,-3.533532e-10,252.87498,210.82494,3.2350008,52.272076,0.11374752,5.004727,49.500397,8.330017
13940,20276400.0,0.0,16.733856,16.733337,22.524445,22.78415,22.234192,22.41278,11.607361,12.803162,12.803162,12.805023,0.0,0.03208482,0.03208482,0.04958588,250.0,11.700012,0.0,0.0,0.0,1125.677,4.660876e-05,3.098778,52.27192,249.89244,50.0,96.0,3.748153e-07,4.1868585e-11,252.885,210.84843,3.098778,52.27192,0.113755584,4.790182,49.500164,8.330017
13941,20276460.0,0.0,16.725525,16.725006,22.52063,22.775726,22.23413,22.412262,11.640228,12.802185,12.802185,12.803436,0.0,0.032085862,0.032085862,0.04958765,250.0,11.700012,0.0,0.0,0.0,1116.9353,4.6120378e-05,3.014137,52.271336,249.92212,50.0,96.0,3.7484068e-07,-1.8515392e-13,252.89214,210.86568,3.014137,52.271336,0.11375942,4.6583266,49.49953,8.330017
13942,20276520.0,0.0,16.717194,16.716675,22.516815,22.767334,22.23407,22.411743,11.660828,12.801453,12.801453,12.802246,0.0,0.03208627,0.03208627,0.04958831,250.0,11.700012,0.0,0.0,0.0,1110.7162,4.5794695e-05,2.9612834,52.270634,249.94489,50.0,96.0,3.7485043e-07,7.471947e-16,252.89711,210.87805,2.9612834,52.270634,0.113760896,4.5764184,49.498787,8.330017
13943,20276580.0,0.0,16.708862,16.708344,22.513,22.759003,22.23404,22.411224,11.674194,12.800934,12.800934,12.801422,0.0,0.032086365,0.032086365,0.049588416,250.0,11.700012,0.0,0.0,0.0,1105.9893,4.5563753e-05,2.926992,52.269947,249.96208,50.0,96.0,3.7485228e-07,-8.1705635e-16,252.9006,210.88692,2.926992,52.269947,0.11376117,4.5233817,49.498085,8.330017
13944,20276640.0,0.0,16.7005,16.700012,22.509216,22.750671,22.233978,22.410675,11.682617,12.800568,12.800568,12.800873,0.0,0.032086264,0.032086264,0.049588207,250.0,11.700012,0.0,0.0,0.0,1102.2957,4.5397665e-05,2.90551,52.26934,249.97469,50.0,96.0,3.748496e-07,-1.3077731e-16,252.90297,210.89307,2.90551,52.26934,0.11376076,4.4902096,49.49746,8.330017
13945,20276700.0,0.0,16.69217,16.69168,22.505463,22.742401,22.233917,22.410156,11.687286,12.800354,12.800354,12.800537,0.0,0.032086052,0.032086052,0.04958781,250.0,11.700012,0.0,0.0,0.0,1099.3733,4.527954e-05,2.8935757,52.26882,249.98337,50.0,96.0,3.748442e-07,-1.04207063e-19,252.90442,210.89699,2.8935757,52.26882,0.11375993,4.4718156,49.49694,8.330017
13946,20276760.0,0.0,16.683838,16.68335,22.501556,22.733948,22.233765,22.409546,11.690155,12.800232,12.800232,12.800354,0.0,0.032085836,0.032085836,0.049587402,250.0,11.700012,0.0,0.0,0.0,1096.8174,4.518401e-05,2.8861988,52.26841,249.98935,50.0,96.0,3.7483866e-07,4.99485e-22,252.90532,210.89954,2.8861988,52.26841,0.113759086,4.4604483,49.496536,8.330017
13947,20276820.0,0.0,16.675507,16.675018,22.49768,22.725494,22.233643,22.408936,11.692017,12.80014,12.80014,12.800201,0.0,0.03208564,0.03208564,0.049587045,250.0,11.700012,0.0,0.0,0.0,1094.4734,4.5101537e-05,2.881428,52.2681,249.9935,50.0,96.0,3.7483372e-07,-4.6544793e-22,252.9059,210.90121,2.881428,52.2681,0.113758326,4.4530945,49.496223,8.330017
13948,20276880.0,0.0,16.667175,16.666687,22.493805,22.717133,22.23349,22.408356,11.693115,12.800079,12.800079,12.80014,0.0,0.03208547,0.03208547,0.049586743,250.0,11.700012,0.0,0.0,0.0,1092.2916,4.5029003e-05,2.8786488,52.26787,249.99615,50.0,96.0,3.7482948e-07,2.2101632e-24,252.9062,210.90218,2.8786488,52.26787,0.113757685,4.448808,49.496,8.330017
13949,20276940.0,0.0,16.658844,16.658325,22.48996,22.70877,22.233368,22.407745,11.693817,12.800049,12.800049,12.800079,0.0,0.032085333,0.032085333,0.049586497,250.0,11.700012,0.0,0.0,0.0,1090.1903,4.4961358e-05,2.8768532,52.267708,249.9979,50.0,96.0,3.7482613e-07,-2.0774788e-24,252.90639,210.90277,2.8768532,52.267708,0.11375717,4.446039,49.49583,8.330017
13950,20277000.0,0.0,16.650513,16.649994,22.486115,22.70047,22.233215,22.407135,11.694305,12.800018,12.800018,12.800049,0.0,0.032085225,0.032085225,0.049586304,250.0,11.700012,0.0,0.0,0.0,1088.1334,4.4896395e-05,2.8755975,52.267582,249.99911,50.0,96.0,3.7482343e-07,-2.2005896e-24,252.9065,210.90315,2.8755975,52.267582,0.11375676,4.444103,49.49571,8.330017
13951,20277060.0,0.0,16.642181,16.641663,22.482086,22.691803,22.233002,22.406403,11.694519,12.800018,12.800018,12.800018,0.0,0.032085147,0.032085147,0.04958617,250.0,11.700012,0.0,0.0,0.0,1086.133,4.483484e-05,2.8750272,52.2675,249.99968,50.0,96.0,3.7482147e-07,1.0042504e-26,252.90651,210.90327,2.8750272,52.2675,0.11375646,4.443222,49.495636,8.330017
13952,20277120.0,0.0,16.63385,16.633331,22.478058,22.683167,22.232758,22.4057,11.694672,12.800018,12.800018,12.800018,0.0,0.03208509,0.03208509,0.04958607,250.0,11.700012,0.0,0.0,0.0,1084.15,4.4774282e-05,2.874658,52.26745,250.0,50.0,96.0,3.7482005e-07,-9.793254e-27,252.9065,210.9033,2.874658,52.26745,0.113756254,4.442652,49.495583,8.330017
13953,20277180.0,0.0,16.625519,16.625,22.47406,22.67456,22.232544,22.404968,11.694763,12.800018,12.800018,12.800018,0.0,0.032085046,0.032085046,0.04958599,250.0,11.700012,0.0,0.0,0.0,1082.1771,4.471428e-05,2.874399,52.267414,250.0002,50.0,96.0,3.74819e-07,-1.0270911e-26,252.90648,210.90332,2.874399,52.267414,0.11375609,4.4422526,49.49555,8.330017
13954,20277240.0,0.0,16.617188,16.616669,22.470062,22.666016,22.23233,22.404266,11.694794,12.800018,12.800018,12.800018,0.0,0.03208502,0.03208502,0.04958595,250.0,11.700012,0.0,0.0,0.0,1080.2168,4.4654982e-05,2.8742797,52.26739,250.00023,50.0,96.0,3.7481834e-07,4.5358762e-29,252.90646,210.90327,2.8742797,52.26739,0.11375599,4.4420686,49.495525,8.330017
13955,20277300.0,0.0,16.608856,16.608337,22.466095,22.657532,22.232117,22.403534,11.694824,12.800018,12.800018,12.800018,0.0,0.032085005,0.032085005,0.049585916,250.0,11.700012,0.0,0.0,0.0,1078.2614,4.45959e-05,2.874201,52.26738,250.00023,50.0,96.0,3.748179e-07,-4.5601212e-29,252.90643,210.90324,2.874201,52.26738,0.11375592,4.441947,49.495518,8.330017
13956,20277360.0,0.0,16.600525,16.600006,22.461914,22.648651,22.231812,22.40268,11.694855,12.800018,12.800018,12.800018,0.0,0.03208499,0.03208499,0.049585894,250.0,11.700012,0.0,0.0,0.0,1076.31,4.4537002e-05,2.8741524,52.267372,250.0002,50.0,96.0,3.748176e-07,2.0015173e-31,252.90642,210.9032,2.8741524,52.267372,0.11375588,4.4418716,49.495514,8.330017
13957,20277420.0,0.0,16.592194,16.591675,22.457733,22.639832,22.231506,22.401855,11.694855,12.800018,12.800018,12.800018,0.0,0.032084987,0.032084987,0.049585883,250.0,11.700012,0.0,0.0,0.0,1074.362,4.4478213e-05,2.8741186,52.267372,250.00017,50.0,96.0,3.7481746e-07,-8.044092e-34,252.9064,210.90317,2.8741186,52.267372,0.11375586,4.44182,49.49551,8.330017
13958,20277480.0,0.0,16.583862,16.583344,22.453583,22.631042,22.231201,22.401001,11.694885,12.800018,12.800018,12.800018,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,1072.417,4.4419514e-05,2.874093,52.26737,250.00012,50.0,96.0,3.7481732e-07,8.830047e-34,252.90639,210.90314,2.874093,52.26737,0.11375583,4.4417806,49.495506,8.330017
13959,20277540.0,0.0,16.5755,16.575012,22.449463,22.622284,22.230896,22.400146,11.694885,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1070.475,4.436089e-05,2.8740706,52.26737,250.00009,50.0,96.0,3.7481726e-07,8.9848635e-34,252.90637,210.90312,2.8740706,52.26737,0.11375582,4.4417458,49.495506,8.330017
13960,20277600.0,0.0,16.56717,16.56668,22.445343,22.613617,22.230621,22.399323,11.694885,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1068.5358,4.4302353e-05,2.874053,52.26737,250.00008,50.0,96.0,3.7481723e-07,-3.5573947e-36,252.90637,210.9031,2.874053,52.26737,0.11375582,4.441719,49.495506,8.330017
13961,20277660.0,0.0,16.558838,16.55835,22.44104,22.604553,22.230225,22.398346,11.694916,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1066.5999,4.42439e-05,2.874035,52.26737,250.00005,50.0,96.0,3.7481723e-07,1.3443637e-38,252.90637,210.90309,2.874035,52.26737,0.11375582,4.441691,49.49551,8.330017
13962,20277720.0,0.0,16.550507,16.550018,22.436707,22.59552,22.229858,22.39737,11.694916,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,1064.6675,4.4185537e-05,2.8740146,52.267372,250.00003,50.0,96.0,3.7481723e-07,-1.5633586e-38,252.90636,210.90308,2.8740146,52.267372,0.11375582,4.4416604,49.49551,8.330017
13963,20277780.0,0.0,16.542175,16.541687,22.432434,22.586548,22.229462,22.396393,11.694916,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1062.7386,4.412727e-05,2.8739932,52.267372,250.00003,50.0,96.0,3.7481723e-07,5.8995e-41,252.90636,210.90308,2.8739932,52.267372,0.11375582,4.4416265,49.49551,8.330017
13964,20277840.0,0.0,16.533844,16.533325,22.428162,22.577637,22.229095,22.395447,11.694916,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1060.814,4.4069122e-05,2.873969,52.267372,250.00002,50.0,96.0,3.7481723e-07,-6.8664e-41,252.90636,210.90308,2.873969,52.267372,0.11375582,4.44159,49.49551,8.330017
13965,20277900.0,0.0,16.525513,16.524994,22.42392,22.568756,22.228699,22.39447,11.694946,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1058.8937,4.40111e-05,2.8739429,52.267372,250.00002,50.0,96.0,3.7481723e-07,-6.8944e-41,252.90636,210.90308,2.8739429,52.267372,0.11375582,4.4415493,49.49551,8.330017
13966,20277960.0,0.0,16.517181,16.516663,22.419403,22.559418,22.228241,22.393372,11.694946,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1056.9777,4.3953198e-05,2.8739142,52.267372,250.0,50.0,96.0,3.7481723e-07,2.8e-43,252.90636,210.90306,2.8739142,52.267372,0.11375582,4.441505,49.49551,8.330017
13967,20278020.0,0.0,16.50885,16.508331,22.414917,22.55014,22.227783,22.392273,11.694946,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1055.0667,4.389545e-05,2.8738823,52.267372,250.0,50.0,96.0,3.7481723e-07,-2.8e-43,252.90636,210.90306,2.8738823,52.267372,0.11375582,4.4414563,49.49551,8.330017
