,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
13968,20278080.0,0.0,16.500519,16.5,22.410461,22.540894,22.227295,22.391174,11.694977,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1053.161,4.3837867e-05,2.8738477,52.267372,250.0,50.0,96.0,3.7481723e-07,-2.8e-43,252.90636,210.90306,2.8738477,52.267372,0.11375582,4.4414024,49.49551,8.330017
13969,20278140.0,0.0,16.492188,16.491669,22.406006,22.531708,22.226837,22.390106,11.694977,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1051.2607,4.3780445e-05,2.8738098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8738098,52.267372,0.11375582,4.4413443,49.49551,8.330017
13970,20278200.0,0.0,16.483856,16.483337,22.40158,22.522552,22.22638,22.389008,11.695007,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1049.3665,4.372321e-05,2.8737693,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8737693,52.267372,0.11375582,4.441282,49.495514,8.330017
13971,20278260.0,0.0,16.475525,16.475006,22.396912,22.512909,22.22583,22.387787,11.695007,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1047.4783,4.3666176e-05,2.8737252,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8737252,52.267372,0.11375582,4.441214,49.495514,8.330017
13972,20278320.0,0.0,16.467194,16.466675,22.392212,22.503326,22.22528,22.386566,11.695038,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1045.5967,4.3609354e-05,2.8736784,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8736784,52.267372,0.11375582,4.4411416,49.495514,8.330017
13973,20278380.0,0.0,16.458862,16.458344,22.387543,22.493774,22.224731,22.385345,11.695068,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1043.722,4.3552758e-05,2.8736289,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8736289,52.267372,0.11375582,4.4410653,49.495514,8.330017
13974,20278440.0,0.0,16.4505,16.450012,22.382904,22.484283,22.224182,22.384125,11.695068,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1041.8547,4.3496406e-05,2.8735766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8735766,52.267372,0.11375582,4.4409847,49.495514,8.330017
13975,20278500.0,0.0,16.44217,16.44168,22.378296,22.474823,22.223633,22.382904,11.695099,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1039.9945,4.3440297e-05,2.8735216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8735216,52.267372,0.11375582,4.4408994,49.495514,8.330017
13976,20278560.0,0.0,16.433838,16.43335,22.373444,22.464935,22.222992,22.381561,11.695129,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1038.1422,4.3384447e-05,2.8734632,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734632,52.267372,0.11375582,4.4408097,49.495514,8.330017
13977,20278620.0,0.0,16.425507,16.425018,22.368591,22.455078,22.222351,22.380219,11.69516,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1036.2982,4.332888e-05,2.8734016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734016,52.267372,0.11375582,4.4407144,49.495514,8.330017
13978,20278680.0,0.0,16.417175,16.416687,22.36377,22.445312,22.22171,22.378876,11.69516,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1034.4625,4.32736e-05,2.8733373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733373,52.267372,0.11375582,4.440615,49.495514,8.330017
13979,20278740.0,0.0,16.408844,16.408325,22.358978,22.435547,22.2211,22.377533,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1032.6357,4.3218624e-05,2.8732698,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732698,52.267372,0.11375582,4.440511,49.495514,8.330017
13980,20278800.0,0.0,16.400513,16.399994,22.354187,22.425873,22.220459,22.37622,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1030.8169,4.3163946e-05,2.873203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873203,52.267372,0.11375582,4.4404078,49.495514,8.330017
13981,20278860.0,0.0,16.392181,16.391663,22.348663,22.415314,22.219055,22.374115,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1029.0074,4.310959e-05,2.873131,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873131,52.267372,0.11375582,4.4402966,49.495514,8.330017
13982,20278920.0,0.0,16.38385,16.383331,22.34311,22.404816,22.217682,22.37204,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1027.2002,4.3055414e-05,2.8730774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730774,52.267372,0.11375582,4.440212,49.495514,8.330017
13983,20278980.0,0.0,16.375519,16.375,22.337585,22.394348,22.216309,22.369965,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1025.393,4.3001248e-05,2.8730466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730466,52.267372,0.11375582,4.440162,49.495514,8.330017
13984,20279040.0,0.0,16.367188,16.366669,22.332062,22.383942,22.214935,22.36792,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1023.5863,4.2947126e-05,2.8730447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730447,52.267372,0.11375582,4.440158,49.495514,8.330017
13985,20279100.0,0.0,16.358856,16.358337,22.3266,22.373627,22.213562,22.365845,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1021.7783,4.2892923e-05,2.873055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873055,52.267372,0.11375582,4.440174,49.495514,8.330017
13986,20279160.0,0.0,16.350525,16.350006,22.321045,22.36316,22.212128,22.363739,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1019.96906,4.2838637e-05,2.8730717,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730717,52.267372,0.11375582,4.4402003,49.495514,8.330017
13987,20279220.0,0.0,16.342194,16.341675,22.315521,22.352783,22.210693,22.361603,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1018.15845,4.2784268e-05,2.8730905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730905,52.267372,0.11375582,4.4402294,49.495514,8.330017
13988,20279280.0,0.0,16.333862,16.333344,22.309998,22.342438,22.209259,22.359497,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1016.34644,4.2729807e-05,2.8731103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731103,52.267372,0.11375582,4.4402604,49.495514,8.330017
13989,20279340.0,0.0,16.3255,16.325012,22.304535,22.332153,22.207855,22.357391,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1014.53314,4.267526e-05,2.87313,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87313,52.267372,0.11375582,4.4402914,49.495514,8.330017
13990,20279400.0,0.0,16.31717,16.31668,22.299072,22.32193,22.20642,22.355316,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1012.71857,4.262062e-05,2.8731503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731503,52.267372,0.11375582,4.4403224,49.495514,8.330017
13991,20279460.0,0.0,16.308838,16.30835,22.292572,22.310486,22.203949,22.352173,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1010.9029,4.25659e-05,2.87317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87317,52.267372,0.11375582,4.440353,49.495514,8.330017
13992,20279520.0,0.0,16.300507,16.300018,22.286041,22.299103,22.201477,22.34906,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1009.08624,4.2511096e-05,2.873188,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873188,52.267372,0.11375582,4.440381,49.495514,8.330017
13993,20279580.0,0.0,16.292175,16.291687,22.279541,22.28778,22.199036,22.345917,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1007.2688,4.2456224e-05,2.8732057,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732057,52.267372,0.11375582,4.4404078,49.495514,8.330017
13994,20279640.0,0.0,16.283844,16.283325,22.27304,22.27652,22.196594,22.342834,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1005.45056,4.240128e-05,2.8732219,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732219,52.267372,0.11375582,4.440433,49.495514,8.330017
13995,20279700.0,0.0,16.275513,16.274994,22.266602,22.26529,22.194153,22.339722,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1003.63184,4.2346273e-05,2.873237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873237,52.267372,0.11375582,4.4404564,49.495514,8.330017
13996,20279760.0,0.0,16.267181,16.266663,22.26004,22.253937,22.191528,22.336578,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,1001.81256,4.229121e-05,2.873251,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873251,52.267372,0.11375582,4.4404783,49.495514,8.330017
13997,20279820.0,0.0,16.25885,16.258331,22.253479,22.242615,22.188934,22.333405,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,999.993,4.2236086e-05,2.8732638,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732638,52.267372,0.11375582,4.4404984,49.495514,8.330017
13998,20279880.0,0.0,16.250519,16.25,22.246948,22.231384,22.18634,22.330292,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,998.1733,4.2180924e-05,2.8732755,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732755,52.267372,0.11375582,4.4405165,49.495514,8.330017
13999,20279940.0,0.0,16.242188,16.241669,22.240479,22.220184,22.183746,22.327148,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,996.35345,4.212571e-05,2.8732858,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732858,52.267372,0.11375582,4.440532,49.495514,8.330017
14000,20280000.0,0.0,16.233856,16.233337,22.234009,22.209045,22.181183,22.324036,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,994.53375,4.207046e-05,2.8732948,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732948,52.267372,0.11375582,4.4405465,49.495514,8.330017
14001,20280060.0,0.0,16.225525,16.225006,22.227448,22.197754,22.178467,22.320862,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,992.71423,4.201518e-05,2.8733027,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733027,52.267372,0.11375582,4.4405584,49.495514,8.330017
14002,20280120.0,0.0,16.217194,16.216675,22.220886,22.186523,22.17575,22.317719,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,990.89514,4.1959873e-05,2.8733091,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733091,52.267372,0.11375582,4.4405684,49.495514,8.330017
14003,20280180.0,0.0,16.208862,16.208344,22.214355,22.175354,22.173035,22.314575,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,989.0766,4.190455e-05,2.8733144,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733144,52.267372,0.11375582,4.4405766,49.495514,8.330017
14004,20280240.0,0.0,16.2005,16.200012,22.207886,22.164246,22.17035,22.311462,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,987.2587,4.184921e-05,2.8733187,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733187,52.267372,0.11375582,4.440583,49.495514,8.330017
14005,20280300.0,0.0,16.19217,16.19168,22.201416,22.153168,22.167664,22.30832,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,985.44147,4.179385e-05,2.8733218,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733218,52.267372,0.11375582,4.440588,49.495514,8.330017
14006,20280360.0,0.0,16.183838,16.18335,22.194824,22.141937,22.164856,22.305176,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,983.6252,4.1738494e-05,2.8733234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733234,52.267372,0.11375582,4.4405913,49.495514,8.330017
14007,20280420.0,0.0,16.175507,16.175018,22.188263,22.130737,22.162048,22.302002,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,981.81,4.1683135e-05,2.8733242,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733242,52.267372,0.11375582,4.440592,49.495514,8.330017
14008,20280480.0,0.0,16.167175,16.166687,22.181732,22.119598,22.15924,22.298859,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,979.996,4.162778e-05,2.8733232,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733232,52.267372,0.11375582,4.4405904,49.495514,8.330017
14009,20280540.0,0.0,16.158844,16.158325,22.175232,22.10852,22.156433,22.295746,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,978.1832,4.1572443e-05,2.8733213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733213,52.267372,0.11375582,4.4405875,49.495514,8.330017
14010,20280600.0,0.0,16.150513,16.149994,22.168762,22.097504,22.153656,22.292603,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,976.3721,4.1517123e-05,2.8733182,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733182,52.267372,0.11375582,4.4405828,49.495514,8.330017
14011,20280660.0,0.0,16.142181,16.141663,22.16217,22.086273,22.150726,22.289429,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,974.5624,4.1461815e-05,2.873314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873314,52.267372,0.11375582,4.440576,49.495514,8.330017
14012,20280720.0,0.0,16.13385,16.133331,22.15561,22.075134,22.147827,22.286285,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,972.7544,4.140654e-05,2.8733084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733084,52.267372,0.11375582,4.4405675,49.495514,8.330017
14013,20280780.0,0.0,16.125519,16.125,22.149048,22.064026,22.144928,22.283142,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,970.94836,4.13513e-05,2.8733015,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8733015,52.267372,0.11375582,4.440557,49.495514,8.330017
14014,20280840.0,0.0,16.117188,16.116669,22.142548,22.052979,22.14206,22.279999,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,969.1442,4.1296098e-05,2.8732934,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732934,52.267372,0.11375582,4.440545,49.495514,8.330017
14015,20280900.0,0.0,16.108856,16.108337,22.136047,22.041992,22.13919,22.276886,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,967.3422,4.1240935e-05,2.873284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873284,52.267372,0.11375582,4.440531,49.495514,8.330017
14016,20280960.0,0.0,16.100525,16.100006,22.129456,22.030792,22.1362,22.273743,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,965.5425,4.1185827e-05,2.8732736,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732736,52.267372,0.11375582,4.4405146,49.495514,8.330017
14017,20281020.0,0.0,16.092194,16.091675,22.122864,22.019623,22.13324,22.2706,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,963.7451,4.1130766e-05,2.8732617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732617,52.267372,0.11375582,4.440496,49.495514,8.330017
14018,20281080.0,0.0,16.083862,16.083344,22.116302,22.008545,22.130249,22.267456,11.69519,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,961.95026,4.1075775e-05,2.8732486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732486,52.267372,0.11375582,4.440476,49.495514,8.330017
14019,20281140.0,0.0,16.0755,16.075012,22.109772,21.997498,22.12732,22.264343,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,960.15814,4.1020845e-05,2.8732347,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732347,52.267372,0.11375582,4.440454,49.495514,8.330017
14020,20281200.0,0.0,16.06717,16.06668,22.103302,21.986511,22.12436,22.26123,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,958.3687,4.0965988e-05,2.8732193,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732193,52.267372,0.11375582,4.4404306,49.495514,8.330017
14021,20281260.0,0.0,16.058838,16.05835,22.09668,21.975311,22.121307,22.258118,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,956.5822,4.09112e-05,2.8732026,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8732026,52.267372,0.11375582,4.440405,49.495514,8.330017
14022,20281320.0,0.0,16.050507,16.050018,22.090088,21.964142,22.118286,22.255005,11.695221,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,954.79877,4.08565e-05,2.8731847,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731847,52.267372,0.11375582,4.440377,49.495514,8.330017
14023,20281380.0,0.0,16.042175,16.041687,22.083496,21.953064,22.115265,22.251892,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,953.0185,4.0801882e-05,2.8731656,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731656,52.267372,0.11375582,4.4403477,49.495514,8.330017
14024,20281440.0,0.0,16.033844,16.033325,22.076965,21.942017,22.112274,22.24878,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,951.2415,4.074736e-05,2.8731453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731453,52.267372,0.11375582,4.440316,49.495514,8.330017
14025,20281500.0,0.0,16.025513,16.024994,22.070465,21.93103,22.109253,22.245697,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,949.4681,4.069294e-05,2.873124,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873124,52.267372,0.11375582,4.4402833,49.495514,8.330017
14026,20281560.0,0.0,16.017181,16.016663,22.063843,21.9198,22.10617,22.242645,11.695251,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,947.698,4.0638613e-05,2.8731012,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731012,52.267372,0.11375582,4.4402485,49.495514,8.330017
14027,20281620.0,0.0,16.00885,16.008331,22.057251,21.90866,22.103119,22.239563,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,945.93176,4.05844e-05,2.8730772,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730772,52.267372,0.11375582,4.4402113,49.495514,8.330017
14028,20281680.0,0.0,16.000519,16.0,22.05075,21.897644,22.100067,22.236542,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,944.17175,4.0530424e-05,2.873055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873055,52.267372,0.11375582,4.4401774,49.495514,8.330017
14029,20281740.0,0.0,15.9921875,15.991669,22.04422,21.886597,22.097015,22.23349,11.695282,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,942.4119,4.0476396e-05,2.8730335,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730335,52.267372,0.11375582,4.4401436,49.495514,8.330017
14030,20281800.0,0.0,15.983856,15.983337,22.03769,21.87561,22.093964,22.230469,11.6953125,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,940.6569,4.0422496e-05,2.8730073,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8730073,52.267372,0.11375582,4.4401035,49.495514,8.330017
14031,20281860.0,0.0,15.975525,15.975006,22.031097,21.86438,22.09085,22.227448,11.6953125,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,938.9065,4.0368755e-05,2.8729744,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8729744,52.267372,0.11375582,4.440053,49.495514,8.330017
14032,20281920.0,0.0,15.967194,15.966675,22.024506,21.85321,22.087769,22.224457,11.6953125,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,937.16046,4.0315157e-05,2.8729417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8729417,52.267372,0.11375582,4.440002,49.495514,8.330017
14033,20281980.0,0.0,15.958862,15.9583435,22.017944,21.842102,22.084686,22.221497,11.695343,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,935.419,4.0261704e-05,2.872909,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872909,52.267372,0.11375582,4.439952,49.495514,8.330017
14034,20282040.0,0.0,15.950531,15.950012,22.011414,21.831024,22.081604,22.218506,11.695343,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,933.6822,4.02084e-05,2.872876,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872876,52.267372,0.11375582,4.4399004,49.495514,8.330017
14035,20282100.0,0.0,15.942169,15.941681,22.004913,21.820038,22.078522,22.215546,11.695374,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,931.95,4.0155246e-05,2.872842,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872842,52.267372,0.11375582,4.4398484,49.495514,8.330017
14036,20282160.0,0.0,15.933838,15.93335,21.998322,21.808777,22.075409,22.212646,11.695374,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,930.2227,4.0102244e-05,2.8728068,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8728068,52.267372,0.11375582,4.439794,49.495514,8.330017
14037,20282220.0,0.0,15.925507,15.925018,21.99176,21.797607,22.072266,22.209747,11.695374,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,928.5004,4.0049414e-05,2.8727703,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727703,52.267372,0.11375582,4.439738,49.495514,8.330017
14038,20282280.0,0.0,15.917175,15.916687,21.985199,21.786469,22.069183,22.206879,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,926.7832,3.999675e-05,2.8727329,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727329,52.267372,0.11375582,4.4396796,49.495514,8.330017
14039,20282340.0,0.0,15.908844,15.908325,21.978699,21.77539,22.06607,22.20401,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,925.0712,3.9944254e-05,2.872694,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872694,52.267372,0.11375582,4.43962,49.495514,8.330017
14040,20282400.0,0.0,15.90033,15.899994,21.972229,21.764404,22.062988,22.201141,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,923.3316,3.9891256e-05,2.87272,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87272,52.267372,0.11375582,4.4396567,49.495514,8.330017
14041,20282460.0,0.0,15.891724,15.891174,21.959686,21.746704,22.053528,22.192047,11.695404,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,921.5983,3.9838695e-05,2.8727,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8727,52.267372,0.11375582,4.4396286,49.495514,8.330017
14042,20282520.0,0.0,15.8819275,15.881317,21.946777,21.729126,22.044128,22.182953,11.695251,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,919.6571,3.978276e-05,2.873136,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873136,52.267372,0.11375582,4.4402523,49.495514,8.330017
14043,20282580.0,0.0,15.871155,15.870483,21.93396,21.71164,22.034729,22.17392,11.694824,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,917.486,3.9720537e-05,2.874195,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874195,52.267372,0.11375582,4.4418416,49.495514,8.330017
14044,20282640.0,0.0,15.859467,15.858734,21.921204,21.694244,22.02539,22.164886,11.694214,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,915.07086,3.9650866e-05,2.875792,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.875792,52.267372,0.11375582,4.444298,49.495514,8.330017
14045,20282700.0,0.0,15.846832,15.846039,21.908478,21.67694,22.016083,22.155914,11.6935425,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,912.39575,3.9572507e-05,2.8776107,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8776107,52.267372,0.11375582,4.4471154,49.495514,8.330017
14046,20282760.0,0.0,15.8333435,15.83252,21.895996,21.659637,22.00705,22.14737,11.69278,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.4635,3.9485436e-05,2.8795588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8795588,52.267372,0.11375582,4.450134,49.495514,8.330017
14047,20282820.0,0.0,15.819,15.818115,21.883545,21.642426,21.998047,22.138885,11.692017,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,906.27826,3.9389597e-05,2.8815336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8815336,52.267372,0.11375582,4.45319,49.495514,8.330017
14048,20282880.0,0.0,15.803864,15.8029175,21.871155,21.625305,21.989075,22.130402,11.691254,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,902.8467,3.928511e-05,2.883501,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.883501,52.267372,0.11375582,4.456233,49.495514,8.330017
14049,20282940.0,0.0,15.787933,15.786957,21.858826,21.608276,21.980164,22.121948,11.690521,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,899.1791,3.917225e-05,2.8854392,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8854392,52.267372,0.11375582,4.459232,49.495514,8.330017
14050,20283000.0,0.0,15.77124,15.770233,21.846558,21.59134,21.971252,22.113525,11.689789,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,895.27344,3.9050872e-05,2.887355,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.887355,52.267372,0.11375582,4.4621954,49.495514,8.330017
14051,20283060.0,0.0,15.753845,15.752777,21.83368,21.573425,21.961884,22.104797,11.689056,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,891.1477,3.892146e-05,2.8892076,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8892076,52.267372,0.11375582,4.465063,49.495514,8.330017
14052,20283120.0,0.0,15.735779,15.73468,21.820831,21.555603,21.952515,22.09613,11.688385,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,886.8101,3.878435e-05,2.890997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.890997,52.267372,0.11375582,4.467831,49.495514,8.330017
14053,20283180.0,0.0,15.717041,15.715912,21.808014,21.537872,21.943207,22.087463,11.687714,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.2674,3.8639682e-05,2.8927286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8927286,52.267372,0.11375582,4.4705095,49.495514,8.330017
14054,20283240.0,0.0,15.697693,15.696533,21.795288,21.520264,21.93393,22.078857,11.687073,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,877.5314,3.8487833e-05,2.894399,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.894399,52.267372,0.11375582,4.4730935,49.495514,8.330017
14055,20283300.0,0.0,15.677795,15.676575,21.782623,21.502716,21.924683,22.070251,11.686462,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,872.6143,3.832921e-05,2.8960104,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8960104,52.267372,0.11375582,4.4755874,49.495514,8.330017
14056,20283360.0,0.0,15.657288,15.656067,21.770111,21.485107,21.91565,22.062256,11.685852,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,867.5135,3.8163624e-05,2.8975618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8975618,52.267372,0.11375582,4.4779873,49.495514,8.330017
14057,20283420.0,0.0,15.6362915,15.63501,21.75769,21.46759,21.906647,22.05429,11.685272,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.24963,3.7991726e-05,2.8990421,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8990421,52.267372,0.11375582,4.480279,49.495514,8.330017
14058,20283480.0,0.0,15.614807,15.613495,21.7453,21.450134,21.897644,22.046356,11.684753,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.8335,3.7813945e-05,2.9004583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9004583,52.267372,0.11375582,4.4824705,49.495514,8.330017
14059,20283540.0,0.0,15.592865,15.591522,21.733002,21.4328,21.888702,22.038452,11.684235,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,851.26245,3.763009e-05,2.9018054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9018054,52.267372,0.11375582,4.4845543,49.495514,8.330017
14060,20283600.0,0.0,15.570496,15.569153,21.720734,21.415558,21.879791,22.030548,11.683716,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,845.5568,3.744081e-05,2.9030848,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9030848,52.267372,0.11375582,4.4865346,49.495514,8.330017
14061,20283660.0,0.0,15.5477295,15.546356,21.708649,21.398193,21.871063,22.023254,11.683258,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,839.7222,3.7246296e-05,2.9042926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9042926,52.267372,0.11375582,4.4884048,49.495514,8.330017
14062,20283720.0,0.0,15.524597,15.523224,21.696594,21.38092,21.862396,22.01596,11.682831,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,833.76935,3.7046895e-05,2.9054332,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9054332,52.267372,0.11375582,4.4901705,49.495514,8.330017
14063,20283780.0,0.0,15.50116,15.499756,21.684631,21.363739,21.85373,22.008698,11.682404,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.7083,3.6842943e-05,2.9065104,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9065104,52.267372,0.11375582,4.4918375,49.495514,8.330017
14064,20283840.0,0.0,15.4774475,15.476013,21.672699,21.346619,21.845123,22.001465,11.682007,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.5516,3.6634858e-05,2.907526,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.907526,52.267372,0.11375582,4.49341,49.495514,8.330017
14065,20283900.0,0.0,15.45343,15.451996,21.660828,21.32962,21.836517,21.994263,11.681641,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.29596,3.6422436e-05,2.9084795,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9084795,52.267372,0.11375582,4.494886,49.495514,8.330017
14066,20283960.0,0.0,15.429199,15.427765,21.649017,21.312408,21.828094,21.987457,11.681305,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.96173,3.620633e-05,2.9093537,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9093537,52.267372,0.11375582,4.4962425,49.495514,8.330017
14067,20284020.0,0.0,15.404785,15.40332,21.637268,21.295319,21.819702,21.980682,11.681,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.5574,3.5986915e-05,2.9101546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9101546,52.267372,0.11375582,4.497483,49.495514,8.330017
14068,20284080.0,0.0,15.380188,15.378723,21.62561,21.27829,21.81134,21.973938,11.680725,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.0896,3.5764362e-05,2.9108877,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9108877,52.267372,0.11375582,4.4986176,49.495514,8.330017
14069,20284140.0,0.0,15.355469,15.354004,21.613953,21.261383,21.803009,21.967194,11.680481,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.5703,3.5539077e-05,2.9115524,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9115524,52.267372,0.11375582,4.4996486,49.495514,8.330017
14070,20284200.0,0.0,15.330658,15.329163,21.602386,21.244537,21.794708,21.96048,11.680145,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.091,3.5308836e-05,2.912407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.912407,52.267372,0.11375582,4.500959,49.495514,8.330017
14071,20284260.0,0.0,15.305756,15.304291,21.590942,21.227509,21.78656,21.954376,11.679718,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.6574,3.5073695e-05,2.9134583,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9134583,52.267372,0.11375582,4.5025444,49.495514,8.330017
14072,20284320.0,0.0,15.280853,15.279358,21.57959,21.210602,21.778473,21.948303,11.679321,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.1748,3.4832086e-05,2.9145093,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9145093,52.267372,0.11375582,4.5041895,49.495514,8.330017
14073,20284380.0,0.0,15.255951,15.254456,21.568298,21.193878,21.770416,21.942291,11.679108,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.6582,3.4587632e-05,2.9150887,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9150887,52.267372,0.11375582,4.505102,49.495514,8.330017
14074,20284440.0,0.0,15.231049,15.229553,21.557037,21.177124,21.76236,21.936249,11.678864,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.1684,3.4343695e-05,2.9157588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9157588,52.267372,0.11375582,4.5061617,49.495514,8.330017
14075,20284500.0,0.0,15.206207,15.204742,21.545776,21.16043,21.754333,21.930206,11.67868,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,750.6682,3.409847e-05,2.916205,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.916205,52.267372,0.11375582,4.506861,49.495514,8.330017
14076,20284560.0,0.0,15.181488,15.179993,21.534698,21.143463,21.74643,21.925018,11.678589,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,744.17004,3.385229e-05,2.9164684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9164684,52.267372,0.11375582,4.5072713,49.495514,8.330017
14077,20284620.0,0.0,15.15686,15.1553955,21.523651,21.126587,21.738586,21.91986,11.678528,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,737.68866,3.360588e-05,2.9165912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9165912,52.267372,0.11375582,4.5074654,49.495514,8.330017
14078,20284680.0,0.0,15.132416,15.130981,21.512665,21.109802,21.730743,21.914703,11.678528,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,731.23486,3.3359705e-05,2.9165978,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9165978,52.267372,0.11375582,4.5074787,49.495514,8.330017
14079,20284740.0,0.0,15.108185,15.1067505,21.50174,21.09311,21.72293,21.909546,11.678558,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,724.81824,3.3114167e-05,2.9165018,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9165018,52.267372,0.11375582,4.5073338,49.495514,8.330017
14080,20284800.0,0.0,15.084137,15.082733,21.490845,21.076477,21.71518,21.904419,11.67865,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,718.44855,3.286967e-05,2.9163094,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9163094,52.267372,0.11375582,4.50704,49.495514,8.330017
14081,20284860.0,0.0,15.060364,15.05896,21.48175,21.063873,21.70755,21.90039,11.678741,12.800018,12.800018,15.00354,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.13525,3.262661e-05,2.9160256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9160256,52.267372,0.11375582,22.60753,49.495514,8.330017
14082,20284920.0,0.0,15.036896,15.035492,21.477844,21.062805,21.699951,21.896362,11.678894,12.800018,12.800018,16.284302,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,705.8898,3.2385473e-05,2.9156504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9156504,52.267372,0.11375582,28.278505,49.495514,8.330017
14083,20284980.0,0.0,15.013733,15.01236,21.476624,21.06781,21.692383,21.892365,11.679047,12.800018,12.800018,17.3992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,699.7165,3.2146414e-05,2.9151998,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9151998,52.267372,0.11375582,30.517696,49.495514,8.330017
14084,20285040.0,0.0,14.990936,14.9895935,21.47754,21.077698,21.684814,21.888367,11.67926,12.800018,12.800018,18.186188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,693.62836,3.1909967e-05,2.9146574,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9146574,52.267372,0.11375582,30.760777,49.495514,8.330017
14085,20285100.0,0.0,14.968506,14.967194,21.479858,21.090607,21.677307,21.8844,11.679504,12.800018,12.800018,18.592255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,687.6334,3.1676485e-05,2.914027,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.914027,52.267372,0.11375582,29.250326,49.495514,8.330017
14086,20285160.0,0.0,14.946533,14.945221,21.480469,21.101776,21.669922,21.87616,11.679779,12.800018,12.800018,18.679718,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,681.7454,3.1446576e-05,2.9133108,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9133108,52.267372,0.11375582,27.784134,49.495514,8.330017
14087,20285220.0,0.0,14.924988,14.923706,21.480804,21.112518,21.662567,21.86795,11.680084,12.800018,12.800018,18.512024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.96265,3.1220094e-05,2.9125264,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9125264,52.267372,0.11375582,25.041157,49.495514,8.330017
14088,20285280.0,0.0,14.903931,14.902679,21.480438,21.121613,21.655243,21.859772,11.68042,12.800018,12.800018,18.121887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,670.30023,3.099765e-05,2.9116428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9116428,52.267372,0.11375582,21.997244,49.495514,8.330017
14089,20285340.0,0.0,14.883362,14.882172,21.479004,21.128143,21.64795,21.851624,11.680817,12.800018,12.800018,17.583801,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,664.76794,3.077973e-05,2.9106622,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9106622,52.267372,0.11375582,19.062305,49.495514,8.330017
14090,20285400.0,0.0,14.863373,14.862183,21.476227,21.131561,21.640656,21.843506,11.681213,12.800018,12.800018,16.99228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,659.37476,3.0566705e-05,2.909597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.909597,52.267372,0.11375582,16.61986,49.495514,8.330017
14091,20285460.0,0.0,14.843964,14.842804,21.471191,21.130249,21.633423,21.834473,11.681641,12.800018,12.800018,16.477875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.12854,3.0358906e-05,2.9084466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9084466,52.267372,0.11375582,15.751855,49.495514,8.330017
14092,20285520.0,0.0,14.825165,14.824066,21.465088,21.126617,21.62622,21.82547,11.682129,12.800018,12.800018,16.097809,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.0393,3.0156762e-05,2.907209,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.907209,52.267372,0.11375582,15.412356,49.495514,8.330017
14093,20285580.0,0.0,14.807007,14.805939,21.458344,21.121582,21.619019,21.816498,11.682648,12.800018,12.800018,15.875824,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.1165,2.9960685e-05,2.9058855,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9058855,52.267372,0.11375582,15.81783,49.495514,8.330017
14094,20285640.0,0.0,14.789551,14.788513,21.451355,21.115967,21.611847,21.807556,11.6831665,12.800018,12.800018,15.813446,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,639.3686,2.9771047e-05,2.9044774,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9044774,52.267372,0.11375582,16.809307,49.495514,8.330017
14095,20285700.0,0.0,14.772766,14.77179,21.444336,21.11026,21.604706,21.798645,11.683746,12.800049,12.800049,15.9019165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.8017,2.9588082e-05,2.9029825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9029825,52.267372,0.11375582,18.255068,49.495514,8.330017
14096,20285760.0,0.0,14.756744,14.755798,21.437378,21.104706,21.597534,21.789764,11.684357,12.800049,12.800049,16.137268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.428,2.9412326e-05,2.9013927,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9013927,52.267372,0.11375582,20.271685,49.495514,8.330017
14097,20285820.0,0.0,14.741516,14.740601,21.431091,21.100769,21.590393,21.780914,11.684998,12.800049,12.800049,16.46283,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.2565,2.9244193e-05,2.8997126,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8997126,52.267372,0.11375582,22.039785,49.495514,8.330017
14098,20285880.0,0.0,14.727081,14.726227,21.42566,21.098663,21.583282,21.772125,11.685699,12.800049,12.800049,16.82544,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.2953,2.9084027e-05,2.8979447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8979447,52.267372,0.11375582,23.532877,49.495514,8.330017
14099,20285940.0,0.0,14.71347,14.712677,21.42102,21.09848,21.576172,21.763336,11.686401,12.800049,12.800049,17.16919,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,618.5542,2.8932256e-05,2.896088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.896088,52.267372,0.11375582,24.572968,49.495514,8.330017
14100,20286000.0,0.0,14.700714,14.700012,21.417175,21.099945,21.569122,21.754578,11.687164,12.800049,12.800049,17.455078,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.0388,2.8789207e-05,2.894149,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.894149,52.267372,0.11375582,25.097748,49.495514,8.330017
14101,20286060.0,0.0,14.688538,14.687805,21.410126,21.098541,21.558167,21.742065,11.687927,12.800049,12.800049,17.796173,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.7291,2.8655026e-05,2.89216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.89216,52.267372,0.11375582,27.2994,49.495514,8.330017
14102,20286120.0,0.0,14.676392,14.675659,21.403687,21.098969,21.547272,21.729584,11.688538,12.800049,12.800049,18.120392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,608.5273,2.8527185e-05,2.890535,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.890535,52.267372,0.11375582,28.167025,49.495514,8.330017
14103,20286180.0,0.0,14.664307,14.663574,21.397919,21.100891,21.536407,21.717133,11.688965,12.800018,12.800018,18.374146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.3948,2.8403098e-05,2.8894196,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8894196,52.267372,0.11375582,28.499731,49.495514,8.330017
14104,20286240.0,0.0,14.652283,14.65155,21.39264,21.103912,21.525574,21.704742,11.6892395,12.800018,12.800018,18.53537,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,602.3115,2.8281518e-05,2.8886864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8886864,52.267372,0.11375582,28.336132,49.495514,8.330017
14105,20286300.0,0.0,14.640289,14.639587,21.387604,21.10736,21.514801,21.692383,11.689453,12.800018,12.800018,18.595886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.26306,2.8161565e-05,2.8881693,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8881693,52.267372,0.11375582,27.789557,49.495514,8.330017
14106,20286360.0,0.0,14.628387,14.627655,21.382416,21.110138,21.504211,21.680237,11.689575,12.800018,12.800018,18.576935,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.2476,2.8043118e-05,2.887825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.887825,52.267372,0.11375582,27.330381,49.495514,8.330017
14107,20286420.0,0.0,14.616516,14.615814,21.377136,21.11267,21.493652,21.668121,11.689697,12.800018,12.800018,18.506104,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.2543,2.7925535e-05,2.8875487,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8875487,52.267372,0.11375582,26.587856,49.495514,8.330017
