,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14108,20286480.0,0.0,14.604736,14.604004,21.371643,21.114624,21.483124,21.656036,11.689789,12.800018,12.800018,18.388489,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,590.2845,2.7808874e-05,2.887316,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.887316,52.267372,0.11375582,25.832796,49.495514,8.330017
14109,20286540.0,0.0,14.592987,14.592285,21.365845,21.115875,21.472626,21.644012,11.68985,12.800018,12.800018,18.244904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.3368,2.769306e-05,2.8871107,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8871107,52.267372,0.11375582,25.150099,49.495514,8.330017
14110,20286600.0,0.0,14.581299,14.580597,21.359741,21.116364,21.462189,21.632019,11.689941,12.800018,12.800018,18.09668,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,584.4105,2.7578042e-05,2.8869224,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8869224,52.267372,0.11375582,24.619059,49.495514,8.330017
14111,20286660.0,0.0,14.569702,14.569,21.352692,21.114838,21.451569,21.619812,11.690002,12.800018,12.800018,18.0065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.5054,2.7463795e-05,2.8867428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8867428,52.267372,0.11375582,24.940144,49.495514,8.330017
14112,20286720.0,0.0,14.5581665,14.557465,21.34549,21.113068,21.440979,21.607635,11.690063,12.800018,12.800018,17.973694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.62134,2.7350316e-05,2.8865666,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8865666,52.267372,0.11375582,25.22264,49.495514,8.330017
14113,20286780.0,0.0,14.546661,14.54599,21.338318,21.111267,21.43042,21.59552,11.6901245,12.800018,12.800018,17.990143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,575.7584,2.7237606e-05,2.8863914,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8863914,52.267372,0.11375582,25.650288,49.495514,8.330017
14114,20286840.0,0.0,14.535248,14.534576,21.331268,21.10971,21.419891,21.583435,11.690216,12.800018,12.800018,18.044434,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.91693,2.712567e-05,2.8862152,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8862152,52.267372,0.11375582,26.13332,49.495514,8.330017
14115,20286900.0,0.0,14.523895,14.523224,21.324371,21.108551,21.409424,21.57138,11.690277,12.800018,12.800018,18.124878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,570.09705,2.7014525e-05,2.8860373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8860373,52.267372,0.11375582,26.612885,49.495514,8.330017
14116,20286960.0,0.0,14.512634,14.511932,21.317596,21.1073,21.39914,21.55954,11.690338,12.800018,12.800018,18.244019,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.3007,2.690427e-05,2.8858588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8858588,52.267372,0.11375582,27.359125,49.495514,8.330017
14117,20287020.0,0.0,14.501434,14.500732,21.311157,21.106842,21.388916,21.54776,11.690399,12.800018,12.800018,18.369385,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.52716,2.679487e-05,2.8856843,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8856843,52.267372,0.11375582,27.817324,49.495514,8.330017
14118,20287080.0,0.0,14.490295,14.4895935,21.304962,21.106873,21.378693,21.53598,11.690491,12.800018,12.800018,18.482605,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.7734,2.6686143e-05,2.8855054,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8855054,52.267372,0.11375582,28.139145,49.495514,8.330017
14119,20287140.0,0.0,14.479218,14.478546,21.29898,21.107422,21.36853,21.524261,11.690552,12.800018,12.800018,18.577057,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,559.04156,2.6578191e-05,2.8853164,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8853164,52.267372,0.11375582,28.301842,49.495514,8.330017
14120,20287200.0,0.0,14.468231,14.46756,21.293213,21.108307,21.358368,21.512573,11.690613,12.800018,12.800018,18.640564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.3336,2.6471147e-05,2.8851173,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8851173,52.267372,0.11375582,28.295803,49.495514,8.330017
14121,20287260.0,0.0,14.457306,14.4566345,21.287445,21.108887,21.34845,21.501068,11.690704,12.800018,12.800018,18.69162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,553.64954,2.6365004e-05,2.8849134,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8849134,52.267372,0.11375582,28.456932,49.495514,8.330017
14122,20287320.0,0.0,14.446472,14.445801,21.281738,21.10968,21.338531,21.489624,11.690796,12.800018,12.800018,18.721405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.9895,2.6259762e-05,2.8847091,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8847091,52.267372,0.11375582,28.384003,49.495514,8.330017
14123,20287380.0,0.0,14.435699,14.435028,21.276093,21.110535,21.328674,21.47821,11.690857,12.800018,12.800018,18.727509,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.35376,2.615544e-05,2.8845024,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8845024,52.267372,0.11375582,28.224558,49.495514,8.330017
14124,20287440.0,0.0,14.424988,14.424347,21.270477,21.111328,21.318817,21.466827,11.6909485,12.800018,12.800018,18.712769,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,545.7426,2.6052045e-05,2.8842928,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8842928,52.267372,0.11375582,28.01369,49.495514,8.330017
14125,20287500.0,0.0,14.414398,14.413727,21.264801,21.11203,21.309021,21.455475,11.6910095,12.800018,12.800018,18.680115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.15625,2.594959e-05,2.8840804,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8840804,52.267372,0.11375582,27.772888,49.495514,8.330017
14126,20287560.0,0.0,14.403839,14.403198,21.258911,21.111877,21.299408,21.444366,11.691101,12.800018,12.800018,18.658325,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,540.5971,2.5848205e-05,2.883866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.883866,52.267372,0.11375582,27.881462,49.495514,8.330017
14127,20287620.0,0.0,14.393402,14.392761,21.25299,21.111664,21.289856,21.43332,11.691193,12.800018,12.800018,18.649048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,538.06805,2.5748039e-05,2.88366,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.88366,52.267372,0.11375582,27.894445,49.495514,8.330017
14128,20287680.0,0.0,14.383026,14.382385,21.2471,21.11142,21.280334,21.422272,11.691254,12.800018,12.800018,18.643188,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.55396,2.564832e-05,2.8834553,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8834553,52.267372,0.11375582,27.925787,49.495514,8.330017
14129,20287740.0,0.0,14.372742,14.372101,21.24121,21.111176,21.270813,21.411255,11.691345,12.800018,12.800018,18.64383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.06854,2.5549665e-05,2.8832288,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8832288,52.267372,0.11375582,27.97732,49.495514,8.330017
14130,20287800.0,0.0,14.362518,14.361908,21.235352,21.110992,21.261322,21.400269,11.691437,12.800018,12.800018,18.648834,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.6105,2.5452098e-05,2.8829925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8829925,52.267372,0.11375582,28.03427,49.495514,8.330017
14131,20287860.0,0.0,14.352417,14.351807,21.22937,21.11026,21.252045,21.389526,11.691528,12.800018,12.800018,18.67807,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.1798,2.535563e-05,2.8827407,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8827407,52.267372,0.11375582,28.38929,49.495514,8.330017
14132,20287920.0,0.0,14.342377,14.341766,21.22351,21.109741,21.242798,21.378815,11.69162,12.800018,12.800018,18.720276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.77655,2.5260222e-05,2.8824964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8824964,52.267372,0.11375582,28.620682,49.495514,8.330017
14133,20287980.0,0.0,14.332428,14.331818,21.217773,21.109467,21.233582,21.368103,11.691742,12.800018,12.800018,18.766022,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,523.4009,2.5165895e-05,2.8822513,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8822513,52.267372,0.11375582,28.812576,49.495514,8.330017
14134,20288040.0,0.0,14.322571,14.32196,21.212158,21.109436,21.224365,21.357483,11.6918335,12.800018,12.800018,18.811768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,521.05304,2.5072657e-05,2.8820043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8820043,52.267372,0.11375582,28.952044,49.495514,8.330017
14135,20288100.0,0.0,14.312805,14.312195,21.206635,21.10962,21.21521,21.346863,11.691925,12.800018,12.800018,18.849121,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,518.7336,2.4980538e-05,2.881754,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.881754,52.267372,0.11375582,29.023123,49.495514,8.330017
14136,20288160.0,0.0,14.303101,14.302521,21.201141,21.109497,21.206238,21.336456,11.692017,12.800018,12.800018,18.891998,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,516.4449,2.4889674e-05,2.881502,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.881502,52.267372,0.11375582,29.28806,49.495514,8.330017
14137,20288220.0,0.0,14.293518,14.292938,21.19571,21.109589,21.197296,21.32611,11.692108,12.800018,12.800018,18.932404,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,514.1816,2.4799765e-05,2.8812509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8812509,52.267372,0.11375582,29.382574,49.495514,8.330017
14138,20288280.0,0.0,14.284027,14.283447,21.1904,21.109863,21.188385,21.315765,11.6922,12.800018,12.800018,18.9628,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,511.94815,2.471104e-05,2.88099,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.88099,52.267372,0.11375582,29.417164,49.495514,8.330017
14139,20288340.0,0.0,14.274597,14.274048,21.18515,21.11023,21.179504,21.305481,11.692322,12.800018,12.800018,18.981476,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,509.7445,2.4623512e-05,2.8807213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8807213,52.267372,0.11375582,29.392296,49.495514,8.330017
14140,20288400.0,0.0,14.265289,14.26474,21.179962,21.110687,21.170654,21.295227,11.692413,12.800018,12.800018,18.987823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.5708,2.4537188e-05,2.8804486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8804486,52.267372,0.11375582,29.314936,49.495514,8.330017
14141,20288460.0,0.0,14.256073,14.255524,21.174652,21.110626,21.162018,21.285156,11.692535,12.800018,12.800018,18.999237,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,505.42734,2.4452076e-05,2.8801744,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8801744,52.267372,0.11375582,29.468533,49.495514,8.330017
14142,20288520.0,0.0,14.246948,14.246399,21.169403,21.110657,21.153381,21.275146,11.692627,12.800018,12.800018,19.011414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.3145,2.4368197e-05,2.8798964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8798964,52.267372,0.11375582,29.50173,49.495514,8.330017
14143,20288580.0,0.0,14.237946,14.237396,21.164185,21.110718,21.144775,21.265137,11.692749,12.800018,12.800018,19.021088,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.23248,2.4285566e-05,2.8796148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8796148,52.267372,0.11375582,29.51589,49.495514,8.330017
14144,20288640.0,0.0,14.229004,14.228455,21.158997,21.11084,21.1362,21.255188,11.692841,12.800018,12.800018,19.02716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.18176,2.42042e-05,2.87933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87933,52.267372,0.11375582,29.509771,49.495514,8.330017
14145,20288700.0,0.0,14.220184,14.219635,21.15384,21.110962,21.127655,21.24527,11.692963,12.800018,12.800018,19.029846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.16278,2.4124129e-05,2.8790414,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8790414,52.267372,0.11375582,29.492256,49.495514,8.330017
14146,20288760.0,0.0,14.211456,14.2109375,21.14862,21.110657,21.119293,21.235565,11.693085,12.800018,12.800018,19.044983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.17795,2.4045486e-05,2.8787518,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8787518,52.267372,0.11375582,29.709349,49.495514,8.330017
14147,20288820.0,0.0,14.20285,14.202301,21.143463,21.110443,21.110962,21.225891,11.693176,12.800018,12.800018,19.066437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.2259,2.3968216e-05,2.8784704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8784704,52.267372,0.11375582,29.805746,49.495514,8.330017
14148,20288880.0,0.0,14.194305,14.193787,21.138367,21.110382,21.102661,21.216248,11.693298,12.800018,12.800018,19.08783,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.30283,2.3892047e-05,2.8781831,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8781831,52.267372,0.11375582,29.885775,49.495514,8.330017
14149,20288940.0,0.0,14.185913,14.185394,21.1333,21.110382,21.09439,21.206604,11.69342,12.800018,12.800018,19.107513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.41068,2.3817118e-05,2.877879,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.877879,52.267372,0.11375582,29.940414,49.495514,8.330017
14150,20289000.0,0.0,14.177582,14.1770935,21.128326,21.110474,21.08612,21.197021,11.6935425,12.800018,12.800018,19.123047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.5529,2.3743622e-05,2.8775618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8775618,52.267372,0.11375582,29.964537,49.495514,8.330017
14151,20289060.0,0.0,14.169373,14.168884,21.123291,21.11023,21.078125,21.187653,11.693665,13.038086,12.800018,19.148499,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,485.72922,2.3671555e-05,73.29367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8772385,52.267372,0.11375582,30.18831,49.495514,8.330017
14152,20289120.0,0.0,14.161285,14.160797,21.120209,21.110107,21.07721,21.178284,11.693787,15.259064,12.800018,19.177124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.93973,2.360091e-05,13.266428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8769162,52.267372,0.11375582,30.296898,49.495514,8.330017
14153,20289180.0,0.0,14.15329,14.1528015,21.118256,21.110168,21.07965,21.168976,11.693909,16.058228,12.800018,19.202087,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.18814,2.3531891e-05,14.653084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.876597,52.267372,0.11375582,30.357595,49.495514,8.330017
14154,20289240.0,0.0,14.145416,14.144928,21.116943,21.110321,21.084229,21.159698,11.694031,16.714935,12.800018,19.22171,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,480.46686,2.3464087e-05,15.567512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8762813,52.267372,0.11375582,30.381805,49.495514,8.330017
14155,20289300.0,0.0,14.137634,14.137146,21.11621,21.110565,21.090607,21.150421,11.694153,17.185455,12.800018,19.234253,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.7803,2.3397706e-05,15.856253,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.875952,52.267372,0.11375582,30.369186,49.495514,8.330017
14156,20289360.0,0.0,14.129974,14.129486,21.115631,21.110413,21.09787,21.141357,11.694275,17.45111,12.800018,19.252716,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,477.12955,2.3332841e-05,15.625154,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8756127,52.267372,0.11375582,30.547234,49.495514,8.330017
14157,20289420.0,0.0,14.122406,14.121948,21.115234,21.110382,21.10559,21.132324,11.694397,17.506165,12.800018,19.272552,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.51465,2.326949e-05,14.848055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.875271,52.267372,0.11375582,30.604557,49.495514,8.330017
14158,20289480.0,0.0,14.11499,14.114532,21.114868,21.110474,21.113098,21.123322,11.69455,17.362427,12.800018,19.289398,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.93582,2.3207656e-05,13.650945,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8749275,52.267372,0.11375582,30.63961,49.495514,8.330017
14159,20289540.0,0.0,14.107666,14.107208,21.114288,21.110596,21.119751,21.114319,11.694672,17.05249,12.800018,19.301392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.39337,2.314736e-05,12.191814,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8745806,52.267372,0.11375582,30.643648,49.495514,8.330017
14160,20289600.0,0.0,14.100464,14.100006,21.113373,21.11081,21.125092,21.105377,11.694824,16.616028,12.800018,19.307709,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.88757,2.3088614e-05,10.610593,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8742304,52.267372,0.11375582,30.621544,49.495514,8.330017
14161,20289660.0,0.0,14.093323,14.092865,21.111694,21.110626,21.128021,21.096619,11.694946,16.12558,12.800018,19.320831,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.41373,2.3031385e-05,9.279055,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8738852,52.267372,0.11375582,30.772978,49.495514,8.330017
14162,20289720.0,0.0,14.086182,14.085724,21.109558,21.110565,21.129242,21.08789,11.695038,15.627197,12.800018,19.336517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.95767,2.297519e-05,8.043189,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8736134,52.267372,0.11375582,30.836466,49.495514,8.330017
14163,20289780.0,0.0,14.079041,14.078613,21.107025,21.110565,21.128784,21.079193,11.695129,15.164368,12.800018,19.351013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.51218,2.2919536e-05,7.0786977,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873435,52.267372,0.11375582,30.876774,49.495514,8.330017
14164,20289840.0,0.0,14.071899,14.071472,21.105347,21.110626,21.126831,21.07547,11.69516,14.76651,15.082581,19.362823,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.07437,2.2864246e-05,6.4347258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.256015,52.267372,0.11375582,30.894958,49.495514,8.330017
14165,20289900.0,0.0,14.064789,14.064362,21.104675,21.110779,21.123657,21.076202,11.69519,14.476044,16.00299,19.37024,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.6414,2.280915e-05,6.1706896,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.076776,52.267372,0.11375582,30.889568,49.495514,8.330017
14166,20289960.0,0.0,14.057678,14.057251,21.10431,21.110596,21.119385,21.079468,11.69519,14.305206,16.806824,19.384888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.21176,2.2754164e-05,6.343098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.485905,52.267372,0.11375582,31.049288,49.495514,8.330017
14167,20290020.0,0.0,14.050568,14.05014,21.104492,21.110504,21.114777,21.085052,11.695221,14.262329,17.435577,19.402618,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.7852,2.2699267e-05,6.791817,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.231155,52.267372,0.11375582,31.11622,49.495514,8.330017
14168,20290080.0,0.0,14.043488,14.04303,21.105225,21.110504,21.11029,21.092224,11.695221,14.337921,17.85147,19.419067,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.36133,2.2644443e-05,7.4825377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,17.312647,52.267372,0.11375582,31.16402,49.495514,8.330017
14169,20290140.0,0.0,14.036407,14.03595,21.106384,21.110565,21.106262,21.100342,11.695221,14.514862,18.041107,19.432526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.94012,2.258968e-05,8.3413925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.782927,52.267372,0.11375582,31.18657,49.495514,8.330017
14170,20290200.0,0.0,14.029327,14.02887,21.10788,21.110718,21.103027,21.108673,11.695221,14.770264,18.006287,19.44159,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.52155,2.253498e-05,9.282591,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.730341,52.267372,0.11375582,31.18408,49.495514,8.330017
14171,20290260.0,0.0,14.022247,14.02182,21.109192,21.110565,21.100677,21.115875,11.695221,15.078033,17.789856,19.456543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.10574,2.2480343e-05,10.242105,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.480808,52.267372,0.11375582,31.327805,49.495514,8.330017
14172,20290320.0,0.0,14.015198,14.01474,21.110565,21.110504,21.099457,21.12207,11.695251,15.404114,17.423065,19.473267,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,453.6928,2.2425773e-05,11.101509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.942973,52.267372,0.11375582,31.390417,49.495514,8.330017
14173,20290380.0,0.0,14.008148,14.00769,21.111908,21.110535,21.099335,21.126862,11.695251,15.7204895,16.945007,19.488312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.28287,2.2371281e-05,11.808961,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.324877,52.267372,0.11375582,31.427618,49.495514,8.330017
14174,20290440.0,0.0,14.001099,14.000671,21.113098,21.110626,21.10025,21.129913,11.695251,16.000092,16.405151,19.499847,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,450.87613,2.2316874e-05,12.315662,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.76779,52.267372,0.11375582,31.44064,49.495514,8.330017
14175,20290500.0,0.0,13.99408,13.993652,21.114014,21.110779,21.10199,21.131226,11.695251,16.221283,15.856537,19.506866,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.4728,2.2262555e-05,12.596724,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.401019,52.267372,0.11375582,31.430933,49.495514,8.330017
14176,20290560.0,0.0,13.987061,13.986633,21.114288,21.110657,21.104156,21.130096,11.695282,16.380188,15.360046,19.51941,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,448.073,2.2208338e-05,12.712987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5048976,52.267372,0.11375582,31.56751,49.495514,8.330017
14177,20290620.0,0.0,13.980072,13.979645,21.114288,21.110596,21.10675,21.127563,11.695282,16.465454,14.952454,19.534058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.67694,2.2154229e-05,12.600481,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.905463,52.267372,0.11375582,31.618288,49.495514,8.330017
14178,20290680.0,0.0,13.9730835,13.972656,21.114044,21.110596,21.109467,21.123901,11.695282,16.476654,14.655853,19.547333,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.28482,2.2100234e-05,12.306685,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.67747,52.267372,0.11375582,31.654161,49.495514,8.330017
14179,20290740.0,0.0,13.9661255,13.965698,21.113586,21.110687,21.112091,21.119476,11.6953125,16.418945,14.484863,19.55783,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.89682,2.2046364e-05,11.872714,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8153596,52.267372,0.11375582,31.667969,49.495514,8.330017
14180,20290800.0,0.0,13.9591675,13.95874,21.112976,21.11081,21.11435,21.114838,11.6953125,16.306702,14.441437,19.564423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.51318,2.199263e-05,11.3602705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.262505,52.267372,0.11375582,31.662262,49.495514,8.330017
14181,20290860.0,0.0,13.95224,13.951813,21.112,21.110657,21.115814,21.109985,11.6953125,16.1622,14.528961,19.577057,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,441.134,2.1939039e-05,10.919986,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.050923,52.267372,0.11375582,31.794666,49.495514,8.330017
14182,20290920.0,0.0,13.9453125,13.944885,21.110992,21.110596,21.11673,21.105652,11.695343,16.001068,14.72644,19.591888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.75955,2.1885597e-05,10.45982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.996294,52.267372,0.11375582,31.854305,49.495514,8.330017
14183,20290980.0,0.0,13.938416,13.937988,21.110077,21.110596,21.117065,21.102142,11.695343,15.838165,15.006683,19.605621,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,438.38998,2.1832318e-05,10.062035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.028415,52.267372,0.11375582,31.892548,49.495514,8.330017
14184,20291040.0,0.0,13.931519,13.931091,21.109344,21.110657,21.116882,21.09967,11.695374,15.686401,15.342285,19.6167,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.0255,2.1779206e-05,9.752122,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.063861,52.267372,0.11375582,31.909647,49.495514,8.330017
14185,20291100.0,0.0,13.924652,13.924225,21.108826,21.110779,21.11618,21.098328,11.695374,15.558411,15.700134,19.623993,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,435.66632,2.1726273e-05,9.550529,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.014248,52.267372,0.11375582,31.905714,49.495514,8.330017
14186,20291160.0,0.0,13.917816,13.917389,21.108307,21.110657,21.114868,21.098053,11.695404,15.473358,16.052185,19.636383,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.31262,2.167353e-05,9.552804,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.834963,52.267372,0.11375582,32.033737,49.495514,8.330017
14187,20291220.0,0.0,13.91098,13.910553,21.108063,21.110596,21.113342,21.098877,11.695404,15.432312,16.367493,19.650574,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.9646,2.1620981e-05,9.643948,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.439703,52.267372,0.11375582,32.082657,49.495514,8.330017
14188,20291280.0,0.0,13.904175,13.903748,21.108093,21.110626,21.111755,21.100616,11.695435,15.434387,16.626984,19.663513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.6224,2.1568638e-05,9.834516,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.809887,52.267372,0.11375582,32.117294,49.495514,8.330017
14189,20291340.0,0.0,13.897369,13.896942,21.108398,21.110687,21.11026,21.103027,11.695435,15.473938,16.811096,19.673462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.2863,2.1516511e-05,10.094587,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.936506,52.267372,0.11375582,32.13047,49.495514,8.330017
14190,20291400.0,0.0,13.8905945,13.890198,21.108856,21.11081,21.108978,21.105835,11.695465,15.5442505,16.91455,19.67981,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,428.95642,2.1464606e-05,10.397738,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.834868,52.267372,0.11375582,32.12484,49.495514,8.330017
14191,20291460.0,0.0,13.88385,13.883453,21.109283,21.110687,21.10785,21.108612,11.695496,15.645386,16.946777,19.691437,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.63293,2.1412932e-05,10.772714,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.617414,52.267372,0.11375582,32.242626,49.495514,8.330017
14192,20291520.0,0.0,13.877136,13.876709,21.109802,21.110626,21.107086,21.111359,11.695496,15.762207,16.907104,19.704712,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.31613,2.13615e-05,11.118591,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.20858,52.267372,0.11375582,32.293957,49.495514,8.330017
14193,20291580.0,0.0,13.870422,13.870026,21.110413,21.110657,21.10672,21.11383,11.695526,15.882385,16.805511,19.716675,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,425.00613,2.1310321e-05,11.423326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.694378,52.267372,0.11375582,32.325325,49.495514,8.330017
14194,20291640.0,0.0,13.86377,13.863342,21.111023,21.110718,21.106781,21.115906,11.695557,15.997589,16.652649,19.726227,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.70316,2.12594e-05,11.66937,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.11437,52.267372,0.11375582,32.337864,49.495514,8.330017
14195,20291700.0,0.0,13.857117,13.856689,21.111633,21.11084,21.107208,21.11737,11.695587,16.096008,16.469482,19.732239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,422.4074,2.1208749e-05,11.836779,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.534645,52.267372,0.11375582,32.33233,49.495514,8.330017
14196,20291760.0,0.0,13.850464,13.850067,21.111877,21.110718,21.107788,21.117767,11.695587,16.175385,16.284332,19.743256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.1196,2.1158408e-05,11.962357,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.12716,52.267372,0.11375582,32.448368,49.495514,8.330017
14197,20291820.0,0.0,13.843872,13.843475,21.11203,21.110657,21.108582,21.117645,11.695618,16.233856,16.110626,19.75595,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.83853,2.1108308e-05,11.998323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.754859,52.267372,0.11375582,32.494278,49.495514,8.330017
14198,20291880.0,0.0,13.837311,13.836884,21.112122,21.110657,21.109497,21.117035,11.695648,16.265656,15.962067,19.767365,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,418.56546,2.1058511e-05,11.960841,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.497654,52.267372,0.11375582,32.526196,49.495514,8.330017
14199,20291940.0,0.0,13.8307495,13.830322,21.112152,21.110718,21.110443,21.116028,11.695679,16.271301,15.846497,19.77649,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.3004,2.1009027e-05,11.860207,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.361729,52.267372,0.11375582,32.540287,49.495514,8.330017
14200,20292000.0,0.0,13.824219,13.823822,21.112091,21.11084,21.11142,21.114655,11.695709,16.2518,15.768219,19.782745,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.04352,2.0959857e-05,11.705246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.348097,52.267372,0.11375582,32.536903,49.495514,8.330017
14201,20292060.0,0.0,13.8177185,13.817322,21.111725,21.110718,21.11203,21.112854,11.69574,16.219116,15.742279,19.793915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,414.795,2.0911013e-05,11.58865,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.531093,52.267372,0.11375582,32.65035,49.495514,8.330017
14202,20292120.0,0.0,13.811249,13.810852,21.111328,21.110657,21.112518,21.111084,11.69577,16.175812,15.76413,19.806854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,413.5551,2.0862504e-05,11.4368925,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.787317,52.267372,0.11375582,32.701378,49.495514,8.330017
14203,20292180.0,0.0,13.80481,13.804413,21.110962,21.110657,21.112823,21.109467,11.695801,16.125824,15.827606,19.818787,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,412.32394,2.081434e-05,11.289845,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.118328,52.267372,0.11375582,32.733418,49.495514,8.330017
14204,20292240.0,0.0,13.798401,13.798004,21.110626,21.110718,21.112976,21.108124,11.695831,16.07428,15.9236145,19.828247,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.10175,2.0766529e-05,11.1598625,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.48897,52.267372,0.11375582,32.74699,49.495514,8.330017
14205,20292300.0,0.0,13.792023,13.791626,21.110382,21.11084,21.112946,21.107117,11.695862,16.026001,16.040466,19.83432,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.8887,2.071908e-05,11.057104,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.863362,52.267372,0.11375582,32.74276,49.495514,8.330017
14206,20292360.0,0.0,13.785675,13.785278,21.110077,21.110748,21.112549,21.106445,11.695892,15.992767,16.174835,19.844635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,408.6857,2.0672047e-05,11.054314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.257452,52.267372,0.11375582,32.846596,49.495514,8.330017
14207,20292420.0,0.0,13.779358,13.778961,21.109863,21.110718,21.112091,21.106293,11.695923,15.975586,16.307251,19.855865,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.49255,2.0625415e-05,11.071614,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.571046,52.267372,0.11375582,32.882423,49.495514,8.330017
14208,20292480.0,0.0,13.773071,13.772705,21.109772,21.110718,21.111603,21.106445,11.695953,15.969696,16.42871,19.865662,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,406.30783,2.05791e-05,11.116053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.821674,52.267372,0.11375582,32.906937,49.495514,8.330017
14209,20292540.0,0.0,13.766846,13.766449,21.109802,21.110779,21.111115,21.106934,11.695984,15.975616,16.534363,19.873505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,405.13257,2.0533153e-05,11.186125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.997898,52.267372,0.11375582,32.917015,49.495514,8.330017
14210,20292600.0,0.0,13.76062,13.760223,21.109924,21.11087,21.110657,21.107697,11.696014,15.99231,16.614532,19.878387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.96774,2.0487636e-05,11.274036,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.084915,52.267372,0.11375582,32.912315,49.495514,8.330017
14211,20292660.0,0.0,13.754425,13.754028,21.109955,21.110779,21.110168,21.10852,11.696045,16.023438,16.67389,19.887878,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,402.81335,2.044255e-05,11.4185295,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.146459,52.267372,0.11375582,33.01226,49.495514,8.330017
14212,20292720.0,0.0,13.748291,13.747894,21.110077,21.110718,21.109772,21.109467,11.696106,16.063385,16.706635,19.899078,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,401.66953,2.0397898e-05,11.550365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.108078,52.267372,0.11375582,33.057274,49.495514,8.330017
14213,20292780.0,0.0,13.742157,13.741791,21.11029,21.110718,21.109558,21.110443,11.696136,16.106842,16.712494,19.909271,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.53647,2.0353691e-05,11.672567,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.0058155,52.267372,0.11375582,33.086143,49.495514,8.330017
14214,20292840.0,0.0,13.736084,13.735687,21.110565,21.110779,21.109467,21.11142,11.696167,16.151184,16.692932,19.917694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.4143,2.0309932e-05,11.778939,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.849217,52.267372,0.11375582,33.09951,49.495514,8.330017
14215,20292900.0,0.0,13.7300415,13.729645,21.11087,21.11087,21.109558,21.112274,11.6961975,16.192139,16.651459,19.92334,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,398.30322,2.026663e-05,11.860581,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.656058,52.267372,0.11375582,33.097034,49.495514,8.330017
14216,20292960.0,0.0,13.72403,13.723663,21.110992,21.110779,21.10962,21.112701,11.696259,16.230072,16.601746,19.933105,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,397.20435,2.0223855e-05,11.950246,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.527096,52.267372,0.11375582,33.196354,49.495514,8.330017
14217,20293020.0,0.0,13.718048,13.717682,21.111084,21.110748,21.109863,21.112885,11.696289,16.257782,16.549469,19.943481,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.11917,2.0181675e-05,11.984491,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.388129,52.267372,0.11375582,33.22895,49.495514,8.330017
14218,20293080.0,0.0,13.712128,13.711761,21.111206,21.110748,21.110107,21.113007,11.69632,16.281067,16.49765,19.953186,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.04047,2.0139718e-05,12.0044365,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.260541,52.267372,0.11375582,33.25585,49.495514,8.330017
14219,20293140.0,0.0,13.706238,13.705872,21.111298,21.11081,21.110443,21.112946,11.696381,16.29486,16.449951,19.960846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,393.97476,2.0098283e-05,11.997204,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.160712,52.267372,0.11375582,33.267914,49.495514,8.330017
14220,20293200.0,0.0,13.700378,13.700012,21.11139,21.11087,21.110779,21.112762,11.696411,16.299194,16.409271,19.965942,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,392.92142,2.005739e-05,11.966145,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.092825,52.267372,0.11375582,33.2659,49.495514,8.330017
14221,20293260.0,0.0,13.694519,13.694153,21.110535,21.110016,21.110199,21.11145,11.696442,16.327911,16.413177,20.001099,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.87448,2.0016947e-05,12.212569,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.377522,52.267372,0.11375582,33.758263,49.495514,8.330017
14222,20293320.0,0.0,13.688599,13.688232,21.109802,21.109436,21.109772,21.11023,11.696442,16.369019,16.450836,20.053406,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,390.8137,1.9976094e-05,12.352913,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.601378,52.267372,0.11375582,34.039864,49.495514,8.330017
14223,20293380.0,0.0,13.682648,13.6822815,21.109283,21.10913,21.109467,21.109192,11.696381,16.415405,16.513367,20.10965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,389.7284,1.9934027e-05,12.488955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.861666,52.267372,0.11375582,34.265327,49.495514,8.330017
14224,20293440.0,0.0,13.676666,13.67627,21.109009,21.10913,21.109344,21.108398,11.696259,16.463684,16.595154,20.163635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,388.61465,1.989048e-05,12.609591,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.136913,52.267372,0.11375582,34.423744,49.495514,8.330017
14225,20293500.0,0.0,13.670624,13.670227,21.108948,21.109375,21.109406,21.10791,11.696136,16.508484,16.685852,20.207123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,387.46893,1.9845234e-05,12.70401,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.397988,52.267372,0.11375582,34.499847,49.495514,8.330017
14226,20293560.0,0.0,13.664551,13.664154,21.109009,21.10965,21.109467,21.107605,11.695984,16.550598,16.783752,20.240906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.287,1.9798017e-05,12.803496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.665974,52.267372,0.11375582,34.577812,49.495514,8.330017
14227,20293620.0,0.0,13.658447,13.658051,21.109222,21.110077,21.10965,21.107574,11.695831,16.587006,16.878204,20.264252,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,385.0789,1.974942e-05,12.861517,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.878759,52.267372,0.11375582,34.559906,49.495514,8.330017
14228,20293680.0,0.0,13.652313,13.6519165,21.109589,21.110535,21.109955,21.107819,11.695679,16.613922,16.96109,20.27359,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,383.83902,1.9699104e-05,12.887183,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.033231,52.267372,0.11375582,34.48822,49.495514,8.330017
14229,20293740.0,0.0,13.646149,13.645752,21.110016,21.111023,21.11029,21.108307,11.695557,16.630463,17.027802,20.27008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,382.56918,1.9647125e-05,12.881976,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.124436,52.267372,0.11375582,34.378353,49.495514,8.330017
14230,20293800.0,0.0,13.639984,13.639587,21.110535,21.11148,21.110718,21.109009,11.695404,16.63623,17.075684,20.255035,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.2707,1.9593544e-05,12.847823,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.150815,52.267372,0.11375582,34.242474,49.495514,8.330017
14231,20293860.0,0.0,13.633789,13.633392,21.109772,21.110443,21.109863,21.10846,11.695282,16.677399,17.14981,20.279327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.94522,1.9538455e-05,13.19457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.544972,52.267372,0.11375582,34.834423,49.495514,8.330017
14232,20293920.0,0.0,13.627594,13.627197,21.10913,21.10965,21.109192,21.108185,11.69516,16.736359,17.230865,20.327972,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,378.59622,1.9482035e-05,13.402079,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.757588,52.267372,0.11375582,35.144928,49.495514,8.330017
14233,20293980.0,0.0,13.621399,13.621002,21.108765,21.10913,21.108765,21.108185,11.695038,16.804535,17.309387,20.387085,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.22427,1.9424304e-05,13.603914,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.934227,52.267372,0.11375582,35.422382,49.495514,8.330017
14234,20294040.0,0.0,13.615204,13.614807,21.108673,21.108948,21.108551,21.108398,11.694916,16.875,17.378967,20.447174,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,375.83145,1.9365349e-05,13.782098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.062648,52.267372,0.11375582,35.636173,49.495514,8.330017
14235,20294100.0,0.0,13.608978,13.608612,21.108856,21.10907,21.108582,21.108826,11.694824,16.94104,17.434479,20.5,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,374.41977,1.930528e-05,13.923282,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.137055,52.267372,0.11375582,35.766872,49.495514,8.330017
14236,20294160.0,0.0,13.602783,13.602417,21.108978,21.109192,21.108582,21.1091,11.694733,17.007782,17.481964,20.548462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,372.98856,1.9244026e-05,14.106241,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.244086,52.267372,0.11375582,35.94592,49.495514,8.330017
14237,20294220.0,0.0,13.596619,13.596222,21.109314,21.109558,21.108826,21.109558,11.694641,17.06485,17.515259,20.584045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,371.5423,1.9181842e-05,14.204964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.266884,52.267372,0.11375582,35.97496,49.495514,8.330017
14238,20294280.0,0.0,13.590454,13.590057,21.109741,21.110016,21.109161,21.110046,11.69458,17.110931,17.536285,20.606964,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,370.08563,1.9118985e-05,14.264135,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.255995,52.267372,0.11375582,35.946236,49.495514,8.330017
14239,20294340.0,0.0,13.58429,13.583923,21.11026,21.110535,21.10965,21.110565,11.694489,17.14392,17.543976,20.616028,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,368.61804,1.905541e-05,14.280178,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.210612,52.267372,0.11375582,35.8615,49.495514,8.330017
14240,20294400.0,0.0,13.5781555,13.577789,21.11081,21.111053,21.110199,21.111115,11.6944275,17.16095,17.537872,20.611176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,367.14056,1.8991132e-05,14.2529745,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.136027,52.267372,0.11375582,35.738598,49.495514,8.330017
14241,20294460.0,0.0,13.5720825,13.571686,21.111023,21.111237,21.110504,21.111298,11.694366,17.17273,17.53009,20.604126,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,365.65466,1.892623e-05,14.280537,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.134966,52.267372,0.11375582,35.74718,49.495514,8.330017
14242,20294520.0,0.0,13.5660095,13.565613,21.111237,21.111359,21.11084,21.11145,11.694336,17.17627,17.519348,20.595276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,364.1629,1.8860845e-05,14.250883,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.093433,52.267372,0.11375582,35.69593,49.495514,8.330017
14243,20294580.0,0.0,13.559967,13.559601,21.11139,21.11145,21.111145,21.111542,11.694275,17.171692,17.506317,20.585236,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,362.66742,1.8795077e-05,14.204523,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.051651,52.267372,0.11375582,35.650055,49.495514,8.330017
14244,20294640.0,0.0,13.553986,13.553619,21.111511,21.11148,21.11142,21.111633,11.694244,17.15979,17.491852,20.57492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,361.16953,1.8728992e-05,14.145158,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.011813,52.267372,0.11375582,35.61483,49.495514,8.330017
14245,20294700.0,0.0,13.548035,13.547668,21.111572,21.11145,21.111664,21.111633,11.694244,17.142212,17.477356,20.565857,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,359.67145,1.8662693e-05,14.079391,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.977396,52.267372,0.11375582,35.5941,49.495514,8.330017
14246,20294760.0,0.0,13.542145,13.541779,21.111298,21.111115,21.111542,21.111328,11.694214,17.132233,17.475403,20.569733,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,358.1751,1.8596284e-05,14.109667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.044932,52.267372,0.11375582,35.74485,49.495514,8.330017
