,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14247,20294820.0,0.0,13.536285,13.535919,21.111084,21.11084,21.11139,21.111053,11.694214,17.128815,17.483734,20.58313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.68332,1.8529894e-05,14.119389,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.095444,52.267372,0.11375582,35.835304,49.495514,8.330017
14248,20294880.0,0.0,13.530518,13.530151,21.11087,21.110626,21.111237,21.11081,11.694214,17.127502,17.495148,20.598541,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,355.19553,1.846354e-05,14.134513,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.1510315,52.267372,0.11375582,35.925213,49.495514,8.330017
14249,20294940.0,0.0,13.52478,13.524414,21.110687,21.110504,21.111084,21.110596,11.694214,17.130035,17.51123,20.615814,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.71585,1.8397359e-05,14.157249,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.211169,52.267372,0.11375582,36.00172,49.495514,8.330017
14250,20295000.0,0.0,13.519104,13.518768,21.110596,21.110474,21.110931,21.110443,11.694244,17.135773,17.530457,20.632782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,352.24542,1.8331444e-05,14.185188,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.271282,52.267372,0.11375582,36.058384,49.495514,8.330017
14251,20295060.0,0.0,13.513519,13.513153,21.110321,21.11026,21.110596,21.110107,11.694275,17.153625,17.560913,20.657013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.7856,1.8265857e-05,14.29868,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.409517,52.267372,0.11375582,36.22932,49.495514,8.330017
14252,20295120.0,0.0,13.507996,13.50766,21.110138,21.110199,21.11029,21.109863,11.694305,17.17868,17.596527,20.682526,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,349.33905,1.8200733e-05,14.387007,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.514919,52.267372,0.11375582,36.319923,49.495514,8.330017
14253,20295180.0,0.0,13.502563,13.502197,21.110077,21.11023,21.110107,21.109772,11.694336,17.206879,17.63269,20.704468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,347.90778,1.813618e-05,14.470996,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.607812,52.267372,0.11375582,36.3731,49.495514,8.330017
14254,20295240.0,0.0,13.497192,13.496857,21.110107,21.110413,21.110016,21.109772,11.694397,17.237122,17.668243,20.721771,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,346.49258,1.8072229e-05,14.547777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.685394,52.267372,0.11375582,36.389618,49.495514,8.330017
14255,20295300.0,0.0,13.491913,13.491577,21.11023,21.110626,21.110016,21.109894,11.694458,17.265411,17.698975,20.731995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,345.0964,1.8009032e-05,14.608502,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.740069,52.267372,0.11375582,36.372482,49.495514,8.330017
14256,20295360.0,0.0,13.486725,13.48642,21.11023,21.110657,21.109924,21.109863,11.694519,17.298431,17.731812,20.743134,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.7222,1.7946752e-05,14.723046,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.845158,52.267372,0.11375582,36.460625,49.495514,8.330017
14257,20295420.0,0.0,13.481628,13.481323,21.11026,21.110718,21.109894,21.109955,11.694611,17.33078,17.762207,20.753204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,342.36777,1.7885248e-05,14.795075,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.903875,52.267372,0.11375582,36.47305,49.495514,8.330017
14258,20295480.0,0.0,13.476654,13.476349,21.110382,21.11081,21.109985,21.110107,11.694672,17.35904,17.786987,20.759705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,341.03827,1.782479e-05,14.846434,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.94038,52.267372,0.11375582,36.469875,49.495514,8.330017
14259,20295540.0,0.0,13.471771,13.471436,21.110535,21.110931,21.110168,21.110321,11.694794,17.381561,17.805023,20.762543,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,339.73505,1.7765466e-05,14.875367,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.954174,52.267372,0.11375582,36.451294,49.495514,8.330017
14260,20295600.0,0.0,13.46698,13.466675,21.110748,21.111084,21.110413,21.110596,11.694885,17.3974,17.815674,20.76175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,338.45938,1.7707325e-05,14.881471,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.945671,52.267372,0.11375582,36.42017,49.495514,8.330017
14261,20295660.0,0.0,13.462311,13.462006,21.110718,21.110962,21.110474,21.110626,11.695007,17.413544,17.827087,20.766327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.21362,1.7650491e-05,14.938508,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.994731,52.267372,0.11375582,36.51395,49.495514,8.330017
14262,20295720.0,0.0,13.457733,13.4574585,21.110748,21.11087,21.110565,21.110718,11.695099,17.426758,17.836426,20.773926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,335.99973,1.7595068e-05,14.955025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.005266,52.267372,0.11375582,36.55593,49.495514,8.330017
14263,20295780.0,0.0,13.453308,13.453033,21.110779,21.11081,21.110718,21.11084,11.695251,17.43576,17.84253,20.782318,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,334.8193,1.7541137e-05,14.957994,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.00601,52.267372,0.11375582,36.58892,49.495514,8.330017
14264,20295840.0,0.0,13.449005,13.44873,21.11087,21.11081,21.11087,21.110962,11.695374,17.440125,17.845245,20.790222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.67435,1.74888e-05,14.948076,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.997398,52.267372,0.11375582,36.611828,49.495514,8.330017
14265,20295900.0,0.0,13.444794,13.44455,21.110962,21.11084,21.111053,21.111084,11.695526,17.440033,17.844696,20.79663,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,332.5669,1.7438157e-05,14.927893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.98143,52.267372,0.11375582,36.62275,49.495514,8.330017
14266,20295960.0,0.0,13.440765,13.440491,21.11087,21.110718,21.110992,21.110962,11.695679,17.443329,17.849365,20.808838,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,331.5018,1.738949e-05,14.966723,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.03116,52.267372,0.11375582,36.74117,49.495514,8.330017
14267,20296020.0,0.0,13.436829,13.436584,21.11081,21.110657,21.110962,21.1109,11.695801,17.447784,17.856628,20.822327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.4853,1.7343162e-05,14.97869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.054686,52.267372,0.11375582,36.787952,49.495514,8.330017
14268,20296080.0,0.0,13.433136,13.4328,21.11084,21.110687,21.110962,21.11087,11.695953,17.451538,17.86383,20.831146,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,329.53738,1.7300072e-05,14.986536,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.072998,52.267372,0.11375582,36.804276,49.495514,8.330017
14269,20296140.0,0.0,13.429413,13.429169,21.11084,21.110718,21.110962,21.11084,11.696106,17.455536,17.871246,20.8414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,328.57233,1.725603e-05,14.995642,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.093122,52.267372,0.11375582,36.828354,49.495514,8.330017
14270,20296200.0,0.0,13.425934,13.42569,21.11084,21.110779,21.110962,21.11084,11.696259,17.459167,17.87857,20.84906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,327.66785,1.7214375e-05,15.002535,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.110313,52.267372,0.11375582,36.83607,49.495514,8.330017
14271,20296260.0,0.0,13.422577,13.422363,21.110718,21.110687,21.11081,21.110657,11.696503,17.469238,17.892944,20.861115,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,326.818,1.7175527e-05,15.067412,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.188936,52.267372,0.11375582,36.9408,49.495514,8.330017
14272,20296320.0,0.0,13.419403,13.41922,21.110626,21.110657,21.110687,21.110504,11.696716,17.482513,17.910583,20.874268,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,326.01868,1.7139113e-05,15.110974,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.243477,52.267372,0.11375582,36.98641,49.495514,8.330017
14273,20296380.0,0.0,13.416382,13.416199,21.110596,21.110657,21.110596,21.110443,11.69693,17.49701,17.9292,20.885681,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,325.27356,1.7105243e-05,15.151326,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.292963,52.267372,0.11375582,37.013653,49.495514,8.330017
14274,20296440.0,0.0,13.413544,13.413361,21.110596,21.110748,21.110565,21.110413,11.697174,17.51178,17.947662,20.894592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.5834,1.7073975e-05,15.186421,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.3351,52.267372,0.11375582,37.022385,49.495514,8.330017
14275,20296500.0,0.0,13.410858,13.410675,21.110657,21.11087,21.110596,21.110474,11.697388,17.525513,17.964447,20.899994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.9497,1.7045379e-05,15.213431,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.366737,52.267372,0.11375582,37.012844,49.495514,8.330017
14276,20296560.0,0.0,13.408356,13.408173,21.110596,21.11081,21.110504,21.110382,11.697632,17.543274,17.985077,20.908508,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,323.37964,1.701987e-05,15.285299,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.446424,52.267372,0.11375582,37.09855,49.495514,8.330017
14277,20296620.0,0.0,13.406036,13.405853,21.110596,21.11081,21.110474,21.110382,11.697845,17.560608,18.004639,20.917023,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.88046,1.6997887e-05,15.324142,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.488724,52.267372,0.11375582,37.120686,49.495514,8.330017
14278,20296680.0,0.0,13.40387,13.403717,21.110596,21.11081,21.110474,21.110413,11.69809,17.577148,18.023163,20.924774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.41663,1.6977257e-05,15.358426,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.525728,52.267372,0.11375582,37.138195,49.495514,8.330017
14279,20296740.0,0.0,13.4019165,13.401764,21.110657,21.11087,21.110565,21.110504,11.698364,17.591156,18.038574,20.930573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,322.02118,1.6959882e-05,15.381169,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.549643,52.267372,0.11375582,37.14318,49.495514,8.330017
14280,20296800.0,0.0,13.400085,13.399994,21.110748,21.110931,21.110657,21.110596,11.698608,17.601654,18.049927,20.934143,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.68677,1.6945572e-05,15.392417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.560734,52.267372,0.11375582,37.13846,49.495514,8.330017
14281,20296860.0,0.0,21.104004,13.398346,21.104126,21.100403,21.105865,21.105713,13.733215,15.416962,15.670471,17.67923,0.0,0.032119114,0.032119114,0.049646802,250.0,18.300018,0.0,0.0,0.0,420.7092,9.54197e-21,0.0,52.233517,250.30319,2.6879306e-05,96.0,0.11388509,69.99996,252.84354,211.13074,0.0,52.233517,0.113885015,0.0,49.460995,8.330017
14282,20296920.0,0.0,21.090668,13.3966675,21.090668,21.079285,21.097778,21.09845,16.75827,15.437439,16.786774,16.75589,0.0,0.032104153,0.032104153,0.049619865,250.0,18.300018,0.0,0.0,0.0,250.33388,9.54197e-21,0.0,52.225243,250.26202,-3.0477996e-12,96.0,0.11382813,70.0,252.81693,211.07724,11.263008,52.225243,0.11382808,0.0,49.452927,8.330017
14283,20296980.0,0.0,21.079681,13.39502,21.079681,21.058197,21.092346,21.09845,18.827576,16.594421,18.895386,17.247772,0.0,0.032095097,0.032095097,0.049603567,250.0,18.300018,0.0,0.0,0.0,130.643,9.54197e-21,0.0,52.221233,250.2139,-9.597676e-16,96.0,0.11379368,70.0,252.79626,211.03313,6.702263,52.221233,0.11379367,0.0,49.449043,8.330017
14284,20297040.0,0.0,21.073029,13.393341,21.073029,21.041443,21.091461,21.102448,19.980835,17.922089,19.40857,18.170227,0.0,0.03208953,0.03208953,0.049593657,250.0,18.300018,0.0,0.0,0.0,63.504707,9.54197e-21,0.0,52.21951,250.16785,0.032036208,96.0,0.11377155,69.955154,252.78036,210.99774,0.0,52.21951,0.11377266,0.0,49.447433,8.330017
14285,20297100.0,0.0,18.851074,13.391663,21.07016,21.029755,21.094849,21.107666,20.515656,19.01062,19.823944,19.046234,0.0,0.03203356,0.03203356,0.04949189,250.0,18.300018,0.0,0.0,0.0,-56.76161,9.54197e-21,0.0,52.23382,250.25496,24.072853,96.0,0.076192714,36.298008,252.75381,210.91927,0.0,52.23382,0.11355883,0.0,49.462242,8.330017
14286,20297160.0,0.0,15.179626,13.390015,21.070282,21.02237,21.101013,21.1138,19.822083,19.581177,20.02655,19.549683,0.0,0.03204316,0.03204316,0.04951106,250.0,18.300018,0.0,0.0,0.0,-250.01112,9.54197e-21,0.0,52.268387,249.91983,38.681152,96.0,0.02565553,15.846387,252.77371,210.77159,0.0,52.268387,0.11359726,0.0,49.497326,8.330017
14287,20297220.0,0.0,16.87918,13.388336,21.07071,21.015442,21.107452,21.119293,18.174164,19.272919,19.516693,19.2948,0.0,0.032065988,0.032065988,0.04955259,250.0,18.300018,0.0,0.0,0.0,-100.937904,9.54197e-21,0.0,52.279484,250.01274,30.162498,96.0,0.05477848,27.772501,252.77058,210.86873,0.0,52.279484,0.11368464,0.0,49.508232,8.330017
14288,20297280.0,0.0,19.713806,13.386658,21.068665,21.005646,21.111725,21.122253,17.559021,18.558777,18.692139,18.64618,0.0,0.03210113,0.03210113,0.04961592,250.0,18.300018,0.0,0.0,0.0,106.99822,9.54197e-21,0.0,52.27129,249.9796,17.721436,96.0,0.0947863,45.18999,252.76941,210.92847,0.0,52.27129,0.11381819,0.0,49.499546,8.330017
14289,20297340.0,0.0,19.732147,13.38501,21.0643,20.993225,21.114166,21.12326,18.18274,18.240295,18.313263,18.319794,0.0,0.032087818,0.032087818,0.04959099,250.0,18.300018,0.0,0.0,0.0,94.19503,9.54197e-21,0.0,52.261776,250.03929,18.355612,96.0,0.09321144,44.302143,252.76555,210.92924,0.0,52.261776,0.11376676,0.0,49.489876,8.330017
14290,20297400.0,0.0,18.09082,13.383331,21.0596,20.98053,21.116516,21.124023,18.77182,18.383636,18.423584,18.412933,0.0,0.03206576,0.03206576,0.049551077,250.0,18.300018,0.0,0.0,0.0,-22.448896,9.54197e-21,0.0,52.27088,250.04245,26.438818,96.0,0.068120226,32.985653,252.75983,210.88252,0.0,52.27088,0.11368244,0.0,49.499233,8.330017
14291,20297460.0,0.0,17.153961,13.381683,21.055634,20.969116,21.119171,21.125,18.602966,18.5448,18.56668,18.54721,0.0,0.032069422,0.032069422,0.049558133,250.0,18.300018,0.0,0.0,0.0,-80.83526,9.54197e-21,0.0,52.282818,249.97636,29.810242,96.0,0.056051027,28.265663,252.76569,210.85735,0.0,52.282818,0.11369693,0.0,49.511276,8.330017
14292,20297520.0,0.0,18.095276,13.380005,21.051758,20.957794,21.121887,21.125977,18.112762,18.442291,18.454254,18.456879,0.0,0.032084845,0.032084845,0.049586132,250.0,18.300018,0.0,0.0,0.0,-11.840296,9.54197e-21,0.0,52.28475,249.97533,25.621206,96.0,0.07103486,34.13031,252.76746,210.89056,0.0,52.28475,0.11375582,0.0,49.513073,8.330017
14293,20297580.0,0.0,18.93515,13.378326,21.04721,20.945679,21.123962,21.126343,18.052826,18.258514,18.265076,18.285675,0.0,0.03209211,0.03209211,0.04959897,250.0,18.300018,0.0,0.0,0.0,46.17589,9.54197e-21,0.0,52.27923,249.98668,22.112175,96.0,0.08268745,39.042957,252.76822,210.91203,0.0,52.27923,0.11378324,0.0,49.507355,8.330017
14294,20297640.0,0.0,18.67807,13.376678,21.042236,20.933105,21.125702,21.126373,18.334717,18.232635,18.236206,18.249573,0.0,0.032084294,0.032084294,0.049584568,250.0,18.300018,0.0,0.0,0.0,24.400593,9.54197e-21,0.0,52.277195,250.00957,23.534336,96.0,0.07810428,37.05193,252.76678,210.9064,0.0,52.277195,0.11375318,0.0,49.505318,8.330017
14295,20297700.0,0.0,18.01062,13.375,21.037445,20.920807,21.127625,21.126587,18.477081,18.326416,18.3284,18.326294,0.0,0.032078505,0.032078505,0.049574167,250.0,18.300018,0.0,0.0,0.0,-21.67373,9.54197e-21,0.0,52.28117,250.0002,26.366705,96.0,0.06840537,33.086613,252.76701,210.88902,0.0,52.28117,0.11373113,0.0,49.509384,8.330017
14296,20297760.0,0.0,17.943115,13.373352,21.03302,20.909363,21.129486,21.1268,18.341064,18.367126,18.368195,18.36383,0.0,0.032081895,0.032081895,0.049580436,250.0,18.300018,0.0,0.0,0.0,-24.362892,9.54197e-21,0.0,52.28424,249.98703,26.446957,96.0,0.0681322,32.974262,252.76895,210.88985,0.0,52.28424,0.11374422,0.0,49.512463,8.330017
14297,20297820.0,0.0,18.369843,13.371674,21.028595,20.897888,21.131256,21.126953,18.196075,18.313599,18.314178,18.31784,0.0,0.03208752,0.03208752,0.04959058,250.0,18.300018,0.0,0.0,0.0,6.1200514,9.54197e-21,0.0,52.283234,249.9886,24.57985,96.0,0.07461835,35.588215,252.76982,210.90291,0.0,52.283234,0.11376563,0.0,49.511383,8.330017
14298,20297880.0,0.0,18.553131,13.369995,21.023926,20.8862,21.132843,21.126923,18.236359,18.264069,18.264374,18.27124,0.0,0.03208763,0.03208763,0.049590655,250.0,18.300018,0.0,0.0,0.0,17.865763,9.54197e-21,0.0,52.28091,249.99838,23.871109,96.0,0.07699999,36.58045,252.76968,210.90805,0.0,52.28091,0.11376594,0.0,49.509014,8.330017
14299,20297940.0,0.0,18.348175,13.368347,21.019226,20.874481,21.134369,21.126831,18.343506,18.279541,18.279724,18.281616,0.0,0.0320841,0.0320841,0.049584217,250.0,18.300018,0.0,0.0,0.0,2.6399958,9.54197e-21,0.0,52.28091,250.00346,24.817368,96.0,0.073799096,35.255684,252.76923,210.90286,0.0,52.28091,0.11375242,0.0,49.509033,8.330017
14300,20298000.0,0.0,18.145477,13.366669,21.014679,20.863007,21.136017,21.126862,18.357086,18.316498,18.31662,18.313995,0.0,0.03208298,0.03208298,0.049582243,250.0,18.300018,0.0,0.0,0.0,-11.011223,9.54197e-21,0.0,52.28246,249.99857,25.622934,96.0,0.07102011,34.12789,252.76956,210.89796,0.0,52.28246,0.113748185,0.0,49.510612,8.330017
14301,20298060.0,0.0,18.208252,13.365021,21.010315,20.852112,21.137451,21.1268,18.29126,18.319244,18.319305,18.31784,0.0,0.03208489,0.03208489,0.049585737,250.0,18.300018,0.0,0.0,0.0,-5.9392157,9.54197e-21,0.0,52.28302,249.9953,25.280073,96.0,0.0722132,34.607895,252.77013,210.90051,0.0,52.28302,0.11375551,0.0,49.511166,8.330017
14302,20298120.0,0.0,18.365875,13.363342,21.00592,20.841187,21.138855,21.126678,18.256744,18.295258,18.295288,18.296997,0.0,0.032086488,0.032086488,0.0495886,250.0,18.300018,0.0,0.0,0.0,5.0811696,9.54197e-21,0.0,52.282196,249.99734,24.594727,96.0,0.074564345,35.567387,252.77028,210.90503,0.0,52.282196,0.11376158,0.0,49.510315,8.330017
14303,20298180.0,0.0,18.3833,13.361664,21.001495,20.830261,21.140167,21.126465,18.28836,18.283905,18.283905,18.285889,0.0,0.032085806,0.032085806,0.049587324,250.0,18.300018,0.0,0.0,0.0,5.7957706,9.54197e-21,0.0,52.281433,250.00124,24.548172,96.0,0.07472016,35.63256,252.77003,210.90547,0.0,52.281433,0.11375894,0.0,49.509544,8.330017
14304,20298240.0,0.0,18.283325,13.360016,20.99707,20.819397,21.14151,21.126312,18.323395,18.295868,18.295868,18.295624,0.0,0.032084487,0.032084487,0.04958494,250.0,18.300018,0.0,0.0,0.0,-1.3676533,9.54197e-21,0.0,52.281677,250.00168,24.97732,96.0,0.0732532,35.031754,252.76987,210.90282,0.0,52.281677,0.11375391,0.0,49.509804,8.330017
14305,20298300.0,0.0,18.23587,13.358337,20.992737,20.808655,21.142883,21.12616,18.31485,18.307465,18.307495,18.306213,0.0,0.032084487,0.032084487,0.049584966,250.0,18.300018,0.0,0.0,0.0,-4.409645,9.54197e-21,0.0,52.282204,249.99954,25.14125,96.0,0.072690375,34.80225,252.77,210.90175,0.0,52.282204,0.113753945,0.0,49.510338,8.330017
14306,20298360.0,0.0,18.283234,13.356659,20.988495,20.79837,21.144043,21.125916,18.288635,18.304108,18.304108,18.303833,0.0,0.032085344,0.032085344,0.049586527,250.0,18.300018,0.0,0.0,0.0,-0.8845452,9.54197e-21,0.0,52.282196,249.99873,24.905893,96.0,0.07350046,35.13175,252.77013,210.90323,0.0,52.282196,0.11375721,0.0,49.510326,8.330017
14307,20298420.0,0.0,18.335358,13.355011,20.984283,20.788147,21.145203,21.12564,18.283112,18.29477,18.29477,18.295593,0.0,0.03208572,0.03208572,0.049587194,250.0,18.300018,0.0,0.0,0.0,2.675163,9.54197e-21,0.0,52.281784,249.99991,24.675678,96.0,0.07428704,35.45405,252.77008,210.90463,0.0,52.281784,0.11375864,0.0,49.509903,8.330017
14308,20298480.0,0.0,18.32547,13.3533325,20.980072,20.777924,21.146301,21.125336,18.298615,18.29306,18.29306,18.29364,0.0,0.032085292,0.032085292,0.0495864,250.0,18.300018,0.0,0.0,0.0,1.7934803,9.54197e-21,0.0,52.28156,250.00116,24.719788,96.0,0.0741356,35.392296,252.76994,210.90431,0.0,52.28156,0.113756984,0.0,49.509678,8.330017
14309,20298540.0,0.0,18.288025,13.351685,20.97586,20.767792,21.14743,21.125061,18.308899,18.298279,18.298279,18.298035,0.0,0.032084864,0.032084864,0.049585633,250.0,18.300018,0.0,0.0,0.0,-0.85147697,9.54197e-21,0.0,52.281673,250.00099,24.868343,96.0,0.073627494,35.18432,252.76985,210.9033,0.0,52.281673,0.11375536,0.0,49.5098,8.330017
14310,20298600.0,0.0,18.27771,13.350006,20.97174,20.75772,21.14856,21.124786,18.303314,18.301697,18.301697,18.30127,0.0,0.032084953,0.032084953,0.0495858,250.0,18.300018,0.0,0.0,0.0,-1.459197,9.54197e-21,0.0,52.281822,250.00017,24.88855,96.0,0.07355871,35.15603,252.76987,210.90309,0.0,52.281822,0.11375571,0.0,49.509953,8.330017
14311,20298660.0,0.0,18.295074,13.348328,20.967682,20.748077,21.149506,21.12439,18.294708,18.300232,18.300232,18.30017,0.0,0.032085244,0.032085244,0.04958633,250.0,18.300018,0.0,0.0,0.0,-0.1793088,9.54197e-21,0.0,52.28178,249.99991,24.79434,96.0,0.07388145,35.28792,252.76988,210.9036,0.0,52.28178,0.11375681,0.0,49.509907,8.330017
14312,20298720.0,0.0,18.307343,13.34668,20.963654,20.738495,21.150452,21.123993,18.294525,18.29776,18.29776,18.297943,0.0,0.032085303,0.032085303,0.049586434,250.0,18.300018,0.0,0.0,0.0,0.6416172,9.54197e-21,0.0,52.28163,250.00029,24.730776,96.0,0.07409836,35.37691,252.76982,210.90392,0.0,52.28163,0.11375704,0.0,49.509758,8.330017
14313,20298780.0,0.0,18.304657,13.345001,20.959625,20.728943,21.151367,21.123596,18.298096,18.297485,18.297485,18.297607,0.0,0.032085203,0.032085203,0.049586248,250.0,18.300018,0.0,0.0,0.0,0.41115665,9.54197e-21,0.0,52.28156,250.00055,24.731937,96.0,0.074094124,35.37529,252.76974,210.90382,0.0,52.28156,0.11375665,0.0,49.50968,8.330017
14314,20298840.0,0.0,18.297333,13.343353,20.955627,20.719421,21.152283,21.1232,18.300537,18.2984,18.2984,18.29837,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.11345406,9.54197e-21,0.0,52.28154,250.00055,24.75051,96.0,0.074030586,35.349285,252.76968,210.90361,0.0,52.28154,0.11375629,0.0,49.509666,8.330017
14315,20298900.0,0.0,18.29535,13.341675,20.95166,20.709991,21.153229,21.122803,18.299652,18.299042,18.299042,18.29895,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.23265177,9.54197e-21,0.0,52.281536,250.00041,24.743547,96.0,0.074054375,35.359035,252.76965,210.90356,0.0,52.281536,0.11375633,0.0,49.509663,8.330017
14316,20298960.0,0.0,18.29721,13.339996,20.947784,20.700928,21.153961,21.122314,18.29831,18.29898,18.29898,18.29895,0.0,0.032085158,0.032085158,0.049586173,250.0,18.300018,0.0,0.0,0.0,-0.090652496,9.54197e-21,0.0,52.281506,250.00034,24.7208,96.0,0.07413203,35.39088,252.76962,210.90363,0.0,52.281506,0.11375649,0.0,49.509632,8.330017
14317,20299020.0,0.0,18.300232,13.338348,20.94394,20.691925,21.154724,21.121826,18.29776,18.298523,18.298523,18.298553,0.0,0.032085188,0.032085188,0.04958622,250.0,18.300018,0.0,0.0,0.0,0.11772771,9.54197e-21,0.0,52.281452,250.00038,24.69441,96.0,0.07422199,35.427826,252.76958,210.9037,0.0,52.281452,0.11375659,0.0,49.50958,8.330017
14318,20299080.0,0.0,18.299927,13.33667,20.940094,20.682983,21.155457,21.121307,18.29834,18.298462,18.298462,18.298462,0.0,0.032085173,0.032085173,0.04958619,250.0,18.300018,0.0,0.0,0.0,0.09040948,9.54197e-21,0.0,52.28141,250.00041,24.682722,96.0,0.07426175,35.44419,252.76953,210.90369,0.0,52.28141,0.11375653,0.0,49.509533,8.330017
14319,20299140.0,0.0,18.299133,13.334991,20.93628,20.674103,21.156189,21.12082,18.298676,18.298523,18.298523,18.298553,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.031254023,9.54197e-21,0.0,52.281372,250.00043,24.672945,96.0,0.07429499,35.45788,252.76949,210.90366,0.0,52.281372,0.11375648,0.0,49.5095,8.330017
14320,20299200.0,0.0,18.29837,13.3333435,20.932495,20.665222,21.156921,21.12033,18.29889,18.298676,18.298676,18.298645,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.023483215,9.54197e-21,0.0,52.281338,250.00041,24.66287,96.0,0.074329264,35.47198,252.76944,210.90364,0.0,52.281338,0.113756455,0.0,49.509464,8.330017
14321,20299260.0,0.0,18.298218,13.331665,20.928772,20.656708,21.157501,21.119751,18.298737,18.298737,18.298737,18.298706,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.030834245,9.54197e-21,0.0,52.281307,250.0004,24.649979,96.0,0.07437314,35.49003,252.7694,210.90363,0.0,52.281307,0.113756455,0.0,49.509434,8.330017
14322,20299320.0,0.0,18.298584,13.330017,20.92508,20.648254,21.158081,21.11914,18.298584,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,-0.0062752645,9.54197e-21,0.0,52.281273,250.00038,24.635239,96.0,0.07442328,35.510666,252.76935,210.90364,0.0,52.281273,0.11375648,0.0,49.509396,8.330017
14323,20299380.0,0.0,18.29892,13.328339,20.921417,20.639832,21.15866,21.11856,18.298584,18.298645,18.298645,18.298645,0.0,0.032085154,0.032085154,0.04958617,250.0,18.300018,0.0,0.0,0.0,0.017786054,9.54197e-21,0.0,52.28123,250.0004,24.620636,96.0,0.074472934,35.53111,252.7693,210.90364,0.0,52.28123,0.11375648,0.0,49.509357,8.330017
14324,20299440.0,0.0,18.298859,13.32666,20.917755,20.63147,21.15924,21.117981,18.298676,18.298645,18.298645,18.298645,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.011739722,9.54197e-21,0.0,52.281197,250.0004,24.607958,96.0,0.07451601,35.54886,252.76926,210.90364,0.0,52.281197,0.11375646,0.0,49.509323,8.330017
14325,20299500.0,0.0,18.298798,13.325012,20.914154,20.6232,21.15979,21.117401,18.298676,18.298676,18.298676,18.298676,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,0.0067305467,9.54197e-21,0.0,52.28116,250.0004,24.595295,96.0,0.07455903,35.566586,252.76923,210.90363,0.0,52.28116,0.11375646,0.0,49.509285,8.330017
14326,20299560.0,0.0,18.298737,13.323334,20.910583,20.615204,21.160217,21.11673,18.298737,18.298706,18.298706,18.298676,0.0,0.03208515,0.03208515,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.0006994609,9.54197e-21,0.0,52.281124,250.00038,24.582777,96.0,0.074601546,35.584114,252.76918,210.90363,0.0,52.281124,0.113756455,0.0,49.50925,8.330017
14327,20299620.0,0.0,18.298676,13.321686,20.907043,20.607239,21.160645,21.116058,18.298737,18.298706,18.298706,18.298706,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.002781735,9.54197e-21,0.0,52.281094,250.00038,24.570173,96.0,0.074644335,35.601757,252.76913,210.90363,0.0,52.281094,0.113756455,0.0,49.50922,8.330017
14328,20299680.0,0.0,18.298706,13.320007,20.903534,20.599365,21.161072,21.115417,18.298737,18.298706,18.298706,18.298706,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0017641626,9.54197e-21,0.0,52.28106,250.00038,24.55742,96.0,0.074687615,35.61961,252.7691,210.90363,0.0,52.28106,0.113756455,0.0,49.509182,8.330017
14329,20299740.0,0.0,18.298737,13.318329,20.900055,20.591492,21.161469,21.114746,18.298737,18.298737,18.298737,18.298737,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,-0.0006066194,9.54197e-21,0.0,52.28102,250.00038,24.544636,96.0,0.074731,35.63751,252.76906,210.90361,0.0,52.28102,0.113756455,0.0,49.50915,8.330017
14330,20299800.0,0.0,18.298767,13.316681,20.896545,20.583649,21.161896,21.114075,18.298737,18.298737,18.298737,18.298737,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.001103579,9.54197e-21,0.0,52.280987,250.00037,24.531857,96.0,0.07477435,35.655403,252.76901,210.90361,0.0,52.280987,0.113756455,0.0,49.509113,8.330017
14331,20299860.0,0.0,18.298798,13.315002,20.893127,20.57608,21.1622,21.113342,18.298737,18.298737,18.298737,18.298737,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0030438683,9.54197e-21,0.0,52.280952,250.00037,24.519197,96.0,0.07481726,35.673122,252.76898,210.90361,0.0,52.280952,0.113756455,0.0,49.50908,8.330017
14332,20299920.0,0.0,18.298798,13.3133545,20.88971,20.568573,21.162476,21.11261,18.298767,18.298737,18.298737,18.298737,0.0,0.032085147,0.032085147,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.002017756,9.54197e-21,0.0,52.280922,250.00037,24.506811,96.0,0.074859254,35.690464,252.76894,210.90361,0.0,52.280922,0.11375644,0.0,49.509045,8.330017
14333,20299980.0,0.0,18.298767,13.311676,20.886353,20.561096,21.16275,21.111877,18.298767,18.298737,18.298737,18.298737,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,8.9348716e-05,9.54197e-21,0.0,52.280884,250.00037,24.494522,96.0,0.07490089,35.707672,252.76889,210.90361,0.0,52.280884,0.11375644,0.0,49.50901,8.330017
14334,20300040.0,0.0,18.298767,13.309998,20.882996,20.55371,21.163055,21.111145,18.298767,18.298767,18.298767,18.298767,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-2.1683187e-05,9.54197e-21,0.0,52.28085,250.00037,24.482233,96.0,0.07494251,35.724873,252.76886,210.90361,0.0,52.28085,0.11375644,0.0,49.508976,8.330017
14335,20300100.0,0.0,18.298767,13.30835,20.879639,20.546326,21.16333,21.110413,18.298767,18.298767,18.298767,18.298767,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0003939966,9.54197e-21,0.0,52.28082,250.00037,24.46994,96.0,0.07498414,35.742085,252.76881,210.9036,0.0,52.28082,0.11375644,0.0,49.508945,8.330017
14336,20300160.0,0.0,18.298798,13.306671,20.876343,20.539185,21.163483,21.10962,18.298767,18.298767,18.298767,18.298767,0.0,0.032085143,0.032085143,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0013292049,9.54197e-21,0.0,52.280785,250.00035,24.457634,96.0,0.0750258,35.75931,252.76878,210.9036,0.0,52.280785,0.11375644,0.0,49.50891,8.330017
14337,20300220.0,0.0,18.298828,13.304993,20.873077,20.532104,21.163666,21.108826,18.298798,18.298767,18.298767,18.298767,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0021165977,9.54197e-21,0.0,52.280746,250.00035,24.445461,96.0,0.07506698,35.776352,252.76874,210.9036,0.0,52.280746,0.11375644,0.0,49.508877,8.330017
14338,20300280.0,0.0,18.298828,13.303345,20.869812,20.525055,21.163818,21.108002,18.298798,18.298798,18.298798,18.298767,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0012131804,9.54197e-21,0.0,52.28072,250.00035,24.433445,96.0,0.075107634,35.793175,252.76869,210.9036,0.0,52.28072,0.113756426,0.0,49.508842,8.330017
14339,20300340.0,0.0,18.298798,13.301666,20.866577,20.518036,21.16397,21.107208,18.298798,18.298798,18.298798,18.298798,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-1.6793234e-06,9.54197e-21,0.0,52.28068,250.00035,24.421488,96.0,0.075148076,35.809917,252.76866,210.9036,0.0,52.28068,0.113756426,0.0,49.508812,8.330017
14340,20300400.0,0.0,18.298798,13.300018,20.863403,20.511108,21.164124,21.106445,18.298798,18.298798,18.298798,18.298798,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,3.3608278e-05,9.54197e-21,0.0,52.28065,250.00035,24.409561,96.0,0.07518839,35.826614,252.76862,210.9036,0.0,52.28065,0.113756426,0.0,49.508778,8.330017
14341,20300460.0,0.0,18.298828,13.29834,20.86023,20.504364,21.164185,21.10556,18.298798,18.298798,18.298798,18.298798,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.00067810353,9.54197e-21,0.0,52.280617,250.00035,24.397635,96.0,0.0752287,35.84331,252.76859,210.9036,0.0,52.280617,0.113756426,0.0,49.508743,8.330017
14342,20300520.0,0.0,18.298828,13.296661,20.857056,20.49765,21.164246,21.104706,18.298828,18.298798,18.298798,18.298798,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0011919296,9.54197e-21,0.0,52.280586,250.00035,24.385777,96.0,0.07526876,35.859913,252.76854,210.90358,0.0,52.280586,0.113756426,0.0,49.508713,8.330017
14343,20300580.0,0.0,18.298859,13.295013,20.853912,20.490967,21.164276,21.103851,18.298828,18.298828,18.298828,18.298828,0.0,0.03208514,0.03208514,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0012744959,9.54197e-21,0.0,52.280552,250.00034,24.37399,96.0,0.07530857,35.876415,252.76851,210.90358,0.0,52.280552,0.113756426,0.0,49.50868,8.330017
14344,20300640.0,0.0,18.298828,13.293335,20.8508,20.484314,21.164337,21.102997,18.298828,18.298828,18.298828,18.298828,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0006338791,9.54197e-21,0.0,52.28052,250.00034,24.362291,96.0,0.075348064,35.89279,252.76848,210.90358,0.0,52.28052,0.11375642,0.0,49.508648,8.330017
14345,20300700.0,0.0,18.298828,13.291687,20.847687,20.477692,21.164368,21.102142,18.298828,18.298828,18.298828,18.298828,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,6.9152666e-05,9.54197e-21,0.0,52.280487,250.00034,24.350626,96.0,0.07538744,35.909122,252.76843,210.90358,0.0,52.280487,0.11375642,0.0,49.508614,8.330017
14346,20300760.0,0.0,18.298859,13.290009,20.844635,20.471313,21.164337,21.101227,18.298828,18.298828,18.298828,18.298828,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0006425504,9.54197e-21,0.0,52.280457,250.00034,24.338982,96.0,0.07542673,35.925423,252.7684,210.90358,0.0,52.280457,0.11375642,0.0,49.50858,8.330017
14347,20300820.0,0.0,18.298859,13.28833,20.841583,20.464935,21.164276,21.100311,18.298859,18.298828,18.298828,18.298828,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0012022201,9.54197e-21,0.0,52.28042,250.00034,24.327402,96.0,0.07546579,35.941635,252.76836,210.90358,0.0,52.28042,0.11375642,0.0,49.508553,8.330017
14348,20300880.0,0.0,18.298859,13.286682,20.838531,20.458588,21.164215,21.099426,18.298859,18.298828,18.298828,18.298828,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00094282825,9.54197e-21,0.0,52.28039,250.00034,24.315912,96.0,0.07550453,35.95772,252.76833,210.90358,0.0,52.28039,0.11375642,0.0,49.50852,8.330017
14349,20300940.0,0.0,18.298859,13.285004,20.83551,20.452301,21.164154,21.09851,18.298859,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0006166325,9.54197e-21,0.0,52.28036,250.00034,24.304468,96.0,0.075543106,35.973747,252.7683,210.90356,0.0,52.28036,0.11375642,0.0,49.508484,8.330017
14350,20301000.0,0.0,18.298859,13.283325,20.83252,20.446045,21.164124,21.097595,18.298859,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,4.110578e-07,9.54197e-21,0.0,52.280323,250.00034,24.29308,96.0,0.07558148,35.989685,252.76825,210.90356,0.0,52.280323,0.11375642,0.0,49.508457,8.330017
14351,20301060.0,0.0,18.29889,13.281677,20.82956,20.439972,21.16397,21.09665,18.298859,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.00064341305,9.54197e-21,0.0,52.280296,250.00032,24.281696,96.0,0.07561984,36.005627,252.76822,210.90356,0.0,52.280296,0.1137564,0.0,49.508423,8.330017
14352,20301120.0,0.0,18.29889,13.279999,20.8266,20.433899,21.163818,21.095673,18.298859,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0011201422,9.54197e-21,0.0,52.280266,250.00032,24.270378,96.0,0.07565795,36.02147,252.76819,210.90356,0.0,52.280266,0.1137564,0.0,49.508392,8.330017
14353,20301180.0,0.0,18.29889,13.278351,20.82367,20.427887,21.163666,21.094727,18.29889,18.298859,18.298859,18.298859,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0009002291,9.54197e-21,0.0,52.280235,250.00032,24.259148,96.0,0.07569576,36.037193,252.76814,210.90356,0.0,52.280235,0.1137564,0.0,49.50836,8.330017
14354,20301240.0,0.0,18.29889,13.276672,20.82077,20.421906,21.163544,21.09378,18.29889,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00036156026,9.54197e-21,0.0,52.2802,250.00032,24.247972,96.0,0.07573336,36.052837,252.76811,210.90356,0.0,52.2802,0.1137564,0.0,49.50833,8.330017
14355,20301300.0,0.0,18.29889,13.274994,20.81784,20.415955,21.163391,21.092834,18.29889,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,5.870707e-05,9.54197e-21,0.0,52.28017,250.00032,24.236818,96.0,0.075770885,36.06845,252.76808,210.90356,0.0,52.28017,0.1137564,0.0,49.508297,8.330017
14356,20301360.0,0.0,18.29889,13.273346,20.814972,20.410187,21.163147,21.091827,18.29889,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00047711807,9.54197e-21,0.0,52.28014,250.00032,24.225697,96.0,0.0758083,36.084023,252.76804,210.90356,0.0,52.28014,0.1137564,0.0,49.508266,8.330017
14357,20301420.0,0.0,18.29892,13.2716675,20.812134,20.404419,21.162933,21.09082,18.29889,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.00091758795,9.54197e-21,0.0,52.28011,250.00032,24.214626,96.0,0.075845525,36.09952,252.768,210.90355,0.0,52.28011,0.1137564,0.0,49.508236,8.330017
14358,20301480.0,0.0,18.29892,13.27002,20.809296,20.398712,21.16269,21.089844,18.29889,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0010324877,9.54197e-21,0.0,52.28008,250.00032,24.203615,96.0,0.07588253,36.11494,252.76797,210.90355,0.0,52.28008,0.1137564,0.0,49.508205,8.330017
14359,20301540.0,0.0,18.29892,13.268341,20.806458,20.393036,21.162476,21.088837,18.29892,18.29889,18.29889,18.29889,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0006292122,9.54197e-21,0.0,52.280045,250.0003,24.192677,96.0,0.075919285,36.130257,252.76794,210.90355,0.0,52.280045,0.11375639,0.0,49.508175,8.330017
14360,20301600.0,0.0,18.29892,13.266663,20.80365,20.38736,21.162231,21.08786,18.29892,18.29892,18.29892,18.29889,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00019014979,9.54197e-21,0.0,52.280014,250.0003,24.181774,96.0,0.075955905,36.145515,252.7679,210.90355,0.0,52.280014,0.11375639,0.0,49.50814,8.330017
14361,20301660.0,0.0,18.29892,13.265015,20.800873,20.381866,21.161926,21.086823,18.29892,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.00043821326,9.54197e-21,0.0,52.279984,250.0003,24.170895,96.0,0.07599244,36.160748,252.76787,210.90355,0.0,52.279984,0.11375639,0.0,49.508114,8.330017
14362,20301720.0,0.0,18.29895,13.263336,20.798096,20.376373,21.161621,21.085785,18.29892,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0008155883,9.54197e-21,0.0,52.279957,250.0003,24.160059,96.0,0.07602882,36.17592,252.76784,210.90355,0.0,52.279957,0.11375639,0.0,49.508083,8.330017
14363,20301780.0,0.0,18.29895,13.261658,20.79535,20.370941,21.161346,21.084747,18.29892,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0007361299,9.54197e-21,0.0,52.279926,250.0003,24.149286,96.0,0.07606497,36.190998,252.7678,210.90355,0.0,52.279926,0.11375639,0.0,49.508053,8.330017
14364,20301840.0,0.0,18.29895,13.26001,20.792603,20.365509,21.161041,21.08371,18.29892,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00057979894,9.54197e-21,0.0,52.279896,250.0003,24.138556,96.0,0.07610097,36.20602,252.76778,210.90355,0.0,52.279896,0.11375639,0.0,49.508022,8.330017
14365,20301900.0,0.0,18.29895,13.258331,20.789886,20.360107,21.160736,21.082703,18.29895,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.00020488448,9.54197e-21,0.0,52.279865,250.0003,24.127876,96.0,0.07613679,36.220974,252.76773,210.90353,0.0,52.279865,0.11375639,0.0,49.50799,8.330017
14366,20301960.0,0.0,18.29895,13.256683,20.7872,20.354858,21.16034,21.081635,18.29895,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0005072826,9.54197e-21,0.0,52.279835,250.0003,24.117214,96.0,0.07617254,36.2359,252.7677,210.90353,0.0,52.279835,0.11375638,0.0,49.507965,8.330017
14367,20302020.0,0.0,18.29895,13.255005,20.784515,20.34964,21.159973,21.080566,18.29895,18.29895,18.29895,18.29895,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00075817254,9.54197e-21,0.0,52.279808,250.0003,24.1066,96.0,0.076208115,36.250763,252.76767,210.90353,0.0,52.279808,0.11375638,0.0,49.507935,8.330017
14368,20302080.0,0.0,18.29895,13.253326,20.78183,20.344421,21.159607,21.079498,18.29895,18.29895,18.29895,18.29895,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0006596196,9.54197e-21,0.0,52.279778,250.0003,24.096046,96.0,0.076243475,36.265533,252.76764,210.90353,0.0,52.279778,0.11375638,0.0,49.507904,8.330017
14369,20302140.0,0.0,18.29895,13.251678,20.779175,20.339264,21.15924,21.07843,18.29895,18.29895,18.29895,18.29895,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00038211394,9.54197e-21,0.0,52.279747,250.00029,24.085539,96.0,0.07627868,36.280247,252.76761,210.90353,0.0,52.279747,0.11375638,0.0,49.507874,8.330017
14370,20302200.0,0.0,18.29895,13.2500305,20.77658,20.334198,21.158875,21.077393,18.29895,18.29895,18.29895,18.29895,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.00022289903,9.54197e-21,0.0,52.279716,250.00029,24.075232,96.0,0.0763132,36.294678,252.76758,210.90353,0.0,52.279716,0.11375638,0.0,49.507843,8.330017
14371,20302260.0,0.0,18.29898,13.248352,20.773926,20.329102,21.158447,21.076294,18.29895,18.29895,18.29895,18.29895,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0004166939,9.54197e-21,0.0,52.279686,250.00029,24.064606,96.0,0.07634877,36.30955,252.76755,210.90353,0.0,52.279686,0.11375638,0.0,49.507816,8.330017
14372,20302320.0,0.0,18.29898,13.246674,20.771301,20.324097,21.15799,21.075195,18.29895,18.29895,18.29895,18.29895,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0006385442,9.54197e-21,0.0,52.279655,250.00029,24.054197,96.0,0.076383606,36.324127,252.76752,210.90353,0.0,52.279655,0.11375638,0.0,49.507786,8.330017
14373,20302380.0,0.0,18.29898,13.244995,20.768707,20.319153,21.157562,21.074097,18.29898,18.29895,18.29895,18.29895,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0006996395,9.54197e-21,0.0,52.27963,250.00029,24.04383,96.0,0.07641828,36.338634,252.76747,210.90353,0.0,52.27963,0.11375638,0.0,49.507755,8.330017
14374,20302440.0,0.0,18.29898,13.243347,20.766113,20.314209,21.157135,21.073029,18.29898,18.29895,18.29895,18.29895,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0005081311,9.54197e-21,0.0,52.2796,250.00029,24.033518,96.0,0.07645277,36.353077,252.76744,210.90353,0.0,52.2796,0.113756366,0.0,49.50773,8.330017
14375,20302500.0,0.0,18.29898,13.241669,20.76355,20.309296,21.156708,21.07193,18.29898,18.29898,18.29898,18.29898,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00028877013,9.54197e-21,0.0,52.279568,250.00029,24.02324,96.0,0.07648713,36.367462,252.76741,210.90352,0.0,52.279568,0.113756366,0.0,49.507698,8.330017
14376,20302560.0,0.0,18.29898,13.240021,20.761017,20.304474,21.15622,21.070831,18.29898,18.29898,18.29898,18.29898,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00038180462,9.54197e-21,0.0,52.279545,250.00029,24.012987,96.0,0.076521404,36.381817,252.76738,210.90352,0.0,52.279545,0.113756366,0.0,49.507668,8.330017
14377,20302620.0,0.0,18.29898,13.238342,20.758484,20.299713,21.155731,21.069702,18.29898,18.29898,18.29898,18.29898,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.000561065,9.54197e-21,0.0,52.279514,250.00029,24.002771,96.0,0.07655554,36.396122,252.76735,210.90352,0.0,52.279514,0.113756366,0.0,49.507637,8.330017
14378,20302680.0,0.0,18.299011,13.236664,20.75595,20.294952,21.155243,21.068573,18.29898,18.29898,18.29898,18.29898,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0005408774,9.54197e-21,0.0,52.279484,250.00029,23.9926,96.0,0.07658952,36.410362,252.76732,210.90352,0.0,52.279484,0.113756366,0.0,49.50761,8.330017
14379,20302740.0,0.0,18.299011,13.235016,20.753448,20.290222,21.154755,21.067474,18.29898,18.29898,18.29898,18.29898,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00047797113,9.54197e-21,0.0,52.279453,250.00029,23.982464,96.0,0.076623365,36.42455,252.76729,210.90352,0.0,52.279453,0.113756366,0.0,49.507584,8.330017
14380,20302800.0,0.0,18.299011,13.233337,20.750946,20.285522,21.154266,21.066376,18.29898,18.29898,18.29898,18.29898,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.00030676284,9.54197e-21,0.0,52.279427,250.00027,23.97237,96.0,0.076657064,36.438683,252.76726,210.90352,0.0,52.279427,0.113756366,0.0,49.507557,8.330017
14381,20302860.0,0.0,18.299011,13.231659,20.748444,20.280914,21.153717,21.065216,18.299011,18.29898,18.29898,18.29898,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00038130296,9.54197e-21,0.0,52.279396,250.00027,23.9623,96.0,0.076690674,36.45278,252.76723,210.90352,0.0,52.279396,0.113756366,0.0,49.507526,8.330017
14382,20302920.0,0.0,18.299011,13.230011,20.745972,20.276337,21.153198,21.064087,18.299011,18.29898,18.29898,18.29898,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00047732136,9.54197e-21,0.0,52.27937,250.00027,23.952263,96.0,0.07672416,36.46683,252.7672,210.90352,0.0,52.27937,0.113756366,0.0,49.507496,8.330017
14383,20302980.0,0.0,18.299011,13.2283325,20.74353,20.27179,21.152649,21.062958,18.299011,18.299011,18.299011,18.299011,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0004795467,9.54197e-21,0.0,52.279343,250.00027,23.942266,96.0,0.0767575,36.480827,252.76717,210.90352,0.0,52.279343,0.11375635,0.0,49.50747,8.330017
14384,20303040.0,0.0,18.299011,13.226685,20.741089,20.267273,21.1521,21.061829,18.299011,18.299011,18.299011,18.299011,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00039909495,9.54197e-21,0.0,52.279312,250.00027,23.932306,96.0,0.076790705,36.49477,252.76714,210.90352,0.0,52.279312,0.11375635,0.0,49.50744,8.330017
14385,20303100.0,0.0,18.299011,13.225006,20.738647,20.262756,21.15158,21.0607,18.299011,18.299011,18.299011,18.299011,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.00034395786,9.54197e-21,0.0,52.27928,250.00027,23.922379,96.0,0.0768238,36.50867,252.7671,210.9035,0.0,52.27928,0.11375635,0.0,49.507412,8.330017
14386,20303160.0,0.0,18.299011,13.223328,20.736237,20.258331,21.15097,21.05954,18.299011,18.299011,18.299011,18.299011,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00035738706,9.54197e-21,0.0,52.27926,250.00027,23.912481,96.0,0.076856785,36.522526,252.76707,210.9035,0.0,52.27926,0.11375635,0.0,49.507385,8.330017
14387,20303220.0,0.0,18.299011,13.22168,20.733826,20.253937,21.15039,21.05838,18.299011,18.299011,18.299011,18.299011,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00041051986,9.54197e-21,0.0,52.27923,250.00027,23.902615,96.0,0.07688965,36.53634,252.76704,210.9035,0.0,52.27923,0.11375635,0.0,49.507355,8.330017
14388,20303280.0,0.0,18.299042,13.220001,20.731415,20.249573,21.14981,21.05722,18.299011,18.299011,18.299011,18.299011,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00043353206,9.54197e-21,0.0,52.279198,250.00027,23.892782,96.0,0.076922394,36.550106,252.76701,210.9035,0.0,52.279198,0.11375635,0.0,49.507328,8.330017
