,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14389,20303340.0,0.0,18.299042,13.218353,20.729034,20.24524,21.149231,21.056091,18.299011,18.299011,18.299011,18.299011,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00041647258,9.54197e-21,0.0,52.279175,250.00027,23.882984,96.0,0.07695501,36.56382,252.76698,210.9035,0.0,52.279175,0.11375635,0.0,49.507298,8.330017
14390,20303400.0,0.0,18.299042,13.216675,20.726654,20.240906,21.148651,21.054932,18.299042,18.299011,18.299011,18.299011,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.00036955377,9.54197e-21,0.0,52.279144,250.00027,23.87322,96.0,0.07698751,36.57749,252.76695,210.9035,0.0,52.279144,0.11375635,0.0,49.50727,8.330017
14391,20303460.0,0.0,18.299042,13.214996,20.724304,20.236664,21.14801,21.053741,18.299042,18.299011,18.299011,18.299011,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00033120246,9.54197e-21,0.0,52.279114,250.00027,23.863487,96.0,0.07701989,36.591118,252.76694,210.9035,0.0,52.279114,0.11375635,0.0,49.507244,8.330017
14392,20303520.0,0.0,18.299042,13.213348,20.721954,20.232422,21.14737,21.052582,18.299042,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0003511645,9.54197e-21,0.0,52.27909,250.00026,23.85378,96.0,0.07705218,36.60471,252.7669,210.9035,0.0,52.27909,0.11375634,0.0,49.507217,8.330017
14393,20303580.0,0.0,18.299042,13.21167,20.719604,20.228241,21.146759,21.051422,18.299042,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00038122333,9.54197e-21,0.0,52.27906,250.00026,23.844103,96.0,0.07708436,36.61825,252.76688,210.9035,0.0,52.27906,0.11375634,0.0,49.507187,8.330017
14394,20303640.0,0.0,18.299042,13.209991,20.717285,20.22406,21.146118,21.050262,18.299042,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00039548354,9.54197e-21,0.0,52.27903,250.00026,23.83446,96.0,0.07711642,36.631756,252.76685,210.9035,0.0,52.27903,0.11375634,0.0,49.50716,8.330017
14395,20303700.0,0.0,18.299042,13.2083435,20.714966,20.21991,21.145508,21.049072,18.299042,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.00038986793,9.54197e-21,0.0,52.279007,250.00026,23.824846,96.0,0.07714837,36.645214,252.76682,210.9035,0.0,52.279007,0.11375634,0.0,49.507133,8.330017
14396,20303760.0,0.0,18.299042,13.206665,20.712677,20.21582,21.144836,21.047882,18.299042,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0003068196,9.54197e-21,0.0,52.278976,250.00026,23.815266,96.0,0.0771802,36.65863,252.76678,210.9035,0.0,52.278976,0.11375634,0.0,49.507107,8.330017
14397,20303820.0,0.0,18.299042,13.205017,20.710388,20.211761,21.144165,21.046722,18.299042,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00028156204,9.54197e-21,0.0,52.278954,250.00026,23.805708,96.0,0.07721194,36.67201,252.76675,210.90349,0.0,52.278954,0.11375634,0.0,49.50708,8.330017
14398,20303880.0,0.0,18.299072,13.203339,20.7081,20.207733,21.143494,21.045532,18.299042,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.00033802257,9.54197e-21,0.0,52.278923,250.00026,23.796175,96.0,0.07724359,36.685352,252.76672,210.90349,0.0,52.278923,0.11375634,0.0,49.507053,8.330017
14399,20303940.0,0.0,18.299072,13.20166,20.70581,20.203705,21.142853,21.044342,18.299042,18.299042,18.299042,18.299042,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0003947894,9.54197e-21,0.0,52.278893,250.00026,23.786674,96.0,0.07727513,36.698658,252.7667,210.90349,0.0,52.278893,0.11375634,0.0,49.507027,8.330017
14400,20304000.0,0.0,18.3638,13.200012,20.703766,20.199677,21.14215,21.043152,18.299286,18.298492,18.298492,18.298553,0.0,0.031293213,0.031293213,0.04811644,250.0,18.300018,0.0,0.0,0.0,0.29718465,9.54197e-21,0.0,52.17424,240.09244,21.54161,96.0,0.08305733,39.841743,249.2251,202.76743,0.0,52.17424,0.10822913,0.0,49.407917,8.330017
14401,20304060.0,0.0,20.33014,13.198456,20.71814,20.204346,21.149689,21.049438,18.316345,18.216064,18.216064,18.22287,0.0,0.0009842942,0.0009842942,0.0013674882,250.0,18.300018,0.0,0.0,0.0,5.2422433,9.54197e-21,0.0,23.488976,80.495834,0.2944072,96.0,0.003334795,69.58783,27.509418,79.99086,0.0,23.488976,0.003410079,0.0,20.878578,8.330017
14402,20304120.0,0.0,20.555786,13.197174,20.744232,20.210052,21.158203,21.05664,18.318817,18.218567,18.218567,18.219666,0.0,0.003761912,0.003761912,0.0045054927,250.0,18.300018,0.0,0.0,0.0,9.940985,9.54197e-21,0.0,34.033794,113.98837,0.490455,96.0,0.012022516,69.31336,138.59314,97.588745,0.0,34.033794,0.012082207,0.0,29.837013,8.330017
14403,20304180.0,0.0,20.763763,13.196106,20.780762,20.214478,21.16504,21.062317,18.352753,18.247345,18.247345,18.239502,0.0,0.011555662,0.011555662,0.013535259,250.0,18.300018,0.0,0.0,0.0,36.5167,9.54197e-21,0.0,44.518604,133.74068,1.0399461,96.0,0.03665253,68.544075,240.04361,116.57866,0.0,44.518604,0.03666845,0.0,39.931496,8.330017
14404,20304240.0,9.0,20.75821,13.195251,20.763855,20.216614,21.16925,21.065613,18.600525,18.311829,18.311829,18.28888,0.0,0.019854585,0.019854585,0.025944307,250.0,18.300018,0.0,0.0,0.0,63.724823,9.54197e-21,0.0,50.209747,144.02367,4.6715083,96.0,0.065618776,63.459885,238.64062,134.08339,0.0,50.209747,0.06567435,0.0,46.460438,8.330017
14405,20304300.0,9.0,20.189545,13.194641,20.745056,20.216736,21.171692,21.067322,19.158356,18.522003,18.522003,18.462921,0.0,0.02535263,0.02535263,0.036112055,250.0,18.300018,0.0,0.0,0.0,49.25527,9.54197e-21,0.0,52.91268,155.52545,15.367724,96.0,0.078255706,48.485188,238.49524,149.28981,0.0,52.91268,0.08684293,0.0,49.779404,8.330017
14406,20304360.0,9.0,17.014374,13.194244,20.735016,20.216095,21.173462,21.06845,19.529114,18.890076,18.890076,18.797485,0.0,0.02868886,0.02868886,0.042751044,250.0,18.300018,0.0,0.0,0.0,-99.49615,9.54197e-21,0.0,54.163593,169.92015,30.258392,96.0,0.047797,27.638248,239.54126,162.83278,0.0,54.163593,0.100158684,0.0,51.26413,8.330017
14407,20304420.0,0.0,15.832581,13.194061,20.730621,20.21585,21.175385,21.069733,18.822601,19.041443,19.041443,18.971252,0.0,0.0307006,0.0307006,0.046784,250.0,18.300018,0.0,0.0,0.0,-162.57878,9.54197e-21,0.0,54.599274,185.27382,34.00013,96.0,0.038811825,22.399817,241.5072,174.69,0.0,54.599274,0.10821554,0.0,51.764076,8.330017
14408,20304480.0,0.0,18.22406,13.194092,20.728271,20.21466,21.176392,21.07022,17.77826,18.67096,18.67096,18.67508,0.0,0.031875618,0.031875618,0.04906366,250.0,18.300018,0.0,0.0,0.0,1.334916,9.54197e-21,0.0,54.56114,199.89806,23.484308,96.0,0.077706784,37.12197,243.91014,184.63858,0.0,54.56114,0.11284199,0.0,51.74121,8.330017
14409,20304540.0,0.0,19.601776,13.194275,20.72522,20.21103,21.175568,21.06894,17.780853,18.22879,18.22879,18.276276,0.0,0.0324816,0.0324816,0.050207496,250.0,18.300018,0.0,0.0,0.0,99.99821,9.54197e-21,0.0,54.2759,212.5718,16.642958,96.0,0.09820364,46.69986,246.31433,192.46613,0.0,54.2759,0.11519364,0.0,51.46764,8.330017
14410,20304600.0,0.0,19.072021,13.194672,20.721588,20.206116,21.173828,21.066803,18.406738,18.18515,18.18515,18.214142,0.0,0.032705378,0.032705378,0.050637912,250.0,18.300018,0.0,0.0,0.0,47.759693,9.54197e-21,0.0,53.920883,222.98038,20.312258,96.0,0.08957228,41.56284,248.36725,198.33978,0.0,53.920883,0.11606687,0.0,51.123142,8.330017
14411,20304660.0,0.0,17.76056,13.195251,20.718506,20.2016,21.172363,21.064972,18.693726,18.388184,18.388184,18.384216,0.0,0.032741122,0.032741122,0.050721083,250.0,18.300018,0.0,0.0,0.0,-43.944355,9.54197e-21,0.0,53.581696,230.98798,26.401653,96.0,0.06965367,33.03768,249.89525,202.56308,0.0,53.581696,0.116216965,0.0,50.791042,8.330017
14412,20304720.0,0.0,17.585785,13.196014,20.716217,20.197845,21.171417,21.06363,18.404968,18.472656,18.472656,18.464294,0.0,0.03269967,0.03269967,0.05065937,250.0,18.300018,0.0,0.0,0.0,-51.054504,9.54197e-21,0.0,53.278996,236.94174,26.764034,96.0,0.068282604,32.53035,250.976,205.54677,0.0,53.278996,0.11606877,0.0,50.492744,8.330017
14413,20304780.0,0.0,18.406525,13.19693,20.713898,20.19397,21.17038,21.062164,18.102203,18.35556,18.35556,18.364136,0.0,0.032620706,0.032620706,0.050526023,250.0,18.300018,0.0,0.0,0.0,10.232859,9.54197e-21,0.0,53.019722,241.27298,23.058805,96.0,0.08090961,37.71767,251.7053,207.60388,0.0,53.019722,0.11577464,0.0,50.236256,8.330017
14414,20304840.0,0.0,18.765472,13.197998,20.71109,20.189514,21.168884,21.060303,18.168976,18.244934,18.244934,18.260498,0.0,0.032519463,0.032519463,0.05034975,250.0,18.300018,0.0,0.0,0.0,33.913982,9.54197e-21,0.0,52.8107,244.34128,21.549282,96.0,0.08546105,39.831005,252.17735,208.95784,0.0,52.8107,0.11539371,0.0,50.029194,8.330017
14415,20304900.0,0.0,18.428375,13.199219,20.70819,20.184906,21.167328,21.05838,18.376953,18.266235,18.266235,18.272156,0.0,0.032416362,0.032416362,0.05016823,250.0,18.300018,0.0,0.0,0.0,7.118273,9.54197e-21,0.0,52.654457,246.4497,23.296179,96.0,0.0796522,37.38535,252.46991,209.81218,0.0,52.654457,0.11500434,0.0,49.874573,8.330017
14416,20304960.0,0.0,18.047089,13.200592,20.705566,20.180695,21.165985,21.056671,18.416107,18.33545,18.33545,18.332,0.0,0.032331508,0.032331508,0.050018422,250.0,18.300018,0.0,0.0,0.0,-18.96478,9.54197e-21,0.0,52.54151,247.84064,24.943571,96.0,0.07390883,35.079002,252.64496,210.33745,0.0,52.54151,0.114683636,0.0,49.763077,8.330017
14417,20305020.0,0.0,18.120087,13.202118,20.703125,20.176727,21.164795,21.055115,18.297913,18.345184,18.345184,18.342987,0.0,0.03226828,0.03226828,0.049906876,250.0,18.300018,0.0,0.0,0.0,-12.112621,9.54197e-21,0.0,52.45868,248.7415,24.504591,96.0,0.0752738,35.69357,252.74379,210.65897,0.0,52.45868,0.114444844,0.0,49.68152,8.330017
14418,20305080.0,0.0,18.392975,13.203766,20.700623,20.172668,21.163574,21.053497,18.226196,18.301025,18.301025,18.304565,0.0,0.032219574,0.032219574,0.04982099,250.0,18.300018,0.0,0.0,0.0,7.484558,9.54197e-21,0.0,52.397434,249.3178,23.274403,96.0,0.07927176,37.41584,252.79425,210.84644,0.0,52.397434,0.11426103,0.0,49.621357,8.330017
14419,20305140.0,0.0,18.451141,13.205536,20.697968,20.168488,21.1622,21.051788,18.271362,18.275818,18.275818,18.280182,0.0,0.032179367,0.032179367,0.049750064,250.0,18.300018,0.0,0.0,0.0,10.597455,9.54197e-21,0.0,52.35425,249.67702,23.075539,96.0,0.07982528,37.694244,252.8154,210.94186,0.0,52.35425,0.11410934,0.0,49.579124,8.330017
14420,20305200.0,0.0,18.307861,13.207428,20.695312,20.164307,21.160858,21.05008,18.33545,18.29123,18.29123,18.291931,0.0,0.03214794,0.03214794,0.049694724,250.0,18.300018,0.0,0.0,0.0,-0.09435326,9.54197e-21,0.0,52.326096,249.88528,23.76145,96.0,0.07749992,36.73397,252.82004,210.97963,0.0,52.326096,0.113990895,0.0,49.55178,8.330017
14421,20305260.0,0.0,18.20343,13.209412,20.69281,20.16037,21.159607,21.048462,18.334381,18.313416,18.313416,18.311615,0.0,0.032126553,0.032126553,0.049657308,250.0,18.300018,0.0,0.0,0.0,-7.0068436,9.54197e-21,0.0,52.30822,249.99416,24.195927,96.0,0.07600025,36.125706,252.81676,210.98877,0.0,52.30822,0.11391057,0.0,49.534565,8.330017
14422,20305320.0,0.0,18.251617,13.211517,20.690338,20.156494,21.158417,21.046906,18.292114,18.312622,18.312622,18.31186,0.0,0.032113153,0.032113153,0.049634077,250.0,18.300018,0.0,0.0,0.0,-3.0785844,9.54197e-21,0.0,52.296234,250.04626,23.941011,96.0,0.076824725,36.482582,252.81001,210.98647,0.0,52.296234,0.11386045,0.0,49.523075,8.330017
14423,20305380.0,0.0,18.341553,13.213715,20.687866,20.152618,21.157166,21.045319,18.273285,18.29718,18.29718,18.2984,0.0,0.03210397,0.03210397,0.04961821,250.0,18.300018,0.0,0.0,0.0,3.249895,9.54197e-21,0.0,52.287937,250.06825,23.534883,96.0,0.07815024,37.051163,252.80205,210.97797,0.0,52.287937,0.11382618,0.0,49.51514,8.330017
14424,20305440.0,0.0,18.351837,13.216003,20.685333,20.148682,21.155884,21.04367,18.292908,18.2901,18.2901,18.291412,0.0,0.032096703,0.032096703,0.049605608,250.0,18.300018,0.0,0.0,0.0,3.5899236,9.54197e-21,0.0,52.282738,250.07338,23.51025,96.0,0.07821432,37.085648,252.79417,210.965,0.0,52.282738,0.113799006,0.0,49.510223,8.330017
14425,20305500.0,0.0,18.294647,13.218384,20.68283,20.144806,21.154633,21.042084,18.314545,18.297363,18.297363,18.297302,0.0,0.03209133,0.03209133,0.049596325,250.0,18.300018,0.0,0.0,0.0,-0.5939761,9.54197e-21,0.0,52.28013,250.06769,23.775047,96.0,0.07732717,36.714935,252.78731,210.95062,0.0,52.28013,0.11377896,0.0,49.507824,8.330017
14426,20305560.0,0.0,18.263031,13.220825,20.68042,20.141052,21.153412,21.040497,18.310913,18.305023,18.305023,18.30423,0.0,0.032088358,0.032088358,0.04959128,250.0,18.300018,0.0,0.0,0.0,-2.6295292,9.54197e-21,0.0,52.278984,250.05615,23.900642,96.0,0.07690325,36.5391,252.78185,210.93848,0.0,52.278984,0.113767974,0.0,49.506832,8.330017
14427,20305620.0,0.0,18.283478,13.223358,20.678009,20.13733,21.152191,21.03897,18.29596,18.304077,18.304077,18.303772,0.0,0.03208702,0.03208702,0.049589097,250.0,18.300018,0.0,0.0,0.0,-1.0113635,9.54197e-21,0.0,52.278294,250.0443,23.792955,96.0,0.07725856,36.68986,252.7776,210.92969,0.0,52.278294,0.113763124,0.0,49.506237,8.330017
14428,20305680.0,0.0,18.316193,13.225922,20.675629,20.133606,21.15097,21.037415,18.289856,18.29834,18.29834,18.298767,0.0,0.032086268,0.032086268,0.04958789,250.0,18.300018,0.0,0.0,0.0,1.2723767,9.54197e-21,0.0,52.277786,250.03444,23.643171,96.0,0.07775287,36.89956,252.77435,210.92314,0.0,52.277786,0.11376041,0.0,49.505795,8.330017
14429,20305740.0,0.0,18.318298,13.228577,20.673218,20.129883,21.14975,21.035828,18.297546,18.296051,18.296051,18.296509,0.0,0.03208547,0.03208547,0.049586546,250.0,18.300018,0.0,0.0,0.0,1.277097,9.54197e-21,0.0,52.277573,250.02664,23.63951,96.0,0.07776302,36.904686,252.77185,210.91751,0.0,52.277573,0.11375748,0.0,49.505627,8.330017
14430,20305800.0,0.0,18.296906,13.231262,20.670807,20.12619,21.14853,21.034271,18.305573,18.298859,18.298859,18.298767,0.0,0.032084834,0.032084834,0.049585465,250.0,18.300018,0.0,0.0,0.0,-0.2873406,9.54197e-21,0.0,52.277714,250.01985,23.73652,96.0,0.07744062,36.768867,252.77002,210.91272,0.0,52.277714,0.11375512,0.0,49.5058,8.330017
14431,20305860.0,0.0,18.285461,13.233978,20.668488,20.12262,21.147308,21.032745,18.303925,18.301758,18.301758,18.301422,0.0,0.032084666,0.032084666,0.04958522,250.0,18.300018,0.0,0.0,0.0,-1.0193316,9.54197e-21,0.0,52.27798,250.01387,23.779913,96.0,0.07729649,36.70812,252.76878,210.90936,0.0,52.27798,0.11375454,0.0,49.506092,8.330017
14432,20305920.0,0.0,18.293365,13.236755,20.666138,20.11905,21.146118,21.03122,18.29831,18.301361,18.301361,18.301239,0.0,0.0320848,0.0320848,0.049585495,250.0,18.300018,0.0,0.0,0.0,-0.3959145,9.54197e-21,0.0,52.278145,250.00937,23.736479,96.0,0.077440895,36.768932,252.76794,210.9074,0.0,52.278145,0.113755085,0.0,49.506264,8.330017
14433,20305980.0,0.0,18.305176,13.239532,20.663849,20.115509,21.144928,21.029694,18.295929,18.299347,18.299347,18.299469,0.0,0.03208493,0.03208493,0.049585745,250.0,18.300018,0.0,0.0,0.0,0.43172985,9.54197e-21,0.0,52.2782,250.00642,23.68008,96.0,0.07762789,36.847885,252.76736,210.90619,0.0,52.2782,0.1137556,0.0,49.506325,8.330017
14434,20306040.0,0.0,18.30722,13.24234,20.66153,20.111969,21.143707,21.028168,18.298431,18.29831,18.29831,18.298492,0.0,0.032084912,0.032084912,0.04958572,250.0,18.300018,0.0,0.0,0.0,0.5228607,9.54197e-21,0.0,52.27824,250.00458,23.671097,96.0,0.0776575,36.860466,252.76695,210.90521,0.0,52.27824,0.11375553,0.0,49.50637,8.330017
14435,20306100.0,0.0,18.301239,13.245178,20.65921,20.10846,21.142517,21.026642,18.301208,18.29898,18.29898,18.299011,0.0,0.03208485,0.03208485,0.049585614,250.0,18.300018,0.0,0.0,0.0,0.07549,9.54197e-21,0.0,52.278336,250.00314,23.696796,96.0,0.07757233,36.824486,252.76668,210.90437,0.0,52.278336,0.11375531,0.0,49.506466,8.330017
14436,20306160.0,0.0,18.296082,13.248016,20.656952,20.105042,21.141327,21.025146,18.301453,18.30008,18.30008,18.299988,0.0,0.032084856,0.032084856,0.049585633,250.0,18.300018,0.0,0.0,0.0,-0.27307,9.54197e-21,0.0,52.278442,250.00201,23.716219,96.0,0.077508084,36.797295,252.76653,210.90381,0.0,52.278442,0.113755345,0.0,49.506577,8.330017
14437,20306220.0,0.0,18.296661,13.250824,20.654724,20.101624,21.140137,21.023651,18.299835,18.300323,18.300323,18.300262,0.0,0.032084934,0.032084934,0.049585782,250.0,18.300018,0.0,0.0,0.0,-0.20511936,9.54197e-21,0.0,52.27851,250.00114,23.70887,96.0,0.077532634,36.807583,252.76642,210.90355,0.0,52.27851,0.11375566,0.0,49.506645,8.330017
14438,20306280.0,0.0,18.299713,13.253662,20.652496,20.098236,21.138947,21.022156,18.298737,18.299927,18.299927,18.299927,0.0,0.032085013,0.032085013,0.049585916,250.0,18.300018,0.0,0.0,0.0,0.017426807,9.54197e-21,0.0,52.278538,250.00064,23.691591,96.0,0.077589996,36.83177,252.76637,210.90346,0.0,52.278538,0.11375594,0.0,49.50667,8.330017
14439,20306340.0,0.0,18.301117,13.25647,20.650269,20.09488,21.137756,21.02066,18.29898,18.29956,18.29956,18.299591,0.0,0.032085035,0.032085035,0.049585957,250.0,18.300018,0.0,0.0,0.0,0.105987266,9.54197e-21,0.0,52.278538,250.00046,23.68298,96.0,0.077618524,36.84383,252.76634,210.90341,0.0,52.278538,0.11375603,0.0,49.506668,8.330017
14440,20306400.0,0.0,18.301056,13.259277,20.64804,20.091522,21.136566,21.019196,18.299591,18.299438,18.299438,18.299469,0.0,0.03208504,0.03208504,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.09082888,9.54197e-21,0.0,52.278538,250.00032,23.681051,96.0,0.0776249,36.84653,252.76631,210.90335,0.0,52.278538,0.113756046,0.0,49.50667,8.330017
14441,20306460.0,0.0,18.2995,13.262024,20.645874,20.088226,21.135406,21.0177,18.30014,18.299652,18.299652,18.299652,0.0,0.032085028,0.032085028,0.04958595,250.0,18.300018,0.0,0.0,0.0,-0.02275758,9.54197e-21,0.0,52.27855,250.00021,23.68552,96.0,0.07761009,36.84027,252.76628,210.90327,0.0,52.27855,0.11375601,0.0,49.506683,8.330017
14442,20306520.0,0.0,18.299133,13.2647705,20.643707,20.08496,21.134216,21.016235,18.299988,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.04958597,250.0,18.300018,0.0,0.0,0.0,-0.042937934,9.54197e-21,0.0,52.27856,250.00012,23.683977,96.0,0.077615224,36.842434,252.76628,210.90326,0.0,52.27856,0.11375605,0.0,49.506687,8.330017
14443,20306580.0,0.0,18.299255,13.267456,20.64154,20.081726,21.133057,21.01477,18.299744,18.299805,18.299805,18.299805,0.0,0.032085057,0.032085057,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.030744076,9.54197e-21,0.0,52.27856,250.00006,23.680313,96.0,0.07762738,36.84756,252.76628,210.90326,0.0,52.27856,0.113756105,0.0,49.50669,8.330017
14444,20306640.0,0.0,18.299713,13.270081,20.639404,20.078491,21.131866,21.013306,18.29956,18.299744,18.299744,18.299744,0.0,0.03208507,0.03208507,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0032859938,9.54197e-21,0.0,52.278553,250.00003,23.675188,96.0,0.07764436,36.854736,252.76627,210.90327,0.0,52.278553,0.11375616,0.0,49.506683,8.330017
14445,20306700.0,0.0,18.299805,13.272675,20.637268,20.075317,21.130707,21.011871,18.299591,18.299713,18.299713,18.299713,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0076228017,9.54197e-21,0.0,52.27855,250.00005,23.671917,96.0,0.07765518,36.859314,252.76627,210.90329,0.0,52.27855,0.113756165,0.0,49.506676,8.330017
14446,20306760.0,0.0,18.299957,13.275177,20.635162,20.072174,21.129547,21.010437,18.299652,18.299683,18.299683,18.299683,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.018002326,9.54197e-21,0.0,52.278538,250.00005,23.668312,96.0,0.07766711,36.86436,252.76627,210.90329,0.0,52.278538,0.113756165,0.0,49.506668,8.330017
14447,20306820.0,0.0,18.299835,13.277618,20.633057,20.06903,21.128387,21.008972,18.299713,18.299683,18.299683,18.299683,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.007811894,9.54197e-21,0.0,52.27853,250.00006,23.665934,96.0,0.07767497,36.867695,252.76625,210.90329,0.0,52.27853,0.113756165,0.0,49.50666,8.330017
14448,20306880.0,0.0,18.299683,13.279999,20.630981,20.065918,21.127228,21.007538,18.299774,18.299683,18.299683,18.299683,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.0016251093,9.54197e-21,0.0,52.278526,250.00006,23.663422,96.0,0.07768328,36.87121,252.76625,210.90329,0.0,52.278526,0.113756165,0.0,49.506653,8.330017
14449,20306940.0,0.0,18.299469,13.282288,20.628906,20.062836,21.126068,21.006104,18.299774,18.299713,18.299713,18.299713,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.014655012,9.54197e-21,0.0,52.27852,250.00006,23.661062,96.0,0.07769107,36.874516,252.76624,210.90329,0.0,52.27852,0.113756165,0.0,49.506645,8.330017
14450,20307000.0,0.0,18.2995,13.284485,20.626831,20.059753,21.124908,21.0047,18.299683,18.299713,18.299713,18.299713,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.011165188,9.54197e-21,0.0,52.278507,250.00006,23.657526,96.0,0.07770277,36.879463,252.76624,210.9033,0.0,52.278507,0.11375618,0.0,49.506638,8.330017
14451,20307060.0,0.0,18.299683,13.286591,20.624786,20.056732,21.12378,21.003265,18.299622,18.299683,18.299683,18.299683,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0022241082,9.54197e-21,0.0,52.278496,250.00006,23.653267,96.0,0.07771685,36.885426,252.76622,210.9033,0.0,52.278496,0.113756195,0.0,49.50663,8.330017
14452,20307120.0,0.0,18.299744,13.288605,20.622742,20.05371,21.12262,21.001862,18.299622,18.299652,18.299652,18.299652,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.007270703,9.54197e-21,0.0,52.27849,250.00008,23.649439,96.0,0.0777295,36.890785,252.76622,210.90332,0.0,52.27849,0.113756195,0.0,49.506615,8.330017
14453,20307180.0,0.0,18.299683,13.290497,20.620728,20.05072,21.12146,21.000458,18.299652,18.299652,18.299652,18.299652,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0027773113,9.54197e-21,0.0,52.278477,250.00008,23.6461,96.0,0.077740535,36.89546,252.7662,210.90332,0.0,52.278477,0.113756195,0.0,49.506603,8.330017
14454,20307240.0,0.0,18.29956,13.292267,20.618713,20.04776,21.12033,20.999023,18.299683,18.299652,18.299652,18.299652,0.0,0.03208508,0.03208508,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.005035794,9.54197e-21,0.0,52.278465,250.00009,23.642836,96.0,0.077751316,36.900032,252.7662,210.90332,0.0,52.278465,0.113756195,0.0,49.506596,8.330017
14455,20307300.0,0.0,18.2995,13.293915,20.6167,20.0448,21.119171,20.99765,18.299652,18.299652,18.299652,18.299652,0.0,0.03208508,0.03208508,0.049586035,250.0,18.300018,0.0,0.0,0.0,-0.0074740886,9.54197e-21,0.0,52.278458,250.00009,23.639069,96.0,0.077763766,36.905304,252.76619,210.90332,0.0,52.278458,0.113756195,0.0,49.506588,8.330017
14456,20307360.0,0.0,18.29956,13.29541,20.614716,20.0419,21.118042,20.996246,18.299591,18.299622,18.299622,18.299652,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0025143197,9.54197e-21,0.0,52.278446,250.00009,23.634684,96.0,0.07777825,36.91144,252.76617,210.90332,0.0,52.278446,0.1137562,0.0,49.506577,8.330017
14457,20307420.0,0.0,18.299591,13.296783,20.612732,20.039001,21.116913,20.994843,18.29956,18.299622,18.299622,18.299622,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0011162836,9.54197e-21,0.0,52.278435,250.00009,23.63022,96.0,0.077792995,36.917694,252.76617,210.90334,0.0,52.278435,0.1137562,0.0,49.50656,8.330017
14458,20307480.0,0.0,18.299591,13.298004,20.610779,20.036133,21.115753,20.99347,18.29956,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0008126205,9.54197e-21,0.0,52.278416,250.00009,23.62583,96.0,0.077807486,36.923836,252.76616,210.90334,0.0,52.278416,0.1137562,0.0,49.50655,8.330017
14459,20307540.0,0.0,18.29953,13.299103,20.608826,20.033264,21.114624,20.992096,18.29956,18.299591,18.299591,18.299591,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0021161828,9.54197e-21,0.0,52.278404,250.0001,23.621414,96.0,0.077822074,36.930023,252.76614,210.90334,0.0,52.278404,0.1137562,0.0,49.506535,8.330017
14460,20307600.0,0.0,18.299469,13.300018,20.606873,20.030426,21.113495,20.990692,18.29956,18.29956,18.29956,18.29956,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.003943561,9.54197e-21,0.0,52.278393,250.0001,23.616749,96.0,0.077837475,36.93655,252.76613,210.90334,0.0,52.278393,0.11375622,0.0,49.506523,8.330017
14461,20307660.0,0.0,18.299438,13.300842,20.60495,20.027618,21.112366,20.989319,18.29953,18.29956,18.29956,18.29956,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.004812975,9.54197e-21,0.0,52.27838,250.0001,23.611824,96.0,0.07785373,36.943443,252.76613,210.90335,0.0,52.27838,0.11375622,0.0,49.50651,8.330017
14462,20307720.0,0.0,18.2995,13.301666,20.602997,20.02481,21.111237,20.987976,18.2995,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.001238287,9.54197e-21,0.0,52.27837,250.0001,23.60663,96.0,0.077870876,36.950718,252.76611,210.90335,0.0,52.27837,0.11375622,0.0,49.506496,8.330017
14463,20307780.0,0.0,18.29953,13.30249,20.601105,20.022034,21.110107,20.986603,18.2995,18.29953,18.29953,18.29953,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0014401176,9.54197e-21,0.0,52.27835,250.00012,23.601503,96.0,0.077887796,36.957897,252.7661,210.90335,0.0,52.27835,0.11375623,0.0,49.50648,8.330017
14464,20307840.0,0.0,18.29956,13.303314,20.599182,20.019287,21.108978,20.98523,18.2995,18.2995,18.2995,18.2995,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0038799664,9.54197e-21,0.0,52.27834,250.00012,23.5964,96.0,0.07790463,36.965042,252.76608,210.90335,0.0,52.27834,0.11375623,0.0,49.506466,8.330017
14465,20307900.0,0.0,18.29956,13.304138,20.59729,20.01654,21.10788,20.983887,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0022402199,9.54197e-21,0.0,52.27832,250.00012,23.591578,96.0,0.077920526,36.97179,252.76607,210.90335,0.0,52.27832,0.11375622,0.0,49.506454,8.330017
14466,20307960.0,0.0,18.2995,13.304962,20.595398,20.013794,21.10675,20.982513,18.29953,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0011376604,9.54197e-21,0.0,52.27831,250.00012,23.586895,96.0,0.07793597,36.978348,252.76605,210.90335,0.0,52.27831,0.11375622,0.0,49.50644,8.330017
14467,20308020.0,0.0,18.2995,13.305756,20.593536,20.011108,21.105621,20.98117,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0018993323,9.54197e-21,0.0,52.278294,250.00012,23.582054,96.0,0.07795192,36.985123,252.76604,210.90335,0.0,52.278294,0.11375622,0.0,49.506424,8.330017
14468,20308080.0,0.0,18.2995,13.306549,20.591675,20.008423,21.104523,20.979828,18.2995,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00062215206,9.54197e-21,0.0,52.278282,250.00012,23.577093,96.0,0.077968284,36.99207,252.76602,210.90335,0.0,52.278282,0.11375622,0.0,49.506413,8.330017
14469,20308140.0,0.0,18.29953,13.307343,20.589813,20.005737,21.103394,20.978485,18.2995,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0004231237,9.54197e-21,0.0,52.278267,250.00012,23.572153,96.0,0.07798457,36.998985,252.766,210.90335,0.0,52.278267,0.11375622,0.0,49.506397,8.330017
14470,20308200.0,0.0,18.29953,13.308105,20.587952,20.003082,21.102295,20.977142,18.2995,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0016036126,9.54197e-21,0.0,52.27825,250.00012,23.567211,96.0,0.07800086,37.005905,252.766,210.90335,0.0,52.27825,0.11375622,0.0,49.506382,8.330017
14471,20308260.0,0.0,18.29953,13.308868,20.58612,20.000427,21.101196,20.9758,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.00065253384,9.54197e-21,0.0,52.27824,250.00012,23.562414,96.0,0.07801666,37.01262,252.76599,210.90335,0.0,52.27824,0.11375622,0.0,49.50637,8.330017
14472,20308320.0,0.0,18.29953,13.309601,20.584259,19.997803,21.100067,20.974457,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00047614434,9.54197e-21,0.0,52.278225,250.00012,23.557632,96.0,0.07803242,37.019314,252.76598,210.90335,0.0,52.278225,0.11375622,0.0,49.506355,8.330017
14473,20308380.0,0.0,18.2995,13.310333,20.582458,19.995209,21.098969,20.973145,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00093153643,9.54197e-21,0.0,52.27821,250.00012,23.552805,96.0,0.07804832,37.02607,252.76596,210.90335,0.0,52.27821,0.11375622,0.0,49.50634,8.330017
14474,20308440.0,0.0,18.2995,13.311035,20.580627,19.992615,21.09787,20.971802,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0004406131,9.54197e-21,0.0,52.2782,250.00012,23.547913,96.0,0.07806443,37.03292,252.76595,210.90335,0.0,52.2782,0.11375622,0.0,49.506325,8.330017
14475,20308500.0,0.0,18.29953,13.311737,20.578827,19.99002,21.096771,20.97049,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-3.6776162e-06,9.54197e-21,0.0,52.27818,250.00012,23.54302,96.0,0.07808054,37.039772,252.76593,210.90335,0.0,52.27818,0.11375622,0.0,49.506313,8.330017
14476,20308560.0,0.0,18.29953,13.312378,20.577026,19.987457,21.095673,20.969147,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0005389627,9.54197e-21,0.0,52.278168,250.00012,23.53811,96.0,0.0780967,37.046642,252.76591,210.90335,0.0,52.278168,0.11375622,0.0,49.506298,8.330017
14477,20308620.0,0.0,18.29953,13.313049,20.575226,19.984894,21.094574,20.967834,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0003011781,9.54197e-21,0.0,52.278156,250.00012,23.533241,96.0,0.07811274,37.05346,252.7659,210.90335,0.0,52.278156,0.11375622,0.0,49.506283,8.330017
14478,20308680.0,0.0,18.29953,13.31366,20.573456,19.98236,21.093475,20.966522,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-3.6144338e-06,9.54197e-21,0.0,52.278137,250.00012,23.528366,96.0,0.078128785,37.060287,252.76588,210.90335,0.0,52.278137,0.11375622,0.0,49.506268,8.330017
14479,20308740.0,0.0,18.2995,13.3142395,20.571655,19.979858,21.092377,20.96521,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00058444554,9.54197e-21,0.0,52.278126,250.00012,23.523497,96.0,0.0781448,37.06711,252.76587,210.90335,0.0,52.278126,0.11375622,0.0,49.506256,8.330017
14480,20308800.0,0.0,18.2995,13.314819,20.569885,19.977356,21.091278,20.963898,18.29953,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0006116937,9.54197e-21,0.0,52.278114,250.00012,23.518572,96.0,0.07816101,37.074,252.76585,210.90335,0.0,52.278114,0.11375622,0.0,49.50624,8.330017
14481,20308860.0,0.0,18.2995,13.315369,20.568146,19.974854,21.09018,20.962616,18.2995,18.29953,18.29953,18.29953,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0002991226,9.54197e-21,0.0,52.278095,250.00012,23.513603,96.0,0.07817735,37.080956,252.76584,210.90335,0.0,52.278095,0.11375622,0.0,49.506226,8.330017
14482,20308920.0,0.0,18.2995,13.315887,20.566376,19.972382,21.089111,20.961304,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-6.3480125e-05,9.54197e-21,0.0,52.278084,250.00012,23.508615,96.0,0.078193754,37.087936,252.76582,210.90335,0.0,52.278084,0.11375622,0.0,49.50621,8.330017
14483,20308980.0,0.0,18.2995,13.316345,20.564636,19.96991,21.088013,20.959991,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-9.3125534e-05,9.54197e-21,0.0,52.278065,250.00012,23.503624,96.0,0.078210175,37.094925,252.76582,210.90335,0.0,52.278065,0.11375622,0.0,49.506195,8.330017
14484,20309040.0,0.0,18.2995,13.316803,20.562897,19.967468,21.086914,20.95871,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00018457918,9.54197e-21,0.0,52.278053,250.00012,23.49861,96.0,0.078226656,37.101944,252.76581,210.90335,0.0,52.278053,0.11375622,0.0,49.506184,8.330017
14485,20309100.0,0.0,18.2995,13.31723,20.561157,19.965027,21.085846,20.957397,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.00043144528,9.54197e-21,0.0,52.278034,250.00012,23.493582,96.0,0.07824319,37.108986,252.7658,210.90335,0.0,52.278034,0.11375622,0.0,49.50617,8.330017
14486,20309160.0,0.0,18.2995,13.317596,20.559418,19.962616,21.084747,20.956116,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00060631725,9.54197e-21,0.0,52.278023,250.00012,23.488512,96.0,0.078259856,37.116085,252.76578,210.90335,0.0,52.278023,0.11375622,0.0,49.506153,8.330017
14487,20309220.0,0.0,18.2995,13.317963,20.557709,19.960205,21.08368,20.954834,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00055718765,9.54197e-21,0.0,52.27801,250.00014,23.48339,96.0,0.07827668,37.123253,252.76576,210.90335,0.0,52.27801,0.11375622,0.0,49.50614,8.330017
14488,20309280.0,0.0,18.2995,13.318268,20.556,19.957794,21.08258,20.953552,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0003634882,9.54197e-21,0.0,52.277992,250.00014,23.478228,96.0,0.07829365,37.13048,252.76575,210.90335,0.0,52.277992,0.11375622,0.0,49.506126,8.330017
14489,20309340.0,0.0,18.299469,13.318512,20.55429,19.955414,21.081512,20.95227,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00029142803,9.54197e-21,0.0,52.27798,250.00014,23.473036,96.0,0.078310706,37.13775,252.76573,210.90335,0.0,52.27798,0.11375622,0.0,49.50611,8.330017
14490,20309400.0,0.0,18.299469,13.318756,20.552582,19.953033,21.080444,20.950989,18.2995,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0003037158,9.54197e-21,0.0,52.277966,250.00014,23.467812,96.0,0.078327864,37.14506,252.76572,210.90337,0.0,52.277966,0.11375622,0.0,49.506096,8.330017
14491,20309460.0,0.0,18.299469,13.318939,20.550903,19.950684,21.079376,20.949707,18.299469,18.2995,18.2995,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00060803286,9.54197e-21,0.0,52.277946,250.00014,23.462559,96.0,0.07834511,37.15242,252.7657,210.90337,0.0,52.277946,0.11375622,0.0,49.50608,8.330017
14492,20309520.0,0.0,18.299469,13.319092,20.549225,19.948334,21.078278,20.948425,18.299469,18.299469,18.299469,18.2995,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00077269325,9.54197e-21,0.0,52.277935,250.00014,23.457249,96.0,0.078362554,37.15985,252.76569,210.90337,0.0,52.277935,0.11375622,0.0,49.506065,8.330017
14493,20309580.0,0.0,18.299469,13.319183,20.547516,19.945984,21.07721,20.947174,18.299469,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00079484883,9.54197e-21,0.0,52.277916,250.00014,23.451883,96.0,0.07838017,37.167366,252.76567,210.90337,0.0,52.277916,0.11375622,0.0,49.506046,8.330017
14494,20309640.0,0.0,18.299469,13.319244,20.545868,19.943665,21.076141,20.945892,18.299469,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00057324395,9.54197e-21,0.0,52.277905,250.00014,23.446457,96.0,0.078397974,37.17496,252.76566,210.90337,0.0,52.277905,0.11375622,0.0,49.50603,8.330017
14495,20309700.0,0.0,18.299438,13.319244,20.54419,19.941345,21.075073,20.944641,18.299469,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.00043874152,9.54197e-21,0.0,52.277885,250.00014,23.440989,96.0,0.07841593,37.182617,252.76564,210.90337,0.0,52.277885,0.11375622,0.0,49.506016,8.330017
14496,20309760.0,0.0,18.299438,13.319214,20.542542,19.939056,21.074005,20.94336,18.299469,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0006503264,9.54197e-21,0.0,52.27787,250.00014,23.435476,96.0,0.078434005,37.190334,252.76562,210.90337,0.0,52.27787,0.11375622,0.0,49.506004,8.330017
14497,20309820.0,0.0,18.299438,13.319122,20.540863,19.936768,21.072937,20.942108,18.299438,18.299469,18.299469,18.299469,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00085929607,9.54197e-21,0.0,52.27786,250.00014,23.429909,96.0,0.07845228,37.198128,252.76561,210.90337,0.0,52.27786,0.11375622,0.0,49.505985,8.330017
14498,20309880.0,0.0,18.299438,13.31897,20.539215,19.934479,21.071869,20.940857,18.299438,18.299469,18.299469,18.299469,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00082331215,9.54197e-21,0.0,52.27784,250.00014,23.424267,96.0,0.07847078,37.206028,252.7656,210.90337,0.0,52.27784,0.11375622,0.0,49.50597,8.330017
14499,20309940.0,0.0,18.299438,13.318787,20.537598,19.93222,21.0708,20.939606,18.299438,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00075421913,9.54197e-21,0.0,52.27782,250.00014,23.418566,96.0,0.078489475,37.21401,252.76558,210.90337,0.0,52.27782,0.11375623,0.0,49.50595,8.330017
14500,20310000.0,0.0,18.299408,13.318512,20.53595,19.929962,21.069763,20.938354,18.299438,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0005883579,9.54197e-21,0.0,52.2778,250.00014,23.412802,96.0,0.07850838,37.22208,252.76556,210.90337,0.0,52.2778,0.11375623,0.0,49.505936,8.330017
14501,20310060.0,0.0,18.299408,13.318207,20.534302,19.927704,21.068695,20.937103,18.299438,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.00083313213,9.54197e-21,0.0,52.27779,250.00014,23.406986,96.0,0.078527436,37.23022,252.76555,210.90337,0.0,52.27779,0.11375623,0.0,49.50592,8.330017
14502,20310120.0,0.0,18.299408,13.317871,20.532684,19.925476,21.067627,20.935852,18.299408,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0010043149,9.54197e-21,0.0,52.277775,250.00014,23.401094,96.0,0.07854674,37.23847,252.76553,210.90337,0.0,52.277775,0.11375623,0.0,49.5059,8.330017
14503,20310180.0,0.0,18.299408,13.317444,20.531067,19.923248,21.066559,20.9346,18.299408,18.299438,18.299438,18.299438,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0009446717,9.54197e-21,0.0,52.277756,250.00015,23.395123,96.0,0.07856631,37.246826,252.76552,210.90337,0.0,52.277756,0.11375623,0.0,49.505886,8.330017
14504,20310240.0,0.0,18.299377,13.316956,20.52945,19.92102,21.065521,20.93335,18.299408,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00078753266,9.54197e-21,0.0,52.277737,250.00015,23.389076,96.0,0.07858612,37.255295,252.7655,210.90338,0.0,52.277737,0.11375623,0.0,49.505867,8.330017
14505,20310300.0,0.0,18.299377,13.316406,20.527863,19.918823,21.064484,20.932129,18.299408,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.000706754,9.54197e-21,0.0,52.27772,250.00015,23.382967,96.0,0.078606136,37.263847,252.76549,210.90338,0.0,52.27772,0.11375623,0.0,49.50585,8.330017
14506,20310360.0,0.0,18.299377,13.315796,20.526245,19.916626,21.063416,20.930878,18.299377,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.00091753254,9.54197e-21,0.0,52.277702,250.00015,23.37679,96.0,0.07862637,37.2725,252.76547,210.90338,0.0,52.277702,0.11375623,0.0,49.505833,8.330017
14507,20310420.0,0.0,18.299377,13.3151245,20.524628,19.914429,21.062347,20.929657,18.299377,18.299408,18.299408,18.299408,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0011115117,9.54197e-21,0.0,52.277683,250.00015,23.370527,96.0,0.07864686,37.28126,252.76546,210.90338,0.0,52.277683,0.11375623,0.0,49.505814,8.330017
14508,20310480.0,0.0,18.299347,13.314392,20.52304,19.912262,21.06131,20.928406,18.299377,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.001167798,9.54197e-21,0.0,52.277668,250.00015,23.36418,96.0,0.07866764,37.290146,252.76543,210.90338,0.0,52.277668,0.11375623,0.0,49.5058,8.330017
14509,20310540.0,0.0,18.299347,13.313599,20.521454,19.910095,21.060272,20.927185,18.299377,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0010081072,9.54197e-21,0.0,52.27765,250.00015,23.357742,96.0,0.07868871,37.299164,252.76541,210.90338,0.0,52.27765,0.11375624,0.0,49.505775,8.330017
14510,20310600.0,0.0,18.299347,13.312744,20.519897,19.907959,21.059204,20.925964,18.299347,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0008613124,9.54197e-21,0.0,52.27763,250.00015,23.351223,96.0,0.078710034,37.30829,252.7654,210.90338,0.0,52.27763,0.11375624,0.0,49.50576,8.330017
14511,20310660.0,0.0,18.299316,13.311798,20.51831,19.905792,21.058167,20.924744,18.299347,18.299377,18.299377,18.299377,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0010663602,9.54197e-21,0.0,52.277607,250.00015,23.34463,96.0,0.078731604,37.317516,252.76538,210.90338,0.0,52.277607,0.11375624,0.0,49.50574,8.330017
14512,20310720.0,0.0,18.299316,13.310791,20.516724,19.903656,21.057129,20.923523,18.299347,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0012556714,9.54197e-21,0.0,52.277588,250.00017,23.337942,96.0,0.07875348,37.32688,252.76537,210.90338,0.0,52.277588,0.11375624,0.0,49.50572,8.330017
14513,20310780.0,0.0,18.299316,13.309723,20.515167,19.90155,21.05606,20.922302,18.299316,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0011930676,9.54197e-21,0.0,52.277573,250.00017,23.33115,96.0,0.07877568,37.336388,252.76535,210.9034,0.0,52.277573,0.11375624,0.0,49.505703,8.330017
14514,20310840.0,0.0,18.299316,13.308563,20.51361,19.899414,21.055023,20.921082,18.299316,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0011090452,9.54197e-21,0.0,52.277554,250.00017,23.32427,96.0,0.07879817,37.346024,252.76532,210.9034,0.0,52.277554,0.11375624,0.0,49.50568,8.330017
14515,20310900.0,0.0,18.299286,13.307312,20.512054,19.897339,21.053986,20.91986,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00094213913,9.54197e-21,0.0,52.27753,250.00017,23.317295,96.0,0.07882096,37.355785,252.7653,210.9034,0.0,52.27753,0.11375624,0.0,49.50566,8.330017
14516,20310960.0,0.0,18.299286,13.30603,20.510498,19.895233,21.052948,20.91864,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.001244243,9.54197e-21,0.0,52.27751,250.00017,23.310238,96.0,0.07884402,37.365665,252.76529,210.9034,0.0,52.27751,0.11375624,0.0,49.50564,8.330017
14517,20311020.0,0.0,18.299255,13.304626,20.508972,19.893127,21.05191,20.91742,18.299286,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0014343108,9.54197e-21,0.0,52.27749,250.00017,23.303072,96.0,0.07886743,37.3757,252.76527,210.9034,0.0,52.27749,0.113756254,0.0,49.50562,8.330017
14518,20311080.0,0.0,18.299255,13.303162,20.507416,19.891052,21.050873,20.91623,18.299286,18.299286,18.299286,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0013353851,9.54197e-21,0.0,52.27747,250.00017,23.295788,96.0,0.0788912,37.385895,252.76526,210.9034,0.0,52.27747,0.113756254,0.0,49.505596,8.330017
14519,20311140.0,0.0,18.299255,13.301636,20.50589,19.888977,21.049835,20.915009,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0011341379,9.54197e-21,0.0,52.277447,250.00018,23.2884,96.0,0.07891533,37.39624,252.76523,210.9034,0.0,52.277447,0.113756254,0.0,49.505577,8.330017
14520,20311200.0,0.0,18.299255,13.300018,20.504364,19.886932,21.048798,20.913818,18.299255,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0010750743,9.54197e-21,0.0,52.277428,250.00018,23.28091,96.0,0.07893977,37.406723,252.76521,210.90341,0.0,52.277428,0.113756254,0.0,49.505554,8.330017
14521,20311260.0,0.0,18.299225,13.298279,20.502808,19.884857,21.04776,20.912598,18.299255,18.299255,18.299255,18.299286,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0017019651,9.54197e-21,0.0,52.277405,250.00018,23.273321,96.0,0.07896454,37.41735,252.7652,210.90341,0.0,52.277405,0.113756254,0.0,49.50553,8.330017
14522,20311320.0,0.0,18.299194,13.296387,20.501282,19.882782,21.046722,20.911407,18.299225,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.002628578,9.54197e-21,0.0,52.27738,250.00018,23.265553,96.0,0.07898988,37.428226,252.76517,210.90341,0.0,52.27738,0.113756254,0.0,49.505512,8.330017
14523,20311380.0,0.0,18.299164,13.294403,20.499756,19.880707,21.045715,20.910217,18.299225,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0030058746,9.54197e-21,0.0,52.277355,250.00018,23.257576,96.0,0.07901589,37.439392,252.76515,210.90341,0.0,52.277355,0.11375627,0.0,49.505486,8.330017
14524,20311440.0,0.0,18.299164,13.292267,20.49823,19.878662,21.044678,20.908997,18.299194,18.299225,18.299225,18.299225,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0026011097,9.54197e-21,0.0,52.277332,250.00018,23.249372,96.0,0.079042636,37.45088,252.76514,210.90341,0.0,52.277332,0.11375627,0.0,49.505463,8.330017
14525,20311500.0,0.0,18.299133,13.290009,20.496735,19.876617,21.04364,20.907806,18.299164,18.299194,18.299194,18.299225,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0017709463,9.54197e-21,0.0,52.27731,250.0002,23.240984,96.0,0.07906998,37.462624,252.7651,210.90343,0.0,52.27731,0.11375627,0.0,49.50544,8.330017
14526,20311560.0,0.0,18.299133,13.287659,20.495178,19.874573,21.042633,20.906616,18.299164,18.299194,18.299194,18.299194,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0017379728,9.54197e-21,0.0,52.277287,250.0002,23.232443,96.0,0.07909781,37.474583,252.76509,210.90343,0.0,52.277287,0.11375628,0.0,49.505417,8.330017
14527,20311620.0,0.0,18.299103,13.285187,20.493683,19.872528,21.041595,20.905396,18.299133,18.299164,18.299164,18.299164,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0021081797,9.54197e-21,0.0,52.27726,250.0002,23.223755,96.0,0.079126105,37.486744,252.76506,210.90343,0.0,52.27726,0.11375628,0.0,49.50539,8.330017
14528,20311680.0,0.0,18.299103,13.282593,20.492157,19.870483,21.040558,20.904205,18.299133,18.299164,18.299164,18.299164,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0020580606,9.54197e-21,0.0,52.277237,250.0002,23.214897,96.0,0.07915495,37.499146,252.76505,210.90343,0.0,52.277237,0.11375628,0.0,49.505363,8.330017
14529,20311740.0,0.0,18.299072,13.279877,20.490631,19.868439,21.03955,20.903015,18.299103,18.299133,18.299133,18.299133,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.001880396,9.54197e-21,0.0,52.277206,250.00021,23.205894,96.0,0.07918426,37.51175,252.76501,210.90344,0.0,52.277206,0.11375629,0.0,49.505337,8.330017
14530,20311800.0,0.0,18.299072,13.2771,20.489136,19.866425,21.038513,20.901825,18.299103,18.299133,18.299133,18.299133,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0013961104,9.54197e-21,0.0,52.277184,250.00021,23.196733,96.0,0.079214066,37.52457,252.765,210.90344,0.0,52.277184,0.11375629,0.0,49.50531,8.330017
