,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14531,20311860.0,0.0,18.299042,13.2742,20.48764,19.86438,21.037506,20.900635,18.299072,18.299103,18.299103,18.299103,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.001690858,9.54197e-21,0.0,52.277153,250.00021,23.187456,96.0,0.07924425,37.537563,252.76497,210.90344,0.0,52.277153,0.11375629,0.0,49.505283,8.330017
14532,20311920.0,0.0,18.299042,13.27121,20.486115,19.862366,21.036469,20.899445,18.299072,18.299103,18.299103,18.299103,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0018895665,9.54197e-21,0.0,52.27713,250.00021,23.178036,96.0,0.079274885,37.55075,252.76495,210.90344,0.0,52.27713,0.11375629,0.0,49.505257,8.330017
14533,20311980.0,0.0,18.299042,13.268127,20.48462,19.860321,21.035461,20.898254,18.299042,18.299072,18.299072,18.299072,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0015967912,9.54197e-21,0.0,52.2771,250.00023,23.168465,96.0,0.079306,37.564148,252.76492,210.90346,0.0,52.2771,0.11375629,0.0,49.50523,8.330017
14534,20312040.0,0.0,18.299011,13.264954,20.483124,19.858337,21.034454,20.897064,18.299042,18.299072,18.299072,18.299072,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0011322289,9.54197e-21,0.0,52.27707,250.00023,23.15878,96.0,0.07933748,37.577713,252.7649,210.90346,0.0,52.27707,0.11375631,0.0,49.5052,8.330017
14535,20312100.0,0.0,18.299011,13.261719,20.481628,19.856323,21.033447,20.895874,18.299042,18.299042,18.299042,18.299042,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00085214816,9.54197e-21,0.0,52.277046,250.00023,23.149008,96.0,0.07936921,37.59139,252.76488,210.90346,0.0,52.277046,0.11375631,0.0,49.505173,8.330017
14536,20312160.0,0.0,18.299011,13.258392,20.480103,19.85431,21.03241,20.894684,18.299011,18.299042,18.299042,18.299042,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0013231966,9.54197e-21,0.0,52.277016,250.00023,23.139141,96.0,0.07940125,37.6052,252.76485,210.90346,0.0,52.277016,0.11375631,0.0,49.505146,8.330017
14537,20312220.0,0.0,18.29898,13.255005,20.478607,19.852295,21.031403,20.893494,18.299011,18.299042,18.299042,18.299042,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0015946878,9.54197e-21,0.0,52.276985,250.00024,23.12916,96.0,0.07943365,37.619175,252.76482,210.90346,0.0,52.276985,0.11375631,0.0,49.505116,8.330017
14538,20312280.0,0.0,18.29898,13.251556,20.477112,19.85028,21.030396,20.892303,18.299011,18.299011,18.299011,18.299011,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0015465672,9.54197e-21,0.0,52.27696,250.00024,23.119076,96.0,0.07946637,37.633293,252.76479,210.90346,0.0,52.27696,0.11375631,0.0,49.505085,8.330017
14539,20312340.0,0.0,18.29898,13.248047,20.475647,19.848297,21.029358,20.891113,18.29898,18.299011,18.299011,18.299011,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.000921676,9.54197e-21,0.0,52.276928,250.00024,23.108873,96.0,0.07949947,37.64758,252.76477,210.90347,0.0,52.276928,0.11375631,0.0,49.505054,8.330017
14540,20312400.0,0.0,18.29898,13.244446,20.474152,19.846313,21.028381,20.889954,18.29898,18.299011,18.299011,18.299011,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.00039129728,9.54197e-21,0.0,52.276897,250.00024,23.098612,96.0,0.079532735,37.66194,252.76474,210.90347,0.0,52.276897,0.11375631,0.0,49.505024,8.330017
14541,20312460.0,0.0,18.29895,13.240814,20.472656,19.8443,21.027344,20.888763,18.29898,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0008484673,9.54197e-21,0.0,52.276867,250.00024,23.088308,96.0,0.079566136,37.67637,252.76471,210.90347,0.0,52.276867,0.113756314,0.0,49.504997,8.330017
14542,20312520.0,0.0,18.29895,13.237122,20.47116,19.842285,21.026337,20.887573,18.29898,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0012654542,9.54197e-21,0.0,52.276836,250.00024,23.077927,96.0,0.079599775,37.690907,252.76468,210.90347,0.0,52.276836,0.113756314,0.0,49.504967,8.330017
14543,20312580.0,0.0,18.29895,13.233398,20.469696,19.840302,21.02533,20.886383,18.29895,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.000985088,9.54197e-21,0.0,52.276802,250.00026,23.06745,96.0,0.07963371,37.70557,252.76466,210.90347,0.0,52.276802,0.113756314,0.0,49.504932,8.330017
14544,20312640.0,0.0,18.29895,13.229614,20.4682,19.838348,21.024323,20.885223,18.29895,18.29898,18.29898,18.29898,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0006383417,9.54197e-21,0.0,52.27677,250.00026,23.056927,96.0,0.07966778,37.720303,252.76463,210.90347,0.0,52.27677,0.113756314,0.0,49.5049,8.330017
14545,20312700.0,0.0,18.29895,13.2258,20.466736,19.836365,21.023315,20.884033,18.29895,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-6.7656033e-06,9.54197e-21,0.0,52.27674,250.00026,23.046345,96.0,0.07970202,37.73512,252.7646,210.90347,0.0,52.27674,0.113756314,0.0,49.50487,8.330017
14546,20312760.0,0.0,18.29895,13.221924,20.46524,19.834381,21.022308,20.882874,18.29895,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0004990568,9.54197e-21,0.0,52.276714,250.00026,23.03576,96.0,0.079736255,37.749935,252.76457,210.90347,0.0,52.276714,0.113756314,0.0,49.50484,8.330017
14547,20312820.0,0.0,18.29892,13.218048,20.463776,19.832397,21.021301,20.881683,18.29895,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00087491324,9.54197e-21,0.0,52.276676,250.00026,23.025127,96.0,0.07977064,37.764824,252.76454,210.90347,0.0,52.276676,0.113756314,0.0,49.504807,8.330017
14548,20312880.0,0.0,18.29892,13.214142,20.46228,19.830414,21.020325,20.880493,18.29895,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.000609968,9.54197e-21,0.0,52.276646,250.00026,23.014427,96.0,0.079805225,37.7798,252.76451,210.90347,0.0,52.276646,0.113756314,0.0,49.504776,8.330017
14549,20312940.0,0.0,18.29895,13.210205,20.460815,19.82846,21.019318,20.879333,18.29892,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-3.857091e-05,9.54197e-21,0.0,52.27662,250.00026,23.003698,96.0,0.07983989,37.794823,252.76448,210.90349,0.0,52.27662,0.113756314,0.0,49.504745,8.330017
14550,20313000.0,0.0,18.29895,13.206268,20.459381,19.826538,21.01831,20.878174,18.29895,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00010852009,9.54197e-21,0.0,52.27658,250.00026,22.993013,96.0,0.079874404,37.80978,252.76445,210.90349,0.0,52.27658,0.113756314,0.0,49.50471,8.330017
14551,20313060.0,0.0,18.29892,13.202301,20.457916,19.824554,21.017334,20.876984,18.29895,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00024470058,9.54197e-21,0.0,52.27655,250.00026,22.982304,96.0,0.079908974,37.824776,252.76443,210.90349,0.0,52.27655,0.113756314,0.0,49.50468,8.330017
14552,20313120.0,0.0,18.29892,13.198303,20.45642,19.82257,21.016327,20.875824,18.29892,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0005472365,9.54197e-21,0.0,52.276524,250.00026,22.97157,96.0,0.07994362,37.8398,252.7644,210.90349,0.0,52.276524,0.113756314,0.0,49.50465,8.330017
14553,20313180.0,0.0,18.29892,13.194336,20.454956,19.820618,21.01532,20.874664,18.29892,18.29892,18.29892,18.29895,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00049866235,9.54197e-21,0.0,52.276485,250.00026,22.960823,96.0,0.07997828,37.854847,252.76437,210.90349,0.0,52.276485,0.113756314,0.0,49.504616,8.330017
14554,20313240.0,0.0,18.29895,13.190369,20.453522,19.818665,21.014343,20.873474,18.29892,18.29892,18.29892,18.29892,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00018101047,9.54197e-21,0.0,52.276455,250.00026,22.950045,96.0,0.08001304,37.869938,252.76434,210.90349,0.0,52.276455,0.113756314,0.0,49.504585,8.330017
14555,20313300.0,0.0,18.29895,13.186371,20.452057,19.816742,21.013336,20.872314,18.29892,18.29892,18.29892,18.29892,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00075868587,9.54197e-21,0.0,52.27642,250.00026,22.939304,96.0,0.08004766,37.884975,252.76431,210.90349,0.0,52.27642,0.113756314,0.0,49.504555,8.330017
14556,20313360.0,0.0,18.29895,13.182404,20.450592,19.814789,21.01233,20.871155,18.29895,18.29892,18.29892,18.29892,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0002902622,9.54197e-21,0.0,52.27639,250.00026,22.928616,96.0,0.0800821,37.89994,252.76428,210.90349,0.0,52.27639,0.113756314,0.0,49.50452,8.330017
14557,20313420.0,0.0,18.29892,13.178436,20.449127,19.812836,21.011353,20.869995,18.29895,18.29892,18.29892,18.29892,0.0,0.03208511,0.03208511,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00017786205,9.54197e-21,0.0,52.27636,250.00026,22.917942,96.0,0.08011647,37.914883,252.76425,210.90347,0.0,52.27636,0.113756314,0.0,49.50449,8.330017
14558,20313480.0,0.0,18.29895,13.1744995,20.447662,19.810883,21.010345,20.868835,18.29895,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,8.050937e-05,9.54197e-21,0.0,52.276325,250.00026,22.90726,96.0,0.08015085,37.929832,252.76422,210.90347,0.0,52.276325,0.11375631,0.0,49.50446,8.330017
14559,20313540.0,0.0,18.29895,13.170563,20.446228,19.80896,21.009369,20.867676,18.29895,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00042354924,9.54197e-21,0.0,52.276295,250.00026,22.89663,96.0,0.08018506,37.944717,252.76419,210.90347,0.0,52.276295,0.11375631,0.0,49.504425,8.330017
14560,20313600.0,0.0,18.29898,13.166687,20.444794,19.807037,21.008392,20.866516,18.29895,18.29895,18.29895,18.29895,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0010823379,9.54197e-21,0.0,52.276264,250.00026,22.886024,96.0,0.08021918,37.959568,252.76416,210.90347,0.0,52.276264,0.11375631,0.0,49.504395,8.330017
14561,20313660.0,0.0,18.29895,13.162811,20.443329,19.805084,21.007385,20.865326,18.29895,18.29895,18.29895,18.29895,0.0,0.032085106,0.032085106,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00059732556,9.54197e-21,0.0,52.27623,250.00026,22.87551,96.0,0.08025298,37.974285,252.76413,210.90347,0.0,52.27623,0.11375631,0.0,49.504364,8.330017
14562,20313720.0,0.0,18.29895,13.158966,20.441864,19.803131,21.006409,20.864166,18.29895,18.29895,18.29895,18.29895,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00021164383,9.54197e-21,0.0,52.2762,250.00026,22.865036,96.0,0.080286644,37.98895,252.76411,210.90347,0.0,52.2762,0.11375631,0.0,49.50433,8.330017
14563,20313780.0,0.0,18.29898,13.155151,20.44043,19.801208,21.005402,20.863007,18.29895,18.29895,18.29895,18.29895,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00046039172,9.54197e-21,0.0,52.27617,250.00026,22.854588,96.0,0.08032021,38.00358,252.76408,210.90347,0.0,52.27617,0.11375631,0.0,49.5043,8.330017
14564,20313840.0,0.0,18.29898,13.151398,20.438995,19.799286,21.004425,20.861877,18.29895,18.29895,18.29895,18.29895,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0010256266,9.54197e-21,0.0,52.276134,250.00026,22.844198,96.0,0.08035357,38.018124,252.76405,210.90347,0.0,52.276134,0.11375631,0.0,49.50427,8.330017
14565,20313900.0,0.0,18.299011,13.147675,20.437561,19.797394,21.003448,20.860718,18.29898,18.29895,18.29895,18.29895,0.0,0.032085106,0.032085106,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0013828751,9.54197e-21,0.0,52.276104,250.00026,22.83391,96.0,0.0803866,38.032524,252.76402,210.90347,0.0,52.276104,0.11375629,0.0,49.504234,8.330017
14566,20313960.0,0.0,18.299011,13.143982,20.436096,19.795471,21.002472,20.859558,18.29898,18.29898,18.29898,18.29898,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00096042507,9.54197e-21,0.0,52.276073,250.00026,22.82371,96.0,0.08041933,38.046806,252.76399,210.90347,0.0,52.276073,0.11375629,0.0,49.504204,8.330017
14567,20314020.0,0.0,18.299011,13.140381,20.434662,19.793518,21.001465,20.858398,18.29898,18.29898,18.29898,18.29898,0.0,0.032085102,0.032085102,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.000622799,9.54197e-21,0.0,52.276047,250.00026,22.813581,96.0,0.08045182,38.060986,252.76396,210.90346,0.0,52.276047,0.11375629,0.0,49.504177,8.330017
14568,20314080.0,0.0,18.299011,13.13681,20.433228,19.791626,21.000488,20.857239,18.299011,18.29898,18.29898,18.29898,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0006145825,9.54197e-21,0.0,52.276016,250.00026,22.803534,96.0,0.08048403,38.075054,252.76393,210.90346,0.0,52.276016,0.11375629,0.0,49.504147,8.330017
14569,20314140.0,0.0,18.299042,13.133301,20.431793,19.789703,20.999512,20.85608,18.299011,18.29898,18.29898,18.29898,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0012051816,9.54197e-21,0.0,52.275986,250.00026,22.793543,96.0,0.08051605,38.08904,252.76392,210.90346,0.0,52.275986,0.11375629,0.0,49.504112,8.330017
14570,20314200.0,0.0,18.299042,13.129852,20.430359,19.787811,20.998535,20.85495,18.299011,18.299011,18.299011,18.299011,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0017817143,9.54197e-21,0.0,52.275955,250.00026,22.783672,96.0,0.08054767,38.10286,252.76389,210.90346,0.0,52.275955,0.11375628,0.0,49.50408,8.330017
14571,20314260.0,0.0,18.299042,13.126495,20.428925,19.785889,20.997559,20.85379,18.299042,18.299011,18.299011,18.299011,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0012663673,9.54197e-21,0.0,52.275925,250.00024,22.773943,96.0,0.08057883,38.116478,252.76385,210.90346,0.0,52.275925,0.11375628,0.0,49.504055,8.330017
14572,20314320.0,0.0,18.299042,13.123199,20.42749,19.783997,20.996582,20.85263,18.299042,18.299011,18.299011,18.299011,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00083624374,9.54197e-21,0.0,52.275894,250.00024,22.76431,96.0,0.080609664,38.129967,252.76382,210.90346,0.0,52.275894,0.11375628,0.0,49.50403,8.330017
14573,20314380.0,0.0,18.299072,13.119995,20.426056,19.782074,20.995605,20.851501,18.299042,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0011390583,9.54197e-21,0.0,52.275867,250.00024,22.754759,96.0,0.08064023,38.14334,252.7638,210.90344,0.0,52.275867,0.11375628,0.0,49.503998,8.330017
14574,20314440.0,0.0,18.299103,13.116852,20.424652,19.780182,20.994629,20.850342,18.299072,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0015018731,9.54197e-21,0.0,52.275837,250.00024,22.74534,96.0,0.08067036,38.156525,252.76378,210.90344,0.0,52.275837,0.11375627,0.0,49.503967,8.330017
14575,20314500.0,0.0,18.299103,13.1138,20.423218,19.77832,20.993652,20.849213,18.299072,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0021466927,9.54197e-21,0.0,52.275806,250.00024,22.736038,96.0,0.08070009,38.169544,252.76375,210.90344,0.0,52.275806,0.11375627,0.0,49.50394,8.330017
14576,20314560.0,0.0,18.299103,13.11084,20.421814,19.776398,20.992676,20.848053,18.299072,18.299072,18.299072,18.299072,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0016005475,9.54197e-21,0.0,52.275784,250.00024,22.726915,96.0,0.08072926,38.18232,252.76372,210.90344,0.0,52.275784,0.11375627,0.0,49.50391,8.330017
14577,20314620.0,0.0,18.299133,13.108002,20.42038,19.774506,20.9917,20.846924,18.299103,18.299072,18.299072,18.299072,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0011914072,9.54197e-21,0.0,52.275753,250.00023,22.717915,96.0,0.08075801,38.19492,252.7637,210.90344,0.0,52.275753,0.113756254,0.0,49.503883,8.330017
14578,20314680.0,0.0,18.299133,13.105225,20.418945,19.772614,20.990723,20.845764,18.299103,18.299103,18.299103,18.299103,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0014639174,9.54197e-21,0.0,52.275723,250.00023,22.709024,96.0,0.08078641,38.207367,252.76367,210.90343,0.0,52.275723,0.113756254,0.0,49.503857,8.330017
14579,20314740.0,0.0,18.299164,13.10257,20.417542,19.770752,20.989777,20.844635,18.299133,18.299103,18.299103,18.299103,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.002059672,9.54197e-21,0.0,52.2757,250.00023,22.700275,96.0,0.08081435,38.219612,252.76364,210.90343,0.0,52.2757,0.113756254,0.0,49.50383,8.330017
14580,20314800.0,0.0,18.299194,13.100006,20.416138,19.76886,20.9888,20.843506,18.299133,18.299103,18.299103,18.299103,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0023055975,9.54197e-21,0.0,52.27567,250.00023,22.691692,96.0,0.08084174,38.231632,252.76363,210.90343,0.0,52.27567,0.113756254,0.0,49.503803,8.330017
14581,20314860.0,0.0,18.299194,13.097473,20.414703,19.766998,20.987823,20.842346,18.299164,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0018015798,9.54197e-21,0.0,52.275646,250.00023,22.68329,96.0,0.08086855,38.243393,252.7636,210.90343,0.0,52.275646,0.11375624,0.0,49.503777,8.330017
14582,20314920.0,0.0,18.299164,13.09491,20.4133,19.765106,20.986847,20.841217,18.299164,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00044247878,9.54197e-21,0.0,52.275623,250.00021,22.674948,96.0,0.080895156,38.255074,252.76358,210.90341,0.0,52.275623,0.11375624,0.0,49.503754,8.330017
14583,20314980.0,0.0,18.299133,13.092285,20.411896,19.763245,20.9859,20.840088,18.299164,18.299164,18.299164,18.299164,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0018185447,9.54197e-21,0.0,52.275593,250.00021,22.666512,96.0,0.08092206,38.266884,252.76355,210.90341,0.0,52.275593,0.11375624,0.0,49.503727,8.330017
14584,20315040.0,0.0,18.299103,13.0896,20.410492,19.761414,20.984924,20.838959,18.299164,18.299164,18.299164,18.299164,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00233279,9.54197e-21,0.0,52.27557,250.00021,22.657984,96.0,0.08094925,38.278824,252.76353,210.90341,0.0,52.27557,0.11375624,0.0,49.5037,8.330017
14585,20315100.0,0.0,18.299133,13.086884,20.409119,19.759552,20.983978,20.83783,18.299133,18.299164,18.299164,18.299164,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0010265706,9.54197e-21,0.0,52.275543,250.00021,22.6493,96.0,0.08097692,38.29098,252.7635,210.90341,0.0,52.275543,0.11375624,0.0,49.503674,8.330017
14586,20315160.0,0.0,18.299133,13.0841675,20.407715,19.75769,20.983002,20.8367,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00028264223,9.54197e-21,0.0,52.275513,250.00021,22.640547,96.0,0.081004806,38.303234,252.76349,210.90341,0.0,52.275513,0.11375624,0.0,49.503647,8.330017
14587,20315220.0,0.0,18.299133,13.08139,20.406311,19.75586,20.982025,20.83554,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0002730512,9.54197e-21,0.0,52.27549,250.00021,22.631842,96.0,0.08103253,38.315422,252.76346,210.90341,0.0,52.27549,0.11375624,0.0,49.50362,8.330017
14588,20315280.0,0.0,18.299133,13.078583,20.404907,19.754028,20.98108,20.834442,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00017924549,9.54197e-21,0.0,52.275467,250.00021,22.623148,96.0,0.0810602,38.32759,252.76344,210.90341,0.0,52.275467,0.11375624,0.0,49.503597,8.330017
14589,20315340.0,0.0,18.299133,13.075775,20.403534,19.752197,20.980133,20.833313,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0004450342,9.54197e-21,0.0,52.275436,250.00021,22.614431,96.0,0.08108793,38.339798,252.76341,210.90341,0.0,52.275436,0.11375624,0.0,49.50357,8.330017
14590,20315400.0,0.0,18.299133,13.072937,20.40216,19.750366,20.979156,20.832184,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0005262655,9.54197e-21,0.0,52.275414,250.00021,22.605692,96.0,0.08111574,38.35203,252.7634,210.90341,0.0,52.275414,0.11375624,0.0,49.503544,8.330017
14591,20315460.0,0.0,18.299133,13.070068,20.400757,19.748535,20.97821,20.831055,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.000409586,9.54197e-21,0.0,52.275383,250.00021,22.596903,96.0,0.081143685,38.364334,252.76337,210.90341,0.0,52.275383,0.11375624,0.0,49.503517,8.330017
14592,20315520.0,0.0,18.299133,13.0672,20.399384,19.746704,20.977234,20.829926,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00013537446,9.54197e-21,0.0,52.27536,250.00021,22.588093,96.0,0.081171684,38.376667,252.76335,210.90341,0.0,52.27536,0.11375624,0.0,49.50349,8.330017
14593,20315580.0,0.0,18.299133,13.064331,20.39801,19.744904,20.976288,20.828827,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.000282583,9.54197e-21,0.0,52.27533,250.00021,22.57928,96.0,0.08119969,38.389008,252.76332,210.90341,0.0,52.27533,0.11375624,0.0,49.503464,8.330017
14594,20315640.0,0.0,18.299133,13.061462,20.396637,19.743103,20.975342,20.827698,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00047265945,9.54197e-21,0.0,52.275307,250.00021,22.570501,96.0,0.081227586,38.4013,252.7633,210.90341,0.0,52.275307,0.11375624,0.0,49.503437,8.330017
14595,20315700.0,0.0,18.299133,13.058594,20.395264,19.741302,20.974365,20.8266,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00052873895,9.54197e-21,0.0,52.275276,250.00021,22.561756,96.0,0.08125535,38.413544,252.76328,210.90341,0.0,52.275276,0.11375624,0.0,49.50341,8.330017
14596,20315760.0,0.0,18.299133,13.055725,20.39389,19.739502,20.97342,20.82547,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-7.2488576e-05,9.54197e-21,0.0,52.275253,250.00021,22.55304,96.0,0.08128302,38.425743,252.76326,210.90341,0.0,52.275253,0.11375624,0.0,49.503384,8.330017
14597,20315820.0,0.0,18.299133,13.052887,20.392517,19.737701,20.972473,20.82434,18.299133,18.299133,18.299133,18.299133,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00021776925,9.54197e-21,0.0,52.275223,250.00021,22.544313,96.0,0.081310704,38.437958,252.76323,210.90341,0.0,52.275223,0.11375624,0.0,49.503357,8.330017
14598,20315880.0,0.0,18.299133,13.050049,20.391174,19.7359,20.971497,20.823242,18.299133,18.299133,18.299133,18.299133,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,-7.115956e-05,9.54197e-21,0.0,52.2752,250.00021,22.535608,96.0,0.08133831,38.450146,252.76321,210.90341,0.0,52.2752,0.11375624,0.0,49.50333,8.330017
14599,20315940.0,0.0,18.299164,13.047241,20.389801,19.73413,20.97055,20.822113,18.299133,18.299133,18.299133,18.299133,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0006556014,9.54197e-21,0.0,52.275173,250.00021,22.526901,96.0,0.08136592,38.462337,252.76318,210.90341,0.0,52.275173,0.11375624,0.0,49.503304,8.330017
14600,20316000.0,0.0,18.299164,13.044464,20.388458,19.73236,20.969604,20.821014,18.299133,18.299133,18.299133,18.299133,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0011041295,9.54197e-21,0.0,52.275146,250.00021,22.51827,96.0,0.08139329,38.474422,252.76317,210.90341,0.0,52.275146,0.11375623,0.0,49.50328,8.330017
14601,20316060.0,0.0,18.299164,13.041687,20.387085,19.73056,20.968658,20.819916,18.299133,18.299133,18.299133,18.299133,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0006070306,9.54197e-21,0.0,52.27512,250.00021,22.509716,96.0,0.08142038,38.486397,252.76314,210.90341,0.0,52.27512,0.11375623,0.0,49.50325,8.330017
14602,20316120.0,0.0,18.299164,13.038971,20.385742,19.72879,20.967712,20.818787,18.299164,18.299133,18.299133,18.299133,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00016834188,9.54197e-21,0.0,52.275093,250.00021,22.501205,96.0,0.08144734,38.498314,252.76312,210.90341,0.0,52.275093,0.11375623,0.0,49.503223,8.330017
14603,20316180.0,0.0,18.299164,13.036255,20.3844,19.72702,20.966766,20.817688,18.299164,18.299164,18.299164,18.299133,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.00040405025,9.54197e-21,0.0,52.275066,250.00021,22.492718,96.0,0.08147421,38.510193,252.76309,210.9034,0.0,52.275066,0.11375623,0.0,49.503197,8.330017
14604,20316240.0,0.0,18.299164,13.0336,20.383057,19.72525,20.96582,20.81659,18.299164,18.299164,18.299164,18.299164,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0007201256,9.54197e-21,0.0,52.275043,250.0002,22.484299,96.0,0.08150086,38.52198,252.76308,210.9034,0.0,52.275043,0.11375623,0.0,49.503174,8.330017
14605,20316300.0,0.0,18.299194,13.031006,20.381714,19.72351,20.964874,20.81549,18.299164,18.299164,18.299164,18.299164,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0013310002,9.54197e-21,0.0,52.275013,250.0002,22.475933,96.0,0.08152732,38.533695,252.76305,210.9034,0.0,52.275013,0.11375623,0.0,49.503147,8.330017
14606,20316360.0,0.0,18.299194,13.028442,20.380371,19.72174,20.963928,20.814392,18.299164,18.299164,18.299164,18.299164,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0009844926,9.54197e-21,0.0,52.27499,250.0002,22.467682,96.0,0.08155342,38.545246,252.76303,210.9034,0.0,52.27499,0.11375623,0.0,49.50312,8.330017
14607,20316420.0,0.0,18.299194,13.02594,20.379028,19.71997,20.962982,20.813293,18.299194,18.299164,18.299164,18.299164,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.00065326237,9.54197e-21,0.0,52.274967,250.0002,22.459503,96.0,0.081579275,38.556694,252.763,210.9034,0.0,52.274967,0.11375622,0.0,49.503098,8.330017
14608,20316480.0,0.0,18.299194,13.023468,20.377686,19.718231,20.962036,20.812195,18.299194,18.299194,18.299194,18.299164,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0007972056,9.54197e-21,0.0,52.27494,250.0002,22.451387,96.0,0.081604935,38.568058,252.76299,210.9034,0.0,52.27494,0.11375622,0.0,49.503075,8.330017
14609,20316540.0,0.0,18.299225,13.021088,20.376343,19.716492,20.96109,20.811096,18.299194,18.299194,18.299194,18.299194,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.001238005,9.54197e-21,0.0,52.274914,250.0002,22.443352,96.0,0.08163032,38.579308,252.76295,210.9034,0.0,52.274914,0.11375622,0.0,49.503048,8.330017
14610,20316600.0,0.0,18.299225,13.018768,20.37503,19.714752,20.960144,20.809998,18.299194,18.299194,18.299194,18.299194,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0015358563,9.54197e-21,0.0,52.274887,250.0002,22.435436,96.0,0.08165532,38.59039,252.76294,210.9034,0.0,52.274887,0.11375622,0.0,49.50302,8.330017
14611,20316660.0,0.0,18.299255,13.01651,20.373688,19.713013,20.959198,20.808899,18.299225,18.299194,18.299194,18.299194,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0012797996,9.54197e-21,0.0,52.274864,250.0002,22.427624,96.0,0.081679985,38.601322,252.76292,210.90338,0.0,52.274864,0.1137562,0.0,49.503,8.330017
14612,20316720.0,0.0,18.299255,13.014313,20.372345,19.711273,20.958282,20.8078,18.299225,18.299225,18.299225,18.299225,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0010565055,9.54197e-21,0.0,52.27484,250.0002,22.419918,96.0,0.08170431,38.612114,252.7629,210.90338,0.0,52.27484,0.1137562,0.0,49.502975,8.330017
14613,20316780.0,0.0,18.299255,13.012207,20.371033,19.709564,20.957336,20.806702,18.299255,18.299225,18.299225,18.299225,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0010609392,9.54197e-21,0.0,52.27482,250.0002,22.41232,96.0,0.08172829,38.622753,252.76288,210.90338,0.0,52.27482,0.1137562,0.0,49.502953,8.330017
14614,20316840.0,0.0,18.299286,13.010193,20.36972,19.707825,20.95639,20.805634,18.299255,18.299225,18.299225,18.299225,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0014579747,9.54197e-21,0.0,52.27479,250.00018,22.404816,96.0,0.08175196,38.63326,252.76285,210.90338,0.0,52.27479,0.1137562,0.0,49.502926,8.330017
14615,20316900.0,0.0,18.299286,13.00824,20.368378,19.706116,20.955475,20.804535,18.299255,18.299255,18.299255,18.299255,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0018690097,9.54197e-21,0.0,52.27477,250.00018,22.397448,96.0,0.08177518,38.64357,252.76283,210.90338,0.0,52.27477,0.113756195,0.0,49.502903,8.330017
14616,20316960.0,0.0,18.299316,13.006409,20.367065,19.704407,20.954529,20.803436,18.299286,18.299255,18.299255,18.299255,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.001573471,9.54197e-21,0.0,52.27475,250.00018,22.39023,96.0,0.081797935,38.65368,252.76282,210.90337,0.0,52.27475,0.113756195,0.0,49.502884,8.330017
14617,20317020.0,0.0,18.299316,13.004669,20.365753,19.702698,20.953583,20.802368,18.299286,18.299255,18.299255,18.299255,0.0,0.032085076,0.032085076,0.04958604,250.0,18.300018,0.0,0.0,0.0,0.0013023943,9.54197e-21,0.0,52.274727,250.00018,22.383139,96.0,0.08182028,38.663605,252.76279,210.90337,0.0,52.274727,0.113756195,0.0,49.502857,8.330017
14618,20317080.0,0.0,18.299347,13.002991,20.36444,19.700989,20.952667,20.80127,18.299316,18.299286,18.299286,18.299286,0.0,0.032085076,0.032085076,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0015262061,9.54197e-21,0.0,52.274704,250.00018,22.376165,96.0,0.08184226,38.673367,252.76277,210.90337,0.0,52.274704,0.113756195,0.0,49.50284,8.330017
14619,20317140.0,0.0,18.299347,13.001465,20.363129,19.69928,20.951721,20.800201,18.299316,18.299286,18.299286,18.299286,0.0,0.032085076,0.032085076,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.0017906809,9.54197e-21,0.0,52.274685,250.00018,22.369347,96.0,0.08186372,38.682915,252.76276,210.90337,0.0,52.274685,0.11375618,0.0,49.502815,8.330017
14620,20317200.0,0.0,18.299377,13.0,20.361816,19.697601,20.950806,20.799103,18.299347,18.299316,18.299316,18.299316,0.0,0.032085072,0.032085072,0.04958603,250.0,18.300018,0.0,0.0,0.0,0.002252508,9.54197e-21,0.0,52.274662,250.00017,22.36267,96.0,0.08188474,38.69226,252.76274,210.90335,0.0,52.274662,0.11375618,0.0,49.502796,8.330017
14621,20317260.0,0.0,18.299377,12.998688,20.360504,19.695892,20.94986,20.798035,18.299347,18.299316,18.299316,18.299316,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0018673884,9.54197e-21,0.0,52.274643,250.00017,22.356184,96.0,0.081905164,38.701344,252.76271,210.90335,0.0,52.274643,0.11375618,0.0,49.502773,8.330017
14622,20317320.0,0.0,18.299408,12.997467,20.359192,19.694183,20.948944,20.796967,18.299377,18.299347,18.299347,18.299347,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0015955876,9.54197e-21,0.0,52.27462,250.00017,22.349844,96.0,0.08192511,38.710217,252.7627,210.90335,0.0,52.27462,0.113756165,0.0,49.502754,8.330017
14623,20317380.0,0.0,18.299408,12.996368,20.35791,19.692505,20.947998,20.795868,18.299377,18.299347,18.299347,18.299347,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0018335693,9.54197e-21,0.0,52.2746,250.00017,22.343645,96.0,0.08194461,38.718895,252.76268,210.90335,0.0,52.2746,0.113756165,0.0,49.502735,8.330017
14624,20317440.0,0.0,18.299438,12.995392,20.356598,19.690826,20.947083,20.7948,18.299408,18.299377,18.299377,18.299377,0.0,0.03208507,0.03208507,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0022934624,9.54197e-21,0.0,52.274586,250.00017,22.337618,96.0,0.08196357,38.727333,252.76266,210.90334,0.0,52.274586,0.113756165,0.0,49.502716,8.330017
14625,20317500.0,0.0,18.299469,12.994537,20.355316,19.689148,20.946167,20.793732,18.299408,18.299377,18.299377,18.299377,0.0,0.032085065,0.032085065,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.002580641,9.54197e-21,0.0,52.274567,250.00015,22.331793,96.0,0.08198188,38.73549,252.76265,210.90334,0.0,52.274567,0.11375616,0.0,49.502697,8.330017
14626,20317560.0,0.0,18.299469,12.993835,20.354004,19.68747,20.94522,20.792664,18.299438,18.299408,18.299408,18.299408,0.0,0.032085065,0.032085065,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.002240411,9.54197e-21,0.0,52.274548,250.00015,22.32616,96.0,0.081999585,38.743378,252.76263,210.90334,0.0,52.274548,0.11375616,0.0,49.502678,8.330017
14627,20317620.0,0.0,18.2995,12.993256,20.352722,19.685791,20.944305,20.791565,18.299438,18.299408,18.299408,18.299408,0.0,0.032085065,0.032085065,0.049586017,250.0,18.300018,0.0,0.0,0.0,0.0019828463,9.54197e-21,0.0,52.274532,250.00015,22.32071,96.0,0.082016714,38.751007,252.76262,210.90332,0.0,52.274532,0.11375614,0.0,49.502663,8.330017
14628,20317680.0,0.0,18.2995,12.992798,20.35144,19.684113,20.94339,20.790497,18.299469,18.299438,18.299438,18.299438,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0019876251,9.54197e-21,0.0,52.274513,250.00015,22.315447,96.0,0.082033254,38.758373,252.7626,210.90332,0.0,52.274513,0.11375614,0.0,49.502647,8.330017
14629,20317740.0,0.0,18.29953,12.992523,20.350159,19.682465,20.942444,20.789429,18.2995,18.299469,18.299469,18.299469,0.0,0.03208506,0.03208506,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0024459367,9.54197e-21,0.0,52.274494,250.00014,22.310358,96.0,0.082049236,38.7655,252.76259,210.90332,0.0,52.274494,0.11375614,0.0,49.50263,8.330017
14630,20317800.0,0.0,18.29956,12.992371,20.348877,19.680817,20.941528,20.78836,18.2995,18.299469,18.299469,18.299469,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0028979934,9.54197e-21,0.0,52.274483,250.00014,22.305492,96.0,0.08206452,38.772312,252.76257,210.9033,0.0,52.274483,0.11375613,0.0,49.502613,8.330017
14631,20317860.0,0.0,18.299591,12.992371,20.347565,19.679138,20.940613,20.787292,18.29953,18.2995,18.2995,18.2995,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0025863429,9.54197e-21,0.0,52.274467,250.00014,22.300858,96.0,0.08207907,38.7788,252.76256,210.9033,0.0,52.274467,0.11375613,0.0,49.502598,8.330017
14632,20317920.0,0.0,18.299591,12.992554,20.346283,19.67746,20.939697,20.786224,18.29956,18.29953,18.29953,18.2995,0.0,0.032085057,0.032085057,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0022753202,9.54197e-21,0.0,52.274452,250.00012,22.296434,96.0,0.08209295,38.784992,252.76254,210.9033,0.0,52.274452,0.11375612,0.0,49.502583,8.330017
14633,20317980.0,0.0,18.299622,12.992859,20.345001,19.675812,20.938782,20.785156,18.29956,18.29953,18.29953,18.29953,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,0.002490735,9.54197e-21,0.0,52.274437,250.00012,22.29221,96.0,0.0821062,38.790905,252.76253,210.90329,0.0,52.274437,0.11375612,0.0,49.50257,8.330017
14634,20318040.0,0.0,18.299652,12.993347,20.34375,19.674164,20.937866,20.784119,18.299591,18.29956,18.29956,18.29956,0.0,0.032085054,0.032085054,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0027611866,9.54197e-21,0.0,52.274426,250.00012,22.288223,96.0,0.08211871,38.796486,252.76251,210.90329,0.0,52.274426,0.113756105,0.0,49.502556,8.330017
14635,20318100.0,0.0,18.299683,12.994019,20.342468,19.672546,20.93695,20.78305,18.299622,18.299591,18.299591,18.299591,0.0,0.032085054,0.032085054,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0032566895,9.54197e-21,0.0,52.27441,250.00012,22.28446,96.0,0.08213052,38.801758,252.7625,210.90329,0.0,52.27441,0.113756105,0.0,49.502544,8.330017
14636,20318160.0,0.0,18.299683,12.994843,20.341187,19.670898,20.936035,20.781982,18.299652,18.299622,18.299622,18.299591,0.0,0.03208505,0.03208505,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.0028808094,9.54197e-21,0.0,52.2744,250.0001,22.28097,96.0,0.082141474,38.806644,252.7625,210.90327,0.0,52.2744,0.11375609,0.0,49.502533,8.330017
14637,20318220.0,0.0,18.299713,12.99585,20.339905,19.66925,20.93512,20.780914,18.299683,18.299622,18.299622,18.299622,0.0,0.03208505,0.03208505,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0026013958,9.54197e-21,0.0,52.274387,250.0001,22.277712,96.0,0.08215168,38.811203,252.76248,210.90327,0.0,52.274387,0.11375609,0.0,49.502525,8.330017
14638,20318280.0,0.0,18.299744,12.99707,20.338654,19.667603,20.934204,20.779877,18.299683,18.299652,18.299652,18.299652,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0028303734,9.54197e-21,0.0,52.274384,250.0001,22.274677,96.0,0.082161196,38.815453,252.76247,210.90326,0.0,52.274384,0.11375608,0.0,49.502514,8.330017
14639,20318340.0,0.0,18.299774,12.998444,20.337372,19.665985,20.933289,20.778809,18.299713,18.299683,18.299683,18.299683,0.0,0.032085046,0.032085046,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.0032944477,9.54197e-21,0.0,52.27437,250.00009,22.271898,96.0,0.08216991,38.819344,252.76245,210.90326,0.0,52.27437,0.11375608,0.0,49.502502,8.330017
14640,20318400.0,0.0,18.299805,13.0,20.33612,19.664368,20.932373,20.777771,18.299744,18.299713,18.299713,18.299683,0.0,0.032085042,0.032085042,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0034472777,9.54197e-21,0.0,52.274364,250.00009,22.269379,96.0,0.0821778,38.82287,252.76245,210.90326,0.0,52.274364,0.11375607,0.0,49.502495,8.330017
14641,20318460.0,0.0,18.299835,13.001678,20.33487,19.66275,20.931458,20.776703,18.299774,18.299713,18.299713,18.299713,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0031959594,9.54197e-21,0.0,52.274353,250.00009,22.26715,96.0,0.082184784,38.82599,252.76244,210.90324,0.0,52.274353,0.11375607,0.0,49.502487,8.330017
14642,20318520.0,0.0,18.299805,13.003326,20.333618,19.661163,20.930542,20.775665,18.299805,18.299744,18.299744,18.299744,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0008438196,9.54197e-21,0.0,52.274345,250.00008,22.26509,96.0,0.082191244,38.828873,252.76244,210.90324,0.0,52.274345,0.11375605,0.0,49.50248,8.330017
14643,20318580.0,0.0,18.299805,13.005005,20.332367,19.659576,20.929657,20.774628,18.299805,18.299774,18.299774,18.299744,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00020713152,9.54197e-21,0.0,52.27434,250.00008,22.262981,96.0,0.08219785,38.831825,252.76242,210.90324,0.0,52.27434,0.11375605,0.0,49.502476,8.330017
14644,20318640.0,0.0,18.299774,13.006683,20.331146,19.65799,20.928741,20.77359,18.299805,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00091636815,9.54197e-21,0.0,52.274334,250.00006,22.260897,96.0,0.082204394,38.834743,252.76242,210.90323,0.0,52.274334,0.11375605,0.0,49.50247,8.330017
14645,20318700.0,0.0,18.299774,13.008331,20.329895,19.656403,20.927856,20.772552,18.299805,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.0006360817,9.54197e-21,0.0,52.27433,250.00006,22.258736,96.0,0.08221116,38.83777,252.7624,210.90323,0.0,52.27433,0.11375605,0.0,49.50246,8.330017
14646,20318760.0,0.0,18.299805,13.01001,20.328674,19.654846,20.92694,20.771515,18.299774,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00033265396,9.54197e-21,0.0,52.274323,250.00006,22.256536,96.0,0.08221805,38.840847,252.7624,210.90323,0.0,52.274323,0.11375605,0.0,49.502453,8.330017
14647,20318820.0,0.0,18.299805,13.011658,20.327454,19.65326,20.926025,20.770477,18.299805,18.299774,18.299774,18.299774,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0007771022,9.54197e-21,0.0,52.274315,250.00006,22.254385,96.0,0.082224794,38.84386,252.7624,210.90323,0.0,52.274315,0.11375605,0.0,49.50245,8.330017
14648,20318880.0,0.0,18.299805,13.013336,20.326202,19.651733,20.92511,20.76944,18.299805,18.299805,18.299805,18.299774,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00057560916,9.54197e-21,0.0,52.27431,250.00006,22.252295,96.0,0.08223134,38.846786,252.76239,210.90323,0.0,52.27431,0.11375605,0.0,49.50244,8.330017
14649,20318940.0,0.0,18.299805,13.015015,20.325012,19.650177,20.924225,20.768433,18.299805,18.299805,18.299805,18.299805,0.0,0.032085042,0.032085042,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00032360607,9.54197e-21,0.0,52.274303,250.00005,22.250225,96.0,0.08223783,38.849686,252.76239,210.90323,0.0,52.274303,0.11375605,0.0,49.502434,8.330017
14650,20319000.0,0.0,18.299805,13.016663,20.323792,19.648651,20.92331,20.767395,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00014689428,9.54197e-21,0.0,52.274292,250.00005,22.24819,96.0,0.08224421,38.852535,252.76237,210.90323,0.0,52.274292,0.11375605,0.0,49.50243,8.330017
14651,20319060.0,0.0,18.299805,13.018341,20.32257,19.647095,20.922424,20.766388,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,-0.00019899652,9.54197e-21,0.0,52.27429,250.00005,22.246132,96.0,0.082250655,38.855415,252.76237,210.90323,0.0,52.27429,0.11375605,0.0,49.502422,8.330017
14652,20319120.0,0.0,18.299805,13.02002,20.32138,19.645569,20.921509,20.76535,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,4.9488823e-05,9.54197e-21,0.0,52.27428,250.00005,22.244064,96.0,0.08225713,38.85831,252.76237,210.90323,0.0,52.27428,0.11375605,0.0,49.50242,8.330017
14653,20319180.0,0.0,18.299805,13.0216675,20.32016,19.644073,20.920624,20.764343,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00039076916,9.54197e-21,0.0,52.274277,250.00005,22.242008,96.0,0.08226357,38.861187,252.76236,210.90323,0.0,52.274277,0.11375605,0.0,49.502407,8.330017
14654,20319240.0,0.0,18.299805,13.023346,20.31897,19.642548,20.919708,20.763336,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.00044981824,9.54197e-21,0.0,52.27427,250.00005,22.239988,96.0,0.08226989,38.864017,252.76236,210.90323,0.0,52.27427,0.11375605,0.0,49.502403,8.330017
14655,20319300.0,0.0,18.299805,13.024994,20.31778,19.641052,20.918823,20.76233,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,0.0004027601,9.54197e-21,0.0,52.27426,250.00005,22.237991,96.0,0.08227614,38.866814,252.76236,210.90321,0.0,52.27426,0.11375605,0.0,49.502396,8.330017
14656,20319360.0,0.0,18.299805,13.026672,20.31659,19.639557,20.917938,20.761322,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,1.2478893e-05,9.54197e-21,0.0,52.274258,250.00005,22.236025,96.0,0.082282305,38.869564,252.76234,210.90321,0.0,52.274258,0.11375605,0.0,49.50239,8.330017
14657,20319420.0,0.0,18.299805,13.028351,20.3154,19.638092,20.917023,20.760315,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.049585972,250.0,18.300018,0.0,0.0,0.0,-6.4534597e-06,9.54197e-21,0.0,52.27425,250.00005,22.234055,96.0,0.082288474,38.872322,252.76234,210.90321,0.0,52.27425,0.11375605,0.0,49.502384,8.330017
14658,20319480.0,0.0,18.299805,13.029999,20.31424,19.636627,20.916138,20.759308,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,6.836368e-05,9.54197e-21,0.0,52.274246,250.00005,22.232113,96.0,0.08229455,38.875042,252.76234,210.90321,0.0,52.274246,0.113756046,0.0,49.50238,8.330017
14659,20319540.0,0.0,18.299805,13.031677,20.31308,19.635132,20.915253,20.758331,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00015986116,9.54197e-21,0.0,52.27424,250.00005,22.23016,96.0,0.08230066,38.877777,252.76233,210.90321,0.0,52.27424,0.113756046,0.0,49.502373,8.330017
14660,20319600.0,0.0,18.299805,13.033325,20.31189,19.633698,20.914368,20.757324,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0002388719,9.54197e-21,0.0,52.274235,250.00005,22.228224,96.0,0.08230673,38.88049,252.76233,210.90321,0.0,52.274235,0.113756046,0.0,49.502365,8.330017
14661,20319660.0,0.0,18.299805,13.035004,20.31073,19.632233,20.913452,20.756317,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00011930398,9.54197e-21,0.0,52.274227,250.00005,22.226303,96.0,0.08231273,38.883175,252.76233,210.90321,0.0,52.274227,0.113756046,0.0,49.50236,8.330017
14662,20319720.0,0.0,18.299805,13.036682,20.30957,19.630768,20.912567,20.75534,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,4.381897e-05,9.54197e-21,0.0,52.27422,250.00005,22.224394,96.0,0.082318716,38.88585,252.76231,210.90321,0.0,52.27422,0.113756046,0.0,49.502354,8.330017
14663,20319780.0,0.0,18.299805,13.03833,20.30841,19.629333,20.911682,20.754364,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0001156828,9.54197e-21,0.0,52.274216,250.00005,22.222488,96.0,0.082324676,38.888515,252.76231,210.90321,0.0,52.274216,0.113756046,0.0,49.50235,8.330017
14664,20319840.0,0.0,18.299835,13.040009,20.307251,19.6279,20.910797,20.753357,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00018781872,9.54197e-21,0.0,52.274208,250.00005,22.2206,96.0,0.082330585,38.89116,252.76231,210.90321,0.0,52.274208,0.113756046,0.0,49.502342,8.330017
14665,20319900.0,0.0,18.299835,13.041687,20.306091,19.626465,20.909912,20.75238,18.299805,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00029620263,9.54197e-21,0.0,52.274204,250.00005,22.218725,96.0,0.08233645,38.893784,252.7623,210.90321,0.0,52.274204,0.113756046,0.0,49.50234,8.330017
14666,20319960.0,0.0,18.299835,13.043335,20.304962,19.62503,20.909027,20.751404,18.299835,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00012149663,9.54197e-21,0.0,52.274197,250.00005,22.216875,96.0,0.08234224,38.896378,252.7623,210.90321,0.0,52.274197,0.113756046,0.0,49.50233,8.330017
14667,20320020.0,0.0,18.299835,13.045013,20.303802,19.623627,20.908142,20.750427,18.299835,18.299805,18.299805,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,1.1826968e-05,9.54197e-21,0.0,52.274193,250.00005,22.215029,96.0,0.08234801,38.89896,252.7623,210.90321,0.0,52.274193,0.113756046,0.0,49.502327,8.330017
14668,20320080.0,0.0,18.299835,13.046661,20.302673,19.622223,20.907257,20.74945,18.299835,18.299835,18.299835,18.299805,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,8.0905564e-05,9.54197e-21,0.0,52.274185,250.00005,22.213188,96.0,0.08235378,38.90154,252.76228,210.90321,0.0,52.274185,0.113756046,0.0,49.50232,8.330017
14669,20320140.0,0.0,18.299835,13.04834,20.301544,19.62082,20.906372,20.748474,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0002182905,9.54197e-21,0.0,52.274178,250.00005,22.211357,96.0,0.0823595,38.904102,252.76228,210.90321,0.0,52.274178,0.113756046,0.0,49.50231,8.330017
14670,20320200.0,0.0,18.299835,13.050018,20.300415,19.619415,20.905487,20.747498,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0002959178,9.54197e-21,0.0,52.274174,250.00005,22.209547,96.0,0.082365155,38.906635,252.76228,210.90321,0.0,52.274174,0.113756046,0.0,49.50231,8.330017
14671,20320260.0,0.0,18.299835,13.051666,20.299286,19.618011,20.904602,20.746521,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00015126652,9.54197e-21,0.0,52.274166,250.00005,22.207754,96.0,0.082370766,38.90914,252.76227,210.90321,0.0,52.274166,0.113756046,0.0,49.502304,8.330017
14672,20320320.0,0.0,18.299835,13.053345,20.298157,19.616638,20.903717,20.745575,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,2.7477092e-05,9.54197e-21,0.0,52.274162,250.00005,22.20597,96.0,0.08237634,38.91164,252.76227,210.90321,0.0,52.274162,0.113756046,0.0,49.502296,8.330017
