,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14673,20320380.0,0.0,18.299835,13.054993,20.297028,19.615265,20.902832,20.744598,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,2.871682e-06,9.54197e-21,0.0,52.274162,250.00005,22.204197,96.0,0.08238189,38.914124,252.76227,210.90321,0.0,52.274162,0.113756046,0.0,49.502293,8.330017
14674,20320440.0,0.0,18.299835,13.056671,20.295898,19.613892,20.901978,20.743652,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00013887107,9.54197e-21,0.0,52.274155,250.00005,22.202427,96.0,0.082387425,38.916603,252.76227,210.90321,0.0,52.274155,0.113756046,0.0,49.502285,8.330017
14675,20320500.0,0.0,18.299835,13.05835,20.2948,19.612518,20.901093,20.742676,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00027147314,9.54197e-21,0.0,52.27415,250.00005,22.200672,96.0,0.08239291,38.91906,252.76225,210.90321,0.0,52.27415,0.113756046,0.0,49.50228,8.330017
14676,20320560.0,0.0,18.299835,13.059998,20.293701,19.611176,20.900208,20.74173,18.299835,18.299835,18.299835,18.299835,0.0,0.03208504,0.03208504,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00013964955,9.54197e-21,0.0,52.274143,250.00005,22.198938,96.0,0.08239833,38.921486,252.76225,210.90321,0.0,52.274143,0.113756046,0.0,49.502274,8.330017
14677,20320620.0,0.0,18.299835,13.061676,20.292572,19.609802,20.899353,20.740784,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,1.1538442e-05,9.54197e-21,0.0,52.27414,250.00005,22.19721,96.0,0.08240373,38.923904,252.76225,210.90321,0.0,52.27414,0.113756046,0.0,49.50227,8.330017
14678,20320680.0,0.0,18.299835,13.0633545,20.291473,19.60846,20.898468,20.739807,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,6.679387e-05,9.54197e-21,0.0,52.27413,250.00005,22.195488,96.0,0.08240911,38.926315,252.76224,210.90321,0.0,52.27413,0.113756046,0.0,49.502266,8.330017
14679,20320740.0,0.0,18.299835,13.065002,20.290375,19.607117,20.897583,20.738861,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00014144323,9.54197e-21,0.0,52.274124,250.00005,22.193779,96.0,0.082414456,38.928707,252.76224,210.90321,0.0,52.274124,0.113756046,0.0,49.50226,8.330017
14680,20320800.0,0.0,18.299835,13.066681,20.289276,19.605804,20.896729,20.737915,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00028710865,9.54197e-21,0.0,52.27412,250.00005,22.19208,96.0,0.08241976,38.931087,252.76224,210.90321,0.0,52.27412,0.113756046,0.0,49.502254,8.330017
14681,20320860.0,0.0,18.299835,13.068329,20.288208,19.604462,20.895844,20.736969,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00010137192,9.54197e-21,0.0,52.274113,250.00005,22.190405,96.0,0.082425006,38.933434,252.76222,210.90321,0.0,52.274113,0.113756046,0.0,49.50225,8.330017
14682,20320920.0,0.0,18.299835,13.070007,20.28711,19.603119,20.894989,20.736023,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-2.3186158e-05,9.54197e-21,0.0,52.27411,250.00005,22.188734,96.0,0.08243022,38.935772,252.76222,210.90321,0.0,52.27411,0.113756046,0.0,49.502243,8.330017
14683,20320980.0,0.0,18.299835,13.071686,20.28601,19.601807,20.894104,20.735107,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,5.113529e-05,9.54197e-21,0.0,52.27411,250.00005,22.187063,96.0,0.08243544,38.93811,252.76222,210.90321,0.0,52.27411,0.113756046,0.0,49.50224,8.330017
14684,20321040.0,0.0,18.299835,13.073334,20.284943,19.600494,20.89325,20.734161,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00020671685,9.54197e-21,0.0,52.2741,250.00005,22.185402,96.0,0.08244063,38.940437,252.76222,210.90321,0.0,52.2741,0.113756046,0.0,49.50223,8.330017
14685,20321100.0,0.0,18.299835,13.075012,20.283875,19.599182,20.892395,20.733215,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.0002960861,9.54197e-21,0.0,52.274097,250.00005,22.18376,96.0,0.082445756,38.942738,252.7622,210.90321,0.0,52.274097,0.113756046,0.0,49.502228,8.330017
14686,20321160.0,0.0,18.299835,13.07666,20.282776,19.5979,20.89151,20.7323,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00013303569,9.54197e-21,0.0,52.27409,250.00005,22.182135,96.0,0.08245084,38.94501,252.7622,210.90321,0.0,52.27409,0.11375603,0.0,49.502224,8.330017
14687,20321220.0,0.0,18.299835,13.078339,20.281708,19.596588,20.890656,20.731354,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-6.579437e-06,9.54197e-21,0.0,52.274086,250.00005,22.180517,96.0,0.08245589,38.947277,252.7622,210.90321,0.0,52.274086,0.11375603,0.0,49.502216,8.330017
14688,20321280.0,0.0,18.299835,13.080017,20.28064,19.595306,20.889801,20.730438,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,-3.3704637e-05,9.54197e-21,0.0,52.27408,250.00005,22.178905,96.0,0.08246092,38.94953,252.7622,210.90321,0.0,52.27408,0.11375603,0.0,49.502216,8.330017
14689,20321340.0,0.0,18.299835,13.081665,20.279572,19.594025,20.888947,20.729492,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.04958597,250.0,18.300018,0.0,0.0,0.0,0.00012132348,9.54197e-21,0.0,52.27407,250.00005,22.177298,96.0,0.08246595,38.951786,252.76219,210.90321,0.0,52.27407,0.11375603,0.0,49.50221,8.330017
14690,20321400.0,0.0,18.299866,13.0833435,20.278534,19.592743,20.888092,20.728577,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00027223292,9.54197e-21,0.0,52.27407,250.00003,22.175703,96.0,0.08247092,38.954018,252.76219,210.90321,0.0,52.27407,0.11375603,0.0,49.5022,8.330017
14691,20321460.0,0.0,18.299835,13.084991,20.277466,19.591461,20.887207,20.727661,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00012176012,9.54197e-21,0.0,52.274067,250.00003,22.17413,96.0,0.08247584,38.95622,252.76219,210.90321,0.0,52.274067,0.11375603,0.0,49.5022,8.330017
14692,20321520.0,0.0,18.299835,13.08667,20.276398,19.59018,20.886353,20.726746,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-2.3955867e-05,9.54197e-21,0.0,52.27406,250.00003,22.172562,96.0,0.082480736,38.958416,252.76218,210.90321,0.0,52.27406,0.11375603,0.0,49.502193,8.330017
14693,20321580.0,0.0,18.299835,13.088348,20.27536,19.588928,20.885498,20.7258,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,3.9063696e-05,9.54197e-21,0.0,52.274055,250.00003,22.170994,96.0,0.08248563,38.96061,252.76218,210.90321,0.0,52.274055,0.11375603,0.0,49.50219,8.330017
14694,20321640.0,0.0,18.299866,13.089996,20.274292,19.587677,20.884644,20.724884,18.299835,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00012440528,9.54197e-21,0.0,52.274048,250.00003,22.169437,96.0,0.08249049,38.962788,252.76218,210.9032,0.0,52.274048,0.11375603,0.0,49.502186,8.330017
14695,20321700.0,0.0,18.299866,13.091675,20.273254,19.586426,20.88379,20.723999,18.299866,18.299835,18.299835,18.299835,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.0002908774,9.54197e-21,0.0,52.274048,250.00003,22.167892,96.0,0.08249531,38.96495,252.76218,210.9032,0.0,52.274048,0.11375603,0.0,49.50218,8.330017
14696,20321760.0,0.0,18.299866,13.093353,20.272217,19.585144,20.882935,20.723083,18.299866,18.299866,18.299866,18.299866,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,8.6113876e-05,9.54197e-21,0.0,52.274044,250.00003,22.16637,96.0,0.08250007,38.967083,252.76216,210.9032,0.0,52.274044,0.11375603,0.0,49.502174,8.330017
14697,20321820.0,0.0,18.299866,13.095001,20.27118,19.583923,20.88208,20.722168,18.299866,18.299866,18.299866,18.299866,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,-5.429267e-05,9.54197e-21,0.0,52.274036,250.00003,22.16485,96.0,0.08250481,38.96921,252.76216,210.9032,0.0,52.274036,0.11375603,0.0,49.50217,8.330017
14698,20321880.0,0.0,18.299866,13.09668,20.270142,19.582672,20.881226,20.721252,18.299866,18.299866,18.299866,18.299866,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,2.428512e-05,9.54197e-21,0.0,52.27403,250.00003,22.163326,96.0,0.08250956,38.97134,252.76216,210.9032,0.0,52.27403,0.11375603,0.0,49.502163,8.330017
14699,20321940.0,0.0,18.299866,13.098328,20.269104,19.58142,20.880371,20.720337,18.299866,18.299866,18.299866,18.299866,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00019613618,9.54197e-21,0.0,52.274025,250.00003,22.161814,96.0,0.082514286,38.97346,252.76216,210.9032,0.0,52.274025,0.11375603,0.0,49.502163,8.330017
14700,20322000.0,0.0,18.299866,13.100006,20.268066,19.5802,20.879547,20.719452,18.299866,18.299866,18.299866,18.299866,0.0,0.032085035,0.032085035,0.049585965,250.0,18.300018,0.0,0.0,0.0,0.00029634027,9.54197e-21,0.0,52.274025,250.00003,22.160318,96.0,0.08251895,38.975555,252.76215,210.9032,0.0,52.274025,0.11375603,0.0,49.502155,8.330017
14701,20322060.0,0.0,13.101593,13.101685,20.265076,19.576233,20.876678,20.716644,12.884644,16.80365,16.80365,16.986603,0.0,0.0320832,0.0320832,0.049582865,250.0,11.700012,0.0,0.0,0.0,385.2659,2.3359911e-05,0.0,52.281,249.65723,50.000008,96.0,3.7477423e-07,-7.961711e-06,252.83649,210.72575,0.0,52.281,0.113749474,0.0,49.509235,8.330017
14702,20322120.0,0.0,13.1032715,13.1033325,20.253754,19.561981,20.866486,20.70691,11.89682,14.730438,14.730438,15.05014,0.0,0.03208663,0.03208663,0.049588982,250.0,11.700012,0.0,0.0,0.0,312.896,1.8636103e-05,0.0,52.27928,249.75055,50.0,96.0,3.748597e-07,2.3593502e-08,252.85918,210.78044,0.0,52.27928,0.1137624,0.0,49.507442,8.330017
14703,20322180.0,0.0,13.104919,13.105011,20.235382,19.539185,20.850586,20.691772,11.643707,13.371246,13.371246,13.696686,0.0,0.03208833,0.03208833,0.049591977,250.0,11.700012,0.0,0.0,0.0,285.93396,1.6208965e-05,0.0,52.277344,249.82166,50.0,96.0,3.7490167e-07,9.592254e-10,252.87532,210.82011,0.0,52.277344,0.11376876,0.0,49.505463,8.330017
14704,20322240.0,0.0,13.106598,13.106659,20.212585,19.510925,20.831177,20.67334,11.598694,12.57196,12.57196,12.844269,0.0,0.0320888,0.0320888,0.049592767,250.0,11.700012,0.0,0.0,0.0,267.52957,1.4697762e-05,0.0,52.27534,249.87529,50.0,96.0,3.7491304e-07,2.0058761e-13,252.88647,210.84827,0.0,52.27534,0.11377046,0.0,49.503433,8.330017
14705,20322300.0,0.0,13.108276,13.108337,20.187225,19.47937,20.809814,20.653076,11.616852,12.1328125,12.1328125,12.337433,0.0,0.032088622,0.032088622,0.049592406,250.0,11.700012,0.0,0.0,0.0,255.32457,1.3829359e-05,0.0,52.273525,249.91469,50.0,96.0,3.749083e-07,-1.5765086e-15,252.89403,210.8678,0.0,52.273525,0.11376972,0.0,49.501595,8.330017
14706,20322360.0,0.0,13.109924,13.110016,20.161041,19.4469,20.787964,20.632324,11.645355,11.904572,11.904572,12.048035,0.0,0.03208815,0.03208815,0.049591523,250.0,11.700012,0.0,0.0,0.0,247.9177,1.3367723e-05,0.0,52.27198,249.94296,50.0,96.0,3.7489625e-07,-1.7621248e-17,252.89902,210.88107,0.0,52.27198,0.11376786,0.0,49.50005,8.330017
14707,20322420.0,0.0,13.111603,13.111664,20.134216,19.413422,20.765594,20.611145,11.668396,11.792236,11.792236,11.888031,0.0,0.032087576,0.032087576,0.049590487,250.0,11.700012,0.0,0.0,0.0,243.8669,1.314299e-05,0.0,52.270733,249.9628,50.0,96.0,3.7488192e-07,-1.9686479e-19,252.90222,210.88986,0.0,52.270733,0.11376568,0.0,49.49881,8.330017
14708,20322480.0,0.0,13.113251,13.113342,20.107086,19.379547,20.743073,20.589783,11.683716,11.738403,11.738403,11.799957,0.0,0.032087024,0.032087024,0.04958949,250.0,11.700012,0.0,0.0,0.0,241.89064,1.3044387e-05,0.0,52.269768,249.97649,50.0,96.0,3.7486805e-07,4.3794456e-21,252.90424,210.89558,0.0,52.269768,0.113763556,0.0,49.497856,8.330017
14709,20322540.0,0.0,13.114929,13.115021,20.079834,19.34552,20.72049,20.56836,11.692841,11.715118,11.715118,11.7535095,0.0,0.032086533,0.032086533,0.049588613,250.0,11.700012,0.0,0.0,0.0,241.17097,1.30148865e-05,0.0,52.269043,249.98566,50.0,96.0,3.7485583e-07,-6.406561e-23,252.90544,210.89917,0.0,52.269043,0.11376169,0.0,49.497135,8.330017
14710,20322600.0,0.0,13.116608,13.116669,20.052612,19.311462,20.697937,20.546967,11.697815,11.706207,11.706207,11.729706,0.0,0.03208613,0.03208613,0.04958789,250.0,11.700012,0.0,0.0,0.0,241.15099,1.3020261e-05,0.0,52.268513,249.99161,50.0,96.0,3.7484574e-07,2.5276733e-25,252.90611,210.90129,0.0,52.268513,0.11376015,0.0,49.496616,8.330017
14711,20322660.0,0.0,13.118256,13.118347,20.026672,19.279266,20.676453,20.526611,11.700439,11.703064,11.703064,11.717194,0.0,0.032085806,0.032085806,0.049587324,250.0,11.700012,0.0,0.0,0.0,241.4764,1.3041255e-05,0.0,52.268135,249.99539,50.0,96.0,3.7483778e-07,-9.530451e-28,252.90646,210.90253,0.0,52.268135,0.11375895,0.0,49.496243,8.330017
14712,20322720.0,0.0,13.119934,13.119995,20.000946,19.247223,20.654999,20.506317,11.701843,11.702057,11.702057,11.710327,0.0,0.032085564,0.032085564,0.04958689,250.0,11.700012,0.0,0.0,0.0,241.9673,1.3069276e-05,0.0,52.26786,249.99779,50.0,96.0,3.7483167e-07,6.1289254e-28,252.90663,210.9032,0.0,52.26786,0.11375802,0.0,49.49598,8.330017
14713,20322780.0,0.0,13.121613,13.121674,19.97528,19.215302,20.633636,20.486084,11.702484,11.702118,11.702118,11.70697,0.0,0.032085378,0.032085378,0.049586568,250.0,11.700012,0.0,0.0,0.0,242.56004,1.3101484e-05,0.0,52.26768,249.99913,50.0,96.0,3.7482718e-07,-2.2789804e-30,252.90668,210.90349,0.0,52.26768,0.113757335,0.0,49.495804,8.330017
14714,20322840.0,0.0,13.1232605,13.123352,19.949951,19.183533,20.613007,20.466522,11.70282,12.852356,12.852356,11.705109,0.0,0.032085247,0.032085247,0.049586337,250.0,11.700012,0.0,0.0,0.0,243.19363,1.3135324e-05,2.6734161,52.26756,249.99992,50.0,96.0,3.7482388e-07,2.0713198e-32,252.90668,210.9036,2.6734161,52.26756,0.11375683,0.0,49.495686,8.330017
14715,20322900.0,0.0,13.124939,13.125,19.92807,19.156067,20.595123,20.449585,11.702972,12.434357,12.434357,12.852966,0.0,0.032085154,0.032085154,0.049586173,250.0,11.700012,0.0,0.0,0.0,243.85542,1.3170323e-05,0.0,52.26748,250.00027,50.0,96.0,3.748216e-07,-3.050346e-39,252.90663,210.90358,0.0,52.26748,0.11375649,4.044068,49.49561,8.330017
14716,20322960.0,0.0,13.126587,13.126678,19.907684,19.132446,20.576874,20.432312,11.703064,12.102173,12.102173,12.816742,0.0,0.03208509,0.03208509,0.049586065,250.0,11.700012,0.0,0.0,0.0,244.53207,1.3206016e-05,0.0,52.267433,250.00043,50.0,96.0,3.7482002e-07,-6.026e-42,252.90659,210.90352,0.0,52.267433,0.11375624,4.332809,49.495564,8.330017
14717,20323020.0,0.0,13.128265,13.128326,19.886963,19.108826,20.55783,20.414276,11.703125,11.920746,11.920746,12.805481,0.0,0.032085046,0.032085046,0.04958599,250.0,11.700012,0.0,0.0,0.0,245.22032,1.3242302e-05,0.0,52.267403,250.00044,50.0,96.0,3.74819e-07,-5.6e-43,252.90652,210.90344,0.0,52.267403,0.11375608,4.387356,49.495537,8.330017
14718,20323080.0,0.0,13.129944,13.130005,19.866058,19.085297,20.538391,20.395905,11.703186,11.822876,11.822876,12.802063,0.0,0.03208502,0.03208502,0.049585942,250.0,11.700012,0.0,0.0,0.0,245.91856,1.3279136e-05,0.0,52.267384,250.00041,50.0,96.0,3.7481828e-07,2.8e-43,252.9065,210.90337,0.0,52.267384,0.11375598,4.399069,49.495518,8.330017
14719,20323140.0,0.0,13.131592,13.131683,19.845093,19.06192,20.518799,20.37732,11.703247,11.768188,11.768188,12.800659,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,246.62584,1.3316485e-05,0.0,52.267372,250.00035,50.0,96.0,3.7481783e-07,0.0,252.90645,210.90329,0.0,52.267372,0.113755904,4.405509,49.49551,8.330017
14720,20323200.0,0.0,13.13327,13.133331,19.824127,19.038635,20.499146,20.358704,11.703278,11.737976,11.737976,12.800201,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,247.3416,1.3354323e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481755e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375587,4.407113,49.495506,8.330017
14721,20323260.0,0.0,13.134918,13.13501,19.804321,19.016876,20.480408,20.341003,11.703339,11.722137,11.722137,12.800079,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,248.0654,1.3392629e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481738e-07,0.0,252.9064,210.90318,0.0,52.26737,0.113755845,4.4074497,49.495502,8.330017
14722,20323320.0,0.0,13.136597,13.136658,19.784637,18.99524,20.461731,20.323334,11.703369,11.7135315,11.7135315,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,248.79672,1.3431375e-05,0.0,52.26737,250.00017,50.0,96.0,3.748173e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375583,4.407449,49.495502,8.330017
14723,20323380.0,0.0,13.138275,13.138336,19.765015,18.973724,20.443085,20.305695,11.7034,11.708588,11.708588,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,249.53505,1.347053e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,4.4073625,49.495506,8.330017
14724,20323440.0,0.0,13.139923,13.140015,19.745483,18.952332,20.4245,20.288086,11.70343,11.705933,11.705933,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,250.27998,1.3510072e-05,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.4072413,49.495506,8.330017
14725,20323500.0,0.0,13.141602,13.141663,19.726929,18.93103,20.407867,20.272339,11.703461,12.835724,12.835724,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,251.03122,1.3549984e-05,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,4.407109,49.495506,8.330017
14726,20323560.0,0.0,13.1432495,13.143341,19.710114,18.911041,20.393127,20.258392,11.703491,12.319336,12.319336,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,251.7881,1.35902255e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.406989,49.49551,8.330017
14727,20323620.0,0.0,13.144928,13.14502,19.692688,18.891144,20.377136,20.243286,11.703522,12.039337,12.039337,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,252.55017,1.3630773e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4068794,49.49551,8.330017
14728,20323680.0,0.0,13.146606,13.1466675,19.674957,18.871368,20.360504,20.22754,11.703552,11.885834,11.885834,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,253.31699,1.3671597e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.40678,49.49551,8.330017
14729,20323740.0,0.0,13.148254,13.148346,19.657074,18.851685,20.343536,20.211517,11.703583,11.801056,11.801056,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,254.08809,1.3712673e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.406689,49.49551,8.330017
14730,20323800.0,0.0,13.149933,13.149994,19.63913,18.832092,20.326416,20.195312,11.703613,11.755981,11.755981,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,254.86302,1.3753973e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406608,49.49551,8.330017
14731,20323860.0,0.0,13.151611,13.151672,19.62207,18.81369,20.310028,20.17984,11.703613,11.732056,11.732056,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,255.64133,1.379547e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4065366,49.49551,8.330017
14732,20323920.0,0.0,13.153259,13.153351,19.605103,18.79538,20.29364,20.164337,11.703644,11.718811,11.718811,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,256.42252,1.3837138e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406475,49.49551,8.330017
14733,20323980.0,0.0,13.154938,13.154999,19.588165,18.77716,20.277252,20.148895,11.703644,11.711792,11.711792,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,257.20615,1.3878947e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4064226,49.49551,8.330017
14734,20324040.0,0.0,13.156586,13.156677,19.57129,18.759033,20.260925,20.133453,11.703644,11.708069,11.708069,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,257.99173,1.3920874e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4063797,49.495514,8.330017
14735,20324100.0,0.0,13.158264,13.158325,19.554504,18.740997,20.244629,20.118073,11.703674,11.705933,11.705933,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,258.77878,1.3962884e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406347,49.495514,8.330017
14736,20324160.0,0.0,13.159943,13.160004,19.54007,18.72409,20.232025,20.106201,11.703674,12.654724,12.654724,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,259.56696,1.4004961e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4063234,49.495514,8.330017
14737,20324220.0,0.0,13.161591,13.161682,19.525635,18.707275,20.218964,20.093903,11.703674,12.2222595,12.2222595,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,260.35565,1.4047068e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40631,49.495514,8.330017
14738,20324280.0,0.0,13.163269,13.16333,19.51062,18.690521,20.204865,20.080597,11.703674,11.986725,11.986725,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,261.14447,1.4089181e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4063063,49.495514,8.330017
14739,20324340.0,0.0,13.164917,13.165009,19.495361,18.67389,20.190216,20.066803,11.703674,11.85907,11.85907,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,261.9329,1.413127e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4063115,49.495514,8.330017
14740,20324400.0,0.0,13.166595,13.166687,19.47998,18.657318,20.175293,20.052734,11.703674,11.788055,11.788055,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,262.72046,1.4173309e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4063272,49.495514,8.330017
14741,20324460.0,0.0,13.168274,13.168335,19.46524,18.641724,20.160889,20.039215,11.703674,11.749481,11.749481,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,263.50674,1.4215269e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406352,49.495514,8.330017
14742,20324520.0,0.0,13.169922,13.170013,19.450562,18.62622,20.146454,20.025604,11.703674,11.72818,11.72818,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,264.29123,1.4257124e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4063864,49.495514,8.330017
14743,20324580.0,0.0,13.1716,13.171661,19.435944,18.610779,20.131989,20.012024,11.703644,11.716949,11.716949,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.07352,1.4298847e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4064307,49.495514,8.330017
14744,20324640.0,0.0,13.173248,13.17334,19.421326,18.595428,20.117554,19.998444,11.703644,11.71048,11.71048,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,265.853,1.4340404e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406485,49.495514,8.330017
14745,20324700.0,0.0,13.174927,13.175018,19.4068,18.58017,20.10315,19.984894,11.703613,11.70694,11.70694,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.6293,1.43817715e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4065485,49.495514,8.330017
14746,20324760.0,0.0,13.176605,13.176666,19.392975,18.565735,20.089508,19.972107,11.703613,12.085999,12.085999,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,267.40207,1.4422932e-05,39.212593,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,39.212593,52.267372,0.11375582,4.4066215,49.495514,8.330017
14747,20324820.0,0.0,13.178253,13.178345,19.381104,18.551392,20.079315,19.962616,11.703583,12.512146,12.512146,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.17065,1.446384e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4067054,49.495514,8.330017
14748,20324880.0,0.0,13.179932,13.179993,19.36856,18.53711,20.067688,19.95169,11.703552,12.145416,12.145416,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,268.9347,1.4504478e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406799,49.495514,8.330017
14749,20324940.0,0.0,13.18161,13.181671,19.35556,18.522919,20.055145,19.939941,11.703552,11.943451,11.943451,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.69363,1.4544813e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406903,49.495514,8.330017
14750,20325000.0,0.0,13.183258,13.18335,19.342316,18.50879,20.042175,19.927795,11.703522,11.830688,11.830688,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,270.447,1.4584815e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407016,49.495514,8.330017
14751,20325060.0,0.0,13.184937,13.184998,19.329498,18.495422,20.02945,19.915894,11.703491,11.7725525,11.7725525,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.1944,1.4624462e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4071383,49.495514,8.330017
14752,20325120.0,0.0,13.186584,13.186676,19.316711,18.482147,20.016602,19.9039,11.703461,11.740967,11.740967,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.93527,1.4663723e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4072714,49.495514,8.330017
14753,20325180.0,0.0,13.188263,13.1883545,19.303925,18.468933,20.003754,19.891876,11.7034,11.723511,11.723511,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,272.6692,1.4702567e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407414,49.495514,8.330017
14754,20325240.0,0.0,13.189941,13.190002,19.291168,18.45578,19.990875,19.879852,11.703369,11.714203,11.714203,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,273.3957,1.4740968e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407567,49.495514,8.330017
14755,20325300.0,0.0,13.191589,13.191681,19.278442,18.442688,19.978027,19.867828,11.703339,11.709259,11.709259,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.1143,1.4778899e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407729,49.495514,8.330017
14756,20325360.0,0.0,13.193268,13.193329,19.266296,18.430298,19.965729,19.856354,11.703308,11.706543,11.706543,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.8245,1.4816329e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407902,49.495514,8.330017
14757,20325420.0,0.0,13.194916,13.195007,19.25476,18.417938,19.954681,19.8461,11.703247,12.943359,12.943359,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,275.5258,1.4853228e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408084,49.495514,8.330017
14758,20325480.0,0.0,13.196594,13.196686,19.244507,18.40567,19.945557,19.837616,11.703186,12.385223,12.385223,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.21786,1.4889573e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408276,49.495514,8.330017
14759,20325540.0,0.0,13.198273,13.198334,19.23349,18.393463,19.935028,19.82785,11.7031555,12.076416,12.076416,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.9001,1.4925333e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4084787,49.495514,8.330017
14760,20325600.0,0.0,13.199921,13.200012,19.222076,18.381317,19.923767,19.817383,11.7030945,11.906738,11.906738,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,277.57184,1.4960473e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.408692,49.495514,8.330017
14761,20325660.0,0.0,13.201538,13.201599,19.063263,18.398651,19.913177,19.807556,11.741394,11.808197,11.808197,21.521484,0.0,0.030651093,0.030651093,0.07543707,250.0,11.700012,0.0,0.0,0.0,297.4742,1.5541307e-05,0.0,52.64792,223.18718,50.0,96.0,5.407585e-07,0.0,255.41298,209.54747,0.0,52.64792,0.13666841,100.0,59.523247,8.330017
14762,20325720.0,0.0,13.203003,13.203064,19.019928,18.46283,19.903107,19.798248,11.818359,11.796051,11.796051,24.19458,0.0,0.031045018,0.031045018,0.092355415,250.0,11.700012,0.0,0.0,0.0,330.43295,1.7435625e-05,0.0,53.514023,213.36899,50.0,96.0,6.9065004e-07,0.0,260.34097,213.52937,0.0,53.514023,0.15444708,100.0,64.46264,8.330017
14763,20325780.0,0.0,13.204346,13.204346,19.046356,18.542511,19.892517,19.788422,11.821442,11.8090515,11.8090515,24.47763,0.0,0.03155091,0.03155091,0.0989888,250.0,11.700012,0.0,0.0,0.0,354.6443,1.8874864e-05,0.0,53.76891,215.98907,50.0,96.0,7.6081557e-07,0.0,264.4487,219.05864,0.0,53.76891,0.16209911,100.0,65.90413,8.330017
14764,20325840.0,0.0,13.205505,13.205536,19.084015,18.62323,19.881592,19.77826,11.806,11.813629,11.813629,24.160828,0.0,0.031963002,0.031963002,0.10289236,250.0,11.700012,0.0,0.0,0.0,374.39398,2.000772e-05,0.0,53.8105,221.18867,50.0,96.0,8.0591593e-07,0.0,268.05453,224.58572,0.0,53.8105,0.16683,100.0,66.521095,8.330017
14765,20325900.0,0.0,13.2065735,13.2065735,19.124817,18.700958,19.870361,19.767822,11.785767,11.8081665,11.8081665,23.810791,0.0,0.032245148,0.032245148,0.10498785,250.0,11.700012,0.0,0.0,0.0,389.60117,2.0876223e-05,0.0,53.713554,227.24008,50.0,96.0,8.3186427e-07,0.0,270.95804,229.54282,0.0,53.713554,0.16948989,100.0,66.67316,8.330017
14766,20325960.0,0.0,13.207489,13.20752,19.16333,18.771545,19.859283,19.757599,11.766388,11.795685,11.795685,23.57428,0.0,0.032393795,0.032393795,0.10602299,250.0,11.700012,0.0,0.0,0.0,400.75247,2.1516058e-05,0.0,53.54498,232.91124,50.0,96.0,8.4501914e-07,0.0,273.1258,233.57692,0.0,53.54498,0.17082112,100.0,66.61149,8.330017
14767,20326020.0,0.0,13.208313,13.208313,19.200989,18.839691,19.848145,19.747284,11.749603,11.780365,11.780365,23.42987,0.0,0.032451477,0.032451477,0.10649918,250.0,11.700012,0.0,0.0,0.0,408.88666,2.1986221e-05,0.0,53.35776,237.74265,50.0,96.0,8.5089346e-07,0.0,274.7032,236.71849,0.0,53.35776,0.17141096,100.0,66.47403,8.330017
14768,20326080.0,0.0,13.208984,13.208984,19.238556,18.905975,19.839111,19.738953,11.736023,12.754608,12.754608,23.35263,0.0,0.0324464,0.0324464,0.10665251,250.0,11.700012,0.0,0.0,0.0,414.5656,2.2317032e-05,0.0,53.17864,241.54688,50.0,96.0,8.523174e-07,0.0,275.7792,239.01093,0.0,53.17864,0.17155187,100.0,66.32059,8.330017
14769,20326140.0,0.0,13.209564,13.209564,19.275604,18.970917,19.830414,19.730957,11.725494,12.287872,12.287872,23.315308,0.0,0.03240738,0.03240738,0.10664963,250.0,11.700012,0.0,0.0,0.0,418.47076,2.2546026e-05,0.0,53.022022,244.39986,50.0,96.0,8.515125e-07,0.0,276.48737,240.62196,0.0,53.022022,0.17146918,100.0,66.18176,8.330017
14770,20326200.0,0.0,13.2100525,13.210022,19.311646,19.03482,19.820587,19.721893,11.717651,12.029388,12.029388,23.300262,0.0,0.03235421,0.03235421,0.10658179,250.0,11.700012,0.0,0.0,0.0,421.10437,2.2701342e-05,0.0,52.8937,246.441,50.0,96.0,8.497806e-07,0.0,276.9322,241.70676,0.0,52.8937,0.17129356,100.0,66.0691,8.330017
14771,20326260.0,0.0,13.210419,13.210419,19.34439,19.093353,19.810547,19.712616,11.712006,11.885376,11.885376,23.296722,0.0,0.0322992,0.0322992,0.10649588,250.0,11.700012,0.0,0.0,0.0,422.85873,2.2805321e-05,0.0,52.79329,247.84589,50.0,96.0,8.478343e-07,0.0,277.19766,242.40892,0.0,52.79329,0.17109653,100.0,65.983444,8.330017
14772,20326320.0,0.0,13.210693,13.210663,19.376526,19.151154,19.800201,19.703094,11.708038,11.803925,11.803925,23.298492,0.0,0.03224905,0.03224905,0.10641428,250.0,11.700012,0.0,0.0,0.0,424.02444,2.2874781e-05,0.0,52.71744,248.78098,50.0,96.0,8.4602965e-07,0.0,277.34677,242.84627,0.0,52.71744,0.17091383,100.0,65.921265,8.330017
14773,20326380.0,0.0,13.210876,13.210846,19.408173,19.208221,19.789734,19.69342,11.705688,11.761871,11.761871,23.302643,0.0,0.032207374,0.032207374,0.10634694,250.0,11.700012,0.0,0.0,0.0,424.94083,2.2922643e-05,0.0,52.66413,249.34189,50.0,96.0,8.44536e-07,0.0,277.41385,243.0846,0.0,52.66413,0.1707626,100.0,65.87995,8.330017
14774,20326440.0,0.0,13.210968,13.2109375,19.439514,19.26474,19.779205,19.683685,11.704163,11.736145,11.736145,23.307007,0.0,0.032173477,0.032173477,0.10629363,250.0,11.700012,0.0,0.0,0.0,425.60416,2.2960845e-05,0.0,52.625053,249.70235,50.0,96.0,8.433366e-07,0.0,277.44394,243.22377,0.0,52.625053,0.17064112,100.0,65.8512,8.330017
14775,20326500.0,0.0,13.210968,13.2109375,19.47049,19.320648,19.768677,19.67398,11.703125,11.720581,11.720581,23.310913,0.0,0.03214703,0.03214703,0.10625351,250.0,11.700012,0.0,0.0,0.0,426.12378,2.2991211e-05,0.0,52.597355,249.92126,50.0,96.0,8.42416e-07,0.0,277.45178,243.29712,0.0,52.597355,0.17054786,100.0,65.832,8.330017
14776,20326560.0,0.0,13.210907,13.210876,19.499054,19.372284,19.758545,19.664612,11.702454,11.712463,11.712463,23.314117,0.0,0.0321275,0.0321275,0.10622539,250.0,11.700012,0.0,0.0,0.0,426.5264,2.3015053e-05,0.0,52.579308,250.02872,50.0,96.0,8.417515e-07,0.0,277.44406,243.32083,0.0,52.579308,0.17048055,100.0,65.82068,8.330017
14777,20326620.0,0.0,13.210754,13.210724,19.527222,19.42337,19.748444,19.655304,11.701965,11.70755,11.70755,23.316467,0.0,0.032113247,0.032113247,0.10620591,250.0,11.700012,0.0,0.0,0.0,426.8588,2.3034998e-05,0.0,52.567303,250.08096,50.0,96.0,8.4127686e-07,0.0,277.43207,243.32361,0.0,52.567303,0.17043245,100.0,65.813866,8.330017
14778,20326680.0,0.0,13.210541,13.21051,19.555542,19.473846,19.738373,19.645966,11.700531,11.70517,11.70517,23.347626,0.0,0.032164853,0.032164853,0.1052592,250.0,11.700012,0.0,0.0,0.0,426.5231,2.303437e-05,0.0,52.54487,251.24022,50.0,96.0,8.330385e-07,0.0,277.29034,243.51402,0.0,52.54487,0.16959429,100.0,65.55622,8.330017
14779,20326740.0,0.0,13.210266,13.210236,19.585571,19.523926,19.731415,19.639618,11.693237,12.588501,12.588501,23.534546,0.0,0.032317854,0.032317854,0.10157255,250.0,11.700012,0.0,0.0,0.0,423.48514,2.292275e-05,0.0,52.45056,255.23396,50.0,96.0,8.0023716e-07,0.0,276.5581,243.86617,0.0,52.45056,0.16621809,100.0,64.56805,8.330017
14780,20326800.0,0.0,13.20993,13.209869,19.615295,19.574799,19.723328,19.632172,11.678925,12.178589,12.178589,23.988617,0.0,0.032469846,0.032469846,0.09530849,250.0,11.700012,0.0,0.0,0.0,416.40155,2.2604605e-05,0.0,52.271294,260.9601,50.0,96.0,7.4394814e-07,0.0,274.98883,243.65039,0.0,52.271294,0.16026099,100.0,62.898712,8.330017
14781,20326860.0,0.0,13.209534,13.209473,19.642761,19.624908,19.714447,19.623962,11.658722,11.946808,11.946808,24.785217,0.0,0.032595824,0.032595824,0.08644817,250.0,11.700012,0.0,0.0,0.0,404.17706,2.2019149e-05,0.0,52.026863,267.7278,50.0,96.0,6.6632333e-07,0.0,272.4821,242.34558,0.0,52.026863,0.15166248,100.0,60.49136,8.330017
14782,20326920.0,0.0,13.209076,13.209045,19.66861,19.678284,19.704865,19.615112,11.633484,11.81073,11.81073,26.030548,0.0,0.03267443,0.03267443,0.075210296,250.0,11.700012,0.0,0.0,0.0,385.9805,2.1114627e-05,0.0,51.742054,274.7522,50.0,96.0,5.724905e-07,0.0,269.04156,239.51482,0.0,51.742054,0.1405753,100.0,57.20834,8.330017
14783,20326980.0,0.0,13.208588,13.208557,19.690704,19.735138,19.694916,19.605896,11.604095,11.724243,11.724243,27.891632,0.0,0.032664143,0.032664143,0.062266733,250.0,11.700012,0.0,0.0,0.0,361.3371,1.9849129e-05,0.0,51.44486,280.7731,50.0,96.0,4.716983e-07,0.0,264.76456,234.7943,0.0,51.44486,0.12759809,100.0,52.920757,8.330017
14784,20327040.0,0.0,13.208069,13.208008,19.71054,19.791565,19.684967,19.59668,11.591583,11.663025,11.663025,26.075409,0.0,0.032275226,0.032275226,0.056568548,250.0,11.700012,0.0,0.0,0.0,338.83884,1.8495048e-05,0.0,51.307262,277.134,50.0,96.0,4.2490876e-07,0.0,261.29486,228.98886,0.0,51.307262,0.12110844,0.0,51.005466,8.330017
14785,20327100.0,0.0,13.207489,13.207428,19.712708,19.809143,19.675201,19.587616,11.606445,11.63147,11.63147,19.689453,0.0,0.032043714,0.032043714,0.05366011,250.0,11.700012,0.0,0.0,0.0,322.05167,1.749747e-05,0.0,51.349754,271.86026,50.0,96.0,4.0156525e-07,0.0,258.84354,224.289,0.0,51.349754,0.11773738,0.0,50.10252,8.330017
14786,20327160.0,0.0,13.206879,13.206818,19.701752,19.797546,19.665924,19.57898,11.626465,11.622894,11.622894,16.243622,0.0,0.031910982,0.031910982,0.051836357,250.0,11.700012,0.0,0.0,0.0,309.54755,1.6769138e-05,0.0,51.448505,267.00922,50.0,96.0,3.8744014e-07,0.0,257.0407,220.59793,0.0,51.448505,0.11564936,0.0,49.609577,8.330017
14787,20327220.0,0.0,13.206238,13.206207,19.68512,19.77246,19.656769,19.570465,11.645538,11.62738,11.62738,14.313629,0.0,0.031848576,0.031848576,0.050736107,250.0,11.700012,0.0,0.0,0.0,300.6345,1.625672e-05,0.0,51.571743,262.856,50.0,96.0,3.792821e-07,0.0,255.73845,217.78375,0.0,51.571743,0.1144258,0.0,49.371517,8.330017
14788,20327280.0,0.0,13.205597,13.205536,19.66568,19.740265,19.647705,19.562042,11.66153,11.638062,11.638062,13.210358,0.0,0.031832725,0.031832725,0.050097674,250.0,11.700012,0.0,0.0,0.0,294.52588,1.5910113e-05,0.0,51.698315,259.47855,50.0,96.0,3.7485938e-07,0.0,254.81288,215.69124,0.0,51.698315,0.11375721,0.0,49.277493,8.330017
14789,20327340.0,0.0,13.204926,13.2048645,19.644989,19.704132,19.639343,19.55426,11.673889,12.859894,12.859894,12.575378,0.0,0.031845212,0.031845212,0.049746938,250.0,11.700012,0.0,0.0,0.0,290.49432,1.5684487e-05,5.104615,51.81603,256.83353,50.0,96.0,3.727202e-07,0.0,254.16566,214.16962,5.1045847,51.81603,0.1134328,0.0,49.260693,8.330017
14790,20327400.0,0.0,13.204224,13.204163,19.625366,19.665863,19.634064,19.549377,11.682892,12.469299,12.469299,12.209198,0.0,0.03187274,0.03187274,0.04956924,250.0,11.700012,0.0,0.0,0.0,287.937,1.5543466e-05,0.0,51.918507,254.82822,50.0,96.0,3.7191714e-07,0.0,253.72134,213.08795,0.0,51.918507,0.113311306,0.0,49.281143,8.330017
14791,20327460.0,0.0,13.203522,13.203461,19.60498,19.62741,19.627502,19.543304,11.689209,12.114288,12.114288,11.99472,0.0,0.031906035,0.031906035,0.049489114,250.0,11.700012,0.0,0.0,0.0,286.35928,1.545796e-05,0.0,52.003883,253.33841,50.0,96.0,3.7182934e-07,0.0,253.41916,212.3287,0.0,52.003883,0.11329868,0.0,49.31573,8.330017
14792,20327520.0,0.0,13.20282,13.202759,19.583893,19.588318,19.620056,19.536377,11.693481,11.922943,11.922943,11.8706665,0.0,0.031939737,0.031939737,0.04946414,250.0,11.700012,0.0,0.0,0.0,285.43518,1.5409101e-05,0.0,52.072483,252.25996,50.0,96.0,3.7210808e-07,0.0,253.21861,211.80878,0.0,52.072483,0.113341816,0.0,49.353043,8.330017
14793,20327580.0,0.0,13.202118,13.202057,19.562439,19.54898,19.612152,19.529022,11.696228,11.820465,11.820465,11.799133,0.0,0.03197067,0.03197067,0.049467377,250.0,11.700012,0.0,0.0,0.0,284.9241,1.5383162e-05,0.0,52.12596,251.49681,50.0,96.0,3.725355e-07,0.0,253.08864,211.46075,0.0,52.12596,0.11340747,0.0,49.38719,8.330017
14794,20327640.0,0.0,13.201447,13.2013855,19.540802,19.509552,19.603973,19.521423,11.697998,11.764008,11.764008,11.75705,0.0,0.031997256,0.031997256,0.049482428,250.0,11.700012,0.0,0.0,0.0,284.6541,1.5370464e-05,0.0,52.166706,250.96475,50.0,96.0,3.7298355e-07,0.0,253.00566,211.23105,0.0,52.166706,0.113476075,0.0,49.415733,8.330017
14795,20327700.0,0.0,13.200745,13.200684,19.519104,19.470154,19.595673,19.513702,11.699036,11.733429,11.733429,11.732513,0.0,0.0320192,0.0320192,0.049501423,250.0,11.700012,0.0,0.0,0.0,284.52368,1.5365345e-05,0.0,52.19714,250.60097,50.0,96.0,3.7339674e-07,0.0,252.95433,211.0832,0.0,52.19714,0.113539256,0.0,49.438457,8.330017
14796,20327760.0,0.0,13.200073,13.200012,19.498474,19.433075,19.587585,19.506165,11.6996155,11.7178955,11.7178955,11.718872,0.0,0.032036673,0.032036673,0.04952042,250.0,11.700012,0.0,0.0,0.0,284.47354,1.536451e-05,0.0,52.21919,250.36249,50.0,96.0,3.737513e-07,0.0,252.92487,210.99355,0.0,52.21919,0.1135934,0.0,49.45576,8.330017
14797,20327820.0,0.0,13.199402,13.199341,19.477936,19.396088,19.579498,19.498627,11.699921,11.709625,11.709625,11.711029,0.0,0.032050174,0.032050174,0.04953692,250.0,11.700012,0.0,0.0,0.0,284.45627,1.5365344e-05,0.0,52.234936,250.20825,50.0,96.0,3.7403728e-07,0.0,252.90865,210.94046,0.0,52.234936,0.11363703,0.0,49.468502,8.330017
14798,20327880.0,0.0,13.198761,13.19873,19.463379,19.374268,19.57138,19.491089,11.700043,11.705231,11.705231,16.342682,0.0,0.032060362,0.032060362,0.049550336,250.0,11.700012,0.0,0.0,0.0,284.44913,1.5366597e-05,0.0,52.24599,250.1111,50.0,96.0,3.7425954e-07,0.0,252.90051,210.91068,0.0,52.24599,0.11367092,28.488884,49.47764,8.330017
14799,20327940.0,0.0,13.198151,13.19812,19.455475,19.36676,19.563293,19.483551,11.700073,11.70285,11.70285,17.932587,0.0,0.032067887,0.032067887,0.049560755,250.0,11.700012,0.0,0.0,0.0,284.44067,1.5367648e-05,0.0,52.253616,250.05208,50.0,96.0,3.744271e-07,0.0,252.8972,210.89542,0.0,52.253616,0.11369645,39.204575,49.484024,8.330017
14800,20328000.0,0.0,13.197601,13.19754,19.452362,19.368591,19.556793,19.477509,11.700073,12.888275,12.888275,19.694855,0.0,0.032073326,0.032073326,0.049568553,250.0,11.700012,0.0,0.0,0.0,284.4262,1.5368238e-05,0.0,52.258755,250.01794,50.0,96.0,3.7454998e-07,0.0,252.89659,210.88885,0.0,52.258755,0.113715164,45.30812,49.488365,8.330017
14801,20328060.0,0.0,13.197052,13.196991,19.454834,19.380585,19.552002,19.473114,11.700043,12.352844,12.352844,21.14862,0.0,0.0320772,0.0320772,0.049574234,250.0,11.700012,0.0,0.0,0.0,284.40512,1.5368338e-05,0.0,52.26216,249.9994,50.0,96.0,3.7463832e-07,0.0,252.89732,210.88716,0.0,52.26216,0.11372861,47.397995,49.49126,8.330017
14802,20328120.0,0.0,13.196564,13.196503,19.45932,19.398804,19.545868,19.467438,11.699982,12.057251,12.057251,22.099731,0.0,0.032079898,0.032079898,0.049578257,250.0,11.700012,0.0,0.0,0.0,284.37878,1.5368025e-05,0.0,52.264362,249.9905,50.0,96.0,3.7470033e-07,0.0,252.89865,210.88806,0.0,52.264362,0.11373805,46.80598,49.493126,8.330017
14803,20328180.0,0.0,13.196106,13.196045,19.464935,19.420258,19.539032,19.46109,11.699982,11.89505,11.89505,22.478943,0.0,0.032081746,0.032081746,0.049581043,250.0,11.700012,0.0,0.0,0.0,284.34973,1.5367432e-05,0.0,52.26575,249.98717,50.0,96.0,3.7474294e-07,0.0,252.90012,210.89009,0.0,52.26575,0.113744535,43.78512,49.49429,8.330017
14804,20328240.0,0.0,13.195709,13.195648,19.470398,19.441711,19.5318,19.454376,11.699951,11.804016,11.804016,22.316284,0.0,0.032082994,0.032082994,0.049582943,250.0,11.700012,0.0,0.0,0.0,284.321,1.5366726e-05,0.0,52.26661,249.98682,50.0,96.0,3.747719e-07,0.0,252.90149,210.89244,0.0,52.26661,0.11374893,39.114536,49.495003,8.330017
14805,20328300.0,0.0,13.195343,13.1953125,19.474823,19.460968,19.524353,19.44748,11.699951,11.7565,11.7565,21.687683,0.0,0.032083802,0.032083802,0.049584173,250.0,11.700012,0.0,0.0,0.0,284.29514,1.5366037e-05,0.0,52.267094,249.98814,50.0,96.0,3.7479063e-07,0.0,252.9027,210.89474,0.0,52.267094,0.113751784,33.472054,49.4954,8.330017
14806,20328360.0,0.0,13.195068,13.195038,19.477264,19.475372,19.51706,19.440704,11.699951,11.7308655,11.7308655,20.741272,0.0,0.032084316,0.032084316,0.04958495,250.0,11.700012,0.0,0.0,0.0,284.27502,1.5365522e-05,0.0,52.26736,249.99007,50.0,96.0,3.7480254e-07,0.0,252.90366,210.89676,0.0,52.26736,0.11375359,27.91025,49.4956,8.330017
14807,20328420.0,0.0,13.194855,13.194824,19.477234,19.4841,19.509705,19.433899,11.699982,11.716888,11.716888,19.633667,0.0,0.032084633,0.032084633,0.049585428,250.0,11.700012,0.0,0.0,0.0,284.2633,1.5365316e-05,0.0,52.267487,249.99208,50.0,96.0,3.7480987e-07,0.0,252.90442,210.8984,0.0,52.267487,0.113754705,22.892687,49.49569,8.330017
14808,20328480.0,0.0,13.194702,13.194672,19.474579,19.486816,19.50235,19.427063,11.700012,11.7092285,11.7092285,18.522339,0.0,0.032084826,0.032084826,0.049585707,250.0,11.700012,0.0,0.0,0.0,284.26233,1.5365544e-05,0.0,52.267532,249.9939,50.0,96.0,3.7481422e-07,0.0,252.905,210.8997,0.0,52.267532,0.11375536,19.043161,49.495716,8.330017
14809,20328540.0,0.0,13.194611,13.194611,19.469452,19.483917,19.494995,19.420258,11.700043,11.705078,11.705078,17.544342,0.0,0.03208493,0.03208493,0.049585864,250.0,11.700012,0.0,0.0,0.0,284.27417,1.536631e-05,0.0,52.26754,249.99542,50.0,96.0,3.7481666e-07,0.0,252.90543,210.9007,0.0,52.26754,0.11375573,16.686346,49.495705,8.330017
14810,20328600.0,0.0,13.194611,13.194611,19.462341,19.476532,19.48767,19.413574,11.700104,11.70282,12.141724,16.803497,0.0,0.03208499,0.03208499,0.04958594,250.0,11.700012,0.0,0.0,0.0,284.30078,1.5367712e-05,0.0,52.26753,249.99666,50.0,96.0,3.748179e-07,0.0,252.90573,210.90143,100.0,52.26753,0.11375592,15.92326,49.495678,8.330017
14811,20328660.0,0.0,13.194702,13.194702,19.458008,19.466156,19.483215,19.419312,11.700165,12.700012,15.426727,16.36966,0.0,0.032085016,0.032085016,0.04958597,250.0,11.700012,0.0,0.0,0.0,284.3432,1.5369802e-05,0.0,52.2675,249.9976,50.0,96.0,3.7481843e-07,0.0,252.90594,210.90196,8.670604,52.2675,0.11375601,16.682308,49.49565,8.330017
14812,20328720.0,0.0,13.194885,13.194885,19.453094,19.454132,19.478577,19.424866,11.700226,12.241791,15.409912,16.24472,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,284.4054,1.537278e-05,0.0,52.267475,249.99834,50.0,96.0,3.7481857e-07,0.0,252.9061,210.90234,10.146581,52.267475,0.113756016,18.665548,49.49562,8.330017
14813,20328780.0,0.0,13.195129,13.195129,19.44806,19.442596,19.4729,19.430634,11.700317,11.996796,15.53656,16.415436,0.0,0.032085024,0.032085024,0.049585965,250.0,11.700012,0.0,0.0,0.0,284.48663,1.5376603e-05,0.0,52.26745,249.99887,50.0,96.0,3.7481848e-07,0.0,252.90619,210.9026,10.47,52.26745,0.11375601,21.437174,49.495594,8.330017
14814,20328840.0,0.0,13.195496,13.195496,19.443634,19.43274,19.466614,19.436707,11.700378,11.86261,15.606201,16.819336,0.0,0.032085016,0.032085016,0.04958595,250.0,11.700012,0.0,0.0,0.0,284.58917,1.538139e-05,0.0,52.267433,249.99924,50.0,96.0,3.748183e-07,0.0,252.90627,210.90277,10.1974745,52.267433,0.11375598,24.571306,49.49557,8.330017
14815,20328900.0,0.0,13.195953,13.195984,19.440308,19.425598,19.460022,19.44278,11.70047,11.788849,15.558929,17.375214,0.0,0.03208501,0.03208501,0.049585935,250.0,11.700012,0.0,0.0,0.0,284.71457,1.5387212e-05,0.0,52.267414,249.99951,50.0,96.0,3.7481811e-07,0.0,252.9063,210.9029,9.510576,52.267414,0.11375596,27.62863,49.495556,8.330017
