,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14816,20328960.0,0.0,13.196533,13.196564,19.438446,19.422302,19.45346,19.44809,11.700562,11.748566,15.399109,17.975708,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,284.86423,1.5394136e-05,0.0,52.267403,249.99968,50.0,96.0,3.7481794e-07,0.0,252.90633,210.90297,8.636084,52.267403,0.113755934,29.933125,49.49554,8.330017
14817,20329020.0,0.0,13.197205,13.197235,19.437714,19.42212,19.446808,19.452667,11.700653,11.726288,15.139191,18.540253,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,285.0396,1.5402236e-05,0.0,52.267395,249.9998,50.0,96.0,3.7481777e-07,0.0,252.90634,210.90302,7.5647235,52.267395,0.113755904,31.66258,49.495533,8.330017
14818,20329080.0,0.0,13.197998,13.198029,19.437927,19.424713,19.440125,19.456268,11.700775,11.714691,14.800537,19.014954,0.0,0.03208499,0.03208499,0.049585897,250.0,11.700012,0.0,0.0,0.0,285.24197,1.541157e-05,0.0,52.267384,249.9999,50.0,96.0,3.7481763e-07,0.0,252.90636,210.90305,6.4146056,52.267384,0.11375588,32.569416,49.495525,8.330017
14819,20329140.0,0.0,13.198914,13.198944,19.438751,19.429413,19.43341,19.458649,11.700867,11.708435,14.416077,19.347198,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,285.47284,1.542221e-05,0.0,52.267384,249.99994,50.0,96.0,3.7481752e-07,0.0,252.90636,210.90306,5.292279,52.267384,0.11375587,32.640194,49.49552,8.330017
14820,20329200.0,0.0,13.199951,13.200012,19.439758,19.435364,19.426727,19.459747,11.700989,11.705048,14.019165,19.513641,0.0,0.032084983,0.032084983,0.049585886,250.0,11.700012,0.0,0.0,0.0,285.73367,1.5434229e-05,0.0,52.26738,249.99997,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,4.283375,52.26738,0.11375586,31.9712,49.495518,8.330017
14821,20329260.0,6.0,13.201233,13.201233,19.47226,19.466614,19.458466,19.49649,11.947235,24.774689,25.536713,25.209076,0.0,0.07726547,0.07731317,0.06964461,250.0,11.700012,0.0,0.0,0.0,385.14954,1.9305206e-05,100.0,83.709595,112.751076,50.0,96.0,1.454512e-06,0.0,274.16,182.25146,100.0,83.72645,0.22423704,100.0,66.96182,8.330017
14822,20329320.0,6.0,13.202667,13.202637,19.545563,19.530518,19.537872,19.573181,12.019012,26.215729,26.367188,26.746338,0.0,0.088984914,0.08903768,0.08300378,250.0,11.700012,0.0,0.0,0.0,452.95563,2.3543593e-05,100.0,90.802475,102.09096,50.0,96.0,1.964648e-06,0.0,299.35217,188.68268,100.0,90.8203,0.26056233,100.0,73.53092,8.330017
14823,20329380.0,6.0,13.204285,13.204285,19.624329,19.60437,19.621521,19.651367,12.0095825,25.261353,25.283142,26.26413,0.0,0.097708195,0.097734004,0.09313031,250.0,11.700012,0.0,0.0,0.0,517.26227,2.7060663e-05,100.0,94.28656,105.4287,50.0,96.0,2.4100327e-06,0.0,329.64868,201.85837,100.0,94.29491,0.2885945,100.0,76.84631,8.330017
14824,20329440.0,0.0,13.206146,13.206116,19.697205,19.675262,19.697937,19.72226,11.987488,24.260864,24.262238,25.179688,0.0,0.10431796,0.10433142,0.10181992,250.0,11.700012,0.0,0.0,0.0,576.138,3.0233086e-05,100.0,94.81136,118.11158,50.0,96.0,2.790188e-06,0.0,366.56723,220.31558,100.0,94.815475,0.3105023,100.0,77.86351,8.330017
14825,20329500.0,0.0,13.208191,13.208191,19.76242,19.738098,19.766846,19.78598,11.961121,23.570465,23.569977,24.152222,0.0,0.10882067,0.10882736,0.10835263,250.0,11.700012,0.0,0.0,0.0,628.28253,3.3078046e-05,100.0,93.215904,138.29742,50.0,96.0,3.0770782e-06,0.0,406.28357,242.84868,100.0,93.21781,0.32604855,100.0,77.085754,8.330017
14826,20329560.0,0.0,13.210449,13.210449,19.817963,19.789948,19.826447,19.840912,11.93042,23.166595,23.166138,23.417633,0.0,0.11120428,0.111207575,0.11230211,250.0,11.700012,0.0,0.0,0.0,672.49677,3.5546273e-05,100.0,90.50305,164.25584,50.0,96.0,3.2444366e-06,0.0,440.8776,267.6666,100.0,90.50394,0.33476776,100.0,75.22367,8.330017
14827,20329620.0,0.0,13.212921,13.212891,19.868896,19.835388,19.882385,19.892456,11.895447,22.986023,22.985779,22.993622,0.0,0.1117292,0.11173079,0.11370041,250.0,11.700012,0.0,0.0,0.0,707.9788,3.7588114e-05,100.0,87.59051,192.46812,50.0,96.0,3.2926644e-06,0.0,464.34094,291.59943,100.0,87.59091,0.33721614,100.0,72.99504,8.330017
14828,20329680.0,0.0,13.215576,13.215546,19.917297,19.876892,19.936401,19.94223,11.858459,22.958435,22.958313,22.82132,0.0,0.11104787,0.111048624,0.113226056,250.0,11.700012,0.0,0.0,0.0,734.94745,3.9192317e-05,100.0,85.11631,217.89322,50.0,96.0,3.2571859e-06,0.0,475.94614,310.98605,100.0,85.11649,0.33537093,100.0,70.96386,8.330017
14829,20329740.0,0.0,13.218414,13.218414,19.96466,19.916626,19.989685,19.991364,11.823364,23.013062,23.013,22.812958,0.0,0.10988316,0.1098835,0.11183547,250.0,11.700012,0.0,0.0,0.0,754.71423,4.0403087e-05,100.0,83.31313,236.97377,50.0,96.0,3.1854247e-06,0.0,478.9217,324.0435,100.0,83.31322,0.33164135,100.0,69.395485,8.330017
14830,20329800.0,0.0,13.221466,13.221466,20.01178,19.955902,20.042786,20.040375,11.79361,23.098114,23.098083,22.896942,0.0,0.10873162,0.10873179,0.110257685,250.0,11.700012,0.0,0.0,0.0,768.5899,4.1269388e-05,100.0,82.18253,248.40977,50.0,96.0,3.1110292e-06,0.0,476.6759,330.79697,100.0,82.18257,0.3277389,100.0,68.3499,8.330017
14831,20329860.0,0.0,13.224731,13.224731,20.057312,19.994507,20.093445,20.087402,11.769501,23.17923,23.17923,23.003876,0.0,0.1077698,0.107769884,0.10886094,250.0,11.700012,0.0,0.0,0.0,779.0064,4.1924282e-05,100.0,81.47808,254.85223,50.0,96.0,3.0481888e-06,0.0,472.73447,333.89337,100.0,81.478096,0.32440928,100.0,67.66176,8.330017
14832,20329920.0,0.0,13.22818,13.22821,20.102936,20.033539,20.144073,20.134521,11.752167,23.2453,23.2453,23.108795,0.0,0.107068494,0.10706853,0.10778193,250.0,11.700012,0.0,0.0,0.0,787.5858,4.24228e-05,100.0,81.107605,257.39474,50.0,96.0,3.001611e-06,0.0,468.4109,334.4291,100.0,81.10762,0.3219213,100.0,67.26818,8.330017
14833,20329980.0,0.0,13.231842,13.231842,20.14862,20.072968,20.19458,20.181519,11.740936,23.29126,23.29126,23.194794,0.0,0.10662374,0.106623754,0.10705477,250.0,11.700012,0.0,0.0,0.0,794.2486,4.2810178e-05,100.0,80.97368,257.36676,50.0,96.0,2.9714497e-06,0.0,464.5692,333.4865,100.0,80.97369,0.32030118,100.0,67.09521,8.330017
14834,20330040.0,0.0,13.235687,13.235687,20.194244,20.11258,20.244843,20.228333,11.7326355,23.3219,23.3219,23.259735,0.0,0.10633765,0.10633767,0.10656443,250.0,11.700012,0.0,0.0,0.0,799.95044,4.313274e-05,100.0,80.94424,256.4142,50.0,96.0,2.9517082e-06,0.0,461.4801,332.1571,100.0,80.94424,0.3192372,100.0,67.02726,8.330017
14835,20330100.0,0.0,13.239716,13.239746,20.239594,20.152191,20.294708,20.27481,11.726624,23.340118,23.340118,23.304626,0.0,0.10617035,0.10617035,0.106259756,250.0,11.700012,0.0,0.0,0.0,804.94147,4.3406406e-05,100.0,80.972984,255.10484,50.0,96.0,2.939857e-06,0.0,459.17184,330.7989,100.0,80.972984,0.31859744,100.0,67.02279,8.330017
14836,20330160.0,0.0,13.2439575,13.2439575,20.28247,20.190277,20.3414,20.31842,11.722504,23.347992,23.347992,23.33139,0.0,0.106098175,0.106098175,0.106108,250.0,11.700012,0.0,0.0,0.0,809.35376,4.363963e-05,100.0,81.03876,253.67413,50.0,96.0,2.9343762e-06,0.0,457.59326,329.5441,100.0,81.03876,0.31830168,100.0,67.062,8.330017
14837,20330220.0,0.0,13.248352,13.248383,20.32486,20.228088,20.387573,20.361603,11.719513,23.35019,23.35019,23.345856,0.0,0.10607426,0.10607426,0.1060408,250.0,11.700012,0.0,0.0,0.0,813.41187,4.384788e-05,100.0,81.10667,252.45763,50.0,96.0,2.9322441e-06,0.0,456.57013,328.5545,100.0,81.10667,0.31818715,100.0,67.110664,8.330017
14838,20330280.0,0.0,13.25296,13.253021,20.366852,20.265564,20.433258,20.404297,11.717407,23.348358,23.348358,23.350769,0.0,0.106083974,0.106083974,0.10603488,250.0,11.700012,0.0,0.0,0.0,817.1784,4.403544e-05,100.0,81.16959,251.49463,50.0,96.0,2.9324885e-06,0.0,456.00266,327.82983,100.0,81.16959,0.31820118,100.0,67.16094,8.330017
14839,20330340.0,0.0,13.257782,13.2578125,20.408356,20.302643,20.478394,20.446533,11.715881,23.344818,23.344818,23.35025,0.0,0.106107116,0.106107116,0.10605756,250.0,11.700012,0.0,0.0,0.0,820.73615,4.4208187e-05,100.0,81.21974,250.80687,50.0,96.0,2.93376e-06,0.0,455.73465,327.34543,100.0,81.21974,0.3182707,100.0,67.203545,8.330017
14840,20330400.0,0.0,13.262756,13.262787,20.44934,20.339325,20.52298,20.488281,11.714661,23.340973,23.340973,23.347351,0.0,0.10613228,0.10613228,0.10608873,250.0,11.700012,0.0,0.0,0.0,824.1385,4.436984e-05,100.0,81.256615,250.34305,50.0,96.0,2.935264e-06,0.0,455.6347,327.03818,100.0,81.256615,0.31835258,100.0,67.23621,8.330017
14841,20330460.0,0.0,13.267914,13.267975,20.488068,20.37436,20.564758,20.527435,11.713745,23.337189,23.337189,23.343079,0.0,0.10615644,0.10615644,0.10612263,250.0,11.700012,0.0,0.0,0.0,827.405,4.4521712e-05,100.0,81.28124,250.0701,50.0,96.0,2.9367834e-06,0.0,455.65506,326.87653,100.0,81.28124,0.31843513,100.0,67.259254,8.330017
14842,20330520.0,0.0,13.273285,13.273315,20.526276,20.408966,20.606049,20.566162,11.712982,23.333984,23.333984,23.338837,0.0,0.10617592,0.10617592,0.10615171,250.0,11.700012,0.0,0.0,0.0,830.56854,4.4665936e-05,100.0,81.29637,249.92552,50.0,96.0,2.9380412e-06,0.0,455.7224,326.8046,100.0,81.29637,0.31850335,100.0,67.27417,8.330017
14843,20330580.0,0.0,13.278809,13.27887,20.564026,20.443146,20.64685,20.604431,11.712341,23.331451,23.331451,23.335144,0.0,0.10619045,0.10619045,0.10617437,250.0,11.700012,0.0,0.0,0.0,833.6549,4.480408e-05,100.0,81.305084,249.85864,50.0,96.0,2.9389976e-06,0.0,455.80038,326.78265,100.0,81.305084,0.3185552,100.0,67.28332,8.330017
14844,20330640.0,0.0,13.284515,13.284576,20.601349,20.476898,20.687164,20.642273,11.7118225,23.329468,23.329468,23.332153,0.0,0.10620114,0.10620114,0.10619152,250.0,11.700012,0.0,0.0,0.0,836.693,4.4937824e-05,100.0,81.31018,249.83035,50.0,96.0,2.9397106e-06,0.0,455.8719,326.7827,100.0,81.31018,0.31859386,100.0,67.28902,8.330017
14845,20330700.0,0.0,13.290405,13.290466,20.638214,20.510254,20.72699,20.679688,11.711426,23.328125,23.328125,23.329865,0.0,0.10620738,0.10620738,0.106202476,250.0,11.700012,0.0,0.0,0.0,839.67004,4.5066437e-05,100.0,81.3106,249.85426,50.0,96.0,2.940144e-06,0.0,455.94086,326.81406,100.0,81.3106,0.3186173,100.0,67.29038,8.330017
14846,20330760.0,0.0,13.296478,13.29657,20.673218,20.542175,20.764648,20.715057,11.711121,23.32724,23.32724,23.328247,0.0,0.10621077,0.10621077,0.10620888,250.0,11.700012,0.0,0.0,0.0,842.62164,4.519198e-05,100.0,81.30959,249.88681,50.0,96.0,2.9403884e-06,0.0,455.99158,326.84622,100.0,81.30959,0.3186305,100.0,67.29017,8.330017
14847,20330820.0,0.0,13.302734,13.302795,20.707825,20.57373,20.80185,20.75003,11.710876,23.32669,23.32669,23.32721,0.0,0.10621241,0.10621241,0.106212355,250.0,11.700012,0.0,0.0,0.0,845.5659,4.5315493e-05,100.0,81.30811,249.91832,50.0,96.0,2.9405132e-06,0.0,456.02673,326.874,100.0,81.30811,0.31863722,100.0,67.2893,8.330017
14848,20330880.0,0.0,13.309174,13.309235,20.742035,20.60495,20.838654,20.784637,11.710724,23.326385,23.326385,23.3266,0.0,0.10621272,0.10621272,0.10621354,250.0,11.700012,0.0,0.0,0.0,848.511,4.5437446e-05,100.0,81.30645,249.94623,50.0,96.0,2.9405467e-06,0.0,456.04822,326.89627,100.0,81.30645,0.318639,100.0,67.28807,8.330017
14849,20330940.0,0.0,13.315765,13.315857,20.775848,20.635773,20.87503,20.818878,11.710632,23.326263,23.326263,23.326263,0.0,0.10621247,0.10621247,0.10621364,250.0,11.700012,0.0,0.0,0.0,851.47455,4.555886e-05,100.0,81.30502,249.96776,50.0,96.0,2.9405398e-06,0.0,456.06076,326.91248,100.0,81.30502,0.31863862,100.0,67.28693,8.330017
14850,20331000.0,0.0,13.32254,13.322632,20.809296,20.66626,20.91098,20.852722,11.710602,23.326233,23.326233,23.32611,0.0,0.10621202,0.10621202,0.106213264,250.0,11.700012,0.0,0.0,0.0,854.4688,4.5680466e-05,100.0,81.30388,249.98364,50.0,96.0,2.9405164e-06,0.0,456.06766,326.92383,100.0,81.30388,0.31863734,100.0,67.28597,8.330017
14851,20331060.0,0.0,13.329498,13.32959,20.841309,20.6958,20.94522,20.884888,11.710632,23.326294,23.326294,23.326141,0.0,0.10621135,0.10621135,0.106212385,250.0,11.700012,0.0,0.0,0.0,857.49316,4.580221e-05,100.0,81.30304,249.99371,50.0,96.0,2.9404753e-06,0.0,456.0688,326.93027,100.0,81.30304,0.3186351,100.0,67.28521,8.330017
14852,20331120.0,0.0,13.336609,13.3367,20.872955,20.725037,20.979095,20.916718,11.710693,23.326385,23.326385,23.326263,0.0,0.10621077,0.10621077,0.106211565,250.0,11.700012,0.0,0.0,0.0,860.5634,4.592504e-05,100.0,81.302475,249.99982,50.0,96.0,2.9404387e-06,0.0,456.06802,326.9338,100.0,81.302475,0.3186331,100.0,67.28468,8.330017
14853,20331180.0,0.0,13.343903,13.343994,20.904236,20.753906,21.012573,20.948181,11.710785,23.326538,23.326538,23.326385,0.0,0.10621031,0.10621031,0.10621088,250.0,11.700012,0.0,0.0,0.0,863.68835,4.6049492e-05,100.0,81.30209,250.0036,50.0,96.0,2.9404086e-06,0.0,456.06662,326.9358,100.0,81.30209,0.31863147,100.0,67.28431,8.330017
14854,20331240.0,0.0,13.351349,13.35144,20.93518,20.78247,21.045654,20.97934,11.710907,23.32669,23.32669,23.326569,0.0,0.10620996,0.10620996,0.10621032,250.0,11.700012,0.0,0.0,0.0,866.8647,4.6175337e-05,100.0,81.30193,250.00443,50.0,96.0,2.9403855e-06,0.0,456.0642,326.9357,100.0,81.30193,0.31863025,100.0,67.28413,8.330017
14855,20331300.0,0.0,13.358978,13.35907,20.96579,20.81073,21.07837,21.010132,11.71109,23.326874,23.326874,23.326782,0.0,0.106209725,0.106209725,0.10620993,250.0,11.700012,0.0,0.0,0.0,870.1037,4.6303277e-05,100.0,81.30187,250.00429,50.0,96.0,2.9403695e-06,0.0,456.06213,326.93512,100.0,81.30187,0.31862938,100.0,67.28404,8.330017
14856,20331360.0,0.0,13.36676,13.366852,20.995148,20.838074,21.10971,21.03955,11.711243,23.330475,23.326416,23.326477,0.0,0.10612916,0.106225125,0.10622804,250.0,11.700012,0.0,0.0,0.0,873.3776,4.643276e-05,100.0,81.27475,250.10335,50.0,96.0,2.939517e-06,0.0,456.01688,326.9846,100.0,81.29868,0.3185829,100.0,67.2819,8.330017
14857,20331420.0,0.0,13.374725,13.374817,21.023438,20.865112,21.14087,21.068604,11.710114,23.421661,23.310455,23.31366,0.0,0.10434427,0.10651973,0.10659522,250.0,11.700012,0.0,0.0,0.0,875.947,4.6544785e-05,100.0,80.66765,252.36539,50.0,96.0,2.9190703e-06,0.0,454.8619,328.0795,100.0,81.211784,0.31746754,100.0,67.22325,8.330017
14858,20331480.0,0.0,13.382843,13.382935,21.05072,20.891571,21.17334,21.097076,11.704529,23.766266,23.27237,23.272858,0.0,0.10008023,0.106861375,0.10709303,250.0,11.700012,0.0,0.0,0.0,876.25586,4.6567595e-05,100.0,79.1982,257.8101,50.0,96.0,2.8566672e-06,0.0,450.45923,330.263,100.0,80.908226,0.31404772,100.0,66.99734,8.330017
14859,20331540.0,0.0,13.391113,13.391205,21.07724,20.917267,21.209167,21.124878,11.694,24.414124,23.25293,23.215271,0.0,0.093422964,0.10657745,0.1077249,250.0,11.700012,0.0,0.0,0.0,873.091,4.644135e-05,100.0,76.86735,266.3763,50.0,96.0,2.743426e-06,0.0,441.75922,333.04883,100.0,80.24138,0.30774778,100.0,66.61907,8.330017
14860,20331600.0,0.0,13.399536,13.399658,21.1026,20.941986,21.250153,21.152649,11.674774,25.47583,23.406769,23.131409,0.0,0.08403907,0.10391348,0.10855109,250.0,11.700012,0.0,0.0,0.0,863.608,4.604954e-05,100.0,73.403496,280.1671,50.0,96.0,2.547478e-06,0.0,426.45523,336.55334,100.0,78.68065,0.29653504,100.0,66.00934,8.330017
14861,20331660.0,0.0,13.408112,13.408264,21.125824,20.964935,21.296875,21.181213,11.644287,27.206451,23.799866,23.037354,0.0,0.07145021,0.09911975,0.10915387,250.0,11.700012,0.0,0.0,0.0,845.0605,4.524555e-05,100.0,68.61339,297.5741,50.0,96.0,2.2677818e-06,0.0,404.341,338.6961,100.0,76.42885,0.27976158,100.0,65.20706,8.330017
14862,20331720.0,0.0,13.41684,13.416992,21.146027,20.986603,21.350952,21.213196,11.600861,30.072205,24.497192,22.94986,0.0,0.055605724,0.09187267,0.10947524,250.0,11.700012,0.0,0.0,0.0,814.3392,4.3872074e-05,100.0,62.103558,317.031,50.0,96.0,1.9139798e-06,0.0,377.21832,337.48798,100.0,73.48812,0.25699264,100.0,64.30826,8.330017
14863,20331780.0,0.0,13.42572,13.425903,21.164215,21.00711,21.410645,21.250336,11.545258,33.34317,25.662292,22.89325,0.0,0.041466698,0.08131847,0.10862282,250.0,11.700012,0.0,0.0,0.0,770.6629,4.178303e-05,28.519356,55.240314,330.34692,50.0,96.0,1.5519472e-06,0.0,349.62537,329.28174,100.0,69.8764,0.23140866,100.0,63.470734,8.330017
14864,20331840.0,0.0,13.434753,13.434998,21.185608,21.027191,21.443726,21.294464,11.512054,23.955536,27.648438,22.94403,0.0,0.037680257,0.067933895,0.107373185,250.0,11.700012,0.0,0.0,0.0,726.3074,3.9410745e-05,0.0,53.192093,327.6703,50.0,96.0,1.314569e-06,0.0,329.73322,315.39288,100.0,65.77441,0.21298163,100.0,63.198135,8.330017
14865,20331900.0,0.0,13.443939,13.444214,21.199554,21.047607,21.443634,21.345886,11.489197,17.764252,30.797577,22.996521,0.0,0.03545903,0.05227162,0.10687721,250.0,11.700012,0.0,0.0,0.0,678.3081,3.6863075e-05,0.0,51.878326,325.46036,50.0,96.0,1.0975139e-06,0.0,313.8464,301.90692,100.0,60.091568,0.19460449,100.0,63.069683,8.330017
14866,20331960.0,0.0,13.453278,13.453583,21.20877,21.067902,21.42685,21.400665,11.471039,14.755798,32.985535,23.040527,0.0,0.03388015,0.039609607,0.10584917,250.0,11.700012,0.0,0.0,0.0,629.32947,3.411631e-05,0.0,51.091045,318.01138,50.0,96.0,9.3164994e-07,0.0,301.05313,287.57126,26.437637,54.397762,0.1793064,100.0,63.041294,8.330017
14867,20332020.0,0.0,13.462769,13.463104,21.218475,21.088684,21.403564,21.429077,11.494171,13.226227,24.032562,23.145538,0.0,0.032701883,0.036140904,0.10494918,250.0,11.700012,0.0,0.0,0.0,593.483,3.1858002e-05,0.0,50.902603,301.47702,50.0,96.0,8.7479003e-07,0.0,293.01837,274.6615,0.0,53.01885,0.17376168,100.0,63.429474,8.330017
14868,20332080.0,0.0,13.472412,13.472778,21.223724,21.11029,21.377289,21.42804,11.533142,12.43985,17.985931,23.241821,0.0,0.03207422,0.03412918,0.10465223,250.0,11.700012,0.0,0.0,0.0,566.5772,3.0165807e-05,0.0,50.993443,287.69092,50.0,96.0,8.454452e-07,0.0,287.65546,265.04453,0.0,52.307724,0.17083143,100.0,63.88197,8.330017
14869,20332140.0,0.0,13.482239,13.482574,21.228241,21.132599,21.34961,21.41278,11.570465,12.035858,14.976379,23.335175,0.0,0.031807467,0.033060074,0.10382419,250.0,11.700012,0.0,0.0,0.0,546.18835,2.8903056e-05,0.0,51.188152,277.87717,50.0,96.0,8.241964e-07,0.0,283.87085,258.1794,0.0,52.00562,0.16867648,100.0,64.09131,8.330017
14870,20332200.0,0.0,13.4921875,13.492554,21.233185,21.155731,21.321228,21.3909,11.598663,11.830841,13.414368,23.499786,0.0,0.031752784,0.032522287,0.101885356,250.0,11.700012,0.0,0.0,0.0,529.6834,2.791197e-05,0.0,51.38072,271.83292,50.0,96.0,7.996782e-07,0.0,280.90973,253.2467,0.0,51.88749,0.16615163,100.0,63.916283,8.330017
14871,20332260.0,0.0,13.502289,13.502655,21.238708,21.180115,21.293121,21.36554,11.61734,11.729492,12.587677,23.772217,0.0,0.03181429,0.032288726,0.098747216,250.0,11.700012,0.0,0.0,0.0,515.2888,2.7079415e-05,0.0,51.528774,268.7684,50.0,96.0,7.681722e-07,0.0,278.361,249.55447,0.0,51.842056,0.16284673,100.0,63.34699,8.330017
14872,20332320.0,0.0,13.512512,13.512909,21.244995,21.206818,21.26474,21.33844,11.626984,11.681091,12.147797,24.189728,0.0,0.031932354,0.032225344,0.0942287,250.0,11.700012,0.0,0.0,0.0,501.3008,2.6305062e-05,0.0,51.611244,268.0906,50.0,96.0,7.2667876e-07,0.0,275.8969,246.53131,0.0,51.80455,0.15838708,100.0,62.342434,8.330017
14873,20332380.0,0.0,13.522888,13.523315,21.251892,21.236755,21.236237,21.310364,11.628418,11.657379,11.909546,24.803802,0.0,0.032068852,0.03224918,0.08815269,250.0,11.700012,0.0,0.0,0.0,486.11014,2.5497033e-05,0.0,51.62306,269.26855,50.0,96.0,6.7345644e-07,0.0,273.26846,243.67258,0.0,51.74173,0.15247495,100.0,60.845745,8.330017
14874,20332440.0,0.0,13.533417,13.5338745,21.25888,21.270782,21.207611,21.2818,11.622528,11.643768,11.778595,25.68457,0.0,0.032197718,0.032308113,0.08042105,250.0,11.700012,0.0,0.0,0.0,468.32742,2.4576437e-05,0.0,51.569794,271.7783,50.0,96.0,6.085212e-07,0.0,270.3131,240.53972,0.0,51.642235,0.14493456,100.0,58.76487,8.330017
14875,20332500.0,0.0,13.544037,13.544556,21.264618,21.309448,21.178894,21.25293,11.610107,11.632782,11.705719,26.927155,0.0,0.03230402,0.03237195,0.07099681,250.0,11.700012,0.0,0.0,0.0,446.81314,2.3478968e-05,0.0,51.463486,275.14822,50.0,96.0,5.3336737e-07,0.0,266.9426,236.77835,0.0,51.507942,0.13568622,100.0,55.950893,8.330017
14876,20332560.0,0.0,13.55481,13.555359,21.267242,21.352386,21.151276,21.224823,11.5920105,11.619629,11.659241,28.680725,0.0,0.03234712,0.032388926,0.060321566,250.0,11.700012,0.0,0.0,0.0,420.69113,2.2141894e-05,0.0,51.321484,278.37045,50.0,96.0,4.5308806e-07,0.0,263.15616,232.01552,0.0,51.348816,0.12505756,100.0,52.332096,8.330017
14877,20332620.0,0.0,13.565735,13.566315,21.27124,21.399658,21.12387,21.196869,11.587982,11.602966,11.624542,28.785248,0.0,0.032083962,0.032109585,0.055500552,250.0,11.700012,0.0,0.0,0.0,398.18707,2.0801392e-05,0.0,51.281513,274.44333,50.0,96.0,4.1496054e-07,0.0,260.14474,226.7648,0.0,51.29841,0.11968386,7.503369,50.703293,8.330017
14878,20332680.0,0.0,13.576813,13.577423,21.26184,21.414001,21.098389,21.169159,11.608032,12.916077,11.610413,21.397125,0.0,0.03193475,0.03195056,0.053008743,250.0,11.700012,0.0,0.0,0.0,382.38107,1.9854693e-05,0.0,51.369656,269.47464,50.0,96.0,3.957633e-07,0.0,258.0138,222.57564,0.0,51.380135,0.11688466,0.0,49.950237,8.330017
14879,20332740.0,0.0,13.587921,13.588562,21.239014,21.397186,21.074951,21.141846,11.63092,12.329773,11.612976,17.270782,0.0,0.031855278,0.03186508,0.051456716,250.0,11.700012,0.0,0.0,0.0,371.4695,1.9201452e-05,0.0,51.489037,265.05515,50.0,96.0,3.8422462e-07,0.0,256.45807,219.32938,0.0,51.495552,0.11516892,0.0,49.54749,8.330017
14880,20332800.0,0.0,13.599365,13.600006,21.20987,21.363647,21.055237,21.114288,11.651886,15.732513,11.624725,14.91629,0.0,0.03182591,0.03183196,0.05051967,250.0,11.700012,0.0,0.0,0.0,364.3845,1.8769353e-05,15.985003,51.62071,261.27866,50.0,96.0,3.7759142e-07,0.0,255.32411,216.83992,0.0,51.624733,0.114170864,0.0,49.356983,8.330017
14881,20332860.0,0.0,13.610931,13.611603,21.184631,21.32547,21.05011,21.092896,11.668732,17.043243,13.00589,13.573639,0.0,0.031829808,0.03183355,0.049986236,250.0,11.700012,0.0,0.0,0.0,360.35614,1.8511542e-05,20.45785,51.746605,258.26425,50.0,96.0,3.7411334e-07,0.0,254.52707,215.01372,0.0,51.749092,0.11364433,0.0,49.287563,8.330017
14882,20332920.0,0.0,13.622803,13.623505,21.160278,21.28244,21.049927,21.07486,11.681519,18.548157,12.55722,12.795319,0.0,0.031852882,0.031855203,0.049696505,250.0,11.700012,0.0,0.0,0.0,358.51965,1.837642e-05,24.358358,51.85929,255.92455,50.0,96.0,3.7250572e-07,0.0,253.97148,213.69266,0.0,51.860832,0.11340056,0.0,49.280758,8.330017
14883,20332980.0,0.0,13.634979,13.635681,21.137238,21.236725,21.05478,21.06073,11.690735,19.954895,15.7211,12.342194,0.0,0.03188509,0.03188653,0.04955174,250.0,11.700012,0.0,0.0,0.0,358.22046,1.8326089e-05,27.06269,51.955093,254.16019,50.0,96.0,3.7197418e-07,0.0,253.59055,212.7561,16.119495,51.956047,0.11332037,0.0,49.30326,8.330017
14884,20333040.0,0.0,13.647461,13.648193,21.117188,21.189575,21.063934,21.054169,11.697144,21.094421,16.938782,12.0772705,0.0,0.031919714,0.031920604,0.049489602,250.0,11.700012,0.0,0.0,0.0,358.9615,1.8332332e-05,28.553724,52.03346,252.86067,50.0,96.0,3.7201795e-07,0.0,253.33353,212.10419,19.855692,52.03405,0.11332775,0.0,49.336407,8.330017
14885,20333100.0,0.0,13.660217,13.66095,21.098999,21.141632,21.076324,21.052063,11.701477,21.873962,18.400146,11.922882,0.0,0.031952742,0.031953294,0.04947268,250.0,11.700012,0.0,0.0,0.0,360.3931,1.837558e-05,28.843807,52.09558,251.92531,50.0,96.0,3.7233846e-07,0.0,253.16374,211.65997,23.94214,52.095943,0.11337717,0.0,49.370583,8.330017
14886,20333160.0,0.0,13.673248,13.674011,21.084137,21.09616,21.091095,21.055786,11.704315,22.232819,19.78894,12.082306,0.0,0.031982023,0.031982362,0.04947834,250.0,11.700012,0.0,0.0,0.0,362.26913,1.8442228e-05,27.855587,52.14353,251.26598,50.0,96.0,3.7275882e-07,0.0,253.05408,211.36365,26.672468,52.143757,0.11344165,13.918776,49.401173,8.330017
14887,20333220.0,0.0,13.686523,13.687317,21.073334,21.05722,21.106262,21.06363,11.706116,22.180054,20.949158,14.00119,0.0,0.032006703,0.032006916,0.04949368,250.0,11.700012,0.0,0.0,0.0,364.42505,1.8523253e-05,25.982397,52.179707,250.81082,50.0,96.0,3.7318296e-07,0.0,252.98517,211.17065,28.410282,52.179844,0.11350656,27.55338,49.42651,8.330017
14888,20333280.0,0.0,13.700073,13.700867,21.068481,21.03064,21.120483,21.074615,11.707214,21.757874,21.787811,16.502838,0.0,0.032026723,0.032026853,0.049511667,250.0,11.700012,0.0,0.0,0.0,366.75375,1.8612822e-05,23.407742,52.20642,250.50337,50.0,96.0,3.735637e-07,0.0,252.94336,211.04843,29.015108,52.206505,0.11356475,40.408226,49.446434,8.330017
14889,20333340.0,0.0,13.713867,13.714661,21.069763,21.018127,21.132599,21.087646,11.707886,21.038208,22.256805,19.1745,0.0,0.03204248,0.03204256,0.04952872,250.0,11.700012,0.0,0.0,0.0,369.18674,1.8707226e-05,20.42481,52.22581,250.29976,50.0,96.0,3.738827e-07,0.0,252.91902,210.97327,28.549522,52.225864,0.11361344,50.80846,49.46152,8.330017
14890,20333400.0,0.0,13.727875,13.728668,21.076569,21.0195,21.141754,21.10147,11.708282,20.106628,22.347626,21.65799,0.0,0.032054547,0.032054596,0.049543396,250.0,11.700012,0.0,0.0,0.0,371.68466,1.8804345e-05,17.317188,52.239563,250.16931,50.0,96.0,3.7413767e-07,0.0,252.90594,210.92952,27.142166,52.239597,0.11365233,57.769142,49.472565,8.330017
14891,20333460.0,0.0,13.742096,13.74292,21.088959,21.035034,21.148132,21.116028,11.708496,19.040497,22.044159,23.56247,0.0,0.032063585,0.032063615,0.04955522,250.0,11.700012,0.0,0.0,0.0,374.2224,1.8902836e-05,14.1572075,52.249176,250.0878,50.0,96.0,3.7433426e-07,0.0,252.89964,210.9054,24.643906,52.24919,0.11368229,59.529068,49.480442,8.330017
14892,20333520.0,0.0,13.756561,13.757385,21.103455,21.05838,21.150726,21.128876,11.708588,17.950012,21.414673,24.727783,0.0,0.032070223,0.032070242,0.049564343,250.0,11.700012,0.0,0.0,0.0,376.7872,1.9002018e-05,11.461696,52.25576,250.03871,50.0,96.0,3.7448157e-07,0.0,252.89728,210.8934,21.742,52.255775,0.11370473,58.06021,49.485924,8.330017
14893,20333580.0,0.0,13.771179,13.772034,21.11795,21.085571,21.149658,21.139221,11.708649,16.929443,20.537445,25.111725,0.0,0.032074984,0.032075,0.04957113,250.0,11.700012,0.0,0.0,0.0,379.3726,1.9101566e-05,9.349845,52.260174,250.01094,50.0,96.0,3.7458886e-07,0.0,252.89714,210.8887,18.59172,52.260178,0.11372107,53.50518,49.489616,8.330017
14894,20333640.0,0.0,13.786011,13.786865,21.130585,21.112335,21.145386,21.146362,11.70871,16.064758,19.510345,24.772278,0.0,0.03207836,0.032078367,0.049576048,250.0,11.700012,0.0,0.0,0.0,381.97574,1.920134e-05,7.9555264,52.26308,249.99617,50.0,96.0,3.7466558e-07,0.0,252.89804,210.88791,15.482333,52.26309,0.11373276,46.92604,49.492065,8.330017
14895,20333700.0,0.0,13.801025,13.80191,21.139923,21.135284,21.13855,21.150024,11.70871,15.41449,18.429016,23.853546,0.0,0.0320807,0.032080702,0.04957952,250.0,11.700012,0.0,0.0,0.0,384.59592,1.930132e-05,7.329892,52.264954,249.98938,50.0,96.0,3.7471918e-07,0.0,252.89937,210.88914,12.65992,52.264954,0.11374092,39.446518,49.493633,8.330017
14896,20333760.0,0.0,13.816223,13.817108,21.145294,21.152313,21.13028,21.150146,11.70874,15.001648,17.382202,22.535797,0.0,0.03208228,0.032082282,0.049581885,250.0,11.700012,0.0,0.0,0.0,387.23322,1.9401532e-05,7.353858,52.2661,249.98732,50.0,96.0,3.7475556e-07,0.0,252.90077,210.89127,10.325491,52.26611,0.11374644,31.999243,49.494595,8.330017
14897,20333820.0,0.0,13.8315735,13.8324585,21.14618,21.161652,21.121094,21.147095,11.708771,14.844849,16.455658,21.050507,0.0,0.03208333,0.03208333,0.04958347,250.0,11.700012,0.0,0.0,0.0,389.88797,1.9502017e-05,8.083149,52.266796,249.98769,50.0,96.0,3.747798e-07,0.0,252.90205,210.89357,8.631472,52.266796,0.11375013,25.716936,49.49516,8.330017
14898,20333880.0,0.0,13.847076,13.847961,21.142822,21.163116,21.111847,21.141357,11.708801,14.935455,15.715515,19.616577,0.0,0.032084014,0.032084014,0.049584497,250.0,11.700012,0.0,0.0,0.0,392.56052,1.960281e-05,9.362726,52.26719,249.9892,50.0,96.0,3.7479558e-07,0.0,252.90314,210.8957,7.6645346,52.267193,0.11375253,21.232841,49.495472,8.330017
14899,20333940.0,0.0,13.862701,13.863586,21.136047,21.157593,21.103424,21.133636,11.708832,15.2421875,15.206543,18.41681,0.0,0.032084446,0.032084446,0.04958515,250.0,11.700012,0.0,0.0,0.0,395.25095,1.9703943e-05,11.023658,52.267403,249.99107,50.0,96.0,3.7480555e-07,0.0,252.904,210.89752,7.4402065,52.267403,0.11375404,18.888477,49.495632,8.330017
14900,20334000.0,0.0,13.878479,13.879364,21.126923,21.146759,21.096405,21.124725,11.708832,15.718842,14.949432,17.573303,0.0,0.032084715,0.032084715,0.049585547,250.0,11.700012,0.0,0.0,0.0,397.95905,1.9805422e-05,12.889981,52.2675,249.99294,50.0,96.0,3.7481166e-07,0.0,252.90468,210.899,7.911159,52.2675,0.11375497,18.69043,49.495697,8.330017
14901,20334060.0,0.0,13.894348,13.895264,21.11731,21.13321,21.092072,21.115997,11.708862,16.282562,14.924286,17.129639,0.0,0.03208487,0.03208487,0.049585775,250.0,11.700012,0.0,0.0,0.0,400.68427,1.9907251e-05,14.540926,52.267532,249.99461,50.0,96.0,3.7481522e-07,0.0,252.9052,210.90016,8.812407,52.267532,0.113755524,20.11906,49.49571,8.330017
14902,20334120.0,0.0,13.910339,13.911255,21.10791,21.118591,21.089752,21.107635,11.708893,16.880798,15.117249,17.093079,0.0,0.032084957,0.032084957,0.049585894,250.0,11.700012,0.0,0.0,0.0,403.42593,2.0009411e-05,16.119457,52.267532,249.996,50.0,96.0,3.7481718e-07,0.0,252.90556,210.90103,10.217247,52.267532,0.11375581,23.065672,49.49569,8.330017
14903,20334180.0,0.0,13.926422,13.927368,21.099731,21.105011,21.089508,21.10028,11.708923,17.460815,15.494629,17.414429,0.0,0.032085,0.032085,0.04958595,250.0,11.700012,0.0,0.0,0.0,406.18307,2.0111876e-05,17.422386,52.267517,249.9971,50.0,96.0,3.7481811e-07,0.0,252.90582,210.90167,11.915955,52.267517,0.11375596,26.846222,49.495663,8.330017
14904,20334240.0,0.0,13.942627,13.9435425,21.093597,21.093994,21.091125,21.094421,11.708954,17.975586,16.011139,18.006042,0.0,0.03208502,0.03208502,0.04958597,250.0,11.700012,0.0,0.0,0.0,408.95456,2.0214617e-05,18.361275,52.26749,249.99796,50.0,96.0,3.7481846e-07,0.0,252.906,210.90213,13.746834,52.26749,0.11375601,30.872292,49.495636,8.330017
14905,20334300.0,0.0,13.958893,13.959808,21.090027,21.0867,21.09433,21.090424,11.708984,18.385773,16.61203,18.753387,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,411.73914,2.031759e-05,18.886175,52.267467,249.99858,50.0,96.0,3.748185e-07,0.0,252.90614,210.90245,15.546276,52.267467,0.113756016,34.576286,49.49561,8.330017
14906,20334360.0,0.0,13.97522,13.976135,21.090057,21.084778,21.099274,21.089233,11.708984,18.644104,17.213043,19.497833,0.0,0.03208502,0.03208502,0.049585957,250.0,11.700012,0.0,0.0,0.0,414.53555,2.0420752e-05,18.80328,52.267445,249.99904,50.0,96.0,3.748184e-07,0.0,252.90622,210.90268,16.923355,52.267445,0.11375599,36.875164,49.495583,8.330017
14907,20334420.0,0.0,13.991608,13.992554,21.092438,21.086517,21.104767,21.089935,11.709015,18.746887,17.768219,20.141571,0.0,0.032085013,0.032085013,0.049585942,250.0,11.700012,0.0,0.0,0.0,417.34232,2.0524056e-05,18.382998,52.267426,249.99936,50.0,96.0,3.7481823e-07,0.0,252.90628,210.90283,18.06865,52.267426,0.11375597,38.395535,49.495567,8.330017
14908,20334480.0,0.0,14.008026,14.008972,21.09665,21.091248,21.110352,21.092316,11.709015,18.700256,18.242554,20.627655,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,420.1581,2.0627456e-05,17.628971,52.26741,249.99959,50.0,96.0,3.7481803e-07,0.0,252.90631,210.90292,18.842365,52.26741,0.11375594,38.82145,49.495552,8.330017
14909,20334540.0,0.0,14.024506,14.025452,21.101929,21.09784,21.115448,21.095978,11.709015,18.524872,18.600067,20.90924,0.0,0.032085,0.032085,0.049585912,250.0,11.700012,0.0,0.0,0.0,422.98132,2.0730899e-05,16.648222,52.267395,249.99974,50.0,96.0,3.7481786e-07,0.0,252.90634,210.90298,19.206211,52.267395,0.11375592,38.269077,49.49554,8.330017
14910,20334600.0,0.0,14.041016,14.041962,21.107666,21.105255,21.11972,21.100555,11.709045,18.244781,18.825348,20.981232,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,425.81067,2.083434e-05,15.532816,52.26739,249.99985,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90303,19.168547,52.26739,0.1137559,36.92416,49.49553,8.330017
14911,20334660.0,0.0,14.057556,14.058502,21.11377,21.113464,21.123138,21.10611,11.709015,17.881805,18.892944,20.82721,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,428.6446,2.0937734e-05,14.305326,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,18.608934,52.267384,0.11375587,34.552326,49.495525,8.330017
14912,20334720.0,0.0,14.074066,14.075043,21.118927,21.120209,21.125214,21.111603,11.709015,17.48114,18.814484,20.504364,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,431.48154,2.1041022e-05,13.182467,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,17.792273,52.26738,0.11375586,32.207977,49.495518,8.330017
14913,20334780.0,0.0,14.090607,14.091553,21.12265,21.124878,21.125885,21.116577,11.709015,17.078125,18.608887,20.077118,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,434.3201,2.1144162e-05,12.219015,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,16.753912,52.26738,0.113755845,29.981657,49.495514,8.330017
14914,20334840.0,0.0,14.107117,14.108063,21.124725,21.127136,21.125244,21.120697,11.708984,16.70819,18.30371,19.615295,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,437.15875,2.1247104e-05,11.484236,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,15.596109,52.267372,0.113755845,28.16115,49.495514,8.330017
14915,20334900.0,0.0,14.123627,14.124573,21.125092,21.127045,21.123444,21.123657,11.708984,16.401672,17.934326,19.18689,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,439.996,2.1349802e-05,11.022647,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.429503,52.267372,0.11375583,26.935095,49.495514,8.330017
14916,20334960.0,0.0,14.140076,14.141022,21.124268,21.125397,21.121002,21.125488,11.708954,16.17337,17.52295,18.823456,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,442.82996,2.1452184e-05,10.765423,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,13.270208,52.267372,0.11375583,26.052723,49.495514,8.330017
14917,20335020.0,0.0,14.156525,14.15744,21.122314,21.122314,21.118011,21.126099,11.708923,16.024658,17.114746,18.554077,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,445.6604,2.155427e-05,10.78882,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.293061,52.267372,0.11375583,25.913895,49.495514,8.330017
14918,20335080.0,0.0,14.172882,14.173828,21.119446,21.118195,21.114685,21.125458,11.708893,15.968414,16.739563,18.409058,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,448.48495,2.1655977e-05,11.0530405,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,11.538679,52.267372,0.11375582,26.354763,49.495514,8.330017
14919,20335140.0,0.0,14.189178,14.1901245,21.11612,21.11377,21.11142,21.123718,11.708862,15.999329,16.42743,18.387909,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,451.30222,2.1757252e-05,11.505558,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,11.050479,52.267372,0.11375582,27.217432,49.495514,8.330017
14920,20335200.0,0.0,14.205414,14.20636,21.11264,21.109497,21.108337,21.121063,11.708832,16.109924,16.19278,18.480743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.111,2.185807e-05,12.106415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.840852,52.267372,0.11375582,28.380018,49.495514,8.330017
14921,20335260.0,0.0,14.221588,14.222504,21.110138,21.107056,21.106354,21.118256,11.708771,16.262726,16.036072,18.624329,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,456.9097,2.1958382e-05,12.612086,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.769326,52.267372,0.11375582,29.080986,49.495514,8.330017
14922,20335320.0,0.0,14.23764,14.238556,21.108124,21.105438,21.10495,21.115143,11.70874,16.44394,15.966461,18.795013,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.6969,2.205815e-05,13.17215,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.979417,52.267372,0.11375582,29.91633,49.495514,8.330017
14923,20335380.0,0.0,14.253601,14.254517,21.10669,21.104797,21.104187,21.111908,11.708679,16.63861,15.983185,18.974274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,462.4713,2.2157334e-05,13.688019,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.392411,52.267372,0.11375582,30.57332,49.495514,8.330017
14924,20335440.0,0.0,14.26944,14.270355,21.105896,21.105042,21.104095,21.108948,11.708618,16.826355,16.076355,19.134338,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,465.2314,2.2255894e-05,14.111095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.948205,52.267372,0.11375582,30.987825,49.495514,8.330017
14925,20335500.0,0.0,14.285156,14.286041,21.105713,21.106049,21.104584,21.106384,11.708588,16.992981,16.232147,19.25885,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.97592,2.2353792e-05,14.416808,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.592411,52.267372,0.11375582,31.143547,49.495514,8.330017
14926,20335560.0,0.0,14.300751,14.301636,21.106781,21.108582,21.10611,21.105011,11.708527,17.110046,16.41336,19.303284,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.7035,2.2450999e-05,14.441665,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.086404,52.267372,0.11375582,30.518723,49.495514,8.330017
14927,20335620.0,0.0,14.316193,14.317078,21.108154,21.111084,21.10788,21.104248,11.708466,17.174408,16.605194,19.275635,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.41263,2.2547472e-05,14.371632,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.598431,52.267372,0.11375582,29.92104,49.495514,8.330017
14928,20335680.0,0.0,14.331482,14.332336,21.10962,21.11325,21.109802,21.104095,11.708405,17.186676,16.79364,19.192932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.10205,2.2643175e-05,14.17605,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.033543,52.267372,0.11375582,29.223808,49.495514,8.330017
14929,20335740.0,0.0,14.346619,14.347473,21.110962,21.114868,21.111633,21.104523,11.708313,17.150116,16.963898,19.072388,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.7704,2.2738077e-05,13.879182,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.359385,52.267372,0.11375582,28.535318,49.495514,8.330017
14930,20335800.0,0.0,14.361542,14.362396,21.112091,21.115753,21.113281,21.105469,11.708252,17.072388,17.102936,18.935486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.41626,2.2832144e-05,13.517184,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.557865,52.267372,0.11375582,27.946775,49.495514,8.330017
14931,20335860.0,0.0,14.376312,14.377167,21.113434,21.1167,21.114838,21.1073,11.708191,16.949463,17.17807,18.774078,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.03604,2.292524e-05,13.024859,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.449633,52.267372,0.11375582,27.08284,49.495514,8.330017
14932,20335920.0,0.0,14.3909,14.391724,21.11441,21.116852,21.115997,21.109253,11.708099,16.805267,17.204407,18.615723,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.6343,2.3017566e-05,12.574737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.279887,52.267372,0.11375582,26.59657,49.495514,8.330017
14933,20335980.0,0.0,14.405273,14.406097,21.114899,21.116241,21.116608,21.111176,11.708008,16.65097,17.179321,18.483124,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,489.2053,2.3108953e-05,12.164124,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.998763,52.267372,0.11375582,26.336428,49.495514,8.330017
14934,20336040.0,0.0,14.419434,14.420227,21.11493,21.115051,21.1167,21.112915,11.707947,16.50119,17.109863,18.389862,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,491.74826,2.3199356e-05,11.824824,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.639588,52.267372,0.11375582,26.312077,49.495514,8.330017
14935,20336100.0,0.0,14.43335,14.434143,21.114563,21.113525,21.116302,21.11438,11.707855,16.367096,17.004425,18.342133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,494.2621,2.3288756e-05,11.577392,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.234782,52.267372,0.11375582,26.497417,49.495514,8.330017
14936,20336160.0,0.0,14.447052,14.447815,21.114471,21.112762,21.115784,21.115784,11.707764,16.25122,16.859772,18.312897,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,496.74268,2.337701e-05,11.345232,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.7074,52.267372,0.11375582,26.35859,49.495514,8.330017
14937,20336220.0,0.0,14.46051,14.461273,21.114075,21.111908,21.114868,21.116577,11.707672,16.165955,16.698822,18.305542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.19168,2.346416e-05,11.262329,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.255923,52.267372,0.11375582,26.523342,49.495514,8.330017
14938,20336280.0,0.0,14.473694,14.474457,21.113556,21.111084,21.1138,21.116974,11.707581,16.106262,16.537048,18.315369,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.6129,2.3550489e-05,11.25655,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.851497,52.267372,0.11375582,26.723925,49.495514,8.330017
14939,20336340.0,0.0,14.486633,14.487366,21.112885,21.110382,21.11261,21.116852,11.707489,16.08017,16.386353,18.342194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.99838,2.3635665e-05,11.338544,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.530602,52.267372,0.11375582,26.948273,49.495514,8.330017
14940,20336400.0,0.0,14.499298,14.5,21.112152,21.109863,21.11142,21.116302,11.707397,16.0867,16.255493,18.381165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.34775,2.3719658e-05,11.495559,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.307217,52.267372,0.11375582,27.170784,49.495514,8.330017
14941,20336460.0,0.0,14.511688,14.51239,21.118317,21.117035,21.117401,21.122467,11.707275,15.863953,15.894012,18.170319,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.66275,2.3802502e-05,9.404617,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.88078,52.267372,0.11375582,23.391947,49.495514,8.330017
14942,20336520.0,0.0,14.523804,14.524506,21.123474,21.122437,21.122253,21.127197,11.707214,15.507385,15.408295,17.801117,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,510.95282,2.3884577e-05,8.065254,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.266735,52.267372,0.11375582,21.171705,49.495514,8.330017
14943,20336580.0,0.0,14.535706,14.536377,21.126831,21.125671,21.125732,21.130188,11.707153,15.07428,14.862671,17.368805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,513.2233,2.3966228e-05,6.706797,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.705624,52.267372,0.11375582,19.242277,49.495514,8.330017
14944,20336640.0,0.0,14.547363,14.548035,21.128204,21.126556,21.127655,21.131378,11.707123,14.608887,14.306885,16.938904,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.4777,2.4047626e-05,5.462503,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3350987,52.267372,0.11375582,17.803297,49.495514,8.330017
14945,20336700.0,0.0,14.558807,14.559448,21.127716,21.125336,21.12796,21.130829,11.707092,14.15625,13.789337,16.569214,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.718,2.4128862e-05,4.4323893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2536626,52.267372,0.11375582,16.980898,49.495514,8.330017
14946,20336760.0,0.0,14.570007,14.570648,21.125885,21.122986,21.126892,21.128845,11.707092,13.748871,13.343292,16.281189,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,519.94507,2.420997e-05,3.635997,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.459041,52.267372,0.11375582,16.468742,49.495514,8.330017
14947,20336820.0,0.0,14.581024,14.581665,21.122955,21.119568,21.124695,21.125732,11.707092,13.411835,12.989441,16.090485,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.16095,2.4291003e-05,3.1545892,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.038604,52.267372,0.11375582,16.629961,49.495514,8.330017
14948,20336880.0,0.0,14.591858,14.592468,21.119202,21.115509,21.121521,21.121704,11.707062,13.171478,12.754639,16.0177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,524.36566,2.4371977e-05,2.9989614,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9907886,52.267372,0.11375582,17.267721,49.495514,8.330017
14949,20336940.0,0.0,14.602478,14.603088,21.115082,21.11142,21.117737,21.117157,11.707062,13.039459,12.647461,16.055511,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,526.5599,2.4452895e-05,3.151159,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2852843,52.267372,0.11375582,18.230867,49.495514,8.330017
14950,20337000.0,0.0,14.612915,14.613495,21.111023,21.107819,21.113739,21.112488,11.707062,13.017792,12.666534,16.186462,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.7441,2.4533754e-05,3.5751495,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8747704,52.267372,0.11375582,19.365255,49.495514,8.330017
14951,20337060.0,0.0,14.623199,14.623779,21.108948,21.106934,21.111115,21.109528,11.707062,13.052399,12.7473755,16.319092,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,530.9188,2.461456e-05,3.803132,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2256331,52.267372,0.11375582,19.53938,49.495514,8.330017
14952,20337120.0,0.0,14.633301,14.633881,21.107422,21.10669,21.108734,21.106995,11.707062,13.144104,12.88797,16.44107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.0845,2.4695308e-05,4.2775316,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8321447,52.267372,0.11375582,19.947668,49.495514,8.330017
14953,20337180.0,0.0,14.6432495,14.643829,21.106415,21.107056,21.106781,21.10495,11.707062,13.283997,13.07666,16.547089,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,535.24146,2.4776e-05,4.8147764,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.486878,52.267372,0.11375582,20.176798,49.495514,8.330017
14954,20337240.0,0.0,14.653076,14.6536255,21.105988,21.10791,21.105377,21.103638,11.707031,13.453491,13.291351,16.62387,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,537.39014,2.485663e-05,5.351279,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.119212,52.267372,0.11375582,20.225288,49.495514,8.330017
14955,20337300.0,0.0,14.66275,14.6633,21.106049,21.10904,21.104584,21.102997,11.707031,13.636414,13.513641,16.666412,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.5309,2.4937193e-05,5.845085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.68419,52.267372,0.11375582,20.11136,49.495514,8.330017
14956,20337360.0,0.0,14.672302,14.672821,21.10733,21.111328,21.105011,21.10376,11.707031,13.795288,13.70285,16.638245,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.66406,2.5017684e-05,6.0673366,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.938037,52.267372,0.11375582,19.311329,49.495514,8.330017
14957,20337420.0,0.0,14.681702,14.682251,21.108795,21.113281,21.105957,21.105042,11.707031,13.921417,13.849304,16.556915,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.7901,2.5098094e-05,6.2324853,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1103106,52.267372,0.11375582,18.671154,49.495514,8.330017
