,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
14958,20337480.0,0.0,14.69104,14.691559,21.11026,21.114716,21.107239,21.10669,11.707031,14.009125,13.9470825,16.44342,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,545.9092,2.517842e-05,6.2745767,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1330037,52.267372,0.11375582,18.043175,49.495514,8.330017
14959,20337540.0,0.0,14.700256,14.700775,21.111542,21.115479,21.108734,21.108582,11.707001,14.054108,13.992126,16.316223,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,548.0218,2.525865e-05,6.1966534,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.012192,52.267372,0.11375582,17.51351,49.495514,8.330017
14960,20337600.0,0.0,14.709381,14.709869,21.11261,21.11557,21.110321,21.110504,11.707001,14.056183,13.985107,16.194427,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,550.1281,2.5338779e-05,6.0169315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.770851,52.267372,0.11375582,17.139605,49.495514,8.330017
14961,20337660.0,0.0,14.718414,14.718903,21.113953,21.115997,21.112244,21.112762,11.707001,14.000702,13.911285,16.060394,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,552.2284,2.5418789e-05,5.6143684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.283038,52.267372,0.11375582,16.436773,49.495514,8.330017
14962,20337720.0,0.0,14.727386,14.727875,21.114899,21.115753,21.113922,21.114716,11.70697,13.905701,13.791412,15.936676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,554.3234,2.5498688e-05,5.2109265,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.789028,52.267372,0.11375582,16.129599,49.495514,8.330017
14963,20337780.0,0.0,14.736267,14.736755,21.115356,21.11496,21.115173,21.11621,11.70697,13.781616,13.637604,15.841705,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.4131,2.5578456e-05,4.790287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2746134,52.267372,0.11375582,16.02106,49.495514,8.330017
14964,20337840.0,0.0,14.745117,14.745605,21.115356,21.11377,21.115997,21.117157,11.70697,13.642273,13.465942,15.783722,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,558.49774,2.5658082e-05,4.390595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7840421,52.267372,0.11375582,16.100212,49.495514,8.330017
14965,20337900.0,0.0,14.753906,14.754395,21.11496,21.112366,21.116302,21.117523,11.70694,13.499664,13.290314,15.765076,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,560.57776,2.5737558e-05,4.04102,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.3513732,52.267372,0.11375582,16.335144,49.495514,8.330017
14966,20337960.0,0.0,14.762665,14.763153,21.114899,21.11206,21.116455,21.117676,11.70694,13.354889,13.1128845,15.748535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,562.6529,2.581685e-05,3.6563094,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8849444,52.267372,0.11375582,16.10074,49.495514,8.330017
14967,20338020.0,0.0,14.771362,14.771851,21.114532,21.111694,21.116089,21.117249,11.706909,13.227936,12.956696,15.739532,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,564.7238,2.5895954e-05,3.419804,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5894356,52.267372,0.11375582,16.164705,49.495514,8.330017
14968,20338080.0,0.0,14.78006,14.780548,21.113983,21.111298,21.115448,21.116486,11.706909,13.119293,12.822113,15.73877,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,566.7921,2.5974925e-05,3.2574382,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3815835,52.267372,0.11375582,16.244331,49.495514,8.330017
14969,20338140.0,0.0,14.788757,14.789246,21.11325,21.110931,21.114502,21.115356,11.706879,13.0407715,12.723297,15.747162,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,568.85657,2.605369e-05,3.196182,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2943425,52.267372,0.11375582,16.343481,49.495514,8.330017
14970,20338200.0,0.0,14.797424,14.797913,21.112396,21.110657,21.113342,21.113983,11.706879,12.995148,12.663635,15.762817,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,570.9176,2.6132237e-05,3.2321475,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.32419,52.267372,0.11375582,16.45024,49.495514,8.330017
14971,20338260.0,0.0,14.806122,14.80661,21.112396,21.111847,21.112549,21.113037,11.706848,12.968597,12.62561,15.73349,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,572.9754,2.6210542e-05,3.2119148,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2770438,52.267372,0.11375582,15.788179,49.495514,8.330017
14972,20338320.0,0.0,14.814819,14.815308,21.112244,21.112701,21.111694,21.11206,11.706818,12.968567,12.619141,15.673676,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,575.02985,2.628857e-05,3.3095472,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3784683,52.267372,0.11375582,15.441218,49.495514,8.330017
14973,20338380.0,0.0,14.823547,14.824036,21.112,21.11325,21.1109,21.111084,11.706818,12.985901,12.634094,15.606903,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,577.08276,2.6366397e-05,3.440696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5240695,52.267372,0.11375582,15.131086,49.495514,8.330017
14974,20338440.0,0.0,14.832275,14.832764,21.111664,21.113495,21.110199,21.110199,11.706787,13.018738,12.668549,15.539276,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,579.1337,2.6443977e-05,3.595813,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7034163,52.267372,0.11375582,14.885754,49.495514,8.330017
14975,20338500.0,0.0,14.841064,14.841553,21.111267,21.113403,21.10965,21.109497,11.706757,13.063934,12.719543,15.479828,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,581.18243,2.6521253e-05,3.7607584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9011302,52.267372,0.11375582,14.732874,49.495514,8.330017
14976,20338560.0,0.0,14.849915,14.850403,21.111694,21.11441,21.109741,21.109589,11.706726,13.100433,12.759949,15.382416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,583.22894,2.6598194e-05,3.770454,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9000883,52.267372,0.11375582,13.894558,49.495514,8.330017
14977,20338620.0,0.0,14.858795,14.859314,21.11203,21.114899,21.109924,21.109802,11.706696,13.129822,12.792511,15.273285,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,585.27454,2.6674868e-05,3.8122888,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9479406,52.267372,0.11375582,13.489014,49.495514,8.330017
14978,20338680.0,0.0,14.867767,14.868256,21.112183,21.114838,21.110199,21.110077,11.706696,13.150787,12.816132,15.172974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.3188,2.6751199e-05,3.8264554,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9664035,52.267372,0.11375582,13.208704,49.495514,8.330017
14979,20338740.0,0.0,14.876801,14.877289,21.112152,21.114319,21.110535,21.110443,11.706665,13.162384,12.829681,15.093445,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,589.3619,2.6827174e-05,3.8139608,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.955947,52.267372,0.11375582,13.086174,49.495514,8.330017
14980,20338800.0,0.0,14.885895,14.886414,21.111969,21.113434,21.11087,21.11081,11.7066345,13.164429,12.833008,15.040344,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.4042,2.6902784e-05,3.777545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.919279,52.267372,0.11375582,13.116869,49.495514,8.330017
14981,20338860.0,0.0,14.895111,14.89563,21.11258,21.11383,21.111633,21.111725,11.7065735,13.14035,12.803406,14.967468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,593.4454,2.6977967e-05,3.584237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.6733968,52.267372,0.11375582,12.459869,49.495514,8.330017
14982,20338920.0,0.0,14.904419,14.904968,21.112976,21.1138,21.112213,21.112488,11.706543,13.099152,12.752014,14.894989,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,595.4857,2.7052722e-05,3.423498,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4712038,52.267372,0.11375582,12.273628,49.495514,8.330017
14983,20338980.0,0.0,14.913849,14.914368,21.11316,21.113495,21.112701,21.113098,11.706512,13.050659,12.691162,14.833527,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,597.5274,2.7127182e-05,3.2609918,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2648692,52.267372,0.11375582,12.158066,49.495514,8.330017
14984,20339040.0,0.0,14.92337,14.92392,21.113129,21.112946,21.113007,21.113495,11.706482,12.997162,12.623352,14.791016,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.56885,2.7201168e-05,3.108814,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0685496,52.267372,0.11375582,12.150292,49.495514,8.330017
14985,20339100.0,0.0,14.933044,14.933594,21.112915,21.112244,21.113098,21.113678,11.706451,12.943756,12.554749,14.76944,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,601.6103,2.7274675e-05,2.9784133,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8966393,52.267372,0.11375582,12.2328005,49.495514,8.330017
14986,20339160.0,0.0,14.942841,14.94342,21.113403,21.113007,21.113403,21.114136,11.70639,12.878845,12.468536,14.713867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,603.6515,2.7347653e-05,2.7539227,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5851653,52.267372,0.11375582,11.532753,49.495514,8.330017
14987,20339220.0,0.0,14.952789,14.953369,21.113617,21.113373,21.113434,21.114258,11.70636,12.815674,12.3819275,14.64505,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.6927,2.74201e-05,2.6110013,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3781234,52.267372,0.11375582,11.272296,49.495514,8.330017
14988,20339280.0,0.0,14.962891,14.96347,21.113647,21.113464,21.113312,21.114166,11.706329,12.7578125,12.30072,14.57962,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,607.73627,2.7492173e-05,2.4979973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.2071143,52.267372,0.11375582,11.062905,49.495514,8.330017
14989,20339340.0,0.0,14.973145,14.973755,21.113373,21.11325,21.113037,21.113861,11.706268,12.709991,12.2308655,14.524048,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,609.7806,2.7563668e-05,2.427707,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0894015,52.267372,0.11375582,10.947769,49.495514,8.330017
14990,20339400.0,0.0,14.983582,14.984192,21.112915,21.112762,21.11258,21.113342,11.706207,12.675415,12.1770935,14.484131,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,611.8257,2.763458e-05,2.4029496,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.0307028,52.267372,0.11375582,10.930836,49.495514,8.330017
14991,20339460.0,0.0,14.994202,14.994812,21.11322,21.113708,21.112457,21.11322,11.706177,12.642181,12.123199,14.406952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,613.8713,2.7704831e-05,2.2951734,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.85414445,52.267372,0.11375582,10.136255,49.495514,8.330017
14992,20339520.0,0.0,15.005005,15.005615,21.113312,21.114227,21.112244,21.112976,11.706116,12.614563,12.07605,14.315857,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.9189,2.777457e-05,2.2603116,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.7788057,52.267372,0.11375582,9.769349,49.495514,8.330017
14993,20339580.0,0.0,15.015991,15.016632,21.113495,21.114288,21.111938,21.113953,11.706055,12.595917,12.810913,14.22995,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.9679,2.784366e-05,2.2543802,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0194812,52.267372,0.11375582,9.508621,49.495514,8.330017
14994,20339640.0,0.0,15.027222,15.027863,21.1138,21.113861,21.111603,21.115997,11.705994,12.587952,12.806152,14.160492,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,620.01764,2.7912014e-05,2.2775779,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8329167,52.267372,0.11375582,9.391845,49.495514,8.330017
14995,20339700.0,0.0,15.038635,15.039276,21.114014,21.11319,21.111237,21.118042,11.705963,12.588501,12.8020935,14.11142,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.07,2.7979782e-05,2.3201275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8416736,52.267372,0.11375582,9.3898535,49.495514,8.330017
14996,20339760.0,0.0,15.050293,15.050964,21.115051,21.113953,21.111328,21.120636,11.705902,12.582397,12.800781,14.031097,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,624.1235,2.804676e-05,2.2461982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8440447,52.267372,0.11375582,8.61308,49.495514,8.330017
14997,20339820.0,0.0,15.062164,15.062836,21.115875,21.114166,21.11139,21.1232,11.705841,12.574158,12.800354,13.943176,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.1777,2.8112941e-05,2.220864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8449874,52.267372,0.11375582,8.319841,49.495514,8.330017
14998,20339880.0,0.0,15.07428,15.074982,21.116577,21.114075,21.11142,21.125763,11.7057495,12.565735,12.80011,13.863922,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,628.2359,2.817857e-05,2.1990747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8455365,52.267372,0.11375582,8.113199,49.495514,8.330017
14999,20339940.0,0.0,15.086639,15.087372,21.117096,21.113586,21.11142,21.128326,11.705688,12.557709,12.800018,13.802887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.2958,2.8243352e-05,2.1815348,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845869,52.267372,0.11375582,8.033393,49.495514,8.330017
15000,20340000.0,0.0,15.099274,15.100006,21.117493,21.112854,21.11139,21.13086,11.705627,12.550629,12.800018,13.764008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,632.3573,2.8307282e-05,2.1691165,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8460991,52.267372,0.11375582,8.072964,49.495514,8.330017
15001,20340060.0,0.0,15.112366,15.113098,21.118744,21.113678,21.111725,21.13388,11.705597,12.529602,12.800018,13.689789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.4528,2.8370936e-05,2.0324616,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8462005,52.267372,0.11375582,7.2841616,49.495514,8.330017
15002,20340120.0,0.0,15.126038,15.126831,21.119812,21.113983,21.111969,21.136871,11.705719,12.501984,12.800018,13.605347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,636.65405,2.8437202e-05,1.9434433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.845893,52.267372,0.11375582,6.981002,49.495514,8.330017
15003,20340180.0,0.0,15.14032,15.141144,21.120697,21.113953,21.112122,21.139862,11.705963,12.472748,12.800018,13.529846,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.97833,2.8507364e-05,1.8612183,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8452263,52.267372,0.11375582,6.7718005,49.495514,8.330017
15004,20340240.0,0.0,15.155182,15.156067,21.121399,21.113586,21.112183,21.142822,11.70636,12.443298,12.800018,13.467194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,641.4419,2.8582193e-05,1.7885318,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8442209,52.267372,0.11375582,6.6651807,49.495514,8.330017
15005,20340300.0,0.0,15.170624,15.171509,21.121979,21.112976,21.112152,21.145813,11.706818,12.416412,12.800018,13.4253845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,644.0671,2.8663233e-05,1.7319899,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8429759,52.267372,0.11375582,6.6699677,49.495514,8.330017
15006,20340360.0,0.0,15.186584,15.1875,21.123352,21.113922,21.112427,21.14917,11.707336,12.379089,12.800018,13.3437195,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.864,2.8751103e-05,1.5717504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8416152,52.267372,0.11375582,5.817105,49.495514,8.330017
15007,20340420.0,0.0,15.203033,15.20401,21.124573,21.11441,21.112549,21.152557,11.707855,12.33963,12.800018,13.247925,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,649.7919,2.8843955e-05,1.468182,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8402953,52.267372,0.11375582,5.4374967,49.495514,8.330017
15008,20340480.0,0.0,15.220001,15.221008,21.12555,21.11444,21.112549,21.155914,11.708374,12.301941,12.800018,13.15802,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,652.87195,2.8942617e-05,1.3845994,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8389757,52.267372,0.11375582,5.1706133,49.495514,8.330017
15009,20340540.0,0.0,15.237427,15.238434,21.126312,21.114044,21.112427,21.159271,11.708862,12.269257,12.800018,13.085175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,656.09375,2.904687e-05,1.3257114,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.837687,52.267372,0.11375582,5.040875,49.495514,8.330017
15010,20340600.0,0.0,15.25528,15.256348,21.126862,21.113281,21.112183,21.162598,11.70932,12.243286,12.800018,13.0346985,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,659.45166,2.915643e-05,1.2937317,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.836461,52.267372,0.11375582,5.047147,49.495514,8.330017
15011,20340660.0,0.0,15.27359,15.274628,21.128265,21.114166,21.112274,21.166351,11.709778,12.212219,12.800018,12.948517,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.9442,2.9271308e-05,1.1669681,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8353198,52.267372,0.11375582,4.192604,49.495514,8.330017
15012,20340720.0,0.0,15.292267,15.293335,21.129456,21.11444,21.112244,21.170044,11.710175,12.182953,12.800018,12.852783,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,666.55853,2.9390974e-05,1.105014,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.834286,52.267372,0.11375582,3.855912,49.495514,8.330017
15013,20340780.0,0.0,15.31131,15.312408,21.130432,21.11435,21.112122,21.173767,11.710541,12.157257,12.800018,12.765717,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,670.26776,2.9513949e-05,1.060375,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8332984,52.267372,0.11375582,3.6190028,49.495514,8.330017
15014,20340840.0,0.0,15.330688,15.331818,21.131226,21.113892,21.111938,21.17746,11.710907,12.137634,12.800018,12.6979065,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,674.08563,2.964106e-05,1.037541,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8323393,52.267372,0.11375582,3.518796,49.495514,8.330017
15015,20340900.0,0.0,15.350433,15.3515625,21.131866,21.113098,21.111694,21.181122,11.711273,12.124756,12.800018,12.653107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,678.00476,2.9772084e-05,1.0362858,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8314326,52.267372,0.11375582,3.550582,49.495514,8.330017
15016,20340960.0,0.0,15.370453,15.371613,21.133362,21.113983,21.111816,21.18518,11.711578,12.105011,12.800018,12.571045,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.02155,2.9906856e-05,0.9293323,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8306317,52.267372,0.11375582,2.6954262,49.495514,8.330017
15017,20341020.0,0.0,15.390747,15.391937,21.134674,21.114288,21.111847,21.189209,11.711853,12.084442,12.800018,12.478546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,686.1218,3.0044803e-05,0.8790087,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.829937,52.267372,0.11375582,2.3661125,49.495514,8.330017
15018,20341080.0,0.0,15.411316,15.412506,21.135803,21.114258,21.111847,21.193237,11.712097,12.065247,12.800018,12.393982,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.28314,3.018477e-05,0.8382825,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8292978,52.267372,0.11375582,2.1288471,49.495514,8.330017
15019,20341140.0,0.0,15.432098,15.433319,21.136719,21.1138,21.111755,21.197235,11.712311,12.048767,12.800018,12.325684,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,694.5146,3.0327217e-05,0.81047976,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8286927,52.267372,0.11375582,2.019445,49.495514,8.330017
15020,20341200.0,0.0,15.4530945,15.454315,21.137817,21.113098,21.112946,21.201233,11.712524,12.811035,12.800018,12.280518,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.80743,3.04719e-05,3.0599816,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8281496,52.267372,0.11375582,2.0361896,49.495514,8.330017
15021,20341260.0,0.0,15.474304,15.475525,21.140259,21.114105,21.115845,21.205566,11.7127075,12.806274,12.800018,12.195343,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.15454,3.061852e-05,2.8203862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.82769,52.267372,0.11375582,1.1425544,49.495514,8.330017
15022,20341320.0,0.0,15.4956665,15.496887,21.142517,21.114532,21.118744,21.2099,11.71286,12.80246,12.800018,12.095428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,707.54803,3.0766732e-05,2.8227699,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8273134,52.267372,0.11375582,0.76118183,49.495514,8.330017
15023,20341380.0,0.0,15.517151,15.518402,21.1445,21.114471,21.121613,21.214203,11.712952,12.800995,12.800018,12.005493,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,711.9779,3.0916126e-05,2.8252773,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8270137,52.267372,0.11375582,0.5164996,49.495514,8.330017
15024,20341440.0,0.0,15.538757,15.540009,21.146332,21.114014,21.124481,21.218506,11.713074,12.8003235,12.800018,11.932831,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,716.43475,3.1066276e-05,2.8262033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8267727,52.267372,0.11375582,0.3981019,49.495514,8.330017
15025,20341500.0,0.0,15.560455,15.561707,21.14804,21.11325,21.12732,21.222778,11.713135,12.80011,12.800018,11.88327,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.91437,3.1217056e-05,2.8264012,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8265936,52.267372,0.11375582,0.41149622,49.495514,8.330017
15026,20341560.0,0.0,15.582245,15.583496,21.150604,21.114288,21.130432,21.227386,11.713165,12.800049,12.800018,11.8220825,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.40894,3.136817e-05,2.826417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8264918,52.267372,0.11375582,0.0,49.495514,8.330017
15027,20341620.0,0.0,15.604065,15.605316,21.153107,21.115082,21.133514,21.231995,11.713196,12.800018,12.800018,11.7777405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.91003,3.151927e-05,2.8264275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8264532,52.267372,0.11375582,0.0,49.495514,8.330017
15028,20341680.0,0.0,15.625916,15.627167,21.157227,21.119904,21.136566,21.236572,11.713165,12.800018,12.800018,12.845428,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.4107,3.1670093e-05,2.8264744,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8264835,52.267372,0.11375582,4.152768,49.495514,8.330017
15029,20341740.0,0.0,15.647736,15.649017,21.16211,21.12613,21.139648,21.24115,11.713135,12.800018,12.800018,12.815094,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,738.9028,3.182031e-05,2.8265822,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8265855,52.267372,0.11375582,4.299426,49.495514,8.330017
15030,20341800.0,0.0,15.669586,15.670837,21.166931,21.132263,21.1427,21.245697,11.713074,12.800018,12.800018,12.8046875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.3786,3.196962e-05,2.8267543,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8267555,52.267372,0.11375582,4.350373,49.495514,8.330017
15031,20341860.0,0.0,15.691345,15.692627,21.173004,21.141205,21.145935,21.25055,11.712982,12.799988,12.799988,12.801514,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.8308,3.2117736e-05,2.8269923,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8269925,52.267372,0.11375582,4.3629045,49.495514,8.330017
15032,20341920.0,0.0,15.713074,15.714325,21.179169,21.150055,21.14917,21.255371,11.71286,12.799988,12.799988,12.800415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,752.25146,3.2264357e-05,2.8272965,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8272965,52.267372,0.11375582,4.367771,49.495514,8.330017
15033,20341980.0,0.0,15.73468,15.735931,21.185303,21.158905,21.152405,21.260193,11.7127075,12.799988,12.799988,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,756.63324,3.2409203e-05,2.827667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.827667,52.267372,0.11375582,4.36951,49.495514,8.330017
15034,20342040.0,0.0,15.756195,15.757446,21.191376,21.167664,21.15564,21.265015,11.712555,12.799988,12.799988,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,760.9686,3.255199e-05,2.8281045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8281045,52.267372,0.11375582,4.3705235,49.495514,8.330017
15035,20342100.0,0.0,15.777557,15.778809,21.197449,21.176392,21.158844,21.269806,11.712341,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,765.24884,3.2692355e-05,2.828607,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.828607,52.267372,0.11375582,4.3714285,49.495514,8.330017
15036,20342160.0,0.0,15.798798,15.800018,21.205353,21.189484,21.162231,21.274628,11.712128,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.4685,3.2830136e-05,2.8291752,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8291752,52.267372,0.11375582,4.372323,49.495514,8.330017
15037,20342220.0,0.0,15.819794,15.821014,21.213348,21.202515,21.16565,21.279419,11.711884,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.61835,3.2964963e-05,2.8298118,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8298118,52.267372,0.11375582,4.373309,49.495514,8.330017
15038,20342280.0,0.0,15.840637,15.841827,21.221283,21.215485,21.169006,21.28418,11.711609,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.6901,3.3096498e-05,2.8305125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8305125,52.267372,0.11375582,4.3743916,49.495514,8.330017
15039,20342340.0,0.0,15.861206,15.862396,21.229218,21.228363,21.172394,21.28897,11.711334,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,781.6737,3.3224358e-05,2.8312726,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8312726,52.267372,0.11375582,4.3755655,49.495514,8.330017
15040,20342400.0,0.0,15.881561,15.882721,21.237091,21.24121,21.17575,21.293701,11.711029,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.57214,3.3348715e-05,2.8320937,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8320937,52.267372,0.11375582,4.3768315,49.495514,8.330017
15041,20342460.0,0.0,15.901611,15.902771,21.246246,21.256897,21.179321,21.298645,11.710663,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,789.3686,3.3468958e-05,2.832991,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.832991,52.267372,0.11375582,4.378213,49.495514,8.330017
15042,20342520.0,0.0,15.921356,15.922516,21.255463,21.272522,21.182892,21.303558,11.710297,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.05615,3.3584733e-05,2.8339565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8339565,52.267372,0.11375582,4.3797026,49.495514,8.330017
15043,20342580.0,0.0,15.940796,15.941925,21.264618,21.288055,21.186462,21.308441,11.7099,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.62964,3.3695906e-05,2.8349838,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8349838,52.267372,0.11375582,4.381288,49.495514,8.330017
15044,20342640.0,0.0,15.9599,15.960999,21.273712,21.303497,21.190002,21.313324,11.709473,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,800.079,3.3802076e-05,2.8360734,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8360734,52.267372,0.11375582,4.38297,49.495514,8.330017
15045,20342700.0,0.0,15.978607,15.979706,21.282806,21.318878,21.193512,21.318207,11.709045,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.3945,3.390286e-05,2.8372216,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8372216,52.267372,0.11375582,4.384742,49.495514,8.330017
15046,20342760.0,0.0,15.996948,15.997986,21.29306,21.336914,21.197296,21.323303,11.708588,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.579,3.3998436e-05,2.8384304,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8384304,52.267372,0.11375582,4.3866076,49.495514,8.330017
15047,20342820.0,0.0,16.014862,16.0159,21.303375,21.354858,21.20105,21.32837,11.708099,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.61523,3.408816e-05,2.8397088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8397088,52.267372,0.11375582,4.3885794,49.495514,8.330017
15048,20342880.0,0.0,16.032349,16.033325,21.31366,21.372711,21.204803,21.333435,11.707581,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.49457,3.4171637e-05,2.841049,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.841049,52.267372,0.11375582,4.3906474,49.495514,8.330017
15049,20342940.0,0.0,16.049347,16.050323,21.323853,21.390442,21.208527,21.33847,11.707031,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.21967,3.4249028e-05,2.8424556,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8424556,52.267372,0.11375582,4.3928194,49.495514,8.330017
15050,20343000.0,0.0,16.065887,16.066833,21.334015,21.408112,21.21225,21.343506,11.706451,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.7739,3.431974e-05,2.8439264,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8439264,52.267372,0.11375582,4.3950896,49.495514,8.330017
15051,20343060.0,0.0,16.08191,16.082825,21.345367,21.428375,21.216187,21.348755,11.705872,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,820.153,3.4383575e-05,2.8454652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8454652,52.267372,0.11375582,4.3974643,49.495514,8.330017
15052,20343120.0,0.0,16.097412,16.098267,21.35675,21.448517,21.220154,21.353973,11.705261,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.3484,3.4440214e-05,2.847066,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.847066,52.267372,0.11375582,4.3999357,49.495514,8.330017
15053,20343180.0,0.0,16.112335,16.11319,21.368073,21.468567,21.22409,21.359192,11.70462,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.3519,3.4489352e-05,2.8487256,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8487256,52.267372,0.11375582,4.4024987,49.495514,8.330017
15054,20343240.0,0.0,16.126678,16.127502,21.379333,21.488495,21.228027,21.36438,11.703949,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.1539,3.4530618e-05,2.8504412,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8504412,52.267372,0.11375582,4.405147,49.495514,8.330017
15055,20343300.0,0.0,16.140442,16.141235,21.390564,21.508331,21.231934,21.369537,11.703278,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.757,3.4564175e-05,2.852214,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.852214,52.267372,0.11375582,4.407885,49.495514,8.330017
15056,20343360.0,0.0,16.153595,16.154327,21.403534,21.532349,21.236115,21.374725,11.702576,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.145,3.4589444e-05,2.8540595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8540595,52.267372,0.11375582,4.4107323,49.495514,8.330017
15057,20343420.0,0.0,16.166077,16.166779,21.416595,21.556244,21.240265,21.379913,11.701843,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.3112,3.4606084e-05,2.85597,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.85597,52.267372,0.11375582,4.413682,49.495514,8.330017
15058,20343480.0,0.0,16.177887,16.178558,21.429565,21.579987,21.244415,21.38504,11.70108,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.25055,3.4613964e-05,2.8579392,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8579392,52.267372,0.11375582,4.4167237,49.495514,8.330017
15059,20343540.0,0.0,16.189026,16.189636,21.442474,21.603638,21.248535,21.390198,11.700287,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.95337,3.4612713e-05,2.8599684,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8599684,52.267372,0.11375582,4.419857,49.495514,8.330017
15060,20343600.0,0.0,16.199554,16.200012,21.455322,21.627136,21.252655,21.395294,11.699524,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.4325,3.460252e-05,2.8619995,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8619995,52.267372,0.11375582,4.4229965,49.495514,8.330017
15061,20343660.0,0.0,16.209412,16.20996,21.46936,21.65326,21.25705,21.400543,11.6987,12.799957,12.799957,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.66583,3.4582765e-05,2.8641272,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8641272,52.267372,0.11375582,4.4262795,49.495514,8.330017
15062,20343720.0,0.0,16.2193,16.21988,21.483398,21.67923,21.261414,21.405792,11.697998,12.799957,12.799957,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.7865,3.4556087e-05,2.8659315,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8659315,52.267372,0.11375582,4.4291077,49.495514,8.330017
15063,20343780.0,0.0,16.229126,16.229706,21.497375,21.705078,21.265778,21.41098,11.697449,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.83014,3.4525438e-05,2.867334,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.867334,52.267372,0.11375582,4.4313073,49.495514,8.330017
15064,20343840.0,0.0,16.238892,16.239471,21.511261,21.730804,21.270142,21.416199,11.697113,12.799988,12.799988,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.7858,3.4490175e-05,2.8682353,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8682353,52.267372,0.11375582,4.4327264,49.495514,8.330017
15065,20343900.0,0.0,16.248596,16.249146,21.525085,21.756378,21.274475,21.421356,11.696838,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.6915,3.4452598e-05,2.868912,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.868912,52.267372,0.11375582,4.433765,49.495514,8.330017
15066,20343960.0,0.0,16.25824,16.25879,21.54004,21.784332,21.279083,21.426727,11.696625,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.5488,3.4412773e-05,2.8694532,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8694532,52.267372,0.11375582,4.434595,49.495514,8.330017
15067,20344020.0,0.0,16.267792,16.268341,21.554962,21.812134,21.283691,21.432037,11.696442,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.36194,3.4370976e-05,2.8699307,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8699307,52.267372,0.11375582,4.4353323,49.495514,8.330017
15068,20344080.0,0.0,16.277313,16.277832,21.569824,21.839813,21.2883,21.437347,11.696289,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,832.1337,3.4327375e-05,2.8703668,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8703668,52.267372,0.11375582,4.436006,49.495514,8.330017
15069,20344140.0,0.0,16.286713,16.287292,21.584503,21.867096,21.292847,21.442627,11.696167,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.8328,3.4280394e-05,2.8706937,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8706937,52.267372,0.11375582,4.436513,49.495514,8.330017
15070,20344200.0,0.0,16.296112,16.296661,21.599213,21.89447,21.297424,21.447906,11.696014,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.5441,3.4234075e-05,2.8710241,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8710241,52.267372,0.11375582,4.4370284,49.495514,8.330017
15071,20344260.0,0.0,16.30542,16.30597,21.61499,21.924194,21.302307,21.453339,11.695892,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,831.2068,3.418603e-05,2.8713973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8713973,52.267372,0.11375582,4.4375906,49.495514,8.330017
15072,20344320.0,0.0,16.314667,16.315216,21.630768,21.953735,21.30716,21.45877,11.69574,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.8305,3.413617e-05,2.871794,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.871794,52.267372,0.11375582,4.438207,49.495514,8.330017
15073,20344380.0,0.0,16.323883,16.324402,21.646454,21.983124,21.311981,21.464203,11.695587,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,830.41693,3.408472e-05,2.8721652,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8721652,52.267372,0.11375582,4.4387875,49.495514,8.330017
15074,20344440.0,0.0,16.333008,16.333527,21.662079,22.01236,21.316803,21.469574,11.695465,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.96875,3.4031822e-05,2.872509,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.872509,52.267372,0.11375582,4.439319,49.495514,8.330017
15075,20344500.0,0.0,16.342072,16.34259,21.677643,22.041412,21.321594,21.474945,11.695343,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.4872,3.397754e-05,2.8728387,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8728387,52.267372,0.11375582,4.439829,49.495514,8.330017
15076,20344560.0,0.0,16.351074,16.351593,21.694214,22.072723,21.326721,21.4805,11.695221,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.97156,3.3921842e-05,2.8731527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8731527,52.267372,0.11375582,4.4403143,49.495514,8.330017
15077,20344620.0,0.0,16.360046,16.360535,21.710785,22.103882,21.331818,21.486023,11.695099,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,828.4244,3.3864842e-05,2.8734548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8734548,52.267372,0.11375582,4.4407816,49.495514,8.330017
15078,20344680.0,0.0,16.368927,16.369446,21.727295,22.134888,21.336884,21.491516,11.694977,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.8466,3.3806602e-05,2.873747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.873747,52.267372,0.11375582,4.4412336,49.495514,8.330017
15079,20344740.0,0.0,16.377777,16.378265,21.743683,22.16571,21.34195,21.49701,11.694855,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,827.2378,3.3747092e-05,2.8740284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8740284,52.267372,0.11375582,4.441669,49.495514,8.330017
15080,20344800.0,0.0,16.386536,16.387054,21.76004,22.19635,21.346985,21.502472,11.694763,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,826.59985,3.3686407e-05,2.8743005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8743005,52.267372,0.11375582,4.4420896,49.495514,8.330017
15081,20344860.0,0.0,16.395264,16.395752,21.777344,22.229156,21.352325,21.508118,11.694672,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,825.93335,3.3624572e-05,2.8745625,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8745625,52.267372,0.11375582,4.4424953,49.495514,8.330017
15082,20344920.0,0.0,16.40393,16.404419,21.794678,22.26181,21.357666,21.513733,11.69455,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,825.23914,3.356164e-05,2.8748155,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8748155,52.267372,0.11375582,4.4428864,49.495514,8.330017
15083,20344980.0,0.0,16.412567,16.413055,21.81189,22.294281,21.362976,21.519318,11.694458,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,824.5181,3.349764e-05,2.87506,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87506,52.267372,0.11375582,4.443265,49.495514,8.330017
15084,20345040.0,0.0,16.421082,16.4216,21.828918,22.326294,21.368225,21.524872,11.694397,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,823.7508,3.343163e-05,2.8752527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8752527,52.267372,0.11375582,4.4435635,49.495514,8.330017
15085,20345100.0,0.0,16.429626,16.430115,21.845978,22.358429,21.373505,21.530426,11.694305,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.9897,3.336601e-05,2.8754468,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8754468,52.267372,0.11375582,4.4438663,49.495514,8.330017
15086,20345160.0,0.0,16.43808,16.438568,21.864044,22.3927,21.37909,21.536133,11.694244,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.1966,3.329935e-05,2.8756702,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8756702,52.267372,0.11375582,4.4442034,49.495514,8.330017
15087,20345220.0,0.0,16.446503,16.44696,21.88208,22.426758,21.384674,21.54184,11.694153,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,821.3782,3.32316e-05,2.8759077,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8759077,52.267372,0.11375582,4.4445724,49.495514,8.330017
15088,20345280.0,0.0,16.454865,16.455322,21.900024,22.460663,21.390228,21.547546,11.694061,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,820.53564,3.316291e-05,2.876128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.876128,52.267372,0.11375582,4.444917,49.495514,8.330017
15089,20345340.0,0.0,16.463165,16.463623,21.917877,22.494385,21.395752,21.553192,11.69397,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,819.6709,3.3093376e-05,2.8763287,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8763287,52.267372,0.11375582,4.445228,49.495514,8.330017
15090,20345400.0,0.0,16.471405,16.471893,21.935638,22.527924,21.401276,21.558838,11.693909,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,818.78516,3.3023065e-05,2.8765185,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8765185,52.267372,0.11375582,4.4455214,49.495514,8.330017
15091,20345460.0,0.0,16.479614,16.480072,21.954437,22.563995,21.407104,21.564178,11.693848,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,817.8779,3.295194e-05,2.876696,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.876696,52.267372,0.11375582,4.445796,49.495514,8.330017
15092,20345520.0,0.0,16.487793,16.48825,21.973236,22.599854,21.412933,21.569489,11.693756,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.9513,3.2880103e-05,2.876863,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.876863,52.267372,0.11375582,4.4460545,49.495514,8.330017
15093,20345580.0,0.0,16.49591,16.496338,21.991913,22.635529,21.418701,21.574768,11.693695,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.0065,3.2807617e-05,2.8770204,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8770204,52.267372,0.11375582,4.446298,49.495514,8.330017
15094,20345640.0,0.0,16.503967,16.504425,22.010498,22.67102,21.424469,21.580048,11.693665,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,815.0428,3.2734453e-05,2.877168,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.877168,52.267372,0.11375582,4.4465265,49.495514,8.330017
15095,20345700.0,0.0,16.511993,16.51242,22.028992,22.70633,21.430237,21.585327,11.6936035,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,814.0623,3.2660697e-05,2.8773065,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8773065,52.267372,0.11375582,4.446741,49.495514,8.330017
15096,20345760.0,0.0,16.519958,16.520416,22.04779,22.74237,21.43628,21.590302,11.6935425,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,813.0655,3.2586384e-05,2.8774352,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8774352,52.267372,0.11375582,4.4469404,49.495514,8.330017
15097,20345820.0,0.0,16.527893,16.52832,22.066528,22.778229,21.442322,21.595306,11.693512,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,812.0533,3.251155e-05,2.8775551,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8775551,52.267372,0.11375582,4.4471264,49.495514,8.330017
