,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15098,20345880.0,0.0,16.535767,16.536224,22.085175,22.813904,21.448334,21.60025,11.693451,12.800018,12.800018,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,811.02655,3.243624e-05,2.877667,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.877667,52.267372,0.11375582,4.447299,49.495514,8.330017
15099,20345940.0,0.0,16.54361,16.544067,22.10373,22.849396,21.454346,21.605225,11.69342,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,810.02216,3.2360975e-05,2.8777266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8777266,52.267372,0.11375582,4.447394,49.495514,8.330017
15100,20346000.0,0.0,16.551422,16.55185,22.122192,22.884644,21.460297,21.610138,11.69342,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.0129,3.228511e-05,2.8777924,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8777924,52.267372,0.11375582,4.447499,49.495514,8.330017
15101,20346060.0,0.0,16.559174,16.5596,22.140839,22.92038,21.466553,21.614868,11.693481,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,808.30927,3.2210868e-05,2.8775694,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8775694,52.267372,0.11375582,4.4471936,49.495514,8.330017
15102,20346120.0,0.0,16.566895,16.567322,22.159363,22.95581,21.472778,21.619568,11.693817,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.736,3.2143736e-05,2.8767202,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8767202,52.267372,0.11375582,4.4458985,49.495514,8.330017
15103,20346180.0,0.0,16.574585,16.575012,22.177856,22.99115,21.478973,21.624268,11.694153,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,807.19855,3.207876e-05,2.8758037,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8758037,52.267372,0.11375582,4.444477,49.495514,8.330017
15104,20346240.0,0.0,16.582214,16.582642,22.196228,23.026306,21.485138,21.628967,11.6944275,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.6992,3.2016436e-05,2.8750663,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8750663,52.267372,0.11375582,4.443307,49.495514,8.330017
15105,20346300.0,0.0,16.589813,16.59024,22.214539,23.06128,21.491302,21.633636,11.694641,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,806.2101,3.1955147e-05,2.8745499,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8745499,52.267372,0.11375582,4.442487,49.495514,8.330017
15106,20346360.0,0.0,16.597382,16.597809,22.23352,23.098083,21.497711,21.637848,11.694733,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.7375,3.1895266e-05,2.8743045,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8743045,52.267372,0.11375582,4.442096,49.495514,8.330017
15107,20346420.0,0.0,16.604889,16.605316,22.252472,23.134705,21.50409,21.642029,11.694763,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,805.2596,3.1835458e-05,2.8741918,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8741918,52.267372,0.11375582,4.441925,49.495514,8.330017
15108,20346480.0,0.0,16.612396,16.612793,22.271332,23.171112,21.510468,21.64624,11.694794,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.7772,3.1775708e-05,2.8741233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8741233,52.267372,0.11375582,4.4418225,49.495514,8.330017
15109,20346540.0,0.0,16.619843,16.62027,22.2901,23.207336,21.516815,21.65039,11.694794,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,804.2902,3.1716023e-05,2.8741176,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8741176,52.267372,0.11375582,4.4418173,49.495514,8.330017
15110,20346600.0,0.0,16.627258,16.627655,22.308746,23.243378,21.523132,21.654572,11.694794,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.7993,3.1656393e-05,2.874105,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874105,52.267372,0.11375582,4.441799,49.495514,8.330017
15111,20346660.0,0.0,16.634644,16.63504,22.327728,23.280273,21.529663,21.658417,11.694794,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.30475,3.1596825e-05,2.874086,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874086,52.267372,0.11375582,4.44177,49.495514,8.330017
15112,20346720.0,0.0,16.641968,16.642395,22.34665,23.316956,21.536163,21.662262,11.694824,12.800018,12.800018,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,802.80707,3.1537344e-05,2.874062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.874062,52.267372,0.11375582,4.441734,49.495514,8.330017
15113,20346780.0,0.0,16.649292,16.649689,22.365662,23.353455,21.542664,21.666107,11.694824,12.799988,12.799988,12.799988,0.0,0.0320822,0.0320822,0.04961957,250.0,11.700012,0.0,0.0,0.29773402,802.3527,3.1478023e-05,2.8744626,52.267445,249.95857,50.0,96.0,3.7499743e-07,0.0,252.9071,210.89775,2.8744626,52.267445,0.113783166,4.442929,49.50949,8.330017
15114,20346840.0,0.0,16.656586,16.656982,22.389343,23.389404,21.549133,21.669952,11.697205,12.80011,12.80011,12.799469,0.0,0.032058716,0.032058716,0.050187554,250.0,11.700012,0.0,0.0,1.0389494,803.7298,3.1456922e-05,2.8675334,52.27711,249.425,50.0,96.0,3.7842648e-07,0.0,252.9723,210.92528,2.8675334,52.27711,0.11430372,4.482217,49.739,8.330017
15115,20346900.0,0.0,16.663818,16.664215,22.415802,23.424347,21.555634,21.673828,11.702942,12.800262,12.800262,12.799072,0.0,0.032038763,0.032038763,0.051106926,250.0,11.700012,0.0,0.0,2.1248267,807.43994,3.1521795e-05,2.8512254,52.298973,248.69911,50.0,96.0,3.8425705e-07,0.0,253.1183,211.05905,2.8512254,52.298973,0.11518278,4.538898,50.107838,8.330017
15116,20346960.0,0.0,16.671051,16.671448,22.445831,23.458618,21.562317,21.67746,11.710358,12.800354,12.800354,12.798553,0.0,0.032017127,0.032017127,0.052454494,250.0,11.700012,0.0,0.0,3.5502872,813.78046,3.16819e-05,2.8304667,52.330696,247.76492,50.0,96.0,3.9299323e-07,0.0,253.36635,211.32698,2.8304667,52.330696,0.116486706,4.624756,50.650227,8.330017
15117,20347020.0,0.0,16.678253,16.67862,22.478699,23.490906,21.56903,21.681091,11.718964,12.800446,12.800446,12.797974,0.0,0.031997398,0.031997398,0.054223206,250.0,11.700012,0.0,0.0,5.287778,822.93176,3.1948435e-05,2.8066661,52.37215,246.68394,50.0,96.0,4.0473674e-07,0.0,253.73329,211.75795,2.8066661,52.37215,0.11821576,4.740532,51.367805,8.330017
15118,20347080.0,0.0,16.685394,16.685791,22.513977,23.520752,21.575714,21.684723,11.72818,12.800476,12.800476,12.797363,0.0,0.031979546,0.031979546,0.05641102,250.0,11.700012,0.0,0.0,7.3127575,834.9254,3.2323936e-05,2.7814162,52.422096,245.48856,50.0,96.0,4.196008e-07,0.0,254.23163,212.36453,2.7814162,52.422096,0.12036786,4.887033,52.256065,8.330017
15119,20347140.0,0.0,16.692535,16.692902,22.55127,23.547607,21.582428,21.688385,11.737732,12.800507,12.800507,12.796722,0.0,0.031962223,0.031962223,0.05904706,250.0,11.700012,0.0,0.0,9.590198,849.8632,3.281109e-05,2.7554636,52.48,244.17813,50.0,96.0,4.379267e-07,0.0,254.87973,213.15797,2.7554636,52.48,0.122968994,5.0667596,53.291996,8.330017
15120,20347200.0,0.0,16.699646,16.700012,22.589844,23.571014,21.589111,21.692047,11.747498,12.800537,12.800537,12.796112,0.0,0.031947,0.031947,0.062113058,250.0,11.700012,0.0,0.0,12.084571,867.73816,3.3411176e-05,2.7289972,52.54537,242.79153,50.0,96.0,4.59805e-07,0.0,255.68805,214.14651,2.7289972,52.54537,0.12600416,5.278103,54.438805,8.330017
15121,20347260.0,0.0,16.706726,16.707062,22.62912,23.591553,21.595978,21.695465,11.75705,12.800537,12.800537,12.795502,0.0,0.03193508,0.03193508,0.065564565,250.0,11.700012,0.0,0.0,14.771644,888.37787,3.4119963e-05,2.7032166,52.61671,241.38144,50.0,96.0,4.851565e-07,0.0,256.6551,215.33131,2.7032166,52.61671,0.129432,5.5178843,55.66258,8.330017
15122,20347320.0,0.0,16.713745,16.71408,22.66745,23.607727,21.602844,21.698914,11.76593,12.800507,12.800507,12.794983,0.0,0.031927295,0.031927295,0.06933989,250.0,11.700012,0.0,0.0,17.596748,911.4516,3.4926386e-05,2.6794076,52.691822,240.00682,50.0,96.0,5.1374695e-07,0.0,257.78275,216.70729,2.6794076,52.691822,0.13319188,5.7831297,56.927715,8.330017
15123,20347380.0,0.0,16.720734,16.72107,22.703766,23.619263,21.60968,21.702332,11.773804,12.800446,12.800446,12.794495,0.0,0.031924296,0.031924296,0.07336878,250.0,11.700012,0.0,0.0,20.514301,936.57043,3.5817076e-05,2.6584904,52.768562,238.71997,50.0,96.0,5.452422e-07,0.0,259.06934,218.26277,2.6584904,52.768562,0.13721474,6.0699787,58.201748,8.330017
15124,20347440.0,0.0,16.727692,16.727997,22.73706,23.625916,21.616486,21.70575,11.780334,12.8003845,12.8003845,12.794128,0.0,0.03192664,0.03192664,0.077571005,250.0,11.700012,0.0,0.0,23.476223,963.27795,3.677599e-05,2.6412578,52.8445,237.57411,50.0,96.0,5.791883e-07,0.0,260.50943,219.98317,2.6412578,52.8445,0.14142217,6.3742933,59.454872,8.330017
15125,20347500.0,0.0,16.734589,16.734863,22.766418,23.627594,21.623291,21.709137,11.785339,12.800293,12.800293,12.793823,0.0,0.031934395,0.031934395,0.081853725,250.0,11.700012,0.0,0.0,26.427498,991.0084,3.7782644e-05,2.628348,52.91677,236.62108,50.0,96.0,6.1492875e-07,0.0,262.0887,221.84668,2.628348,52.91677,0.14572075,6.691155,60.659348,8.330017
15126,20347560.0,0.0,16.741455,16.74173,22.792603,23.626617,21.630219,21.712128,11.788727,12.800232,12.800232,12.79361,0.0,0.031946722,0.031946722,0.086150214,250.0,11.700012,0.0,0.0,29.358301,1019.30994,3.8819882e-05,2.6199472,52.98329,235.88284,50.0,96.0,6.5193996e-07,0.0,263.7927,223.83075,2.6199472,52.98329,0.15004236,7.017111,61.802803,8.330017
15127,20347620.0,0.0,16.748291,16.748535,22.813965,23.620697,21.637085,21.715088,11.790527,12.80014,12.80014,12.793488,0.0,0.031963672,0.031963672,0.09037615,250.0,11.700012,0.0,0.0,32.205166,1047.6636,3.9868584e-05,2.6159384,53.041954,235.39172,50.0,96.0,6.8948714e-07,0.0,265.5976,225.91057,2.6159384,53.041954,0.15430275,7.347193,62.876892,8.330017
15128,20347680.0,0.0,16.755066,16.75534,22.830261,23.610077,21.64392,21.718048,11.7907715,12.800049,12.800049,12.7934265,0.0,0.03198405,0.03198405,0.094454646,250.0,11.700012,0.0,0.0,34.915424,1075.5326,4.090823e-05,2.6163065,53.09074,235.15958,50.0,96.0,7.2677983e-07,0.0,267.47015,228.0525,2.6163065,53.09074,0.15842113,7.676621,63.86869,8.330017
15129,20347740.0,0.0,16.76184,16.762085,22.841492,23.59497,21.650726,21.720947,11.789459,12.799957,12.799957,12.793488,0.0,0.032007262,0.032007262,0.09831987,250.0,11.700012,0.0,0.0,37.446712,1102.4834,4.1922318e-05,2.6207902,53.128426,235.19174,50.0,96.0,7.6311596e-07,0.0,269.37738,230.22835,2.6207902,53.128426,0.16233304,8.0012045,64.76857,8.330017
15130,20347800.0,0.0,16.768555,16.768799,22.847656,23.575623,21.65747,21.723816,11.786743,12.799866,12.799866,12.79361,0.0,0.032033585,0.032033585,0.10192869,250.0,11.700012,0.0,0.0,39.775105,1128.2527,4.290119e-05,2.6292703,53.15417,235.5003,50.0,96.0,7.9795956e-07,0.0,271.29443,232.42606,2.6292703,53.15417,0.16599669,8.318413,65.57231,8.330017
15131,20347860.0,0.0,16.775238,16.775482,22.851624,23.55664,21.664307,21.72638,11.782715,12.799805,12.799805,12.793793,0.0,0.032058902,0.032058902,0.10524978,250.0,11.700012,0.0,0.0,41.91515,1152.4285,4.382663e-05,2.6412969,53.167297,236.03317,50.0,96.0,8.3071365e-07,0.0,273.1753,234.595,2.6412969,53.167297,0.16936877,8.62503,66.28128,8.330017
15132,20347920.0,0.0,16.781921,16.782135,22.85141,23.534302,21.671082,21.728882,11.777771,12.799744,12.799744,12.794037,0.0,0.0320834,0.0320834,0.10825141,250.0,11.700012,0.0,0.0,43.80826,1174.7642,4.4687957e-05,2.6556146,53.169113,236.75868,50.0,96.0,8.6091427e-07,0.0,274.9841,236.70264,2.6556146,53.169113,0.17241955,8.916569,66.89557,8.330017
15133,20347980.0,0.0,16.788544,16.788757,22.847137,23.50888,21.677795,21.731354,11.771912,12.799683,12.799683,12.794373,0.0,0.032108437,0.032108437,0.11089579,250.0,11.700012,0.0,0.0,45.438263,1195.0748,4.5479137e-05,2.672288,53.15942,237.69403,50.0,96.0,8.8804904e-07,0.0,276.69424,238.74138,2.672288,53.15942,0.17511468,9.189951,67.41118,8.330017
15134,20348040.0,0.0,16.795166,16.79538,22.839233,23.48108,21.684479,21.733795,11.765167,12.799652,12.799652,12.794769,0.0,0.032132756,0.032132756,0.113137946,250.0,11.700012,0.0,0.0,46.773247,1212.9989,4.6185694e-05,2.6913865,53.13819,238.81482,50.0,96.0,9.1144454e-07,0.0,278.25955,240.67079,2.6913865,53.13819,0.17740564,9.441204,67.824326,8.330017
15135,20348100.0,0.0,16.801758,16.801971,22.828064,23.451324,21.691101,21.736206,11.757599,12.799591,12.799591,12.795227,0.0,0.032156307,0.032156307,0.11495387,250.0,11.700012,0.0,0.0,47.79985,1228.345,4.6799778e-05,2.712656,53.10588,240.10739,50.0,96.0,9.306993e-07,0.0,279.65118,242.46957,2.712656,53.10588,0.17926887,9.667653,68.13473,8.330017
15136,20348160.0,0.0,16.80832,16.808533,22.817413,23.425201,21.697784,21.738342,11.749329,12.799561,12.799561,12.795715,0.0,0.032175787,0.032175787,0.11637227,250.0,11.700012,0.0,0.0,48.58872,1241.0983,4.7317895e-05,2.7357743,53.06356,241.50598,50.0,96.0,9.459121e-07,0.0,280.85416,244.1102,2.7357743,53.06356,0.18072663,9.869485,68.35476,8.330017
15137,20348220.0,0.0,16.81485,16.815063,22.80481,23.398102,21.704437,21.740448,11.740814,12.79953,12.79953,12.796265,0.0,0.03219133,0.03219133,0.117409274,250.0,11.700012,0.0,0.0,49.099617,1251.2467,4.773661e-05,2.7591639,53.014427,242.94662,50.0,96.0,9.571366e-07,0.0,281.8526,245.562,2.7591639,53.014427,0.18179476,10.043592,68.493256,8.330017
15138,20348280.0,0.0,16.82138,16.821594,22.790405,23.370422,21.71103,21.742523,11.732117,12.79953,12.79953,12.7968445,0.0,0.032204676,0.032204676,0.118048504,250.0,11.700012,0.0,0.0,49.33084,1258.7314,4.8054233e-05,2.7828736,52.959328,244.43483,50.0,96.0,9.641736e-07,0.0,282.63568,246.81932,2.7828736,52.959328,0.18246077,10.187286,68.54836,8.330017
15139,20348340.0,0.0,16.82788,16.828094,22.774506,23.342468,21.71759,21.744568,11.723206,12.79953,12.79953,12.797455,0.0,0.032215867,0.032215867,0.11828781,250.0,11.700012,0.0,0.0,49.282715,1263.5181,4.8269183e-05,2.8070235,52.898705,245.96239,50.0,96.0,9.669567e-07,0.0,283.19675,247.87396,2.8070235,52.898705,0.18272257,10.299497,68.52124,8.330017
15140,20348400.0,0.0,16.834381,16.834564,22.75766,23.31491,21.724121,21.746613,11.714172,12.79953,12.79953,12.798096,0.0,0.032224745,0.032224745,0.11813729,250.0,11.700012,0.0,0.0,48.961823,1265.5913,4.8379345e-05,2.831424,52.83401,247.49763,50.0,96.0,9.655643e-07,0.0,283.5313,248.71031,2.831424,52.83401,0.18258986,10.379217,68.41606,8.330017
15141,20348460.0,0.0,16.84085,16.841034,22.74353,23.293335,21.730682,21.748383,11.70517,12.79953,12.79953,12.798706,0.0,0.03222818,0.03222818,0.11764958,250.0,11.700012,0.0,0.0,48.453964,1265.0887,4.8386657e-05,2.8556507,52.766758,248.96939,50.0,96.0,9.604937e-07,0.0,283.6474,249.31012,2.8556507,52.766758,0.18210873,10.428244,68.246826,8.330017
15142,20348520.0,0.0,16.84729,16.847504,22.729431,23.272766,21.737244,21.750153,11.696655,12.799561,12.799561,12.799316,0.0,0.032227542,0.032227542,0.1168772,250.0,11.700012,0.0,0.0,47.74498,1262.2892,4.829909e-05,2.8780847,52.700253,250.33185,50.0,96.0,9.5235873e-07,0.0,283.5663,249.67628,2.8780847,52.700253,0.18133491,10.446672,68.025894,8.330017
15143,20348580.0,0.0,16.85376,16.853973,22.715393,23.25351,21.743744,21.751923,11.688629,12.799561,12.799561,12.799957,0.0,0.03222515,0.03222515,0.11582994,250.0,11.700012,0.0,0.0,46.85291,1257.3428,4.812356e-05,2.899091,52.635258,251.60352,50.0,96.0,9.4134873e-07,0.0,283.30334,249.82678,2.899091,52.635258,0.18028274,10.434269,67.75359,8.330017
15144,20348640.0,0.0,16.860199,16.860413,22.70169,23.23584,21.750244,21.753693,11.681091,12.799591,12.799591,12.800537,0.0,0.03222097,0.03222097,0.11453296,250.0,11.700012,0.0,0.0,45.79352,1250.3922,4.7865073e-05,2.9186714,52.572292,252.7754,50.0,96.0,9.277744e-07,0.0,282.87308,249.7698,2.9186714,52.572292,0.17897727,10.39287,67.43446,8.330017
15145,20348700.0,0.0,16.866638,16.866852,22.688477,23.21991,21.756714,21.755432,11.674072,12.799622,12.799622,12.801117,0.0,0.032215167,0.032215167,0.11300413,250.0,11.700012,0.0,0.0,44.578724,1241.5453,4.752754e-05,2.9367657,52.51181,253.84163,50.0,96.0,9.1187565e-07,0.0,282.28714,249.51164,2.9367657,52.51181,0.17743647,10.323565,67.07117,8.330017
15146,20348760.0,0.0,16.873047,16.87326,22.678131,23.20935,21.763184,21.75705,11.667725,12.799652,12.799652,12.801605,0.0,0.032206412,0.032206412,0.11130628,250.0,11.700012,0.0,0.0,43.285583,1231.1075,4.712071e-05,2.9531114,52.455067,254.76187,50.0,96.0,8.9433235e-07,0.0,281.57202,249.06325,2.9531114,52.455067,0.17572075,10.230293,66.67717,8.330017
15147,20348820.0,0.0,16.879486,16.8797,22.668854,23.200928,21.769653,21.758636,11.662262,12.799713,12.799713,12.802063,0.0,0.032195747,0.032195747,0.109496705,250.0,11.700012,0.0,0.0,41.922924,1219.4641,4.6658522e-05,2.9668267,52.40367,255.52194,50.0,96.0,8.7579576e-07,0.0,280.7598,248.45108,2.9668267,52.40367,0.1738896,10.116473,66.26383,8.330017
15148,20348880.0,0.0,16.885895,16.886108,22.660614,23.194641,21.776093,21.760223,11.657715,12.799744,12.799744,12.80246,0.0,0.03218421,0.03218421,0.10758766,250.0,11.700012,0.0,0.0,40.5037,1206.7516,4.6147154e-05,2.9780102,52.357803,256.13397,50.0,96.0,8.5644206e-07,0.0,279.86362,247.69115,2.9780102,52.357803,0.17195715,9.983217,65.83208,8.330017
15149,20348940.0,0.0,16.892303,16.892548,22.653534,23.190613,21.782532,21.76184,11.654022,12.799805,12.799805,12.802795,0.0,0.032172326,0.032172326,0.105620496,250.0,11.700012,0.0,0.0,39.05909,1193.2966,4.560008e-05,2.9869192,52.317516,256.60974,50.0,96.0,8.36726e-07,0.0,278.9118,246.81569,2.9869192,52.317516,0.16996598,9.835004,65.38921,8.330017
15150,20349000.0,0.0,16.898743,16.898956,22.647675,23.188843,21.78897,21.763458,11.651184,12.799866,12.799866,12.80307,0.0,0.032160237,0.032160237,0.103624806,250.0,11.700012,0.0,0.0,37.60938,1179.3157,4.5026e-05,2.9935627,52.282894,256.95218,50.0,96.0,8.1695663e-07,0.0,277.92242,245.84456,2.9935627,52.282894,0.16794586,9.675084,64.94073,8.330017
15151,20349060.0,0.0,16.905151,16.905396,22.644073,23.190918,21.79535,21.765106,11.649231,12.799896,12.799896,12.803284,0.0,0.03214725,0.03214725,0.101636216,250.0,11.700012,0.0,0.0,36.194916,1165.0156,4.443249e-05,2.9978776,52.25418,257.149,50.0,96.0,7.974725e-07,0.0,276.91116,244.79153,2.9978776,52.25418,0.16593096,9.506735,64.494446,8.330017
15152,20349120.0,0.0,16.91159,16.911804,22.641876,23.19516,21.801727,21.766754,11.648254,12.799957,12.799957,12.803406,0.0,0.03213396,0.03213396,0.09970633,250.0,11.700012,0.0,0.0,34.837795,1150.7942,4.3835415e-05,2.999587,52.23181,257.2052,50.0,96.0,7.787749e-07,0.0,275.9071,243.69118,2.999587,52.23181,0.1639742,9.334957,64.06145,8.330017
15153,20349180.0,0.0,16.91803,16.918243,22.641022,23.201416,21.808075,21.768433,11.648163,12.799988,12.799988,12.803436,0.0,0.03212091,0.03212091,0.09785659,250.0,11.700012,0.0,0.0,33.555347,1136.853,4.3243606e-05,2.9988813,52.21563,257.13495,50.0,96.0,7.610552e-07,0.0,274.9248,242.56563,2.9988813,52.21563,0.16209808,9.162504,63.6462,8.330017
15154,20349240.0,0.0,16.924438,16.924683,22.64154,23.209686,21.814453,21.770111,11.648987,12.800049,12.800049,12.803436,0.0,0.032108266,0.032108266,0.09610309,250.0,11.700012,0.0,0.0,32.359436,1123.3312,4.266305e-05,2.9959006,52.205437,256.9466,50.0,96.0,7.444415e-07,0.0,273.97363,241.42998,2.9959006,52.205437,0.16031912,8.991603,63.252495,8.330017
15155,20349300.0,0.0,16.930908,16.931152,22.643402,23.219696,21.8208,21.77179,11.650574,12.800079,12.800079,12.803345,0.0,0.032096084,0.032096084,0.094484225,250.0,11.700012,0.0,0.0,31.276083,1110.5438,4.2106964e-05,2.9909153,52.200897,256.65366,50.0,96.0,7.292546e-07,0.0,273.07477,240.31473,2.9909153,52.200897,0.15867566,8.827098,62.889355,8.330017
15156,20349360.0,0.0,16.937347,16.937592,22.646729,23.231537,21.827087,21.77356,11.652893,12.80011,12.80011,12.803192,0.0,0.032084465,0.032084465,0.09301362,250.0,11.700012,0.0,0.0,30.316982,1098.6045,4.15801e-05,2.984019,52.201855,256.2624,50.0,96.0,7.155847e-07,0.0,272.23474,239.23196,2.984019,52.201855,0.15718167,8.670764,62.560688,8.330017
15157,20349420.0,0.0,16.943817,16.944092,22.651398,23.244812,21.833344,21.77533,11.655914,12.800171,12.800171,12.803009,0.0,0.0320734,0.0320734,0.09171791,250.0,11.700012,0.0,0.0,29.497904,1087.7322,4.1091575e-05,2.975398,52.20801,255.78279,50.0,96.0,7.036314e-07,0.0,271.46686,238.2029,2.975398,52.20801,0.15586367,8.525919,62.27352,8.330017
15158,20349480.0,0.0,16.950317,16.950562,22.65738,23.259277,21.8396,21.77713,11.659485,12.800201,12.800201,12.802765,0.0,0.03206299,0.03206299,0.090616986,250.0,11.700012,0.0,0.0,28.831465,1078.1031,4.0648876e-05,2.9653003,52.219,255.22716,50.0,96.0,6.9353416e-07,0.0,270.7816,237.24606,2.9653003,52.219,0.15474173,8.395192,62.033314,8.330017
15159,20349540.0,0.0,16.956818,16.957062,22.664581,23.274658,21.845856,21.77893,11.663605,12.800232,12.800232,12.80246,0.0,0.03205331,0.03205331,0.089722134,250.0,11.700012,0.0,0.0,28.324408,1069.823,4.02565e-05,2.9539163,52.23452,254.60533,50.0,96.0,6.85358e-07,0.0,270.18454,236.37347,2.9539163,52.23452,0.15382735,8.2801895,61.84362,8.330017
15160,20349600.0,0.0,16.963318,16.963593,22.673004,23.290863,21.852081,21.780731,11.668152,12.800232,12.800232,12.802124,0.0,0.032044426,0.032044426,0.0890399,250.0,11.700012,0.0,0.0,27.980715,1062.9579,3.9917253e-05,2.941401,52.25432,253.92485,50.0,96.0,6.791312e-07,0.0,269.67874,235.59296,2.941401,52.25432,0.15312734,8.181877,61.70684,8.330017
15161,20349660.0,0.0,16.969849,16.970123,22.68216,23.306824,21.858246,21.782593,11.673035,12.800262,12.800262,12.801788,0.0,0.032036588,0.032036588,0.0885785,250.0,11.700012,0.0,0.0,27.79551,1057.6124,3.9635925e-05,2.9280686,52.27787,253.20312,50.0,96.0,6.749013e-07,0.0,269.27066,234.91864,2.9280686,52.27787,0.15265022,8.101833,61.62516,8.330017
15162,20349720.0,0.0,16.97641,16.976685,22.69226,23.322968,21.86438,21.784515,11.678101,12.800262,12.800262,12.801422,0.0,0.03202976,0.03202976,0.08833838,250.0,11.700012,0.0,0.0,27.773169,1053.8202,3.9414324e-05,2.914325,52.30453,252.4547,50.0,96.0,6.726539e-07,0.0,268.96262,234.35829,2.914325,52.30453,0.15239638,8.040812,61.598755,8.330017
15163,20349780.0,0.0,16.983002,16.983246,22.703278,23.339172,21.870483,21.786407,11.683319,12.800293,12.800293,12.801025,0.0,0.032023776,0.032023776,0.08832138,250.0,11.700012,0.0,0.0,27.912754,1051.5968,3.9252976e-05,2.9002807,52.334057,251.68317,50.0,96.0,6.723936e-07,0.0,268.75516,233.9142,2.9002807,52.334057,0.15236738,7.9991474,61.628307,8.330017
15164,20349840.0,0.0,16.989594,16.989868,22.715057,23.355042,21.876617,21.7883,11.688599,12.800293,12.800293,12.800629,0.0,0.03201862,0.03201862,0.08852616,250.0,11.700012,0.0,0.0,28.208954,1050.951,3.915241e-05,2.8861575,52.36595,250.9,50.0,96.0,6.741064e-07,0.0,268.64996,233.59125,2.8861575,52.36595,0.15256186,7.977115,61.713093,8.330017
15165,20349900.0,0.0,16.996216,16.99649,22.727325,23.37024,21.88269,21.790192,11.693787,12.800293,12.800293,12.800262,0.0,0.03201439,0.03201439,0.0889386,250.0,11.700012,0.0,0.0,28.648222,1051.8188,3.911063e-05,2.8722408,52.39953,250.12112,50.0,96.0,6.776875e-07,0.0,268.6449,233.39014,2.8722408,52.39953,0.1529667,7.973953,61.848755,8.330017
15166,20349960.0,0.0,17.002869,17.003143,22.740265,23.38504,21.888702,21.792114,11.699005,12.800293,12.800293,12.799866,0.0,0.032010853,0.032010853,0.08957043,250.0,11.700012,0.0,0.0,29.239973,1054.2546,3.912909e-05,2.8583982,52.435158,249.33633,50.0,96.0,6.8321884e-07,0.0,268.7417,233.30952,2.8583982,52.435158,0.1535906,7.990159,62.038105,8.330017
15167,20350020.0,0.0,17.009552,17.009827,22.753448,23.398834,21.894684,21.794006,11.704071,12.800293,12.800293,12.7994995,0.0,0.032008275,0.032008275,0.09039893,250.0,11.700012,0.0,0.0,29.962435,1058.1469,3.9204144e-05,2.8449984,52.471977,248.56711,50.0,96.0,6.905597e-07,0.0,268.9378,233.34958,2.8449984,52.471977,0.15441401,8.024418,62.273945,8.330017
15168,20350080.0,0.0,17.016266,17.01654,22.766754,23.411469,21.900635,21.795929,11.708923,12.800262,12.800262,12.799133,0.0,0.032006633,0.032006633,0.09141614,250.0,11.700012,0.0,0.0,30.8076,1063.4491,3.933408e-05,2.832178,52.5097,247.8192,50.0,96.0,6.9965375e-07,0.0,269.23175,233.50789,2.832178,52.5097,0.15542796,8.076219,62.553192,8.330017
15169,20350140.0,0.0,17.02301,17.023285,22.779907,23.42273,21.906586,21.797852,11.713501,12.800262,12.800262,12.798828,0.0,0.03200609,0.03200609,0.09260207,250.0,11.700012,0.0,0.0,31.758776,1070.0502,3.9515005e-05,2.8201296,52.547733,247.10623,50.0,96.0,7.1035794e-07,0.0,269.61954,233.78052,2.8201296,52.547733,0.15661289,8.14421,62.86941,8.330017
15170,20350200.0,0.0,17.029785,17.03006,22.792664,23.432404,21.912506,21.799744,11.717712,12.800232,12.800232,12.798492,0.0,0.032006726,0.032006726,0.09393117,250.0,11.700012,0.0,0.0,32.795742,1077.7983,3.9741513e-05,2.8090718,52.5854,246.44179,50.0,96.0,7.224753e-07,0.0,270.0944,234.16048,2.8090718,52.5854,0.15794341,8.226686,63.214897,8.330017
15171,20350260.0,0.0,17.036621,17.036865,22.804535,23.43982,21.918365,21.801727,11.721527,12.800201,12.800201,12.798218,0.0,0.032008797,0.032008797,0.095385894,250.0,11.700012,0.0,0.0,33.899002,1086.6016,4.0010465e-05,2.799118,52.6223,245.83618,50.0,96.0,7.3588035e-07,0.0,270.6528,234.64374,2.799118,52.6223,0.15940237,8.322496,63.584106,8.330017
15172,20350320.0,0.0,17.043457,17.043732,22.815582,23.445465,21.924164,21.80371,11.7248535,12.800201,12.800201,12.797974,0.0,0.032012343,0.032012343,0.09693218,250.0,11.700012,0.0,0.0,35.04972,1096.2549,4.031464e-05,2.7905843,52.65755,245.30563,50.0,96.0,7.5029084e-07,0.0,271.28436,235.22044,2.7905843,52.65755,0.16095589,8.429475,63.96752,8.330017
15173,20350380.0,0.0,17.050354,17.050598,22.825623,23.44925,21.929962,21.805695,11.727631,12.800171,12.800171,12.797791,0.0,0.032017093,0.032017093,0.0985396,250.0,11.700012,0.0,0.0,36.224983,1106.552,4.06463e-05,2.7835407,52.690453,244.85709,50.0,96.0,7.6544023e-07,0.0,271.97726,235.87732,2.7835407,52.690453,0.16257298,8.545497,64.35721,8.330017
15174,20350440.0,0.0,17.057281,17.057526,22.834503,23.45111,21.93573,21.807648,11.729858,12.80014,12.80014,12.797607,0.0,0.032022987,0.032022987,0.10018383,250.0,11.700012,0.0,0.0,37.407864,1117.3356,4.099969e-05,2.7780247,52.72057,244.49606,50.0,96.0,7.811135e-07,0.0,272.72202,236.60417,2.7780247,52.72057,0.16422917,8.668755,64.74701,8.330017
15175,20350500.0,0.0,17.06424,17.064484,22.841888,23.450745,21.941467,21.8096,11.731415,12.80011,12.80011,12.797485,0.0,0.032030314,0.032030314,0.10184279,250.0,11.700012,0.0,0.0,38.581062,1128.5082,4.1372045e-05,2.774344,52.746857,244.2462,50.0,96.0,7.97117e-07,0.0,273.5149,237.40302,2.774344,52.746857,0.16590308,8.798537,65.13066,8.330017
15176,20350560.0,0.0,17.071259,17.071503,22.84784,23.448456,21.947144,21.811646,11.732391,12.800079,12.800079,12.797424,0.0,0.03203846,0.03203846,0.10347624,250.0,11.700012,0.0,0.0,39.718105,1139.754,4.17509e-05,2.772262,52.769234,244.09424,50.0,96.0,8.1305024e-07,0.0,274.3314,238.2435,2.772262,52.769234,0.16755302,8.93096,65.49986,8.330017
15177,20350620.0,0.0,17.078308,17.078552,22.851868,23.443817,21.95279,21.81369,11.732574,12.800049,12.800049,12.797394,0.0,0.032047622,0.032047622,0.10502501,250.0,11.700012,0.0,0.0,40.776886,1150.761,4.212612e-05,2.7722762,52.785797,244.0766,50.0,96.0,8.283685e-07,0.0,275.1514,239.11525,2.7722762,52.785797,0.16912197,9.063028,65.84025,8.330017
15178,20350680.0,0.0,17.085419,17.085663,22.854858,23.43808,21.958374,21.815735,11.732361,12.800018,12.800018,12.797394,0.0,0.032057032,0.032057032,0.10652349,250.0,11.700012,0.0,0.0,41.786873,1161.5636,4.2495925e-05,2.7733185,52.7993,244.12396,50.0,96.0,8.4326433e-07,0.0,275.9686,239.99458,2.7733185,52.7993,0.17063779,9.193884,66.1631,8.330017
15179,20350740.0,0.0,17.09256,17.092804,22.856262,23.430664,21.963959,21.817719,11.731598,12.799988,12.799988,12.797424,0.0,0.032066956,0.032066956,0.10790941,250.0,11.700012,0.0,0.0,42.70466,1171.8713,4.2851367e-05,2.7759376,52.80773,244.27728,50.0,96.0,8.5722013e-07,0.0,276.76422,240.87381,2.7759376,52.80773,0.17204377,9.3208,66.45359,8.330017
15180,20350800.0,0.0,17.099762,17.100006,22.856445,23.422058,21.969513,21.819733,11.730377,12.799957,12.799957,12.797516,0.0,0.03207699,0.03207699,0.10919398,250.0,11.700012,0.0,0.0,43.540718,1181.6754,4.319084e-05,2.779702,52.812183,244.5068,50.0,96.0,8.702711e-07,0.0,277.53265,241.74089,2.779702,52.812183,0.17334849,9.443182,66.71618,8.330017
15181,20350860.0,0.0,17.107086,17.10733,22.85202,23.40915,21.97116,21.817993,11.728668,12.799927,12.799927,12.797638,0.0,0.032089066,0.032089066,0.110331036,250.0,11.700012,0.0,0.0,44.2352,1190.8114,4.350972e-05,2.7847462,52.811813,244.8531,50.0,96.0,8.81976e-07,0.0,278.26028,242.59625,2.7847462,52.811813,0.17450999,9.55814,66.93982,8.330017
15182,20350920.0,0.0,17.114624,17.114899,22.84607,23.395264,21.972809,21.816254,11.726349,12.799896,12.799896,12.797821,0.0,0.032102037,0.032102037,0.11126897,250.0,11.700012,0.0,0.0,44.78389,1198.9727,4.3797187e-05,2.7915676,52.805065,245.32582,50.0,96.0,8.917514e-07,0.0,278.9177,243.41527,2.7915676,52.805065,0.17547406,9.661921,67.11394,8.330017
15183,20350980.0,0.0,17.122375,17.12265,22.838928,23.380615,21.974396,21.814514,11.723511,12.799866,12.799866,12.798065,0.0,0.032114677,0.032114677,0.11200326,250.0,11.700012,0.0,0.0,45.181812,1206.059,4.4048684e-05,2.7998114,52.79222,245.9003,50.0,96.0,8.994942e-07,0.0,279.4923,244.17973,2.7998114,52.79222,0.17623378,9.753462,67.239555,8.330017
15184,20351040.0,0.0,17.13034,17.130615,22.830719,23.365356,21.976013,21.812775,11.720184,12.799835,12.799835,12.798309,0.0,0.032126673,0.032126673,0.11252771,250.0,11.700012,0.0,0.0,45.42626,1212.001,4.426136e-05,2.8092585,52.773582,246.56477,50.0,96.0,9.0510963e-07,0.0,279.97546,244.87874,2.8092585,52.773582,0.17678246,9.831672,67.316605,8.330017
15185,20351100.0,0.0,17.13852,17.138794,22.821655,23.349884,21.97757,21.811005,11.716553,12.799805,12.799805,12.7986145,0.0,0.032137383,0.032137383,0.11283311,250.0,11.700012,0.0,0.0,45.514145,1216.6693,4.442952e-05,2.8195355,52.749992,247.29001,50.0,96.0,9.084658e-07,0.0,280.35193,245.48875,2.8195355,52.749992,0.17710936,9.894372,67.345085,8.330017
15186,20351160.0,0.0,17.14685,17.147156,22.812805,23.335602,21.97931,21.8096,11.7126465,12.799805,12.799805,12.79892,0.0,0.032145925,0.032145925,0.11292924,250.0,11.700012,0.0,0.0,45.465584,1220.0579,4.4552e-05,2.8304586,52.72205,248.05177,50.0,96.0,9.096339e-07,0.0,280.6188,245.99956,2.8304586,52.72205,0.17722261,9.941456,67.328514,8.330017
15187,20351220.0,0.0,17.155396,17.1557,22.803528,23.321503,21.981018,21.808167,11.708649,12.799805,12.799805,12.799225,0.0,0.03215235,0.03215235,0.11282681,250.0,11.700012,0.0,0.0,45.276814,1222.1779,4.4628076e-05,2.8414342,52.691143,248.82181,50.0,96.0,9.0872044e-07,0.0,280.77426,246.40015,2.8414342,52.691143,0.17713302,9.972091,67.27061,8.330017
15188,20351280.0,0.0,17.164124,17.164429,22.793976,23.30783,21.982727,21.806763,11.70462,12.799774,12.799774,12.799561,0.0,0.0321572,0.0321572,0.11252979,250.0,11.700012,0.0,0.0,44.954536,1223.0417,4.4657983e-05,2.8523529,52.658146,249.5899,50.0,96.0,9.0578067e-07,0.0,280.81848,246.68684,2.8523529,52.658146,0.17684571,9.985579,67.17267,8.330017
15189,20351340.0,0.0,17.173004,17.17331,22.784393,23.294922,21.984406,21.805328,11.700684,12.799805,12.799805,12.799896,0.0,0.03216057,0.03216057,0.11205602,250.0,11.700012,0.0,0.0,44.512787,1222.7242,4.464375e-05,2.8629954,52.62409,250.33725,50.0,96.0,9.0101804e-07,0.0,280.7574,246.85866,2.8629954,52.62409,0.17637926,9.982453,67.03913,8.330017
15190,20351400.0,0.0,17.182068,17.182373,22.77475,23.282776,21.986084,21.803925,11.696777,12.799805,12.799805,12.800232,0.0,0.032162108,0.032162108,0.11136955,250.0,11.700012,0.0,0.0,43.9252,1220.9755,4.4576387e-05,2.873419,52.588463,251.0647,50.0,96.0,8.940442e-07,0.0,280.5702,246.89366,2.873419,52.588463,0.1756952,9.959642,66.86215,8.330017
15191,20351460.0,0.0,17.191254,17.19159,22.765594,23.272095,21.987518,21.80243,11.692993,12.799805,12.799805,12.800568,0.0,0.032162126,0.032162126,0.11055681,250.0,11.700012,0.0,0.0,43.258972,1218.3208,4.4474233e-05,2.883432,52.552883,251.75359,50.0,96.0,8.8579594e-07,0.0,280.30295,246.83124,2.883432,52.552883,0.17488238,9.923777,66.66019,8.330017
15192,20351520.0,0.0,17.200623,17.200958,22.756805,23.262512,21.988922,21.800934,11.689484,12.799805,12.799805,12.800873,0.0,0.032160766,0.032160766,0.10961032,250.0,11.700012,0.0,0.0,42.50516,1214.6854,4.4334e-05,2.8926249,52.518112,252.38776,50.0,96.0,8.7621015e-07,0.0,279.948,246.65733,2.8926249,52.518112,0.17393307,9.872809,66.431984,8.330017
15193,20351580.0,0.0,17.210144,17.21048,22.748444,23.25418,21.990326,21.799469,11.686249,12.799835,12.799835,12.801178,0.0,0.032158185,0.032158185,0.10853992,250.0,11.700012,0.0,0.0,41.671608,1210.1249,4.4157743e-05,2.9009814,52.48445,252.9637,50.0,96.0,8.6540945e-07,0.0,279.5112,246.3756,2.9009814,52.48445,0.17285736,9.8073845,66.17926,8.330017
15194,20351640.0,0.0,17.219788,17.220123,22.740631,23.247223,21.99176,21.798004,11.68335,12.799835,12.799835,12.801422,0.0,0.03215464,0.03215464,0.10737112,250.0,11.700012,0.0,0.0,40.77799,1204.794,4.3950808e-05,2.9084227,52.45254,253.47444,50.0,96.0,8.5367805e-07,0.0,279.0063,245.99693,2.9084227,52.45254,0.17168137,9.729373,65.907196,8.330017
15195,20351700.0,0.0,17.229553,17.22992,22.73349,23.2417,21.993164,21.79654,11.680817,12.799866,12.799866,12.801666,0.0,0.032150194,0.032150194,0.10612227,250.0,11.700012,0.0,0.0,39.83754,1198.804,4.371717e-05,2.9148588,52.422737,253.9151,50.0,96.0,8.412177e-07,0.0,278.44318,245.5292,2.9148588,52.422737,0.17042351,9.640141,65.61938,8.330017
15196,20351760.0,0.0,17.239471,17.239838,22.727509,23.23825,21.99469,21.79544,11.67865,12.799896,12.799896,12.80188,0.0,0.032144576,0.032144576,0.104811825,250.0,11.700012,0.0,0.0,38.868984,1192.2511,4.3459986e-05,2.9202008,52.395374,254.27626,50.0,96.0,8.282202e-07,0.0,277.83,244.97748,2.9202008,52.395374,0.16910161,9.541022,65.31973,8.330017
15197,20351820.0,0.0,17.249481,17.249847,22.722382,23.236328,21.996216,21.794312,11.677002,12.799927,12.799927,12.802063,0.0,0.03213819,0.03213819,0.103473894,250.0,11.700012,0.0,0.0,37.891964,1185.3652,4.3187505e-05,2.9242115,52.371113,254.55305,50.0,96.0,8.150426e-07,0.0,277.18506,244.35945,2.9242115,52.371113,0.16775075,9.4346285,65.015495,8.330017
15198,20351880.0,0.0,17.259613,17.26001,22.71811,23.235931,21.997742,21.793213,11.675812,12.799927,12.799927,12.802185,0.0,0.032131284,0.032131284,0.10212615,250.0,11.700012,0.0,0.0,36.919876,1178.277,4.2904718e-05,2.926899,52.350132,254.74731,50.0,96.0,8.018654e-07,0.0,276.51892,243.687,2.926899,52.350132,0.16638903,9.322584,64.71018,8.330017
15199,20351940.0,0.0,17.269867,17.270264,22.714691,23.23706,21.999237,21.792145,11.67511,12.799957,12.799957,12.802277,0.0,0.032123968,0.032123968,0.1007817,250.0,11.700012,0.0,0.0,35.96215,1171.0801,4.2615167e-05,2.92827,52.33253,254.85983,50.0,96.0,7.888182e-07,0.0,275.83902,242.96866,2.92827,52.33253,0.16502978,9.206202,64.40652,8.330017
15200,20352000.0,0.0,17.280212,17.28061,22.712189,23.239624,22.000763,21.791077,11.674896,12.799988,12.799988,12.802338,0.0,0.03211643,0.03211643,0.09947078,250.0,11.700012,0.0,0.0,35.04051,1163.9958,4.2327192e-05,2.928342,52.318478,254.89331,50.0,96.0,7.761916e-07,0.0,275.16205,242.22406,2.928342,52.318478,0.16370362,9.088458,64.11107,8.330017
15201,20352060.0,0.0,17.29065,17.291046,22.710632,23.24347,22.00238,21.790314,11.675171,12.800018,12.800018,12.802368,0.0,0.032108855,0.032108855,0.09820359,250.0,11.700012,0.0,0.0,34.160755,1157.1072,4.2044034e-05,2.9271343,52.307995,254.85123,50.0,96.0,7.640774e-07,0.0,274.49402,241.46164,2.9271343,52.307995,0.16242115,8.9704895,63.826126,8.330017
15202,20352120.0,0.0,17.301178,17.301575,22.709991,23.248657,22.003998,21.789581,11.675934,12.800049,12.800049,12.802338,0.0,0.032101307,0.032101307,0.0970017,250.0,11.700012,0.0,0.0,33.33964,1150.5786,4.1771997e-05,2.9247224,52.301037,254.73785,50.0,96.0,7.526679e-07,0.0,273.8466,240.69667,2.9247224,52.301037,0.16120401,8.854599,63.5566,8.330017
15203,20352180.0,0.0,17.311768,17.312195,22.710297,23.255066,22.005646,21.788849,11.6770935,12.800079,12.800079,12.802277,0.0,0.032093816,0.032093816,0.09588599,250.0,11.700012,0.0,0.0,32.59123,1144.569,4.15171e-05,2.9211493,52.297585,254.5567,50.0,96.0,7.421436e-07,0.0,273.2305,239.94348,2.9211493,52.297585,0.16007316,8.742987,63.307495,8.330017
15204,20352240.0,0.0,17.322449,17.322876,22.711517,23.262604,22.007263,21.788147,11.678711,12.800079,12.800079,12.802185,0.0,0.032086473,0.032086473,0.0948696,250.0,11.700012,0.0,0.0,31.924522,1139.1857,4.1283514e-05,2.9164653,52.297585,254.3122,50.0,96.0,7.3261043e-07,0.0,272.6526,239.21245,2.9164653,52.297585,0.15904194,8.637097,63.082123,8.330017
15205,20352300.0,0.0,17.33319,17.333618,22.713684,23.27118,22.00888,21.787415,11.680725,12.80011,12.80011,12.802063,0.0,0.03207935,0.03207935,0.093961015,250.0,11.700012,0.0,0.0,31.345469,1134.5018,4.1074043e-05,2.9107187,52.30095,254.00807,50.0,96.0,7.241312e-07,0.0,272.1172,238.51086,2.9107187,52.30095,0.15811905,8.537914,62.882805,8.330017
15206,20352360.0,0.0,17.343994,17.344421,22.716187,23.279602,22.01056,21.787018,11.683105,12.80014,12.80014,12.80191,0.0,0.032072965,0.032072965,0.09316969,250.0,11.700012,0.0,0.0,30.850098,1130.6365,4.089383e-05,2.904056,52.307423,253.65955,50.0,96.0,7.1678215e-07,0.0,271.63217,237.85329,2.904056,52.307423,0.1573149,8.446903,62.711613,8.330017
15207,20352420.0,0.0,17.354828,17.355286,22.719482,23.288727,22.012238,21.786621,11.68573,12.80014,12.80014,12.801727,0.0,0.032067187,0.032067187,0.09250152,250.0,11.700012,0.0,0.0,30.451054,1127.6532,4.074568e-05,2.8968134,52.31651,253.27638,50.0,96.0,7.1059804e-07,0.0,271.2018,237.24838,2.8968134,52.31651,0.15663509,8.365282,62.570034,8.330017
15208,20352480.0,0.0,17.365723,17.36618,22.723541,23.298492,22.013916,21.786255,11.688568,12.800171,12.800171,12.801544,0.0,0.032061823,0.032061823,0.09196285,250.0,11.700012,0.0,0.0,30.151295,1125.5941,4.0630995e-05,2.8890135,52.328117,252.8589,50.0,96.0,7.056191e-07,0.0,270.82812,236.6997,2.8890135,52.328117,0.15608564,8.293777,62.46004,8.330017
15209,20352540.0,0.0,17.376678,17.377136,22.728333,23.308624,22.015594,21.785858,11.69165,12.800171,12.800171,12.801331,0.0,0.032056805,0.032056805,0.09156382,250.0,11.700012,0.0,0.0,29.955847,1124.5447,4.0553026e-05,2.8806934,52.342045,252.41162,50.0,96.0,7.019218e-07,0.0,270.51614,236.21533,2.8806934,52.342045,0.15567651,8.23348,62.384266,8.330017
15210,20352600.0,0.0,17.387665,17.388092,22.733734,23.318909,22.017273,21.785492,11.694855,12.800171,12.800171,12.801086,0.0,0.032052223,0.032052223,0.091307886,250.0,11.700012,0.0,0.0,29.86492,1124.5552,4.0513998e-05,2.8720045,52.35799,251.94371,50.0,96.0,6.995247e-07,0.0,270.26907,235.80219,2.8720045,52.35799,0.15541114,8.184975,62.343483,8.330017
15211,20352660.0,0.0,17.398651,17.399109,22.738373,23.326843,22.019012,21.785492,11.698151,12.800171,12.800171,12.800873,0.0,0.03204956,0.03204956,0.0911909,250.0,11.700012,0.0,0.0,29.853811,1125.7087,4.0518335e-05,2.8631015,52.375866,251.47943,50.0,96.0,6.984273e-07,0.0,270.09256,235.47331,2.8631015,52.375866,0.15528911,8.148621,62.33589,8.330017
15212,20352720.0,0.0,17.409668,17.410126,22.743378,23.334747,22.020721,21.785522,11.701324,12.800171,12.800171,12.800659,0.0,0.032047965,0.032047965,0.091192655,250.0,11.700012,0.0,0.0,29.928196,1127.8531,4.0560924e-05,2.8547096,52.394318,251.03395,50.0,96.0,6.9841195e-07,0.0,269.97882,235.22395,2.8547096,52.394318,0.1552877,8.123818,62.356056,8.330017
15213,20352780.0,0.0,17.420715,17.421173,22.748627,23.342468,22.02243,21.785553,11.704376,12.800171,12.800171,12.800446,0.0,0.03204677,0.03204677,0.091285296,250.0,11.700012,0.0,0.0,30.06577,1130.7428,4.0631912e-05,2.8465893,52.413113,250.59915,50.0,96.0,6.992217e-07,0.0,269.91187,235.03284,2.8465893,52.413113,0.15537798,8.107782,62.39765,8.330017
15214,20352840.0,0.0,17.431763,17.43222,22.75415,23.350006,22.024109,21.785553,11.707367,12.800171,12.800171,12.800232,0.0,0.03204596,0.03204596,0.09147536,250.0,11.700012,0.0,0.0,30.270666,1134.4354,4.073349e-05,2.8387241,52.43222,250.17603,50.0,96.0,7.009164e-07,0.0,269.89505,234.90411,2.8387241,52.43222,0.15556647,8.101023,62.462162,8.330017
15215,20352900.0,0.0,17.44281,17.443268,22.759827,23.357178,22.025818,21.785583,11.710266,12.800171,12.800171,12.800049,0.0,0.032045502,0.032045502,0.09176682,250.0,11.700012,0.0,0.0,30.544626,1138.9725,4.0867373e-05,2.8311412,52.451515,249.7677,50.0,96.0,7.035349e-07,0.0,269.93115,234.8416,2.8311412,52.451515,0.15585704,8.103911,62.550312,8.330017
15216,20352960.0,0.0,17.453857,17.454285,22.76413,23.361237,22.027557,21.786041,11.712982,12.80014,12.80014,12.799866,0.0,0.032046705,0.032046705,0.09213461,250.0,11.700012,0.0,0.0,30.844275,1144.2681,4.1031726e-05,2.8239925,52.470577,249.40053,50.0,96.0,7.0688e-07,0.0,270.0163,234.84717,2.8239925,52.470577,0.15622735,8.114959,62.654774,8.330017
15217,20353020.0,0.0,17.464874,17.465302,22.76825,23.364777,22.029266,21.786499,11.715332,12.80014,12.80014,12.799713,0.0,0.032049123,0.032049123,0.09255267,250.0,11.700012,0.0,0.0,31.17713,1150.1469,4.122092e-05,2.817988,52.488327,249.0885,50.0,96.0,7.107111e-07,0.0,270.14127,234.91322,2.817988,52.488327,0.15665035,8.13298,62.768562,8.330017
15218,20353080.0,0.0,17.475891,17.476318,22.772217,23.367798,22.030975,21.786957,11.717346,12.80011,12.80011,12.799591,0.0,0.032051787,0.032051787,0.09301777,250.0,11.700012,0.0,0.0,31.536297,1156.5197,4.1430645e-05,2.81286,52.504707,248.81778,50.0,96.0,7.1498533e-07,0.0,270.30023,235.02913,2.81286,52.504707,0.15712087,8.157612,62.891376,8.330017
15219,20353140.0,0.0,17.486847,17.487305,22.77597,23.37024,22.032654,21.787415,11.719086,12.80011,12.80011,12.799469,0.0,0.0320547,0.0320547,0.0935207,250.0,11.700012,0.0,0.0,31.916363,1163.3188,4.165842e-05,2.8084958,52.519703,248.5875,50.0,96.0,7.196225e-07,0.0,270.48883,235.18915,2.8084958,52.519703,0.15762968,8.187719,63.02095,8.330017
15220,20353200.0,0.0,17.497803,17.49823,22.77951,23.37207,22.034332,21.787872,11.720551,12.800079,12.800079,12.799347,0.0,0.032057773,0.032057773,0.09405562,250.0,11.700012,0.0,0.0,32.313393,1170.4967,4.1902436e-05,2.804848,52.53328,248.39635,50.0,96.0,7.245707e-07,0.0,270.704,235.38922,2.804848,52.53328,0.15817082,8.222654,63.15586,8.330017
15221,20353260.0,0.0,17.508728,17.509155,22.781464,23.371124,22.036041,21.788666,11.721741,12.800079,12.800079,12.799286,0.0,0.032061994,0.032061994,0.09459334,250.0,11.700012,0.0,0.0,32.68703,1177.9056,4.2158303e-05,2.8019414,52.545105,248.26268,50.0,96.0,7.295839e-07,0.0,270.9374,235.62431,2.8019414,52.545105,0.15871714,8.260256,63.288338,8.330017
15222,20353320.0,0.0,17.519562,17.52002,22.782928,23.369598,22.03775,21.78949,11.722473,12.800049,12.800049,12.799255,0.0,0.03206689,0.03206689,0.0951094,250.0,11.700012,0.0,0.0,33.04126,1185.3578,4.241956e-05,2.8002274,52.55449,248.19191,50.0,96.0,7.344271e-07,0.0,271.17792,235.88312,2.8002274,52.55449,0.15924309,8.2991295,63.4124,8.330017
15223,20353380.0,0.0,17.530396,17.530823,22.783966,23.367493,22.039429,21.790283,11.722839,12.800018,12.800018,12.799225,0.0,0.032071874,0.032071874,0.095602386,250.0,11.700012,0.0,0.0,33.3729,1192.7992,4.268368e-05,2.7995996,52.56142,248.17479,50.0,96.0,7.390745e-07,0.0,271.42188,236.15909,2.7995996,52.56142,0.15974616,8.339128,63.52818,8.330017
15224,20353440.0,0.0,17.541138,17.541565,22.784546,23.364899,22.041077,21.791077,11.7229,12.800018,12.800018,12.799225,0.0,0.032076705,0.032076705,0.0960612,250.0,11.700012,0.0,0.0,33.67492,1200.1151,4.294597e-05,2.799758,52.5661,248.20177,50.0,96.0,7.4341676e-07,0.0,271.661,236.44035,2.799758,52.5661,0.1602147,8.378736,63.63359,8.330017
15225,20353500.0,0.0,17.551819,17.552246,22.784668,23.361847,22.042755,21.79187,11.722717,12.799988,12.799988,12.799225,0.0,0.032081284,0.032081284,0.096475296,250.0,11.700012,0.0,0.0,33.94137,1207.2031,4.32024e-05,2.8005645,52.568714,248.26562,50.0,96.0,7.473486e-07,0.0,271.88788,236.71674,2.8005645,52.568714,0.16063789,8.416546,63.726604,8.330017
15226,20353560.0,0.0,17.562439,17.562836,22.783356,23.356567,22.044403,21.793,11.7221985,12.799988,12.799988,12.799286,0.0,0.032086607,0.032086607,0.09683342,250.0,11.700012,0.0,0.0,34.147755,1214.0581,4.3454e-05,2.80217,52.568924,248.38783,50.0,96.0,7.507887e-07,0.0,272.10358,236.99548,2.80217,52.568924,0.16100694,8.452288,63.803757,8.330017
15227,20353620.0,0.0,17.572968,17.573364,22.781494,23.350983,22.046051,21.794128,11.721313,12.799957,12.799957,12.799347,0.0,0.032092083,0.032092083,0.09711223,250.0,11.700012,0.0,0.0,34.29636,1220.4598,4.3692606e-05,2.8048043,52.566444,248.56259,50.0,96.0,7.5349544e-07,0.0,272.2937,237.25906,2.8048043,52.566444,0.16129678,8.484062,63.860035,8.330017
15228,20353680.0,0.0,17.583405,17.583801,22.779266,23.345276,22.047699,21.795258,11.720184,12.799957,12.799957,12.799408,0.0,0.032097105,0.032097105,0.09731103,250.0,11.700012,0.0,0.0,34.386147,1226.333,4.391437e-05,2.8081243,52.561707,248.77089,50.0,96.0,7.554478e-07,0.0,272.45218,237.49571,2.8081243,52.561707,0.16150558,8.511079,63.896267,8.330017
15229,20353740.0,0.0,17.59375,17.594177,22.776611,23.339355,22.049347,21.796356,11.7187195,12.799927,12.799927,12.7994995,0.0,0.03210175,0.03210175,0.097430475,250.0,11.700012,0.0,0.0,34.41704,1231.7028,4.4120632e-05,2.8122666,52.554493,249.01918,50.0,96.0,7.566571e-07,0.0,272.58118,237.70967,2.8122666,52.554493,0.16163449,8.53384,63.912403,8.330017
15230,20353800.0,0.0,17.604004,17.6044,22.773682,23.333435,22.050964,21.797485,11.717102,12.799927,12.799927,12.799622,0.0,0.03210577,0.03210577,0.09746672,250.0,11.700012,0.0,0.0,34.38855,1236.4725,4.4306867e-05,2.8168104,52.545475,249.28821,50.0,96.0,7.57074e-07,0.0,272.67307,237.88731,2.8168104,52.545475,0.16167882,8.550785,63.908493,8.330017
15231,20353860.0,0.0,17.614166,17.614563,22.769623,23.32602,22.052582,21.79889,11.7153015,12.799896,12.799896,12.799744,0.0,0.03210991,0.03210991,0.09740717,250.0,11.700012,0.0,0.0,34.278683,1240.5889,4.447176e-05,2.821764,52.53461,249.58849,50.0,96.0,7.565968e-07,0.0,272.72504,238.0283,2.821764,52.53461,0.16162764,8.560952,63.881214,8.330017
15232,20353920.0,0.0,17.624207,17.624603,22.76532,23.318817,22.0542,21.800323,11.713257,12.799896,12.799896,12.799866,0.0,0.032113824,0.032113824,0.09724383,250.0,11.700012,0.0,0.0,34.097847,1243.9624,4.4612e-05,2.8273687,52.52177,249.9168,50.0,96.0,7.55144e-07,0.0,272.7318,238.12564,2.8273687,52.52177,0.16147216,8.563742,63.828842,8.330017
15233,20353980.0,0.0,17.634125,17.634491,22.760864,23.311981,22.055786,21.801727,11.71109,12.799896,12.799896,12.800018,0.0,0.032116957,0.032116957,0.09698516,250.0,11.700012,0.0,0.0,33.85076,1246.5869,4.47262e-05,2.8332937,52.50746,250.25464,50.0,96.0,7.527875e-07,0.0,272.69244,238.17296,2.8332937,52.50746,0.16121976,8.559238,63.754105,8.330017
15234,20354040.0,0.0,17.64392,17.644287,22.75644,23.305603,22.057373,21.803131,11.708862,12.799896,12.799896,12.800171,0.0,0.03211931,0.03211931,0.096640125,250.0,11.700012,0.0,0.0,33.546135,1248.493,4.4814773e-05,2.8392553,52.49231,250.58916,50.0,96.0,7.4961866e-07,0.0,272.60843,238.16809,2.8392553,52.49231,0.16087967,8.547268,63.65953,8.330017
15235,20354100.0,0.0,17.653564,17.653961,22.751953,23.299622,22.05896,21.804535,11.706604,12.799896,12.799896,12.8003235,0.0,0.03212086,0.03212086,0.09620404,250.0,11.700012,0.0,0.0,33.179356,1249.6558,4.487718e-05,2.8453712,52.476036,250.92577,50.0,96.0,7.455872e-07,0.0,272.47858,238.11087,2.8453712,52.476036,0.16044644,8.527729,63.543648,8.330017
