,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15236,20354160.0,0.0,17.663086,17.663452,22.746307,23.292053,22.060547,21.806396,11.704285,12.799896,12.799896,12.800476,0.0,0.032122705,0.032122705,0.09567135,250.0,11.700012,0.0,0.0,32.72852,1250.0608,4.4913148e-05,2.8514504,52.459145,251.26938,50.0,96.0,7.406814e-07,0.0,272.30344,238.00246,2.8514504,52.459145,0.15991746,8.499724,63.40475,8.330017
15237,20354220.0,0.0,17.672455,17.672821,22.740723,23.285217,22.062103,21.808228,11.701904,12.799866,12.799866,12.800659,0.0,0.032124367,0.032124367,0.09503964,250.0,11.700012,0.0,0.0,32.214653,1249.6603,4.4920926e-05,2.8578393,52.441372,251.61847,50.0,96.0,7.3487445e-07,0.0,272.08118,237.83975,2.8578393,52.441372,0.15928909,8.463316,63.242096,8.330017
15238,20354280.0,0.0,17.681702,17.682037,22.735352,23.279205,22.06369,21.810059,11.699463,12.799866,12.799866,12.800812,0.0,0.03212524,0.03212524,0.09431963,250.0,11.700012,0.0,0.0,31.643013,1248.4783,4.4900517e-05,2.8643653,52.42297,251.9594,50.0,96.0,7.282634e-07,0.0,271.81357,237.62035,2.8643653,52.42297,0.15857075,8.419121,63.05845,8.330017
15239,20354340.0,0.0,17.690765,17.691101,22.730255,23.274109,22.065247,21.81186,11.6970825,12.799866,12.799866,12.800964,0.0,0.03212522,0.03212522,0.0935277,250.0,11.700012,0.0,0.0,31.026903,1246.5936,4.4853736e-05,2.8705945,52.404667,252.27675,50.0,96.0,7.210089e-07,0.0,271.5053,237.34483,2.8705945,52.404667,0.15777875,8.3675375,62.858017,8.330017
15240,20354400.0,0.0,17.699646,17.700012,22.725555,23.269989,22.066803,21.81369,11.694885,12.799896,12.799896,12.801117,0.0,0.03212432,0.03212432,0.092674896,250.0,11.700012,0.0,0.0,30.375385,1244.0726,4.4782602e-05,2.876387,52.38681,252.56372,50.0,96.0,7.132208e-07,0.0,271.16064,237.01567,2.876387,52.38681,0.1569241,8.308998,62.643387,8.330017
15241,20354460.0,0.0,17.70816,17.708496,22.724365,23.26941,22.072174,21.819672,11.692902,12.799896,12.799896,12.8012085,0.0,0.032121252,0.032121252,0.091790624,250.0,11.700012,0.0,0.0,29.733175,1241.0088,4.4689525e-05,2.8815458,52.36997,252.79115,50.0,96.0,7.051492e-07,0.0,270.78564,236.63196,2.8815458,52.36997,0.1560335,8.245221,62.42254,8.330017
15242,20354520.0,0.0,17.716034,17.71634,22.723877,23.269836,22.077515,21.825653,11.691345,12.799927,12.799927,12.8013,0.0,0.03211674,0.03211674,0.090911575,250.0,11.700012,0.0,0.0,29.10222,1237.62,4.4582022e-05,2.8854043,52.355503,252.94356,50.0,96.0,6.971447e-07,0.0,270.39536,236.20723,2.8854043,52.355503,0.15514529,8.1783695,62.204777,8.330017
15243,20354580.0,0.0,17.723328,17.723602,22.72403,23.27124,22.082855,21.831604,11.690216,12.799927,12.799927,12.801361,0.0,0.032111607,0.032111607,0.090045765,250.0,11.700012,0.0,0.0,28.490934,1234.0126,4.4464377e-05,2.8880634,52.34358,253.03062,50.0,96.0,6.8929296e-07,0.0,269.99692,235.75267,2.8880634,52.34358,0.15426908,8.109183,61.991615,8.330017
15244,20354640.0,0.0,17.72998,17.730255,22.724762,23.27359,22.088196,21.837555,11.689484,12.799957,12.799957,12.801392,0.0,0.032106064,0.032106064,0.089201555,250.0,11.700012,0.0,0.0,27.905169,1230.2661,4.4339486e-05,2.889598,52.334225,253.05551,50.0,96.0,6.8167003e-07,0.0,269.59534,235.27531,2.889598,52.334225,0.15341367,8.038536,61.784958,8.330017
15245,20354700.0,0.0,17.736115,17.736328,22.726166,23.276855,22.093506,21.843475,11.689178,12.799988,12.799988,12.801422,0.0,0.032100428,0.032100428,0.088399455,250.0,11.700012,0.0,0.0,27.358118,1226.5662,4.4214186e-05,2.890075,52.327526,253.02374,50.0,96.0,6.7445967e-07,0.0,269.20193,234.79053,2.890075,52.327526,0.15260017,7.9685106,61.589684,8.330017
15246,20354760.0,0.0,17.741669,17.741882,22.727142,23.279205,22.098602,21.849487,11.689209,12.800018,12.800018,12.801392,0.0,0.03209566,0.03209566,0.08763273,250.0,11.700012,0.0,0.0,26.828465,1222.9392,4.409049e-05,2.889593,52.323257,252.95424,50.0,96.0,6.676147e-07,0.0,268.81903,234.30624,2.889593,52.323257,0.1518239,7.899064,61.403477,8.330017
15247,20354820.0,0.0,17.746704,17.746887,22.728668,23.28238,22.103668,21.855469,11.689453,12.800018,12.800018,12.801361,0.0,0.03209158,0.03209158,0.08690371,250.0,11.700012,0.0,0.0,26.334715,1219.4325,4.397093e-05,2.8886652,52.320797,252.85876,50.0,96.0,6.6114615e-07,0.0,268.45013,233.83015,2.8886652,52.320797,0.15108666,7.8312755,61.22655,8.330017
15248,20354880.0,0.0,17.75122,17.751404,22.730804,23.286316,22.108704,21.86145,11.689941,12.800018,12.800018,12.801331,0.0,0.032087613,0.032087613,0.086228706,250.0,11.700012,0.0,0.0,25.88545,1216.1482,4.3858567e-05,2.8871717,52.32012,252.73096,50.0,96.0,6.551813e-07,0.0,268.1005,233.36752,2.8871717,52.32012,0.15040366,7.766745,61.063396,8.330017
15249,20354940.0,0.0,17.75528,17.755402,22.73352,23.290924,22.113739,21.867432,11.690643,12.800049,12.800049,12.80127,0.0,0.03208379,0.03208379,0.08561485,250.0,11.700012,0.0,0.0,25.486156,1213.1569,4.3756016e-05,2.8850617,52.321224,252.57211,50.0,96.0,6.4977604e-07,0.0,267.77335,232.9232,2.8850617,52.321224,0.14978206,7.7060065,60.91582,8.330017
15250,20355000.0,0.0,17.75885,17.758972,22.736847,23.296143,22.118774,21.873352,11.691589,12.800049,12.800049,12.801178,0.0,0.032080095,0.032080095,0.0850669,250.0,11.700012,0.0,0.0,25.14046,1210.5076,4.3665044e-05,2.8823245,52.324074,252.38336,50.0,96.0,6.449654e-07,0.0,267.47083,232.50066,2.8823245,52.324074,0.1492267,7.6494837,60.78522,8.330017
15251,20355060.0,0.0,17.761963,17.762085,22.739288,23.299133,22.123962,21.879883,11.6927185,12.800079,12.800079,12.801086,0.0,0.032077756,0.032077756,0.08457338,250.0,11.700012,0.0,0.0,24.813553,1208.2236,4.3588152e-05,2.8791006,52.328293,252.19089,50.0,96.0,6.4066546e-07,0.0,267.1949,232.1091,2.8791006,52.328293,0.14872853,7.5968757,60.667843,8.330017
15252,20355120.0,0.0,17.764679,17.76477,22.742065,23.302643,22.12912,21.886353,11.693848,12.800079,12.800079,12.801025,0.0,0.03207627,0.03207627,0.08412438,250.0,11.700012,0.0,0.0,24.525005,1206.2389,4.3523753e-05,2.8760793,52.333027,252.00543,50.0,96.0,6.3677635e-07,0.0,266.94284,231.74808,2.8760793,52.333027,0.14827655,7.548364,60.560894,8.330017
15253,20355180.0,0.0,17.766968,17.767029,22.74533,23.30658,22.134277,21.892822,11.694916,12.800079,12.800079,12.800934,0.0,0.03207497,0.03207497,0.08372758,250.0,11.700012,0.0,0.0,24.277245,1204.5731,4.347176e-05,2.8731778,52.33825,251.81804,50.0,96.0,6.3334943e-07,0.0,266.71512,231.41629,2.8731778,52.33825,0.14787714,7.5046906,60.46691,8.330017
15254,20355240.0,0.0,17.76889,17.76892,22.748993,23.310883,22.139435,21.899292,11.696075,12.800079,12.800079,12.800842,0.0,0.03207362,0.03207362,0.08339043,250.0,11.700012,0.0,0.0,24.07513,1203.274,4.3433396e-05,2.8701038,52.34411,251.62248,50.0,96.0,6.304403e-07,0.0,266.51303,231.11432,2.8701038,52.34411,0.14753726,7.466074,60.388268,8.330017
15255,20355300.0,0.0,17.770447,17.770477,22.753021,23.31543,22.144562,21.905731,11.697296,12.800079,12.800079,12.80072,0.0,0.03207222,0.03207222,0.08311717,250.0,11.700012,0.0,0.0,23.921623,1202.3871,4.3410288e-05,2.8668168,52.350647,251.4184,50.0,96.0,6.2807925e-07,0.0,266.3381,230.84424,2.8668168,52.350647,0.14726102,7.43265,60.326267,8.330017
15256,20355360.0,0.0,17.771637,17.771667,22.756287,23.318237,22.149445,21.9122,11.698547,12.800079,12.800079,12.800629,0.0,0.032071833,0.032071833,0.08289529,250.0,11.700012,0.0,0.0,23.789446,1201.8942,4.3403124e-05,2.863493,52.35756,251.22763,50.0,96.0,6.2618363e-07,0.0,266.19116,230.6124,2.863493,52.35756,0.1470386,7.4039817,60.27686,8.330017
15257,20355420.0,0.0,17.772522,17.772552,22.759735,23.321228,22.154358,21.91864,11.6996765,12.800079,12.800079,12.800568,0.0,0.03207181,0.03207181,0.08271718,250.0,11.700012,0.0,0.0,23.691195,1201.729,4.3409542e-05,2.8604834,52.364338,251.05087,50.0,96.0,6.2466637e-07,0.0,266.06778,230.41365,2.8604834,52.364338,0.14686045,7.3797913,60.23813,8.330017
15258,20355480.0,0.0,17.773102,17.773102,22.763428,23.32431,22.15921,21.92508,11.700775,12.800079,12.800079,12.800476,0.0,0.032071766,0.032071766,0.08257565,250.0,11.700012,0.0,0.0,23.619799,1201.8094,4.342593e-05,2.8576133,52.37109,250.87889,50.0,96.0,6.2346135e-07,0.0,265.96216,230.23848,2.8576133,52.37109,0.14671884,7.3592305,60.208668,8.330017
15259,20355540.0,0.0,17.773407,17.773407,22.767273,23.327515,22.164093,21.931488,11.701843,12.800049,12.800049,12.8003845,0.0,0.032071687,0.032071687,0.08247435,250.0,11.700012,0.0,0.0,23.577972,1202.1602,4.3453107e-05,2.8548512,52.37785,250.71097,50.0,96.0,6.225985e-07,0.0,265.8756,230.08855,2.8548512,52.37785,0.1466174,7.342568,60.189503,8.330017
15260,20355600.0,0.0,17.773468,17.773438,22.771362,23.33078,22.168915,21.937866,11.702911,12.800049,12.800049,12.800293,0.0,0.03207152,0.03207152,0.0824181,250.0,11.700012,0.0,0.0,23.569056,1202.8198,4.3492226e-05,2.8521109,52.384693,250.54529,50.0,96.0,6.2211717e-07,0.0,265.8098,229.96552,2.8521109,52.384693,0.14656082,7.3300147,60.18201,8.330017
15261,20355660.0,0.0,17.773285,17.773224,22.774567,23.332275,22.173584,21.944275,11.703888,12.800049,12.800049,12.800232,0.0,0.032072086,0.032072086,0.082393266,250.0,11.700012,0.0,0.0,23.56624,1203.747,4.3542714e-05,2.849451,52.39144,250.39687,50.0,96.0,6.219158e-07,0.0,265.763,229.87077,2.849451,52.39144,0.14653718,7.3207035,60.18201,8.330017
15262,20355720.0,0.0,17.772858,17.772827,22.777771,23.33377,22.178192,21.950623,11.704742,12.800049,12.800049,12.800171,0.0,0.032073148,0.032073148,0.08238798,250.0,11.700012,0.0,0.0,23.578457,1204.8575,4.3602042e-05,2.8473012,52.39758,250.27217,50.0,96.0,6.2188843e-07,0.0,265.73114,229.80072,2.8473012,52.39758,0.14653403,7.314123,60.186092,8.330017
15263,20355780.0,0.0,17.772247,17.772186,22.781036,23.335266,22.1828,21.95697,11.705475,12.800049,12.800049,12.80011,0.0,0.03207413,0.03207413,0.08240532,250.0,11.700012,0.0,0.0,23.605242,1206.1333,4.366864e-05,2.8454807,52.403206,250.16084,50.0,96.0,6.22052e-07,0.0,265.71262,229.75082,2.8454807,52.403206,0.14655337,7.310463,60.195522,8.330017
15264,20355840.0,0.0,17.771484,17.771393,22.784363,23.33667,22.187408,21.963318,11.706116,12.800049,12.800049,12.800049,0.0,0.032075047,0.032075047,0.08244244,250.0,11.700012,0.0,0.0,23.645363,1207.5538,4.3741547e-05,2.8438592,52.40842,250.06023,50.0,96.0,6.223825e-07,0.0,265.70547,229.718,2.8438592,52.40842,0.14659236,7.309116,60.209667,8.330017
15265,20355900.0,0.0,17.770538,17.770447,22.78772,23.338043,22.191986,21.969604,11.706665,12.800049,12.800049,12.800018,0.0,0.032075915,0.032075915,0.08250037,250.0,11.700012,0.0,0.0,23.69952,1209.1284,4.3821197e-05,2.842473,52.413197,249.97157,50.0,96.0,6.228889e-07,0.0,265.7105,229.70354,2.842473,52.413197,0.14665204,7.3102655,60.22873,8.330017
15266,20355960.0,0.0,17.76944,17.769379,22.789978,23.33731,22.19638,21.976135,11.707123,12.800018,12.800018,12.799988,0.0,0.032077562,0.032077562,0.08256098,250.0,11.700012,0.0,0.0,23.736025,1210.7836,4.3905675e-05,2.8412964,52.41738,249.90842,50.0,96.0,6.234323e-07,0.0,265.7237,229.70546,2.8412964,52.41738,0.14671603,7.3124514,60.24738,8.330017
15267,20356020.0,0.0,17.76825,17.768188,22.792084,23.336548,22.200745,21.982605,11.707367,12.800018,12.800018,12.799957,0.0,0.03207966,0.03207966,0.082609944,250.0,11.700012,0.0,0.0,23.764423,1212.4031,4.3991182e-05,2.840776,52.42047,249.87581,50.0,96.0,6.2388443e-07,0.0,265.73953,229.71797,2.840776,52.42047,0.14676923,7.315038,60.26163,8.330017
15268,20356080.0,0.0,17.766968,17.766876,22.794098,23.335724,22.20514,21.989075,11.707428,12.800018,12.800018,12.799957,0.0,0.032081727,0.032081727,0.082649656,250.0,11.700012,0.0,0.0,23.784498,1213.9706,4.407643e-05,2.8408315,52.422493,249.86592,50.0,96.0,6.242574e-07,0.0,265.75674,229.7376,2.8408315,52.422493,0.1468131,7.3182163,60.27246,8.330017
15269,20356140.0,0.0,17.765594,17.765533,22.796082,23.33487,22.209473,21.995544,11.707336,12.799988,12.799988,12.799957,0.0,0.03208358,0.03208358,0.08267881,250.0,11.700012,0.0,0.0,23.795877,1215.457,4.4159708e-05,2.8411856,52.423668,249.87105,50.0,96.0,6.2453717e-07,0.0,265.77274,229.75917,2.8411856,52.423668,0.14684598,7.3213882,60.27987,8.330017
15270,20356200.0,0.0,17.76419,17.7641,22.798004,23.334015,22.213806,22.001953,11.707184,12.799988,12.799988,12.799957,0.0,0.032085195,0.032085195,0.08269597,250.0,11.700012,0.0,0.0,23.7986,1216.8467,4.4240096e-05,2.841723,52.424164,249.88647,50.0,96.0,6.2471094e-07,0.0,265.78564,229.77927,2.841723,52.424164,0.1468664,7.324039,60.283695,8.330017
15271,20356260.0,0.0,17.762756,17.762665,22.799377,23.332336,22.217987,22.008331,11.706909,12.799988,12.799988,12.799957,0.0,0.032086954,0.032086954,0.08269506,250.0,11.700012,0.0,0.0,23.780592,1218.1228,4.4317585e-05,2.842533,52.423798,249.92148,50.0,96.0,6.2473373e-07,0.0,265.79538,229.79997,2.842533,52.423798,0.14686905,7.325957,60.281937,8.330017
15272,20356320.0,0.0,17.761292,17.7612,22.80066,23.330719,22.222137,22.01471,11.706512,12.799988,12.799988,12.799988,0.0,0.032088637,0.032088637,0.08267053,250.0,11.700012,0.0,0.0,23.746437,1219.2318,4.4389843e-05,2.843644,52.422607,249.97148,50.0,96.0,6.2455433e-07,0.0,265.79816,229.8153,2.843644,52.422607,0.14684792,7.3264995,60.273354,8.330017
15273,20356380.0,0.0,17.759857,17.759766,22.80188,23.329132,22.226288,22.021057,11.706085,12.799988,12.799988,12.800018,0.0,0.03209007,0.03209007,0.08262481,250.0,11.700012,0.0,0.0,23.697557,1220.172,4.445621e-05,2.8449037,52.42082,250.02872,50.0,96.0,6.2419036e-07,0.0,265.79297,229.8222,2.8449037,52.42082,0.1468051,7.3255887,60.25892,8.330017
15274,20356440.0,0.0,17.758423,17.758331,22.80307,23.327637,22.230408,22.027374,11.705566,12.799988,12.799988,12.800049,0.0,0.03209124,0.03209124,0.08255726,250.0,11.700012,0.0,0.0,23.633152,1220.9417,4.451678e-05,2.846375,52.41832,250.09555,50.0,96.0,6.2363637e-07,0.0,265.7801,229.82158,2.846375,52.41832,0.14673989,7.3233247,60.238342,8.330017
15275,20356500.0,0.0,17.75705,17.756958,22.80423,23.326233,22.234528,22.033691,11.705017,12.799988,12.799988,12.800079,0.0,0.03209214,0.03209214,0.08246966,250.0,11.700012,0.0,0.0,23.555418,1221.5475,4.457115e-05,2.8478465,52.415447,250.16443,50.0,96.0,6.229076e-07,0.0,265.7585,229.8103,2.8478465,52.415447,0.14665407,7.3193626,60.21241,8.330017
15276,20356560.0,0.0,17.755768,17.755676,22.804993,23.32431,22.238495,22.039856,11.704468,12.799988,12.799988,12.80011,0.0,0.032093037,0.032093037,0.082357936,250.0,11.700012,0.0,0.0,23.455738,1221.9784,4.4619195e-05,2.8493264,52.41219,250.23944,50.0,96.0,6.219748e-07,0.0,265.7277,229.78859,2.8493264,52.41219,0.14654417,7.3133945,60.17986,8.330017
15277,20356620.0,0.0,17.754547,17.754486,22.805725,23.32254,22.242462,22.04602,11.703888,12.799988,12.799988,12.80014,0.0,0.032093868,0.032093868,0.08222012,250.0,11.700012,0.0,0.0,23.339254,1222.2185,4.4660297e-05,2.850926,52.408493,250.32014,50.0,96.0,6.2082006e-07,0.0,265.68655,229.75499,2.850926,52.408493,0.146408,7.3053217,60.140175,8.330017
15278,20356680.0,0.0,17.753448,17.753387,22.806488,23.320984,22.24643,22.052185,11.703278,12.799988,12.799988,12.800201,0.0,0.032094438,0.032094438,0.08206038,250.0,11.700012,0.0,0.0,23.20839,1222.2838,4.4694545e-05,2.8525293,52.404533,250.40051,50.0,96.0,6.1947617e-07,0.0,265.63538,229.70833,2.8525293,52.404533,0.14624941,7.295345,60.094677,8.330017
15279,20356740.0,0.0,17.752502,17.752441,22.807312,23.31961,22.250336,22.058289,11.702728,12.799988,12.799988,12.800232,0.0,0.03209477,0.03209477,0.08188278,250.0,11.700012,0.0,0.0,23.066792,1222.2068,4.4722838e-05,2.854037,52.4005,250.4769,50.0,96.0,6.17979e-07,0.0,265.5751,229.64902,2.854037,52.4005,0.1460725,7.283551,60.044567,8.330017
15280,20356800.0,0.0,17.751678,17.751648,22.808167,23.318481,22.254272,22.064392,11.702179,12.799988,12.799988,12.800262,0.0,0.03209486,0.03209486,0.0816852,250.0,11.700012,0.0,0.0,22.91265,1221.9711,4.4744655e-05,2.855486,52.396305,250.55086,50.0,96.0,6.163097e-07,0.0,265.50522,229.57658,2.855486,52.396305,0.14587507,7.269842,59.98919,8.330017
15281,20356860.0,0.0,17.751068,17.751007,22.808685,23.316895,22.258057,22.070374,11.701691,12.799988,12.799988,12.800293,0.0,0.032095004,0.032095004,0.081468076,250.0,11.700012,0.0,0.0,22.740585,1221.6046,4.4761e-05,2.8567939,52.3921,250.62357,50.0,96.0,6.1447923e-07,0.0,265.42648,229.49234,2.8567939,52.3921,0.14565822,7.2541156,59.92856,8.330017
15282,20356920.0,0.0,17.75061,17.75058,22.809296,23.315613,22.26181,22.076324,11.701202,12.799988,12.799988,12.800354,0.0,0.032095104,0.032095104,0.08123139,250.0,11.700012,0.0,0.0,22.557423,1221.1062,4.4771892e-05,2.85808,52.38783,250.69508,50.0,96.0,6.1248596e-07,0.0,265.3389,229.39616,2.85808,52.38783,0.14542174,7.2364845,59.862644,8.330017
15283,20356980.0,0.0,17.750397,17.750366,22.809967,23.314575,22.265594,22.082275,11.700745,12.799988,12.799988,12.8003845,0.0,0.03209501,0.03209501,0.080978416,250.0,11.700012,0.0,0.0,22.364927,1220.4912,4.4777586e-05,2.8593028,52.38355,250.76202,50.0,96.0,6.103556e-07,0.0,265.24298,229.2879,2.8593028,52.38355,0.14516857,7.217195,59.79241,8.330017
15284,20357040.0,0.0,17.750427,17.750397,22.810791,23.313873,22.269318,22.088196,11.700348,12.799988,12.799988,12.800415,0.0,0.0320947,0.0320947,0.08071465,250.0,11.700012,0.0,0.0,22.167398,1219.8005,4.4779248e-05,2.8603387,52.379436,250.8205,50.0,96.0,6.081344e-07,0.0,265.14023,229.16855,2.8603387,52.379436,0.14490415,7.1964912,59.719456,8.330017
15285,20357100.0,0.0,17.750702,17.750702,22.811768,23.313446,22.273071,22.094086,11.700043,12.799988,12.799988,12.800446,0.0,0.032094177,0.032094177,0.08044631,250.0,11.700012,0.0,0.0,21.96969,1219.0878,4.477868e-05,2.8611302,52.375633,250.86813,50.0,96.0,6.0587575e-07,0.0,265.0329,229.0404,2.8611302,52.375633,0.14463477,7.1747556,59.645523,8.330017
15286,20357160.0,0.0,17.751251,17.751251,22.812439,23.312622,22.276672,22.099854,11.699799,12.799988,12.799988,12.800446,0.0,0.03209376,0.03209376,0.08016485,250.0,11.700012,0.0,0.0,21.75862,1218.3079,4.4774682e-05,2.8617373,52.372,250.91211,50.0,96.0,6.0351306e-07,0.0,264.9192,228.90283,2.8617373,52.372,0.14435247,7.1514525,59.56799,8.330017
15287,20357220.0,0.0,17.752106,17.752106,22.813232,23.312134,22.280273,22.10559,11.699585,12.799988,12.799988,12.800476,0.0,0.03209335,0.03209335,0.07987471,250.0,11.700012,0.0,0.0,21.54491,1217.5021,4.476871e-05,2.8622506,52.368534,250.95157,50.0,96.0,6.010827e-07,0.0,264.80087,228.75781,2.8622506,52.368534,0.14406149,7.1270266,59.488052,8.330017
15288,20357280.0,0.0,17.753265,17.753296,22.814209,23.31195,22.283844,22.111328,11.699463,12.799988,12.799988,12.800507,0.0,0.03209278,0.03209278,0.07958385,250.0,11.700012,0.0,0.0,21.333712,1216.7224,4.4762284e-05,2.8625743,52.365376,250.98149,50.0,96.0,5.986486e-07,0.0,264.68005,228.60696,2.8625743,52.365376,0.14376947,7.102034,59.408062,8.330017
15289,20357340.0,0.0,17.75476,17.754822,22.8154,23.312195,22.287415,22.117035,11.699402,12.799988,12.799988,12.800507,0.0,0.032092024,0.032092024,0.07928995,250.0,11.700012,0.0,0.0,21.123838,1215.95,4.475467e-05,2.8627055,52.362526,251.00107,50.0,96.0,5.961908e-07,0.0,264.55554,228.44852,2.8627055,52.362526,0.14347404,7.076256,59.32741,8.330017
15290,20357400.0,0.0,17.756653,17.756714,22.816833,23.312836,22.290985,22.122742,11.699463,12.800018,12.800018,12.800507,0.0,0.03209104,0.03209104,0.079006344,250.0,11.700012,0.0,0.0,20.925888,1215.2906,4.47493e-05,2.8624675,52.360332,251.00357,50.0,96.0,5.938199e-07,0.0,264.43152,228.2864,2.8624675,52.360332,0.14318846,7.050494,59.250023,8.330017
15291,20357460.0,0.0,17.75888,17.758972,22.817871,23.312805,22.294403,22.128296,11.699585,12.800018,12.800018,12.800537,0.0,0.032090332,0.032090332,0.078721814,250.0,11.700012,0.0,0.0,20.720629,1214.6849,4.4744975e-05,2.86211,52.3583,251.00633,50.0,96.0,5.914502e-07,0.0,264.30765,228.12422,2.86211,52.3583,0.14290248,7.0244513,59.172104,8.330017
15292,20357520.0,0.0,17.761536,17.761658,22.819061,23.31311,22.297852,22.13385,11.699738,12.800018,12.800018,12.800537,0.0,0.03208975,0.03208975,0.07843833,250.0,11.700012,0.0,0.0,20.519876,1214.1709,4.4742927e-05,2.861641,52.3565,251.00604,50.0,96.0,5.8909626e-07,0.0,264.18393,227.96112,2.861641,52.3565,0.14261784,6.9980803,59.09434,8.330017
15293,20357580.0,0.0,17.764618,17.76474,22.820435,23.31369,22.30127,22.139374,11.699982,12.800018,12.800018,12.800537,0.0,0.032089032,0.032089032,0.07816272,250.0,11.700012,0.0,0.0,20.327312,1213.7786,4.4743938e-05,2.8610168,52.355015,250.99733,50.0,96.0,5.868096e-07,0.0,264.06177,227.7978,2.8610168,52.355015,0.14234076,6.972032,59.018833,8.330017
15294,20357640.0,0.0,17.768127,17.76828,22.822021,23.314575,22.304657,22.144867,11.700287,12.800018,12.800018,12.800537,0.0,0.0320882,0.0320882,0.07790048,250.0,11.700012,0.0,0.0,20.147182,1213.5581,4.4749708e-05,2.8601716,52.353962,250.97871,50.0,96.0,5.846348e-07,0.0,263.94318,227.63661,2.8601716,52.353962,0.14207679,6.9466367,58.9472,8.330017
15295,20357700.0,0.0,17.772125,17.772278,22.823822,23.315765,22.308044,22.15036,11.700653,12.800018,12.800018,12.800507,0.0,0.032087263,0.032087263,0.07764873,250.0,11.700012,0.0,0.0,19.977608,1213.4861,4.4759396e-05,2.8591256,52.353287,250.95087,50.0,96.0,5.825496e-07,0.0,263.82712,227.47638,2.8591256,52.353287,0.14182319,6.921705,58.878635,8.330017
15296,20357760.0,0.0,17.77658,17.776764,22.825317,23.316498,22.31134,22.155548,11.701141,12.800018,12.800018,12.800507,0.0,0.032086503,0.032086503,0.07740954,250.0,11.700012,0.0,0.0,19.813116,1213.6107,4.477497e-05,2.8578396,52.353035,250.91766,50.0,96.0,5.8057367e-07,0.0,263.71555,227.32063,2.8578396,52.353035,0.14158249,6.8973875,58.81359,8.330017
15297,20357820.0,0.0,22.813812,17.781769,22.826813,23.317352,22.314484,22.160614,11.799011,12.802734,12.802734,12.805023,0.0,0.0321825,0.0321825,0.077396706,250.0,11.700012,0.0,0.0,19.658329,1744.4609,4.599596e-05,2.7131898,52.33848,251.15553,0.011340361,30.014969,0.14176002,69.98412,263.54205,227.553,2.7131898,52.33848,0.14176355,6.633638,58.732307,8.330017
15298,20357880.0,0.0,22.828705,17.787292,22.828705,23.318787,22.317749,22.165771,12.398773,12.818359,12.818359,12.847809,0.0,0.032128282,0.032128282,0.07704445,250.0,11.700012,0.0,0.0,19.519747,2117.5686,5.892514e-05,0.9988783,52.295887,251.27284,3.0557394e-06,30.000004,0.14130151,69.99999,263.37344,227.35141,0.9988783,52.295887,0.14130083,2.4078784,58.628853,8.330017
15299,20357940.0,0.0,22.83081,17.793365,22.83081,23.320312,22.320953,22.170898,12.204987,12.799927,12.799927,12.802307,0.0,0.03210875,0.03210875,0.07681637,250.0,11.700012,0.0,0.0,19.397682,2204.621,6.365772e-05,1.5295942,52.286797,251.16087,2.8304729e-07,30.000002,0.14103423,70.0,263.23383,227.13786,1.5295942,52.286797,0.14103362,3.564145,58.569885,8.330017
15300,20358000.0,0.0,22.832977,17.800018,22.832977,23.321838,22.324158,22.175995,12.044708,12.794739,12.794739,12.787994,0.0,0.03209588,0.03209588,0.07662294,250.0,11.700012,0.0,0.0,19.290667,2250.5103,6.66249e-05,1.9618148,52.283012,251.03204,1.9915416e-09,30.000002,0.14081495,70.0,263.11078,226.94276,1.9618148,52.283012,0.14081442,4.622711,58.52123,8.330017
15301,20358060.0,0.0,22.834717,17.807678,22.834717,23.322601,22.32724,22.180939,11.939636,12.794647,12.794647,12.7872925,0.0,0.032088064,0.032088064,0.07645444,250.0,11.700012,0.0,0.0,19.187222,2281.5212,6.8740665e-05,2.2390504,52.28256,250.90659,2.1952686e-11,30.000002,0.14063077,70.0,263.00354,226.76964,2.2390504,52.28256,0.14063033,5.2956004,58.479332,8.330017
15302,20358120.0,0.0,22.836578,17.816742,22.836578,23.323547,22.330322,22.185883,11.868408,12.795715,12.795715,12.789764,0.0,0.03208357,0.03208357,0.07630361,250.0,11.700012,0.0,0.0,19.094198,2303.0537,7.026526e-05,2.4246962,52.28384,250.7939,3.5321257e-14,30.000002,0.14047089,70.0,262.9097,226.61734,2.4246962,52.28384,0.14047053,5.7407484,58.441788,8.330017
15303,20358180.0,0.0,22.838562,17.82721,22.838562,23.324646,22.333405,22.190796,11.81958,12.796875,12.796875,12.792572,0.0,0.0320811,0.0320811,0.07617178,250.0,11.700012,0.0,0.0,19.013191,2318.0544,7.135662e-05,2.551187,52.286102,250.69162,2.6952119e-14,30.000002,0.14033408,70.0,262.82812,226.4839,2.551187,52.286102,0.14033379,6.0398407,58.409077,8.330017
15304,20358240.0,0.0,22.840698,17.83899,22.840698,23.325928,22.336487,22.19571,11.785522,12.797791,12.797791,12.794769,0.0,0.03207986,0.03207986,0.076058775,250.0,11.700012,0.0,0.0,18.945549,2328.5178,7.213485e-05,2.6391828,52.28886,250.59848,-9.1646483e-17,30.000002,0.14021854,70.0,262.75775,226.3676,2.6391828,52.28886,0.14021832,6.2450676,58.381237,8.330017
15305,20358300.0,0.0,22.842926,17.85205,22.842926,23.327301,22.33957,22.200623,11.760803,12.798431,12.798431,12.796356,0.0,0.032079194,0.032079194,0.07596531,250.0,11.700012,0.0,0.0,18.892576,2336.088,7.270574e-05,2.7030377,52.29181,250.51164,1.1772182e-16,30.000002,0.14012368,70.0,262.69757,226.26653,2.7030377,52.29181,0.14012353,6.3924804,58.358604,8.330017
15306,20358360.0,0.0,22.844727,17.866333,22.844727,23.32779,22.34253,22.205444,11.743683,12.798889,12.798889,12.797424,0.0,0.03207932,0.03207932,0.07588455,250.0,11.700012,0.0,0.0,18.839928,2341.2625,7.3104806e-05,2.747298,52.294773,250.4378,-4.001386e-19,30.000002,0.14004317,70.0,262.6465,226.1807,2.747298,52.294773,0.14004306,6.492947,58.338974,8.330017
15307,20358420.0,0.0,22.846558,17.881805,22.846558,23.3284,22.345459,22.210236,11.731262,12.799194,12.799194,12.798187,0.0,0.03207985,0.03207985,0.07581093,250.0,11.700012,0.0,0.0,18.79364,2344.8726,7.339028e-05,2.7794075,52.297413,250.3784,-1.8407638e-21,30.000002,0.13997059,70.0,262.6022,226.1072,2.7794075,52.297413,0.13997053,6.564171,58.32072,8.330017
15308,20358480.0,0.0,22.84845,17.898407,22.84845,23.32904,22.348389,22.214996,11.722107,12.799438,12.799438,12.798737,0.0,0.03208036,0.03208036,0.07574739,250.0,11.700012,0.0,0.0,18.754572,2347.5017,7.359961e-05,2.803116,52.299767,250.32617,-3.6038773e-21,30.000002,0.13990805,70.0,262.56378,226.04327,2.803116,52.299767,0.13990802,6.615837,58.304996,8.330017
15309,20358540.0,0.0,22.850433,17.916077,22.850433,23.329773,22.351318,22.219757,11.715485,12.799591,12.799591,12.799133,0.0,0.032080818,0.032080818,0.07569392,250.0,11.700012,0.0,0.0,18.723171,2349.4207,7.375115e-05,2.8203013,52.301895,250.2793,-7.280795e-22,30.000002,0.13985547,70.0,262.53082,225.98798,2.8203013,52.301895,0.13985547,6.652534,58.291878,8.330017
15310,20358600.0,0.0,22.852448,17.934814,22.852448,23.330566,22.354248,22.224487,11.71109,12.799713,12.799713,12.799408,0.0,0.03208121,0.03208121,0.07565064,250.0,11.700012,0.0,0.0,18.699621,2350.7368,7.385202e-05,2.8317227,52.30382,250.23698,2.454291e-24,30.000002,0.13981295,70.0,262.50314,225.94087,2.8317227,52.30382,0.13981298,6.676151,58.281433,8.330017
15311,20358660.0,0.0,22.853943,17.954498,22.853973,23.330383,22.357056,22.229126,11.707947,12.799805,12.799805,12.799591,0.0,0.032081872,0.032081872,0.07561088,250.0,11.700012,0.0,0.0,18.669561,2351.6504,7.392437e-05,2.8398623,52.30552,250.20444,-8.225331e-27,30.000002,0.13977453,70.0,262.4795,225.90138,2.8398623,52.30552,0.13977459,6.692248,58.27157,8.330017
15312,20358720.0,0.0,22.855438,17.975128,22.855438,23.330261,22.359863,22.233765,11.705566,12.799866,12.799866,12.799713,0.0,0.03208268,0.03208268,0.07556884,250.0,11.700012,0.0,0.0,18.638624,2352.2534,7.397598e-05,2.8460202,52.306793,250.18367,1.071137e-26,30.000002,0.13973409,70.0,262.45776,225.8671,2.8460202,52.306793,0.13973416,6.7032166,58.260544,8.330017
15313,20358780.0,0.0,22.856934,17.996643,22.856934,23.3302,22.36264,22.238342,11.703857,12.799896,12.799896,12.799835,0.0,0.03208342,0.03208342,0.07552616,250.0,11.700012,0.0,0.0,18.607103,2352.6118,7.40102e-05,2.8504956,52.30768,250.17087,-3.5888405e-29,30.000002,0.13969289,70.0,262.4376,225.83664,2.8504956,52.30768,0.13969298,6.7100296,58.248978,8.330017
15314,20358840.0,0.0,22.85846,18.018982,22.85849,23.33017,22.365417,22.24295,11.702606,12.799927,12.799927,12.799896,0.0,0.032084018,0.032084018,0.075483516,250.0,11.700012,0.0,0.0,18.575697,2352.8271,7.403354e-05,2.8538094,52.308285,250.16219,4.6747408e-29,30.000002,0.13965146,70.0,262.41827,225.80829,2.8538094,52.308285,0.13965154,6.7141004,58.237236,8.330017
15315,20358900.0,0.0,22.860016,18.042114,22.860016,23.3302,22.368164,22.247498,11.70163,12.799957,12.799957,12.799957,0.0,0.032084487,0.032084487,0.07544133,250.0,11.700012,0.0,0.0,18.545134,2352.9558,7.404994e-05,2.856352,52.30872,250.15556,4.5738838e-29,30.000002,0.13961022,70.0,262.39957,225.78114,2.856352,52.30872,0.1396103,6.7163715,58.22553,8.330017
15316,20358960.0,0.0,22.861023,18.065979,22.861023,23.329285,22.37082,22.251984,11.700958,12.799957,12.799957,12.799988,0.0,0.032085236,0.032085236,0.07539195,250.0,11.700012,0.0,0.0,18.500324,2352.8518,7.4057076e-05,2.858103,52.308834,250.15993,-1.5305247e-31,30.000002,0.13956235,70.0,262.38065,225.75615,2.858103,52.308834,0.13956244,6.7161903,58.211296,8.330017
15317,20359020.0,0.0,22.862,18.090546,22.862,23.32846,22.373474,22.25644,11.700317,12.799957,12.799957,12.800018,0.0,0.0320861,0.0320861,0.0753303,250.0,11.700012,0.0,0.0,18.447657,2352.532,7.405714e-05,2.8598118,52.308495,250.17542,1.996032e-31,30.000002,0.13950245,70.0,262.35938,225.73024,2.8598118,52.308495,0.13950254,6.7146807,58.193077,8.330017
15318,20359080.0,0.0,22.862976,18.115723,22.862976,23.327698,22.376099,22.260864,11.699738,12.799988,12.799988,12.800049,0.0,0.032086834,0.032086834,0.07525922,250.0,11.700012,0.0,0.0,18.388657,2352.043,7.405106e-05,2.8614092,52.30783,250.19559,1.9524636e-31,30.000002,0.13943289,70.0,262.33517,225.70134,2.8614092,52.30783,0.13943295,6.7120643,58.171947,8.330017
15319,20359140.0,0.0,22.863953,18.14151,22.863953,23.327026,22.378723,22.26529,11.699188,12.799988,12.799988,12.800079,0.0,0.032087464,0.032087464,0.075178094,250.0,11.700012,0.0,0.0,18.322554,2351.3706,7.4038355e-05,2.8629112,52.306778,250.22215,-6.525342e-34,30.000002,0.13935302,70.0,262.3082,225.66997,2.8629112,52.306778,0.13935307,6.7083144,58.14765,8.330017
15320,20359200.0,0.0,22.86496,18.167847,22.86499,23.326477,22.381348,22.269684,11.698669,12.799988,12.799988,12.800079,0.0,0.03208792,0.03208792,0.075088784,250.0,11.700012,0.0,0.0,18.251553,2350.5588,7.4020434e-05,2.864242,52.305542,250.24959,8.519935e-34,30.000002,0.13926464,70.0,262.2779,225.63422,2.864242,52.305542,0.13926467,6.703475,58.12096,8.330017
15321,20359260.0,0.0,22.865448,18.194672,22.865448,23.325043,22.38385,22.274017,11.698181,12.799988,12.799988,12.80011,0.0,0.0320886,0.0320886,0.07498476,250.0,11.700012,0.0,0.0,18.161743,2349.495,7.399677e-05,2.8655438,52.304058,250.28485,-2.846736e-36,30.000002,0.13916203,70.0,262.24356,225.59451,2.8655438,52.304058,0.13916205,6.697346,58.089684,8.330017
15322,20359320.0,0.0,22.865906,18.221924,22.865906,23.323761,22.386353,22.27829,11.697601,12.799988,12.799988,12.80014,0.0,0.03208938,0.03208938,0.07486142,250.0,11.700012,0.0,0.0,18.059763,2348.1467,7.396565e-05,2.8671582,52.30215,250.32968,9.467873e-39,30.000002,0.13904029,70.0,262.20355,225.54901,2.8671582,52.30215,0.13904028,6.6900706,58.052425,8.330017
15323,20359380.0,0.0,22.866425,18.249573,22.866425,23.322632,22.388855,22.282562,11.69696,12.799988,12.799988,12.800171,0.0,0.03208997,0.03208997,0.07472291,250.0,11.700012,0.0,0.0,17.94767,2346.5615,7.39271e-05,2.8688421,52.299946,250.3771,-1.2419008e-38,30.000002,0.13890298,70.0,262.15775,225.49599,2.8688421,52.299946,0.13890295,6.6816425,58.01063,8.330017
15324,20359440.0,0.0,22.866974,18.277557,22.866974,23.321686,22.391327,22.286835,11.69635,12.799988,12.799988,12.800201,0.0,0.032090377,0.032090377,0.07457211,250.0,11.700012,0.0,0.0,17.828466,2344.7817,7.3881914e-05,2.8704631,52.297615,250.42354,-1.2133003e-38,30.000002,0.13875307,70.0,262.1065,225.4352,2.8704631,52.297615,0.13875298,6.6719847,57.96528,8.330017
15325,20359500.0,0.0,22.867554,18.305847,22.867554,23.320923,22.393799,22.291077,11.69574,12.799988,12.799988,12.800201,0.0,0.032090604,0.032090604,0.074407384,250.0,11.700012,0.0,0.0,17.700676,2342.7842,7.382961e-05,2.872066,52.295082,250.47058,4.0357e-41,30.000002,0.13858879,70.0,262.04956,225.3665,2.872066,52.295082,0.13858868,6.6610465,57.915794,8.330017
15326,20359560.0,0.0,22.867676,18.334381,22.867676,23.319366,22.39618,22.295227,11.695129,12.799988,12.799988,12.800232,0.0,0.032091014,0.032091014,0.074225694,250.0,11.700012,0.0,0.0,17.553171,2340.5027,7.377042e-05,2.8736422,52.292442,250.52151,-1.4e-43,30.000002,0.13840796,70.0,261.98676,225.29042,2.8736422,52.292442,0.13840783,6.648615,57.861145,8.330017
15327,20359620.0,0.0,22.867798,18.363129,22.867798,23.318024,22.39853,22.299377,11.694458,12.799957,12.799957,12.800262,0.0,0.032091476,0.032091476,0.07402409,250.0,11.700012,0.0,0.0,17.393934,2337.9275,7.37029e-05,2.8754342,52.289547,250.57742,1.4e-43,30.000002,0.13820733,70.0,261.91705,225.20563,2.8754342,52.289547,0.13820717,6.6347694,57.800377,8.330017
15328,20359680.0,0.0,22.867981,18.391998,22.867981,23.316925,22.400879,22.303497,11.693756,12.799957,12.799957,12.800293,0.0,0.032091778,0.032091778,0.073805794,250.0,11.700012,0.0,0.0,17.2245,2335.0942,7.362717e-05,2.8773246,52.28644,250.63405,0.0,30.000002,0.13798968,70.0,261.84058,225.11145,2.8773246,52.28644,0.13798946,6.6196136,57.734573,8.330017
15329,20359740.0,0.0,22.868286,18.42099,22.868286,23.316101,22.403198,22.307617,11.693085,12.799957,12.799957,12.8003235,0.0,0.032091856,0.032091856,0.073575325,250.0,11.700012,0.0,0.0,17.048637,2332.0674,7.3544266e-05,2.8790653,52.28333,250.68652,0.0,30.000002,0.13775939,70.0,261.75812,225.0078,2.8790653,52.28333,0.13775913,6.603054,57.66522,8.330017
15330,20359800.0,0.0,22.868713,18.450012,22.868713,23.315552,22.405548,22.311707,11.692505,12.799988,12.799988,12.800354,0.0,0.03209171,0.03209171,0.07333793,250.0,11.700012,0.0,0.0,16.870728,2328.921,7.3456045e-05,2.880571,52.280354,250.73184,0.0,30.000002,0.13752176,70.0,261.6711,224.89606,2.880571,52.280354,0.13752146,6.585323,57.593937,8.330017
15331,20359860.0,0.0,22.868408,18.479034,22.868408,23.31372,22.407776,22.315643,11.691925,12.799988,12.799988,12.8003845,0.0,0.03209197,0.03209197,0.07307974,250.0,11.700012,0.0,0.0,16.665476,2325.4307,7.336022e-05,2.882061,52.27729,250.78351,0.0,30.000002,0.13726412,70.0,261.57755,224.77623,2.882061,52.27729,0.13726379,6.5658116,57.516068,8.330017
15332,20359920.0,0.0,22.868103,18.507996,22.868103,23.312195,22.410004,22.31961,11.691254,12.799957,12.799957,12.800415,0.0,0.032092404,0.032092404,0.07279884,250.0,11.700012,0.0,0.0,16.447441,2321.6165,7.325564e-05,2.883883,52.273952,250.84227,0.0,30.000002,0.13698414,70.0,261.47668,224.64738,2.883883,52.273952,0.13698378,6.5448036,57.430935,8.330017
15333,20359980.0,0.0,22.867981,18.536896,22.867981,23.311035,22.4122,22.323547,11.690521,12.799957,12.799957,12.800446,0.0,0.032092664,0.032092664,0.072501056,250.0,11.700012,0.0,0.0,16.21974,2317.5461,7.314265e-05,2.8858023,52.270447,250.90085,0.0,30.000002,0.13668689,70.0,261.36896,224.5085,2.8858023,52.270447,0.1366865,6.522441,57.340508,8.330017
15334,20360040.0,0.0,22.86795,18.565613,22.86795,23.310211,22.414398,22.327454,11.689819,12.799957,12.799957,12.800476,0.0,0.032092694,0.032092694,0.07218921,250.0,11.700012,0.0,0.0,15.984622,2313.2588,7.302187e-05,2.8876512,52.266876,250.95618,0.0,30.000002,0.13637513,70.0,261.25482,224.3595,2.8876512,52.266876,0.1363747,6.49866,57.245697,8.330017
15335,20360100.0,0.0,22.868103,18.594147,22.868103,23.309753,22.416595,22.33136,11.689209,12.799988,12.799988,12.800507,0.0,0.03209245,0.03209245,0.071869336,250.0,11.700012,0.0,0.0,15.747523,2308.838,7.289503e-05,2.8892162,52.26346,251.00327,0.0,30.000002,0.13605478,70.0,261.1356,224.20114,2.8892162,52.26346,0.13605432,6.47351,57.148445,8.330017
15336,20360160.0,0.0,22.867645,18.622437,22.867645,23.308197,22.41867,22.335236,11.68866,12.799988,12.799988,12.800537,0.0,0.0320925,0.0320925,0.071533635,250.0,11.700012,0.0,0.0,15.488463,2304.149,7.276187e-05,2.8906324,52.2601,251.05205,0.0,30.000002,0.13571924,70.0,261.01093,224.03494,2.8906324,52.2601,0.13571875,6.446711,57.04597,8.330017
15337,20360220.0,0.0,22.86728,18.650452,22.86728,23.307037,22.420776,22.339111,11.688019,12.799988,12.799988,12.800568,0.0,0.0320927,0.0320927,0.071178325,250.0,11.700012,0.0,0.0,15.219778,2299.1824,7.2620875e-05,2.8923254,52.256577,251.10545,0.0,30.000002,0.13536435,70.0,260.87982,223.86006,2.8923254,52.256577,0.13536383,6.4185076,56.93693,8.330017
15338,20360280.0,0.0,22.867096,18.6781,22.867096,23.306305,22.422821,22.342957,11.687408,12.799988,12.799988,12.800568,0.0,0.032092627,0.032092627,0.07081241,250.0,11.700012,0.0,0.0,14.946572,2294.0479,7.247319e-05,2.893921,52.253063,251.15364,0.0,30.000002,0.13499832,70.0,260.74338,223.67596,2.893921,52.253063,0.13499777,6.3891478,56.82438,8.330017
15339,20360340.0,0.0,22.867096,18.705353,22.867096,23.30597,22.424896,22.346771,11.68689,12.799988,12.799988,12.800598,0.0,0.032092303,0.032092303,0.07043984,250.0,11.700012,0.0,0.0,14.672605,2288.8054,7.232022e-05,2.895267,52.249695,251.19391,0.0,30.000002,0.1346251,70.0,260.60266,223.48349,2.895267,52.249695,0.13462451,6.3586245,56.709583,8.330017
15340,20360400.0,0.0,22.86731,18.732178,22.86731,23.30606,22.426971,22.350616,11.686493,12.799988,12.799988,12.800629,0.0,0.032091703,0.032091703,0.070063785,250.0,11.700012,0.0,0.0,14.400541,2283.4988,7.2163006e-05,2.896296,52.24657,251.22424,0.0,30.000002,0.13424787,70.0,260.45847,223.28337,2.896296,52.24657,0.13424724,6.3270626,56.59356,8.330017
15341,20360460.0,0.0,22.866913,18.758484,22.866913,23.305023,22.428894,22.35431,11.686188,12.799988,12.799988,12.800659,0.0,0.032091424,0.032091424,0.06968015,250.0,11.700012,0.0,0.0,14.112285,2278.0447,7.200272e-05,2.897062,52.2437,251.25298,0.0,30.000002,0.1338637,70.0,260.3116,223.0784,2.897062,52.2437,0.13386306,6.2943587,56.474674,8.330017
15342,20360520.0,0.0,22.866669,18.784271,22.866669,23.304413,22.430847,22.358002,11.685822,12.799988,12.799988,12.800659,0.0,0.03209129,0.03209129,0.069285735,250.0,11.700012,0.0,0.0,13.821205,2272.447,7.1838134e-05,2.897966,52.240837,251.283,0.0,30.000002,0.13346903,70.0,260.1613,222.86806,2.897966,52.240837,0.13346837,6.260774,56.351765,8.330017
15343,20360580.0,0.0,22.866608,18.809479,22.866608,23.30429,22.43277,22.361694,11.685486,12.799988,12.799988,12.80069,0.0,0.032090984,0.032090984,0.06888596,250.0,11.700012,0.0,0.0,13.530007,2266.7686,7.166978e-05,2.898854,52.238037,251.30858,0.0,30.000002,0.13306864,70.0,260.00815,222.65204,2.898854,52.238037,0.13306797,6.226593,56.226696,8.330017
15344,20360640.0,0.0,22.866943,18.834045,22.866943,23.30481,22.434723,22.365356,11.685364,12.799988,12.799988,12.80069,0.0,0.03209031,0.03209031,0.068492435,250.0,11.700012,0.0,0.0,13.250531,2261.18,7.150041e-05,2.8991652,52.23572,251.31783,0.0,30.000002,0.13267383,70.0,259.85403,222.43051,2.8991652,52.23572,0.13267311,6.1917887,56.103577,8.330017
15345,20360700.0,0.0,22.867523,18.85791,22.867523,23.305756,22.436615,22.369019,11.685394,12.799988,12.799988,12.80069,0.0,0.032089375,0.032089375,0.068111494,250.0,11.700012,0.0,0.0,12.984938,2255.7678,7.133357e-05,2.8990111,52.233906,251.31274,0.0,30.000002,0.13229102,70.0,259.7019,222.2083,2.8990111,52.233906,0.1322903,6.157107,55.984337,8.330017
15346,20360760.0,0.0,22.86731,18.881042,22.86731,23.305267,22.438446,22.372528,11.685455,12.800018,12.800018,12.80069,0.0,0.032088917,0.032088917,0.06772667,250.0,11.700012,0.0,0.0,12.701787,2250.2708,7.11671e-05,2.8988,52.2322,251.31213,0.0,30.000002,0.13190518,70.0,259.5501,221.98672,2.8988,52.2322,0.13190451,6.122091,55.863018,8.330017
15347,20360820.0,0.0,22.86728,18.903381,22.86728,23.305206,22.440247,22.376038,11.685455,12.800018,12.800018,12.80072,0.0,0.032088697,0.032088697,0.06733824,250.0,11.700012,0.0,0.0,12.421085,2244.7515,7.100038e-05,2.8987556,52.230537,251.31407,0.0,30.000002,0.13151632,70.0,259.3981,221.76471,2.8987556,52.230537,0.13151564,6.0869203,55.739765,8.330017
15348,20360880.0,0.0,22.867615,18.924896,22.867615,23.305847,22.442017,22.379517,11.685547,12.800018,12.800018,12.80072,0.0,0.032088246,0.032088246,0.06695857,250.0,11.700012,0.0,0.0,12.153662,2239.3813,7.083586e-05,2.8985198,52.22915,251.3068,0.0,30.000002,0.13113602,70.0,259.24786,221.5427,2.8985198,52.22915,0.13113524,6.0521083,55.619015,8.330017
15349,20360940.0,0.0,22.868103,18.945526,22.868103,23.306702,22.443817,22.382996,11.685699,12.800018,12.800018,12.80069,0.0,0.03208763,0.03208763,0.06658611,250.0,11.700012,0.0,0.0,11.893144,2234.1099,7.067307e-05,2.8980958,52.22795,251.29338,0.0,30.000002,0.13076201,70.0,259.0992,221.32117,2.8980958,52.22795,0.13076134,6.0175447,55.50016,8.330017
15350,20361000.0,0.0,22.868896,18.96521,22.868896,23.308075,22.445587,22.386475,11.686066,12.800018,12.800018,12.80069,0.0,0.032086752,0.032086752,0.066235974,250.0,11.700012,0.0,0.0,11.655223,2229.1777,7.051743e-05,2.8971283,52.227337,251.26422,0.0,30.000002,0.13041013,70.0,258.9561,221.10397,2.8971283,52.227337,0.13040945,5.9839163,55.388554,8.330017
15351,20361060.0,0.0,22.868927,18.983917,22.868927,23.307953,22.447266,22.389801,11.686401,12.800018,12.800018,12.80069,0.0,0.032086365,0.032086365,0.0658845,250.0,11.700012,0.0,0.0,11.400978,2224.2034,7.0363705e-05,2.8961337,52.226818,251.2405,0.0,30.000002,0.13005783,70.0,258.81442,220.88943,2.8961337,52.226818,0.13005719,5.9502654,55.275684,8.330017
15352,20361120.0,0.0,22.86911,19.001587,22.86911,23.308228,22.448914,22.393097,11.686676,12.800018,12.800018,12.800659,0.0,0.03208629,0.03208629,0.065533094,250.0,11.700012,0.0,0.0,11.151444,2219.2717,7.021245e-05,2.89545,52.226265,251.22261,0.0,30.000002,0.12970626,70.0,258.6747,220.67839,2.89545,52.226265,0.12970564,5.917041,55.161987,8.330017
15353,20361180.0,0.0,22.869476,19.018188,22.869476,23.308899,22.450592,22.396393,11.686951,12.800018,12.800018,12.800659,0.0,0.03208604,0.03208604,0.06519056,250.0,11.700012,0.0,0.0,10.91122,2214.4824,7.006445e-05,2.8947306,52.22578,251.20093,0.0,30.000002,0.12936321,70.0,258.53787,220.47025,2.8947306,52.22578,0.1293626,5.8845973,55.050766,8.330017
15354,20361240.0,0.0,22.870087,19.03366,22.870087,23.309937,22.45224,22.399689,11.687286,12.800018,12.800018,12.800659,0.0,0.03208562,0.03208562,0.0648601,250.0,11.700012,0.0,0.0,10.683484,2209.8845,6.99209e-05,2.893822,52.225494,251.1733,0.0,30.000002,0.12903187,70.0,258.4046,220.2657,2.893822,52.225494,0.12903127,5.852889,54.9432,8.330017
15355,20361300.0,0.0,22.870941,19.047974,22.870941,23.31131,22.453857,22.402954,11.687714,12.800018,12.800018,12.800629,0.0,0.032085013,0.032085013,0.064544246,250.0,11.700012,0.0,0.0,10.470432,2205.513,6.9782625e-05,2.8926659,52.225464,251.13817,0.0,30.000002,0.12871476,70.0,258.27548,220.06541,2.8926659,52.225464,0.12871419,5.8220124,54.84025,8.330017
15356,20361360.0,0.0,22.871094,19.061035,22.871094,23.31134,22.455383,22.406097,11.688202,12.800018,12.800018,12.800629,0.0,0.032084804,0.032084804,0.06423717,250.0,11.700012,0.0,0.0,10.250578,2201.257,6.965025e-05,2.891346,52.225655,251.10475,0.0,30.000002,0.12840727,70.0,258.15076,219.87155,2.891346,52.225655,0.12840672,5.791767,54.739655,8.330017
15357,20361420.0,0.0,22.871368,19.072815,22.871368,23.311676,22.45691,22.40921,11.688599,12.800018,12.800018,12.800598,0.0,0.032084838,0.032084838,0.06393314,250.0,11.700012,0.0,0.0,10.036688,2197.082,6.952154e-05,2.89033,52.225773,251.07724,0.0,30.000002,0.1281033,70.0,258.02896,219.68282,2.89033,52.225773,0.12810276,5.7622476,54.63934,8.330017
15358,20361480.0,0.0,22.871857,19.083252,22.871857,23.312378,22.458405,22.412323,11.688934,12.800018,12.800018,12.800598,0.0,0.03208479,0.03208479,0.06363652,250.0,11.700012,0.0,0.0,9.830726,2193.0334,6.939651e-05,2.8894818,52.225834,251.05031,0.0,30.000002,0.12780656,70.0,257.91037,219.49855,2.8894818,52.225834,0.12780604,5.733692,54.541016,8.330017
15359,20361540.0,0.0,22.872528,19.092346,22.872528,23.313385,22.45993,22.415405,11.689331,12.800018,12.800018,12.800568,0.0,0.032084547,0.032084547,0.063352905,250.0,11.700012,0.0,0.0,9.63713,2189.1873,6.927643e-05,2.8884625,52.226032,251.01851,0.0,30.000002,0.12752242,70.0,257.79578,219.31897,2.8884625,52.226032,0.12752193,5.7060485,54.446835,8.330017
15360,20361600.0,0.0,22.873383,19.100006,22.873383,23.314697,22.461426,22.418488,11.689789,12.800018,12.800018,12.800537,0.0,0.03208412,0.03208412,0.06308497,250.0,11.700012,0.0,0.0,9.458429,2185.581,6.916227e-05,2.8872256,52.22643,250.9804,0.0,30.000002,0.12725359,70.0,257.68585,219.1449,2.8872256,52.22643,0.12725313,5.6794105,54.357815,8.330017
15361,20361660.0,0.0,22.873566,19.10675,22.873566,23.314606,22.4628,22.421387,11.690277,12.800018,12.800018,12.800537,0.0,0.03208411,0.03208411,0.06282358,250.0,11.700012,0.0,0.0,9.270572,2182.06,6.9053516e-05,2.885922,52.226936,250.94682,0.0,30.000002,0.1269922,70.0,257.58,218.97746,2.885922,52.226936,0.12699175,5.6533957,54.27046,8.330017
15362,20361720.0,0.0,22.87381,19.11316,22.87381,23.314758,22.464142,22.424286,11.690613,12.800018,12.800018,12.800507,0.0,0.032084342,0.032084342,0.0625633,250.0,11.700012,0.0,0.0,9.086589,2178.5881,6.894784e-05,2.8850014,52.227272,250.92123,0.0,30.000002,0.12673238,70.0,257.47665,218.81512,2.8850014,52.227272,0.12673195,5.6280775,54.182774,8.330017
15363,20361780.0,0.0,22.874329,19.119202,22.874329,23.3154,22.465515,22.427185,11.690918,12.800018,12.800018,12.800507,0.0,0.03208441,0.03208441,0.062314086,250.0,11.700012,0.0,0.0,8.914328,2175.2998,6.8847396e-05,2.884254,52.227486,250.89665,0.0,30.000002,0.12648337,70.0,257.37784,218.65952,2.884254,52.227486,0.12648292,5.6040893,54.098476,8.330017
15364,20361840.0,0.0,22.874908,19.124908,22.874908,23.316132,22.466888,22.430084,11.691223,12.800018,12.800018,12.800476,0.0,0.032084372,0.032084372,0.062069703,250.0,11.700012,0.0,0.0,8.746264,2172.08,6.87486e-05,2.8834636,52.22773,250.87032,0.0,30.000002,0.1262388,70.0,257.2805,218.50557,2.8834636,52.22773,0.12623838,5.580472,54.015575,8.330017
15365,20361900.0,0.0,22.87564,19.13028,22.87564,23.317139,22.468231,22.432953,11.691589,12.800018,12.800018,12.800476,0.0,0.032084163,0.032084163,0.061837573,250.0,11.700012,0.0,0.0,8.590067,2169.0461,6.8654386e-05,2.8825188,52.22809,250.83969,0.0,30.000002,0.1260062,70.0,257.18692,218.35626,2.8825188,52.22809,0.12600583,5.557705,53.936775,8.330017
15366,20361960.0,0.0,22.875671,19.135315,22.875671,23.31668,22.469452,22.435638,11.691956,12.800018,12.800018,12.800446,0.0,0.032084372,0.032084372,0.06160828,250.0,11.700012,0.0,0.0,8.421447,2166.0396,6.856405e-05,2.881574,52.228462,250.8155,0.0,30.000002,0.12577735,70.0,257.0963,218.21245,2.881574,52.228462,0.12577699,5.53535,53.858387,8.330017
15367,20362020.0,0.0,22.875732,19.140015,22.875732,23.316498,22.470673,22.438324,11.692108,12.800018,12.800018,12.800446,0.0,0.032084864,0.032084864,0.0613745,250.0,11.700012,0.0,0.0,8.252211,2162.997,6.847475e-05,2.8811474,52.228527,250.80249,0.0,30.000002,0.12554456,70.0,257.00677,218.07222,2.8811474,52.228527,0.1255442,5.5133896,53.777664,8.330017
15368,20362080.0,0.0,22.875946,19.144379,22.875946,23.316559,22.471893,22.44101,11.69223,12.800018,12.800018,12.800446,0.0,0.0320852,0.0320852,0.06114239,250.0,11.700012,0.0,0.0,8.085524,2159.981,6.838616e-05,2.8808954,52.228397,250.79169,0.0,30.000002,0.12531312,70.0,256.91843,217.93391,2.8808954,52.228397,0.12531278,5.4919677,53.69713,8.330017
15369,20362140.0,0.0,22.876373,19.148407,22.876373,23.317047,22.473083,22.443665,11.692352,12.800018,12.800018,12.800446,0.0,0.032085255,0.032085255,0.060918253,250.0,11.700012,0.0,0.0,7.929024,2157.0847,6.830013e-05,2.8805907,52.2282,250.77893,0.0,30.000002,0.12508921,70.0,256.83258,217.79889,2.8805907,52.2282,0.12508883,5.4712067,53.619164,8.330017
15370,20362200.0,0.0,22.876892,19.1521,22.876892,23.317688,22.474304,22.44632,11.692505,12.800018,12.800018,12.800415,0.0,0.032085203,0.032085203,0.06069831,250.0,11.700012,0.0,0.0,7.776761,2154.243,6.8215195e-05,2.8802195,52.22804,250.76399,0.0,30.000002,0.12486901,70.0,256.74783,217.6649,2.8802195,52.22804,0.12486869,5.4506817,53.54249,8.330017
15371,20362260.0,0.0,22.876648,19.155487,22.876648,23.316833,22.475372,22.448792,11.692627,12.800018,12.800018,12.800415,0.0,0.03208555,0.03208555,0.060475364,250.0,11.700012,0.0,0.0,7.607574,2151.3345,6.81313e-05,2.8798804,52.22783,250.75606,0.0,30.000002,0.12464679,70.0,256.66403,217.53339,2.8798804,52.22783,0.12464646,5.4301085,53.464172,8.330017
