,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15372,20362320.0,0.0,22.876434,19.15857,22.876434,23.316223,22.47644,22.451263,11.692596,12.800018,12.800018,12.800415,0.0,0.032086123,0.032086123,0.060243458,250.0,11.700012,0.0,0.0,7.43436,2148.3125,6.8045774e-05,2.879998,52.227295,250.7585,0.0,30.000002,0.12441603,70.0,256.57953,217.40237,2.879998,52.227295,0.12441572,5.4094443,53.38195,8.330017
15373,20362380.0,0.0,22.876343,19.161316,22.876343,23.315918,22.477509,22.453705,11.692444,12.799988,12.799988,12.800415,0.0,0.032086603,0.032086603,0.060006123,250.0,11.700012,0.0,0.0,7.258737,2145.209,6.795819e-05,2.88044,52.226467,250.76605,0.0,30.000002,0.12417966,70.0,256.49426,217.27077,2.88044,52.226467,0.12417934,5.388856,53.297256,8.330017
15374,20362440.0,0.0,22.876373,19.163788,22.876373,23.315857,22.478577,22.456177,11.692291,12.799988,12.799988,12.800415,0.0,0.032086868,0.032086868,0.059767555,250.0,11.700012,0.0,0.0,7.0845156,2142.0771,6.786898e-05,2.8808486,52.225525,250.77274,0.0,30.000002,0.12394163,70.0,256.40845,217.13777,2.8808486,52.225525,0.1239413,5.368157,53.21183,8.330017
15375,20362500.0,0.0,22.876709,19.165924,22.876648,23.316284,22.479645,22.458618,11.69223,12.799988,12.799988,12.800415,0.0,0.032086767,0.032086767,0.05953441,250.0,11.700012,0.0,0.0,6.92005,2139.0098,6.7779525e-05,2.8809974,52.22466,250.77249,0.0,30.000002,0.12370845,70.0,256.32315,217.0039,2.8809974,52.22466,0.12370806,5.3474865,53.128315,8.330017
15376,20362560.0,0.0,22.87613,19.167755,22.87613,23.315155,22.48056,22.460876,11.692139,12.799988,12.799988,12.800415,0.0,0.032087125,0.032087125,0.059292182,250.0,11.700012,0.0,0.0,6.7326374,2135.7722,6.768861e-05,2.8812737,52.223682,250.7812,0.0,30.000002,0.12346679,70.0,256.2369,216.86989,2.8812737,52.223682,0.12346647,5.3263416,53.040813,8.330017
15377,20362620.0,0.0,22.87564,19.169281,22.87564,23.3143,22.481506,22.463135,11.691864,12.799988,12.799988,12.800446,0.0,0.03208767,0.03208767,0.059037186,250.0,11.700012,0.0,0.0,6.5388093,2132.3608,6.759376e-05,2.881949,52.2224,250.79897,0.0,30.000002,0.12321291,70.0,256.14838,216.73352,2.881949,52.2224,0.12321256,5.3046603,52.947956,8.330017
15378,20362680.0,0.0,22.875244,19.170532,22.875244,23.313751,22.482422,22.465393,11.691559,12.799988,12.799988,12.800446,0.0,0.03208808,0.03208808,0.058774095,250.0,11.700012,0.0,0.0,6.341252,2128.8188,6.749482e-05,2.8828294,52.220886,250.81944,0.0,30.000002,0.12295065,70.0,256.05765,216.59372,2.8828294,52.220886,0.1229503,5.282589,52.851646,8.330017
15379,20362740.0,0.0,22.875,19.171478,22.875,23.313507,22.483337,22.46762,11.691223,12.799988,12.799988,12.800446,0.0,0.03208829,0.03208829,0.05850515,250.0,11.700012,0.0,0.0,6.1418853,2125.1746,6.739211e-05,2.8837497,52.21923,250.8398,0.0,30.000002,0.12268215,70.0,255.96492,216.45026,2.8837497,52.21923,0.122681774,5.260083,52.75278,8.330017
15380,20362800.0,0.0,22.874878,19.17212,22.874878,23.313568,22.484253,22.469849,11.6909485,12.799988,12.799988,12.800446,0.0,0.03208826,0.03208826,0.058235012,250.0,11.700012,0.0,0.0,5.9452662,2121.4924,6.728676e-05,2.8844798,52.21761,250.85541,0.0,30.000002,0.12241194,70.0,255.87086,216.30336,2.8844798,52.21761,0.122411564,5.2371316,52.653236,8.330017
15381,20362860.0,0.0,22.874084,19.172485,22.874084,23.312378,22.485046,22.471924,11.690674,12.799988,12.799988,12.800476,0.0,0.032088492,0.032088492,0.057956025,250.0,11.700012,0.0,0.0,5.7298813,2117.643,6.717839e-05,2.8851416,52.21597,250.87498,0.0,30.000002,0.12213345,70.0,255.77498,216.15373,2.8851416,52.21597,0.12213306,5.213383,52.54981,8.330017
15382,20362920.0,0.0,22.873383,19.172577,22.873383,23.311523,22.48584,22.473969,11.690277,12.799988,12.799988,12.800476,0.0,0.032088898,0.032088898,0.05766289,250.0,11.700012,0.0,0.0,5.50756,2113.5874,6.706493e-05,2.886174,52.214073,250.902,0.0,30.000002,0.12184113,70.0,255.67601,216.0,2.886174,52.214073,0.12184074,5.1888447,52.440327,8.330017
15383,20362980.0,0.0,22.872772,19.172394,22.872772,23.311005,22.486603,22.476013,11.68988,12.799988,12.799988,12.800507,0.0,0.03208909,0.03208909,0.057362463,250.0,11.700012,0.0,0.0,5.282471,2109.4036,6.694666e-05,2.8872538,52.212067,250.928,0.0,30.000002,0.12154111,70.0,255.57443,215.8413,2.8872538,52.212067,0.12154069,5.1637573,52.327633,8.330017
15384,20363040.0,0.0,22.872345,19.171906,22.872345,23.310822,22.487396,22.478058,11.689514,12.799988,12.799988,12.800507,0.0,0.03208908,0.03208908,0.057057615,250.0,11.700012,0.0,0.0,5.05768,2105.136,6.682455e-05,2.888215,52.210052,250.9505,0.0,30.000002,0.12123625,70.0,255.47075,215.67798,2.888215,52.210052,0.12123581,5.1380587,52.21286,8.330017
15385,20363100.0,0.0,22.87204,19.171173,22.87204,23.311005,22.48816,22.480103,11.6892395,12.799988,12.799988,12.800537,0.0,0.032088842,0.032088842,0.056750704,250.0,11.700012,0.0,0.0,4.835362,2100.8174,6.669932e-05,2.8889844,52.20812,250.96767,0.0,30.000002,0.12092886,70.0,255.36543,215.51045,2.8889844,52.20812,0.120928414,5.111817,52.09693,8.330017
15386,20363160.0,0.0,22.871155,19.170166,22.871155,23.310028,22.48883,22.481934,11.688995,12.799988,12.799988,12.800537,0.0,0.032088842,0.032088842,0.05643768,250.0,11.700012,0.0,0.0,4.5974197,2096.3716,6.657166e-05,2.889586,52.206284,250.98567,0.0,30.000002,0.12061586,70.0,255.2587,215.34012,2.889586,52.206284,0.1206154,5.0848374,51.978046,8.330017
15387,20363220.0,0.0,22.870361,19.168884,22.870361,23.309418,22.489471,22.483795,11.68869,12.799988,12.799988,12.800568,0.0,0.032088973,0.032088973,0.05611437,250.0,11.700012,0.0,0.0,4.355895,2091.7764,6.6439934e-05,2.8903937,52.204346,251.00749,0.0,30.000002,0.120292835,70.0,255.14961,215.16597,2.8903937,52.204346,0.12029236,5.0571527,51.854538,8.330017
15388,20363280.0,0.0,22.86969,19.167328,22.86969,23.309174,22.490112,22.485626,11.688324,12.799988,12.799988,12.800568,0.0,0.03208899,0.03208899,0.05578454,250.0,11.700012,0.0,0.0,4.1130223,2087.0728,6.630426e-05,2.8912992,52.20234,251.02878,0.0,30.000002,0.11996304,70.0,255.03847,214.98764,2.8912992,52.20234,0.11996256,5.028993,51.728134,8.330017
15389,20363340.0,0.0,22.869171,19.165527,22.869171,23.309296,22.490753,22.487457,11.68808,12.799988,12.799988,12.800568,0.0,0.03208879,0.03208879,0.055454277,250.0,11.700012,0.0,0.0,3.8740606,2082.3467,6.61662e-05,2.8919847,52.200436,251.04414,0.0,30.000002,0.11963238,70.0,254.92621,214.80573,2.8919847,52.200436,0.11963188,5.0004387,51.60153,8.330017
15390,20363400.0,0.0,22.868958,19.163483,22.868958,23.309937,22.491394,22.489288,11.687988,12.799988,12.799988,12.800568,0.0,0.032088283,0.032088283,0.055129997,250.0,11.700012,0.0,0.0,3.6467023,2077.6882,6.6027314e-05,2.8922176,52.198864,251.04773,0.0,30.000002,0.11930709,70.0,254.81384,214.62085,2.8922176,52.198864,0.119306564,4.971629,51.47755,8.330017
15391,20363460.0,0.0,22.868073,19.161163,22.868073,23.309326,22.491913,22.490936,11.687897,12.799988,12.799988,12.800598,0.0,0.03208811,0.03208811,0.054801513,250.0,11.700012,0.0,0.0,3.4035425,2072.9465,6.588808e-05,2.8923879,52.197353,251.05464,0.0,30.000002,0.11897824,70.0,254.70135,214.43565,2.8923879,52.197353,0.11897774,4.9424434,51.3518,8.330017
15392,20363520.0,0.0,22.86728,19.15863,22.86728,23.309082,22.492432,22.492584,11.687775,12.799988,12.799988,12.800598,0.0,0.03208808,0.03208808,0.054467313,250.0,11.700012,0.0,0.0,3.1605709,2068.1284,6.574691e-05,2.8927279,52.195816,251.06415,0.0,30.000002,0.11864399,70.0,254.58797,214.24864,2.8927279,52.195816,0.118643485,4.912897,51.22383,8.330017
15393,20363580.0,0.0,22.866669,19.155823,22.866669,23.309204,22.49295,22.494232,11.687622,12.799988,12.799988,12.800598,0.0,0.032087926,0.032087926,0.054132674,250.0,11.700012,0.0,0.0,2.9211202,2063.2974,6.560439e-05,2.893066,52.19432,251.07092,0.0,30.000002,0.11830904,70.0,254.47423,214.05981,2.893066,52.19432,0.11830853,4.883271,51.095993,8.330017
15394,20363640.0,0.0,22.866241,19.152771,22.866241,23.309723,22.493439,22.49585,11.687561,12.799988,12.799988,12.800598,0.0,0.0320876,0.0320876,0.05380046,250.0,11.700012,0.0,0.0,2.6875348,2058.4937,6.546129e-05,2.8932571,52.192932,251.07263,0.0,30.000002,0.117976174,70.0,254.36061,213.86958,2.8932571,52.192932,0.11797567,4.853624,50.96956,8.330017
15395,20363700.0,0.0,22.865997,19.149475,22.865997,23.310577,22.493958,22.497498,11.687622,12.800018,12.800018,12.800598,0.0,0.032087058,0.032087058,0.0534771,250.0,11.700012,0.0,0.0,2.4652321,2053.8118,6.531985e-05,2.8930938,52.191822,251.0653,0.0,30.000002,0.1176517,70.0,254.24844,213.67955,2.8930938,52.191822,0.117651194,4.8241844,50.84719,8.330017
15396,20363760.0,0.0,22.865265,19.145966,22.865265,23.310455,22.494354,22.498962,11.687744,12.800018,12.800018,12.800598,0.0,0.032086734,0.032086734,0.05315684,250.0,11.700012,0.0,0.0,2.2359025,2049.1584,6.518024e-05,2.8926814,52.190937,251.0564,0.0,30.000002,0.117330804,70.0,254.13762,213.49077,2.8926814,52.190937,0.1173303,4.7947216,50.726437,8.330017
15397,20363820.0,0.0,22.864655,19.142212,22.864655,23.3107,22.49472,22.500397,11.687866,12.800018,12.800018,12.800598,0.0,0.032086566,0.032086566,0.052836575,250.0,11.700012,0.0,0.0,2.0107272,2044.5211,6.5041524e-05,2.8924196,52.190083,251.04927,0.0,30.000002,0.11701018,70.0,254.02765,213.30305,2.8924196,52.190083,0.117009684,4.765362,50.605995,8.330017
15398,20363880.0,0.0,22.864197,19.138245,22.864197,23.31128,22.495117,22.501862,11.687988,12.800018,12.800018,12.800598,0.0,0.03208624,0.03208624,0.052523393,250.0,11.700012,0.0,0.0,1.7939246,2039.9861,6.4904656e-05,2.892057,52.189358,251.03731,0.0,30.000002,0.116696335,70.0,253.9194,213.11674,2.892057,52.189358,0.11669584,4.736502,50.488846,8.330017
15399,20363940.0,0.0,22.863953,19.134033,22.863953,23.312195,22.495483,22.503296,11.688202,12.800018,12.800018,12.800568,0.0,0.032085765,0.032085765,0.05222049,250.0,11.700012,0.0,0.0,1.5884284,2035.6051,6.477097e-05,2.8914568,52.188854,251.01874,0.0,30.000002,0.11639246,70.0,253.81357,212.93283,2.8914568,52.188854,0.11639198,4.708194,50.37626,8.330017
15400,20364000.0,0.0,22.863892,19.129608,22.863892,23.313477,22.49588,22.50473,11.688538,12.800018,12.800018,12.800568,0.0,0.032085128,0.032085128,0.051930387,250.0,11.700012,0.0,0.0,1.3962644,2031.4152,6.464142e-05,2.8905637,52.18862,250.99236,0.0,30.000002,0.116101064,70.0,253.71071,212.75208,2.8905637,52.18862,0.11610059,4.6805644,50.26919,8.330017
15401,20364060.0,0.0,22.863342,19.12497,22.863342,23.313599,22.496155,22.506012,11.688965,12.800018,12.800018,12.800568,0.0,0.032084778,0.032084778,0.051649414,250.0,11.700012,0.0,0.0,1.1998473,2027.3563,6.4517124e-05,2.8894315,52.188652,250.96497,0.0,30.000002,0.115819365,70.0,253.61124,212.57642,2.8894315,52.188652,0.11581892,4.653501,50.165947,8.330017
15402,20364120.0,0.0,22.862885,19.120117,22.862885,23.314056,22.496399,22.507294,11.689301,12.800018,12.800018,12.800537,0.0,0.032084614,0.032084614,0.05137327,250.0,11.700012,0.0,0.0,1.0101296,2023.3975,6.439658e-05,2.8884697,52.188713,250.94029,0.0,30.000002,0.1155429,70.0,253.51437,212.40515,2.8884697,52.188713,0.11554246,4.6270385,50.064743,8.330017
15403,20364180.0,0.0,22.86258,19.115051,22.86258,23.31482,22.496674,22.508545,11.689667,12.800018,12.800018,12.800537,0.0,0.03208441,0.03208441,0.051105555,250.0,11.700012,0.0,0.0,0.82888633,2019.5752,6.427985e-05,2.8875952,52.18882,250.9145,0.0,30.000002,0.11527474,70.0,253.42036,212.2381,2.8875952,52.18882,0.11527432,4.6014423,49.96705,8.330017
15404,20364240.0,0.0,22.862457,19.109772,22.862457,23.315857,22.496948,22.509796,11.690063,12.800018,12.800018,12.800507,0.0,0.032084063,0.032084063,0.050851256,250.0,11.700012,0.0,0.0,0.6601035,2015.9614,6.4168285e-05,2.8865304,52.1891,250.88364,0.0,30.000002,0.115019724,70.0,253.32997,212.07602,2.8865304,52.1891,0.115019314,4.576805,49.87484,8.330017
15405,20364300.0,0.0,22.862518,19.10431,22.862518,23.31717,22.497192,22.511047,11.690552,12.800018,12.800018,12.800476,0.0,0.032083586,0.032083586,0.05061291,250.0,11.700012,0.0,0.0,0.50603306,2012.5947,6.406298e-05,2.8852258,52.189606,250.84657,0.0,30.000002,0.11478038,70.0,253.24377,211.91982,2.8852258,52.189606,0.11478,4.553237,49.789036,8.330017
15406,20364360.0,0.0,22.861847,19.098633,22.861847,23.316803,22.497345,22.512146,11.691071,12.800018,12.800018,12.800476,0.0,0.032083582,0.032083582,0.050380375,250.0,11.700012,0.0,0.0,0.33917636,2009.3212,6.39634e-05,2.8838468,52.190228,250.81476,0.0,30.000002,0.11454785,70.0,253.1611,211.7702,2.8838468,52.190228,0.11454749,4.5302486,49.70539,8.330017
15407,20364420.0,0.0,22.861206,19.092743,22.861206,23.316711,22.497498,22.513214,11.691406,12.800018,12.800018,12.800476,0.0,0.032083906,0.032083906,0.050146043,250.0,11.700012,0.0,0.0,0.17322585,2006.0616,6.386647e-05,2.8829553,52.190624,250.79305,0.0,30.000002,0.11431416,70.0,253.08029,211.62505,2.8829553,52.190624,0.11431382,4.507714,49.620907,8.330017
15408,20364480.0,0.0,22.860565,19.0867,22.860565,23.316925,22.49765,22.514282,11.691498,12.800018,12.800018,12.800476,0.0,0.032086078,0.032086078,0.049880452,250.0,11.700012,0.0,0.0,0.010620604,2002.6035,6.3770036e-05,2.8826969,52.19046,250.811,0.0,30.000002,0.11405298,70.0,252.9986,211.4842,2.8826969,52.19046,0.1140526,4.483803,49.523632,8.330017
15409,20364540.0,0.0,22.860535,19.080414,22.860535,23.317352,22.497772,22.51535,11.691895,12.800018,12.800018,12.800354,0.0,0.03208016,0.03208016,0.04974687,250.0,11.700012,0.0,0.0,0.0,2000.0408,6.3677726e-05,2.8819313,52.191204,250.6918,0.0,30.000002,0.11390722,70.0,252.92752,211.34018,2.8819313,52.191204,0.11390688,4.46912,49.48028,8.330017
15410,20364600.0,0.0,22.86084,19.073975,22.86084,23.317871,22.497925,22.516418,11.693909,12.800079,12.800079,12.8003235,0.0,0.032077223,0.032077223,0.049676605,250.0,11.700012,0.0,0.0,0.0,1998.8463,6.36199e-05,2.8762133,52.195065,250.55118,0.0,30.000002,0.113831036,70.0,252.87497,211.22527,2.8762133,52.195065,0.11383078,4.454887,49.460857,8.330017
15411,20364660.0,0.0,22.86026,19.067352,22.86026,23.316254,22.497955,22.517303,11.695984,12.80011,12.80011,12.800262,0.0,0.032075934,0.032075934,0.049632713,250.0,11.700012,0.0,0.0,0.0,1998.225,6.358596e-05,2.87059,52.1995,250.42477,0.0,30.000002,0.113784514,70.0,252.83492,211.1346,2.87059,52.1995,0.11378434,4.4421086,49.450394,8.330017
15412,20364720.0,0.0,22.859741,19.060547,22.859741,23.314667,22.497986,22.518188,11.697662,12.80011,12.80011,12.800232,0.0,0.032075703,0.032075703,0.049607854,250.0,11.700012,0.0,0.0,0.0,1997.9965,6.3568834e-05,2.8661451,52.203896,250.31721,0.0,30.000002,0.11375916,70.0,252.80547,211.06561,2.8661451,52.203896,0.11375907,4.4329467,49.446026,8.330017
15413,20364780.0,0.0,22.859253,19.053558,22.859253,23.31308,22.498016,22.519073,11.699005,12.800079,12.800079,12.800171,0.0,0.032076236,0.032076236,0.049593154,250.0,11.700012,0.0,0.0,0.0,1998.0514,6.356463e-05,2.8626163,52.207928,250.23051,0.0,30.000002,0.11374551,70.0,252.78394,211.01392,2.8626163,52.207928,0.11374547,4.426036,49.44444,8.330017
15414,20364840.0,0.0,22.858795,19.046387,22.858795,23.311554,22.498047,22.519958,11.700043,12.800079,12.800079,12.80014,0.0,0.0320772,0.0320772,0.049585283,250.0,11.700012,0.0,0.0,0.0,1998.3047,6.357036e-05,2.8599424,52.211452,250.1629,0.0,30.000002,0.113739565,70.0,252.76868,210.97627,2.8599424,52.211452,0.11373958,4.4210143,49.44451,8.330017
15415,20364900.0,0.0,22.858368,19.039062,22.858368,23.310028,22.498077,22.520844,11.700806,12.800049,12.800049,12.800079,0.0,0.032078426,0.032078426,0.049582347,250.0,11.700012,0.0,0.0,0.0,1998.7064,6.3584055e-05,2.8580601,52.214413,250.11276,0.0,30.000002,0.113739066,70.0,252.75864,210.95062,2.8580601,52.214413,0.11373912,4.4176383,49.445614,8.330017
15416,20364960.0,0.0,22.857056,19.031586,22.857056,23.30655,22.497986,22.521545,11.701294,12.800049,12.800049,12.800049,0.0,0.03207963,0.03207963,0.049581382,250.0,11.700012,0.0,0.0,0.0,1999.0875,6.360196e-05,2.8568532,52.216785,250.07634,0.0,30.000002,0.11374051,70.0,252.75192,210.933,2.8568532,52.216785,0.113740586,4.4154882,49.446842,8.330017
15417,20365020.0,0.0,22.855713,19.023926,22.855713,23.30307,22.497864,22.522247,11.701599,12.800018,12.800018,12.800049,0.0,0.032080714,0.032080714,0.04958133,250.0,11.700012,0.0,0.0,0.0,1999.4618,6.362161e-05,2.8561695,52.21864,250.04997,0.0,30.000002,0.11374262,70.0,252.7474,210.92087,2.8561695,52.21864,0.11374272,4.4142594,49.447964,8.330017
15418,20365080.0,0.0,22.85437,19.016113,22.85437,23.299591,22.497772,22.52295,11.701752,12.800018,12.800018,12.800018,0.0,0.03208165,0.03208165,0.049581863,250.0,11.700012,0.0,0.0,0.0,1999.8379,6.364245e-05,2.8558676,52.220036,250.03212,0.0,30.000002,0.11374503,70.0,252.74467,210.91322,2.8558676,52.220036,0.11374513,4.413711,49.448933,8.330017
15419,20365140.0,0.0,22.853027,19.008118,22.853027,23.296143,22.49768,22.52362,11.701813,12.800018,12.800018,12.800018,0.0,0.032082416,0.032082416,0.049582504,250.0,11.700012,0.0,0.0,0.0,2000.2059,6.366353e-05,2.8557408,52.221077,250.01971,0.0,30.000002,0.1137472,70.0,252.74294,210.90819,2.8557408,52.221077,0.11374731,4.413465,49.4497,8.330017
15420,20365200.0,0.0,22.851685,19.0,22.851685,23.292725,22.497559,22.524323,11.701843,12.800018,12.800018,12.800018,0.0,0.03208304,0.03208304,0.04958311,250.0,11.700012,0.0,0.0,0.0,2000.5555,6.368423e-05,2.8557272,52.22188,250.01073,0.0,30.000002,0.11374905,70.0,252.74176,210.9047,2.8557272,52.22188,0.113749176,4.4134097,49.45031,8.330017
15421,20365260.0,0.0,22.84906,18.991852,22.84906,23.28717,22.496674,22.52414,11.701782,12.800018,12.800018,12.799988,0.0,0.032083508,0.032083508,0.049583714,250.0,11.700012,0.0,0.0,0.0,2000.7637,6.370426e-05,2.8559272,52.22241,250.00592,0.0,30.000002,0.11375059,70.0,252.7413,210.90314,2.8559272,52.22241,0.11375072,4.413692,49.45074,8.330017
15422,20365320.0,0.0,22.846344,18.983765,22.846344,23.281677,22.495758,22.523987,11.70166,12.799988,12.799988,12.799988,0.0,0.032083858,0.032083858,0.0495842,250.0,11.700012,0.0,0.0,0.0,2000.8986,6.372232e-05,2.8562899,52.22277,250.00284,0.0,30.000002,0.113751784,70.0,252.74109,210.90225,2.8562899,52.22277,0.11375191,4.414242,49.45105,8.330017
15423,20365380.0,0.0,22.843658,18.975739,22.843658,23.276184,22.494873,22.523804,11.701538,12.799988,12.799988,12.799988,0.0,0.03208413,0.03208413,0.049584575,250.0,11.700012,0.0,0.0,0.0,2001.0013,6.37389e-05,2.856653,52.223045,250.00075,0.0,30.000002,0.1137527,70.0,252.74097,210.90173,2.856653,52.223045,0.11375283,4.414802,49.451275,8.330017
15424,20365440.0,0.0,22.840973,18.967743,22.840973,23.270721,22.493988,22.523651,11.7013855,12.799988,12.799988,12.799988,0.0,0.032084305,0.032084305,0.049584843,250.0,11.700012,0.0,0.0,0.0,2001.0676,6.3753854e-05,2.8570373,52.223198,249.99992,0.0,30.000002,0.113753326,70.0,252.74101,210.90167,2.8570373,52.223198,0.113753445,4.4154124,49.451412,8.330017
15425,20365500.0,0.0,22.838318,18.959808,22.838318,23.26529,22.493103,22.523468,11.701263,12.799988,12.799988,12.799988,0.0,0.032084428,0.032084428,0.049585033,250.0,11.700012,0.0,0.0,0.0,2001.1155,6.376774e-05,2.857342,52.2233,249.9995,0.0,30.000002,0.11375376,70.0,252.74107,210.9017,2.857342,52.2233,0.11375389,4.415886,49.451496,8.330017
15426,20365560.0,0.0,22.835175,18.951874,22.835175,23.25888,22.492096,22.523163,11.701172,12.799988,12.799988,12.799988,0.0,0.032084513,0.032084513,0.04958516,250.0,11.700012,0.0,0.0,0.0,2001.0951,6.3780346e-05,2.8576317,52.223362,249.99937,0.0,30.000002,0.11375406,70.0,252.74113,210.90181,2.8576317,52.223362,0.11375418,4.4163256,49.45155,8.330017
15427,20365620.0,0.0,22.832031,18.94397,22.832031,23.252472,22.491089,22.522827,11.70105,12.799988,12.799988,12.799988,0.0,0.03208457,0.03208457,0.049585246,250.0,11.700012,0.0,0.0,0.0,2001.0336,6.379146e-05,2.8579571,52.223396,249.99937,0.0,30.000002,0.11375426,70.0,252.7412,210.90192,2.8579571,52.223396,0.11375438,4.416829,49.45158,8.330017
15428,20365680.0,0.0,22.828888,18.936035,22.828888,23.246124,22.490112,22.522491,11.700928,12.799988,12.799988,12.799988,0.0,0.032084607,0.032084607,0.0495853,250.0,11.700012,0.0,0.0,0.0,2000.9518,6.380143e-05,2.858245,52.22342,249.99944,0.0,30.000002,0.11375438,70.0,252.74126,210.90204,2.858245,52.22342,0.11375452,4.417278,49.4516,8.330017
15429,20365740.0,0.0,22.825745,18.9281,22.825745,23.239807,22.489136,22.522156,11.700836,12.799988,12.799988,12.799988,0.0,0.032084633,0.032084633,0.049585342,250.0,11.700012,0.0,0.0,0.0,2000.8529,6.3810476e-05,2.858499,52.22343,249.99951,0.0,30.000002,0.11375448,70.0,252.7413,210.90213,2.858499,52.22343,0.1137546,4.417673,49.45161,8.330017
15430,20365800.0,0.0,22.822632,18.920135,22.822662,23.23352,22.488129,22.52185,11.700745,12.799988,12.799988,12.799988,0.0,0.032084644,0.032084644,0.04958536,250.0,11.700012,0.0,0.0,0.0,2000.7358,6.3818516e-05,2.858714,52.22344,249.99962,0.0,30.000002,0.11375452,70.0,252.74133,210.9022,2.858714,52.22344,0.11375465,4.4180064,49.451614,8.330017
15431,20365860.0,0.0,22.818085,18.91214,22.818115,23.225128,22.486053,22.520447,11.700653,12.799988,12.799988,12.799988,0.0,0.03208465,0.03208465,0.049585372,250.0,11.700012,0.0,0.0,0.0,2000.4647,6.382523e-05,2.8589892,52.22344,249.99971,0.0,30.000002,0.11375454,70.0,252.74136,210.90227,2.8589892,52.22344,0.113754675,4.4184165,49.451614,8.330017
15432,20365920.0,0.0,22.813477,18.904083,22.813477,23.216766,22.483978,22.519073,11.7005005,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,2000.1265,6.383e-05,2.8593657,52.22344,249.99979,0.0,30.000002,0.113754556,70.0,252.74138,210.90231,2.8593657,52.22344,0.11375469,4.418994,49.45161,8.330017
15433,20365980.0,0.0,22.808868,18.895935,22.808899,23.208466,22.481903,22.5177,11.700348,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1999.7576,6.3833184e-05,2.8597376,52.22344,249.99985,0.0,30.000002,0.11375456,70.0,252.7414,210.90234,2.8597376,52.22344,0.11375469,4.419584,49.45161,8.330017
15434,20366040.0,0.0,22.804321,18.887726,22.804321,23.200195,22.479858,22.516357,11.700256,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1999.379,6.383548e-05,2.8600085,52.22344,249.9999,0.0,30.000002,0.11375456,70.0,252.74141,210.90237,2.8600085,52.22344,0.113754705,4.4200096,49.451607,8.330017
15435,20366100.0,0.0,22.799744,18.879425,22.799774,23.191956,22.477783,22.514984,11.700165,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1998.9888,6.383696e-05,2.8602116,52.22343,249.99992,0.0,30.000002,0.11375456,70.0,252.74141,210.90239,2.8602116,52.22343,0.113754705,4.420322,49.451607,8.330017
15436,20366160.0,0.0,22.7948,18.871002,22.79483,23.182892,22.475525,22.513641,11.700104,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1998.547,6.383758e-05,2.8604097,52.22343,249.99995,0.0,30.000002,0.11375456,70.0,252.74142,210.90239,2.8604097,52.22343,0.11375469,4.4206243,49.451603,8.330017
15437,20366220.0,0.0,22.789856,18.862457,22.789886,23.173859,22.473267,22.51233,11.700012,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.04958538,250.0,11.700012,0.0,0.0,0.0,1998.0804,6.3837244e-05,2.8606188,52.22343,249.99997,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,2.8606188,52.22343,0.11375469,4.420946,49.451603,8.330017
15438,20366280.0,0.0,22.784943,18.85379,22.784943,23.164856,22.471008,22.511017,11.699951,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1997.6034,6.383623e-05,2.8608043,52.22343,249.99998,0.0,30.000002,0.11375456,70.0,252.74142,210.9024,2.8608043,52.22343,0.11375469,4.421234,49.451603,8.330017
15439,20366340.0,0.0,22.78006,18.84497,22.78006,23.155945,22.46878,22.509705,11.69989,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1997.1138,6.383447e-05,2.8609672,52.22343,249.99998,0.0,30.000002,0.113754556,70.0,252.74142,210.9024,2.8609672,52.22343,0.11375469,4.421491,49.451603,8.330017
15440,20366400.0,0.0,22.775177,18.835999,22.775177,23.147034,22.466553,22.508392,11.699829,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1996.6188,6.3832245e-05,2.8610942,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8610942,52.22343,0.11375469,4.4216886,49.451603,8.330017
15441,20366460.0,0.0,22.769958,18.826874,22.769958,23.13739,22.464142,22.507172,11.699799,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1996.0831,6.382945e-05,2.8612201,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8612201,52.22343,0.11375469,4.421879,49.451603,8.330017
15442,20366520.0,0.0,22.76474,18.817535,22.76477,23.127777,22.461761,22.50595,11.699738,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1995.5269,6.382592e-05,2.8613737,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8613737,52.22343,0.11375469,4.422116,49.451603,8.330017
15443,20366580.0,0.0,22.759583,18.808014,22.759583,23.118225,22.45935,22.50473,11.6996765,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1994.9641,6.3821884e-05,2.8615046,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8615046,52.22343,0.11375469,4.4223213,49.451603,8.330017
15444,20366640.0,0.0,22.754456,18.798279,22.754456,23.108765,22.457,22.50354,11.699646,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585376,250.0,11.700012,0.0,0.0,0.0,1994.3904,6.381695e-05,2.8615935,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8615935,52.22343,0.11375469,4.4224596,49.451603,8.330017
15445,20366700.0,0.0,22.749329,18.78833,22.749329,23.099304,22.45462,22.50235,11.6996155,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1993.8184,6.3812164e-05,2.8616877,52.22343,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8616877,52.22343,0.11375469,4.422606,49.451603,8.330017
15446,20366760.0,0.0,22.743896,18.778137,22.743896,23.089111,22.452118,22.501282,11.699554,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1993.2109,6.380693e-05,2.861787,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861787,52.223427,0.11375469,4.4227557,49.451603,8.330017
15447,20366820.0,0.0,22.738464,18.7677,22.738464,23.07898,22.449585,22.500214,11.699524,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1992.588,6.380113e-05,2.861904,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.861904,52.223427,0.11375469,4.422936,49.451603,8.330017
15448,20366880.0,0.0,22.733063,18.756989,22.733063,23.068878,22.447083,22.499176,11.699493,12.800018,12.800018,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1991.9581,6.3794876e-05,2.862015,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862015,52.223427,0.11375469,4.4231105,49.451603,8.330017
15449,20366940.0,0.0,22.727692,18.746002,22.727692,23.058838,22.44458,22.498138,11.699463,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1991.3262,6.378831e-05,2.8620996,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8620996,52.223427,0.11375469,4.4232435,49.451603,8.330017
15450,20367000.0,0.0,22.72232,18.734741,22.722351,23.048859,22.442108,22.49707,11.699432,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1990.6921,6.378151e-05,2.8621712,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8621712,52.223427,0.11375469,4.4233546,49.451603,8.330017
15451,20367060.0,0.0,22.716705,18.723206,22.716736,23.038239,22.439484,22.496155,11.699402,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1990.0277,6.3774336e-05,2.862243,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862243,52.223427,0.11375469,4.4234614,49.451603,8.330017
15452,20367120.0,0.0,22.71112,18.711334,22.71112,23.027649,22.43686,22.49527,11.699371,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1989.3507,6.37667e-05,2.8623333,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8623333,52.223427,0.11375469,4.4236,49.451603,8.330017
15453,20367180.0,0.0,22.705536,18.699127,22.705536,23.01712,22.434265,22.494354,11.699341,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1988.6709,6.3758795e-05,2.862414,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862414,52.223427,0.11375469,4.4237256,49.451603,8.330017
15454,20367240.0,0.0,22.699982,18.686584,22.699982,23.006653,22.431671,22.49347,11.69931,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1987.9872,6.3750536e-05,2.8624864,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8624864,52.223427,0.11375469,4.423842,49.451603,8.330017
15455,20367300.0,0.0,22.694458,18.673706,22.694458,22.996246,22.429077,22.492554,11.69928,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1987.3038,6.374212e-05,2.8625376,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8625376,52.223427,0.11375469,4.4239216,49.451603,8.330017
15456,20367360.0,0.0,22.68866,18.660461,22.68866,22.985107,22.426392,22.491821,11.699249,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1986.5903,6.373343e-05,2.8625944,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8625944,52.223427,0.11375469,4.4240055,49.451603,8.330017
15457,20367420.0,0.0,22.682861,18.64682,22.682861,22.97403,22.423706,22.491058,11.699219,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1985.8636,6.372431e-05,2.8626795,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8626795,52.223427,0.11375469,4.424137,49.451603,8.330017
15458,20367480.0,0.0,22.677094,18.632812,22.677094,22.963013,22.42102,22.490295,11.699188,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1985.1359,6.371493e-05,2.8627489,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8627489,52.223427,0.11375469,4.424246,49.451603,8.330017
15459,20367540.0,0.0,22.671387,18.618408,22.671387,22.952148,22.418365,22.489563,11.699188,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1984.4083,6.370516e-05,2.862788,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.862788,52.223427,0.11375469,4.4243073,49.451603,8.330017
15460,20367600.0,0.0,22.66568,18.603577,22.66568,22.941254,22.41568,22.48883,11.699158,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1983.6807,6.3695465e-05,2.8628306,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8628306,52.223427,0.11375469,4.4243736,49.451603,8.330017
15461,20367660.0,0.0,22.659698,18.588287,22.659698,22.929657,22.412933,22.48825,11.699158,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1982.9254,6.368553e-05,2.8628805,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8628805,52.223427,0.11375469,4.424448,49.451603,8.330017
15462,20367720.0,0.0,22.653748,18.572601,22.653748,22.918152,22.410187,22.48767,11.699127,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1982.1603,6.367525e-05,2.8629484,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8629484,52.223427,0.11375469,4.424552,49.451603,8.330017
15463,20367780.0,0.0,22.647797,18.556458,22.647827,22.906677,22.40744,22.487122,11.699097,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1981.3925,6.36647e-05,2.863013,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863013,52.223427,0.11375469,4.424655,49.451603,8.330017
15464,20367840.0,0.0,22.641907,18.539825,22.641907,22.895264,22.404694,22.486542,11.699097,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1980.6262,6.365402e-05,2.8630564,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8630564,52.223427,0.11375469,4.424723,49.451603,8.330017
15465,20367900.0,0.0,22.636047,18.522736,22.636047,22.883911,22.401978,22.485992,11.699066,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1979.8615,6.364326e-05,2.8630893,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8630893,52.223427,0.11375469,4.424775,49.451603,8.330017
15466,20367960.0,0.0,22.629944,18.505127,22.629944,22.871918,22.39917,22.485657,11.699066,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1979.0735,6.363229e-05,2.863124,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863124,52.223427,0.11375469,4.4248247,49.451603,8.330017
15467,20368020.0,0.0,22.62384,18.48703,22.62387,22.860016,22.396362,22.485321,11.699036,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1978.2777,6.362104e-05,2.8631759,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8631759,52.223427,0.11375469,4.4249043,49.451603,8.330017
15468,20368080.0,0.0,22.617798,18.468414,22.617798,22.848145,22.393555,22.484985,11.699005,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1977.4822,6.3609645e-05,2.8632207,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8632207,52.223427,0.11375469,4.424974,49.451603,8.330017
15469,20368140.0,0.0,22.611786,18.44928,22.611786,22.836334,22.390778,22.48465,11.699005,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1976.6862,6.359807e-05,2.8632598,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8632598,52.223427,0.11375469,4.425038,49.451603,8.330017
15470,20368200.0,0.0,22.605774,18.429596,22.605774,22.824585,22.388031,22.484344,11.699005,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1975.8931,6.358645e-05,2.8632812,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8632812,52.223427,0.11375469,4.4250717,49.451603,8.330017
15471,20368260.0,0.0,22.59961,18.409332,22.59961,22.812256,22.385162,22.484283,11.698975,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1975.0815,6.3574706e-05,2.8633056,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8633056,52.223427,0.11375469,4.4251065,49.451603,8.330017
15472,20368320.0,0.0,22.593445,18.38852,22.593445,22.799957,22.382355,22.484253,11.698975,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1974.2632,6.3562715e-05,2.8633504,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8633504,52.223427,0.11375469,4.4251757,49.451603,8.330017
15473,20368380.0,0.0,22.58731,18.367126,22.58731,22.78775,22.379517,22.484222,11.698944,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1973.4464,6.3550615e-05,2.863384,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863384,52.223427,0.11375469,4.425229,49.451603,8.330017
15474,20368440.0,0.0,22.581268,18.345154,22.581268,22.775696,22.376709,22.484192,11.698944,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1972.6356,6.353841e-05,2.8633974,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8633974,52.223427,0.11375469,4.42525,49.451603,8.330017
15475,20368500.0,0.0,22.575195,18.32254,22.575195,22.76361,22.373932,22.48413,11.698944,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1971.8237,6.352622e-05,2.8634129,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8634129,52.223427,0.11375469,4.4252744,49.451603,8.330017
15476,20368560.0,0.0,22.56897,18.299347,22.56897,22.750977,22.371063,22.484467,11.698944,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1970.9979,6.351392e-05,2.8634322,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8634322,52.223427,0.11375469,4.4253025,49.451603,8.330017
15477,20368620.0,0.0,22.562775,18.275482,22.562805,22.738403,22.368195,22.484802,11.698914,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1970.1687,6.350148e-05,2.8634615,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8634615,52.223427,0.11375469,4.4253473,49.451603,8.330017
15478,20368680.0,0.0,22.55664,18.250977,22.55664,22.725891,22.365356,22.485138,11.698914,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1969.3403,6.348893e-05,2.863489,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.863489,52.223427,0.11375469,4.4253917,49.451603,8.330017
15479,20368740.0,0.0,22.550507,18.22583,22.550507,22.71347,22.362549,22.485474,11.698914,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1968.5151,6.347634e-05,2.8635037,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8635037,52.223427,0.11375469,4.425415,49.451603,8.330017
15480,20368800.0,0.0,22.544403,18.200012,22.544403,22.70111,22.35971,22.48581,11.698914,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1967.6931,6.346375e-05,2.8635123,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8635123,52.223427,0.11375469,4.425429,49.451603,8.330017
15481,20368860.0,0.0,22.532227,18.173615,22.532257,22.681824,22.350555,22.480286,11.695435,12.799866,12.799866,12.799835,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1963.3445,6.339763e-05,2.8720047,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8720047,52.223427,0.11375469,4.4367833,49.451603,8.330017
15482,20368920.0,0.0,22.519775,18.14679,22.519775,22.66269,22.3414,22.474792,11.685577,12.799652,12.799652,12.799469,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1954.8887,6.315109e-05,2.898046,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.898046,52.223427,0.11375469,4.47709,49.451603,8.330017
15483,20368980.0,0.0,22.507355,18.119507,22.507355,22.643646,22.332306,22.4693,11.679138,12.799652,12.799652,12.799469,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1945.8065,6.2837746e-05,2.914994,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.914994,52.223427,0.11375469,4.5041947,49.451603,8.330017
15484,20369040.0,0.0,22.494995,18.091827,22.494995,22.624695,22.323242,22.463837,11.674072,12.799713,12.799713,12.799561,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1936.6552,6.251019e-05,2.9282565,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9282565,52.223427,0.11375469,4.5253477,49.451603,8.330017
15485,20369100.0,0.0,22.482666,18.06372,22.482666,22.605835,22.314178,22.458374,11.671051,12.799805,12.799805,12.799683,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1927.465,6.216428e-05,2.936126,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.936126,52.223427,0.11375469,4.537748,49.451603,8.330017
15486,20369160.0,0.0,22.47055,18.035248,22.47055,22.58664,22.30545,22.453857,11.669586,12.799896,12.799896,12.799835,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1918.3087,6.180653e-05,2.9398715,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9398715,52.223427,0.11375469,4.543552,49.451603,8.330017
15487,20369220.0,0.0,22.458496,18.006409,22.458527,22.567535,22.296753,22.449402,11.669006,12.799957,12.799957,12.799927,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1909.2871,6.144752e-05,2.94131,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.94131,52.223427,0.11375469,4.5457864,49.451603,8.330017
15488,20369280.0,0.0,22.446503,17.977173,22.446533,22.548523,22.288055,22.444916,11.668976,12.799988,12.799988,12.799988,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1900.4547,6.109277e-05,2.941323,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.941323,52.223427,0.11375469,4.5458097,49.451603,8.330017
15489,20369340.0,0.0,22.43457,17.947601,22.4346,22.529633,22.279419,22.44046,11.669281,12.800018,12.800018,12.800018,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1891.845,6.074576e-05,2.9405262,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9405262,52.223427,0.11375469,4.544579,49.451603,8.330017
15490,20369400.0,0.0,22.422699,17.917725,22.422699,22.510834,22.270782,22.436035,11.669952,12.800049,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1883.4479,6.040538e-05,2.938706,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.938706,52.223427,0.11375469,4.541764,49.451603,8.330017
15491,20369460.0,0.0,22.410248,17.887482,22.410248,22.490692,22.261719,22.431946,11.670776,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1875.24,6.007514e-05,2.9365647,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9365647,52.223427,0.11375469,4.538445,49.451603,8.330017
15492,20369520.0,0.0,22.397827,17.856964,22.397827,22.470673,22.252655,22.427887,11.671661,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1867.2585,5.975528e-05,2.9342964,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9342964,52.223427,0.11375469,4.5349336,49.451603,8.330017
15493,20369580.0,0.0,22.385468,17.826141,22.385468,22.450775,22.243652,22.423828,11.672577,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1859.5182,5.9446058e-05,2.9319117,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9319117,52.223427,0.11375469,4.531251,49.451603,8.330017
15494,20369640.0,0.0,22.373138,17.795044,22.373169,22.43097,22.23468,22.41977,11.673492,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1852.0215,5.914778e-05,2.9294667,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9294667,52.223427,0.11375469,4.527471,49.451603,8.330017
15495,20369700.0,0.0,22.3609,17.763672,22.3609,22.411255,22.225708,22.415741,11.674438,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1844.7565,5.8860114e-05,2.9270346,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9270346,52.223427,0.11375469,4.523709,49.451603,8.330017
15496,20369760.0,0.0,22.348907,17.732056,22.348907,22.391602,22.21701,22.412415,11.6753845,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1837.7501,5.8583333e-05,2.9245806,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9245806,52.223427,0.11375469,4.5199127,49.451603,8.330017
15497,20369820.0,0.0,22.337006,17.700195,22.337006,22.37207,22.208344,22.409058,11.6763,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1830.9731,5.8316986e-05,2.9221764,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9221764,52.223427,0.11375469,4.516193,49.451603,8.330017
15498,20369880.0,0.0,22.325165,17.668121,22.325165,22.35263,22.199677,22.405731,11.677185,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1824.4069,5.806041e-05,2.9198525,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9198525,52.223427,0.11375469,4.5125966,49.451603,8.330017
15499,20369940.0,0.0,22.313354,17.635834,22.313354,22.333282,22.19107,22.402405,11.67807,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1818.0594,5.7813908e-05,2.9176044,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9176044,52.223427,0.11375469,4.5091157,49.451603,8.330017
15500,20370000.0,0.0,22.301605,17.603333,22.301605,22.314056,22.182465,22.399109,11.678894,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1811.9093,5.7576566e-05,2.9154556,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9154556,52.223427,0.11375469,4.50579,49.451603,8.330017
15501,20370060.0,0.0,22.289948,17.570679,22.289978,22.294403,22.174133,22.396515,11.6796875,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1805.9557,5.7348167e-05,2.9133983,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9133983,52.223427,0.11375469,4.502608,49.451603,8.330017
15502,20370120.0,0.0,22.278381,17.537811,22.278381,22.274872,22.165802,22.393951,11.68045,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1800.1879,5.712829e-05,2.9114234,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9114234,52.223427,0.11375469,4.4995522,49.451603,8.330017
15503,20370180.0,0.0,22.266815,17.504822,22.266846,22.255432,22.157532,22.391357,11.681152,12.800049,12.800049,12.800079,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1794.5955,5.691647e-05,2.9095335,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9095335,52.223427,0.11375469,4.496628,49.451603,8.330017
15504,20370240.0,0.0,22.25534,17.47168,22.25534,22.236084,22.149261,22.388824,11.681854,12.800049,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1789.1674,5.671218e-05,2.9077237,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9077237,52.223427,0.11375469,4.493827,49.451603,8.330017
15505,20370300.0,0.0,22.243927,17.438416,22.243927,22.216858,22.141022,22.386261,11.682526,12.800049,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1783.9095,5.651566e-05,2.9059963,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9059963,52.223427,0.11375469,4.4911547,49.451603,8.330017
15506,20370360.0,0.0,22.232452,17.40503,22.232452,22.197021,22.132996,22.384277,11.6831665,12.800049,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1778.7987,5.6326207e-05,2.9043512,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9043512,52.223427,0.11375469,4.4886084,49.451603,8.330017
15507,20370420.0,0.0,22.221039,17.371552,22.221039,22.177277,22.125,22.382294,11.683746,12.800049,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1773.8325,5.6143395e-05,2.9027867,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9027867,52.223427,0.11375469,4.486187,49.451603,8.330017
15508,20370480.0,0.0,22.209656,17.337982,22.209686,22.157654,22.117035,22.38031,11.684326,12.800049,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1769.01,5.596708e-05,2.9012923,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.9012923,52.223427,0.11375469,4.4838753,49.451603,8.330017
