,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15509,20370540.0,0.0,22.198364,17.304321,22.198364,22.138123,22.1091,22.378326,11.6848755,12.800049,12.800049,12.800049,0.0,0.032084655,0.032084655,0.049585372,250.0,11.700012,0.0,0.0,0.0,1764.3241,5.5796914e-05,2.8998559,52.223427,250.0,0.0,30.000002,0.113754556,70.0,252.74142,210.90242,2.8998559,52.223427,0.11375469,4.4816537,49.451603,8.330017
15510,20370600.0,0.0,22.187103,17.27063,22.187103,22.118713,22.101196,22.376373,11.685425,12.800049,12.800049,12.800049,0.0,0.03208465,0.03208465,0.04958537,250.0,11.700012,0.0,0.0,0.0,1759.7662,5.5632496e-05,2.8984768,52.22343,250.00002,0.007113241,30.000002,0.11375454,69.990036,252.74142,210.9024,2.8984768,52.22343,0.11375467,4.47952,49.451603,8.330017
15511,20370660.0,0.0,22.175934,17.236877,22.175934,22.098572,22.093475,22.37561,11.685913,12.800018,12.800018,12.800049,0.0,0.03208465,0.03208465,0.049585365,250.0,11.700012,0.0,0.0,0.0,1755.3633,5.5474953e-05,2.8971648,52.22343,250.00002,0.008691979,30.000002,0.113754526,69.98783,252.74142,210.9024,2.8971648,52.22343,0.11375467,4.47749,49.451603,8.330017
15512,20370720.0,0.0,22.164825,17.203094,22.164825,22.078522,22.085785,22.374878,11.686401,12.800018,12.800018,12.800049,0.0,0.03208451,0.03208451,0.04958511,250.0,11.700012,0.0,0.0,0.0,1751.0851,5.5323133e-05,2.8959115,52.223503,250.00052,0.19535832,30.000002,0.11375387,69.726494,252.74135,210.90236,2.8959115,52.223503,0.11375413,4.475547,49.451675,8.330017
15513,20370780.0,0.0,22.153778,17.169312,22.153778,22.058655,22.078125,22.374115,11.686859,12.800018,12.800018,12.800049,0.0,0.03208442,0.03208442,0.049584948,250.0,11.700012,0.0,0.0,0.0,1746.9634,5.5178185e-05,2.8947315,52.22364,250.00067,0.39810365,30.000002,0.113753684,69.44266,252.74127,210.90224,2.8947315,52.22364,0.11375378,4.473719,49.45182,8.330017
15514,20370840.0,0.0,22.142761,17.135498,22.142761,22.038818,22.070465,22.373383,11.687286,12.800018,12.800018,12.800049,0.0,0.03208434,0.03208434,0.049584806,250.0,11.700012,0.0,0.0,0.0,1742.8816,5.5035027e-05,2.8935678,52.223797,250.00075,0.60095567,30.000002,0.11375307,69.15866,252.74118,210.9021,2.8935678,52.223797,0.11375348,4.4719176,49.451973,8.330017
15515,20370900.0,0.0,22.131775,17.101685,22.131805,22.019073,22.062836,22.37262,11.687714,12.800018,12.800018,12.800049,0.0,0.03208428,0.03208428,0.0495847,250.0,11.700012,0.0,0.0,0.0,1738.9084,5.489665e-05,2.8924484,52.223976,250.00073,0.8037529,30.000002,0.113752775,68.87475,252.7411,210.90198,2.8924484,52.223976,0.11375326,4.4701843,49.452156,8.330017
15516,20370960.0,0.0,22.120941,17.067932,22.120972,21.998352,22.05539,22.373749,11.688141,12.800018,12.800018,12.800049,0.0,0.03208424,0.03208424,0.049584635,250.0,11.700012,0.0,0.0,0.0,1735.0491,5.476296e-05,2.891368,52.22418,250.00066,1.0065415,30.000002,0.113752514,68.59084,252.74104,210.90184,2.891368,52.22418,0.11375311,4.468513,49.45236,8.330017
15517,20371020.0,0.0,22.110168,17.03418,22.110199,21.977722,22.047974,22.374847,11.688538,12.800018,12.800018,12.800049,0.0,0.03208421,0.03208421,0.049584582,250.0,11.700012,0.0,0.0,0.0,1731.2936,5.463379e-05,2.890323,52.224392,250.00055,1.2093287,30.000002,0.11375228,68.30694,252.741,210.90173,2.890323,52.224392,0.113753,4.4668956,49.45257,8.330017
15518,20371080.0,0.0,22.099457,17.000519,22.099487,21.957214,22.040588,22.375946,11.688904,12.800018,12.800018,12.800049,0.0,0.032084186,0.032084186,0.049584538,250.0,11.700012,0.0,0.0,0.0,1727.6345,5.450887e-05,2.8893244,52.224617,250.00046,1.4121153,30.000002,0.11375203,68.02304,252.74095,210.90164,2.8893244,52.224617,0.11375292,4.465349,49.4528,8.330017
15519,20371140.0,0.0,22.088776,16.966888,22.088837,21.936829,22.033234,22.377045,11.68927,12.800018,12.800018,12.800049,0.0,0.032084167,0.032084167,0.049584504,250.0,11.700012,0.0,0.0,0.0,1724.0657,5.4387907e-05,2.8883693,52.22485,250.00038,1.6148958,30.000002,0.11375176,67.73914,252.7409,210.90155,2.8883693,52.22485,0.11375284,4.463871,49.453033,8.330017
15520,20371200.0,0.0,22.078156,16.93335,22.078217,21.916534,22.025879,22.378143,11.689636,12.800018,12.800018,12.800049,0.0,0.032084152,0.032084152,0.04958448,250.0,11.700012,0.0,0.0,0.0,1720.5898,5.427103e-05,2.88746,52.225094,250.00032,1.8176459,30.000002,0.113751434,67.4553,252.74088,210.90149,2.88746,52.225094,0.11375279,4.462464,49.453278,8.330017
15521,20371260.0,0.0,22.068024,16.899902,22.068085,21.895569,22.018738,22.381836,11.689972,12.800018,12.800018,12.800049,0.0,0.03208414,0.03208414,0.049584456,250.0,11.700012,0.0,0.0,0.0,1717.2372,5.415805e-05,2.886566,52.225346,250.00026,2.0203981,30.000002,0.11375106,67.17144,252.74086,210.90143,2.886566,52.225346,0.11375273,4.461085,49.45353,8.330017
15522,20371320.0,0.0,22.057922,16.866547,22.058014,21.874695,22.011627,22.38556,11.690308,12.800018,12.800018,12.800049,0.0,0.032084126,0.032084126,0.04958443,250.0,11.700012,0.0,0.0,0.0,1713.9818,5.4049007e-05,2.8856702,52.2256,250.00023,2.2231505,30.000002,0.113750614,66.88759,252.74083,210.90138,2.8856702,52.2256,0.11375268,4.4597006,49.453785,8.330017
15523,20371380.0,0.0,22.047913,16.833313,22.048035,21.853943,22.004547,22.389221,11.690643,12.800018,12.800018,12.800018,0.0,0.03208411,0.03208411,0.049584407,250.0,11.700012,0.0,0.0,0.0,1710.8251,5.3944288e-05,2.8848162,52.22587,250.0002,2.425837,30.000002,0.113750085,66.60383,252.74081,210.90134,2.8848162,52.22587,0.11375264,4.458375,49.454052,8.330017
15524,20371440.0,0.0,22.037933,16.800232,22.038086,21.833374,21.997498,22.392883,11.6909485,12.800018,12.800018,12.800018,0.0,0.032084104,0.032084104,0.04958439,250.0,11.700012,0.0,0.0,0.0,1707.7684,5.384398e-05,2.8840356,52.226143,250.00017,2.6285264,30.000002,0.11374946,66.32006,252.7408,210.9013,2.8840356,52.226143,0.11375259,4.4571657,49.454327,8.330017
15525,20371500.0,0.0,16.789337,16.767273,22.02835,21.81305,21.99054,22.396606,11.64801,12.798523,12.798523,12.798584,0.0,0.032030463,0.032030463,0.049487118,250.0,11.700012,0.0,0.0,0.0,1294.9423,5.3206433e-05,2.9629931,52.24369,249.69919,49.990406,95.986595,3.8003256e-07,0.013430639,252.77835,210.63068,2.9629931,52.24369,0.11354635,4.53249,49.472443,8.330017
15526,20371560.0,0.0,16.73642,16.734497,22.015198,21.791626,21.983704,22.389282,11.4722595,12.793945,12.793945,12.790314,0.0,0.032060064,0.032060064,0.04954166,250.0,11.700012,0.0,0.0,0.0,1155.3433,4.9312577e-05,3.456512,52.263786,249.6943,50.0,96.0,3.7419886e-07,3.9034333e-08,252.81517,210.69438,3.456512,52.263786,0.11366189,5.335304,49.49252,8.330017
15527,20371620.0,0.0,16.703796,16.701874,22.001923,21.770325,21.976868,22.381958,11.485626,12.798523,12.798523,12.797241,0.0,0.032071166,0.032071166,0.04956166,250.0,11.700012,0.0,0.0,0.0,1110.8967,4.6831174e-05,3.424235,52.26895,249.74814,50.0,96.0,3.7447637e-07,2.8007713e-10,252.83961,210.74583,3.424235,52.26895,0.1137041,5.3172946,49.497524,8.330017
15528,20371680.0,0.0,16.671356,16.669434,21.988708,21.749146,21.970093,22.374695,11.554535,12.801819,12.801819,12.802826,0.0,0.032078218,0.032078218,0.049574275,250.0,11.700012,0.0,0.0,0.0,1087.6267,4.554775e-05,3.2388191,52.271442,249.80038,50.0,96.0,3.7465207e-07,4.798642e-11,252.85869,210.7876,3.2388191,52.271442,0.11373081,5.015879,49.499886,8.330017
15529,20371740.0,0.0,16.63913,16.637238,21.975586,21.728088,21.963318,22.367432,11.601227,12.802216,12.802216,12.803497,0.0,0.03208236,0.03208236,0.049581595,250.0,11.700012,0.0,0.0,0.0,1070.5918,4.4693e-05,3.1160102,52.272217,249.84723,50.0,96.0,3.747548e-07,-9.678178e-14,252.87305,210.82027,3.1160102,52.272217,0.113746405,4.8192954,49.50055,8.330017
15530,20371800.0,0.0,16.607117,16.605225,21.962494,21.707123,21.956543,22.360199,11.632446,12.801819,12.801819,12.802887,0.0,0.0320847,0.0320847,0.049585678,250.0,11.700012,0.0,0.0,0.0,1057.5862,4.4096898e-05,3.034731,52.272106,249.8863,50.0,96.0,3.7481243e-07,1.8894923e-14,252.88364,210.84508,3.034731,52.272106,0.11375515,4.6909466,49.500355,8.330017
15531,20371860.0,0.0,16.575317,16.573425,21.948853,21.68634,21.949768,22.350677,11.6519165,12.8013,12.8013,12.802032,0.0,0.032085843,0.032085843,0.049587622,250.0,11.700012,0.0,0.0,0.0,1047.1288,4.366247e-05,2.984585,52.271523,249.91754,50.0,96.0,3.748402e-07,-3.4599605e-17,252.8912,210.86331,2.984585,52.271523,0.11375936,4.6126103,49.499718,8.330017
15532,20371920.0,0.0,16.543762,16.5419,21.935242,21.66565,21.942993,22.341217,11.66391,12.800842,12.800842,12.801331,0.0,0.0320863,0.0320863,0.049588367,250.0,11.700012,0.0,0.0,0.0,1038.1615,4.332058e-05,2.9538548,52.270794,249.94154,50.0,96.0,3.7485114e-07,3.223775e-20,252.89648,210.87642,2.9538548,52.270794,0.11376101,4.5649605,49.498955,8.330017
15533,20371980.0,0.0,16.512482,16.51062,21.921692,21.64505,21.936249,22.331757,11.6716,12.800537,12.800537,12.800842,0.0,0.032086413,0.032086413,0.049588513,250.0,11.700012,0.0,0.0,0.0,1030.0675,4.3031905e-05,2.9341695,52.270084,249.95972,50.0,96.0,3.748536e-07,-1.4506876e-19,252.9002,210.88583,2.9341695,52.270084,0.11376137,4.5345163,49.498222,8.330017
15534,20372040.0,0.0,16.481445,16.479614,21.908234,21.624573,21.929504,22.322357,11.676331,12.8003235,12.8003235,12.800507,0.0,0.032086324,0.032086324,0.049588315,250.0,11.700012,0.0,0.0,0.0,1022.5741,4.2779186e-05,2.922032,52.269447,249.97305,50.0,96.0,3.7485108e-07,-1.9116299e-20,252.90271,210.89236,2.922032,52.269447,0.113760985,4.5157824,49.49757,8.330017
15535,20372100.0,0.0,16.450714,16.448883,21.894806,21.604187,21.92279,22.312958,11.678894,12.800201,12.800201,12.8003235,0.0,0.032086104,0.032086104,0.049587905,250.0,11.700012,0.0,0.0,0.0,1015.52673,4.2552685e-05,2.9154794,52.268906,249.98225,50.0,96.0,3.7484554e-07,-1.4483385e-22,252.90427,210.89655,2.9154794,52.268906,0.11376013,4.505691,49.497025,8.330017
15536,20372160.0,0.0,16.420258,16.418457,21.881409,21.584106,21.915894,22.303406,11.68045,12.80014,12.80014,12.800201,0.0,0.03208588,0.03208588,0.049587484,250.0,11.700012,0.0,0.0,0.0,1008.6897,4.2337826e-05,2.9115417,52.268475,249.98862,50.0,96.0,3.7483977e-07,2.2901931e-25,252.90523,210.89926,2.9115417,52.268475,0.11375926,4.4996257,49.496593,8.330017
15537,20372220.0,0.0,16.390137,16.388336,21.868073,21.564148,21.909027,22.293854,11.6813965,12.800079,12.800079,12.80011,0.0,0.032085676,0.032085676,0.04958711,250.0,11.700012,0.0,0.0,0.0,1001.9743,4.212919e-05,2.9090905,52.268147,249.99304,50.0,96.0,3.7483463e-07,-6.139272e-25,252.90585,210.90106,2.9090905,52.268147,0.11375847,4.4958487,49.496265,8.330017
15538,20372280.0,0.0,16.360321,16.358551,21.854797,21.544281,21.90216,22.284332,11.681915,12.800049,12.800049,12.800079,0.0,0.032085497,0.032085497,0.04958679,250.0,11.700012,0.0,0.0,0.0,995.3525,4.192502e-05,2.9077733,52.267902,249.99586,50.0,96.0,3.748302e-07,9.466352e-28,252.90619,210.9021,2.9077733,52.267902,0.1137578,4.493817,49.49603,8.330017
15539,20372340.0,0.0,16.330841,16.329102,21.841583,21.524536,21.895355,22.274872,11.68222,12.800018,12.800018,12.800049,0.0,0.032085355,0.032085355,0.049586535,250.0,11.700012,0.0,0.0,0.0,988.7784,4.172248e-05,2.9070125,52.267723,249.99773,50.0,96.0,3.7482664e-07,-2.6006265e-27,252.90637,210.90274,2.9070125,52.267723,0.113757245,4.4926434,49.495853,8.330017
15540,20372400.0,0.0,16.301666,16.300018,21.82843,21.504883,21.88855,22.265411,11.682404,12.800018,12.800018,12.800018,0.0,0.03208524,0.03208524,0.049586333,250.0,11.700012,0.0,0.0,0.0,982.22766,4.1520296e-05,2.9065588,52.267593,249.99904,50.0,96.0,3.748238e-07,-2.257958e-27,252.9065,210.90315,2.9065588,52.267593,0.11375681,4.491944,49.49572,8.330017
15541,20372460.0,0.0,16.272797,16.271057,21.811737,21.48175,21.877686,22.252014,11.682404,12.800018,12.800018,12.800018,0.0,0.032085158,0.032085158,0.049586188,250.0,11.700012,0.0,0.0,0.0,975.7104,4.1318923e-05,2.9064898,52.26751,249.99963,50.0,96.0,3.7482172e-07,2.9844637e-30,252.90651,210.90327,2.9064898,52.26751,0.1137565,4.4918375,49.495644,8.330017
15542,20372520.0,0.0,16.243774,16.242065,21.79486,21.45874,21.866852,22.238647,11.682404,12.800018,12.800018,12.800018,0.0,0.0320851,0.0320851,0.04958608,250.0,11.700012,0.0,0.0,0.0,969.17505,4.111683e-05,2.9065554,52.267456,249.99998,50.0,96.0,3.7482025e-07,-9.529574e-30,252.90651,210.90332,2.9065554,52.267456,0.11375628,4.491936,49.49559,8.330017
15543,20372580.0,0.0,16.214722,16.213013,21.778076,21.435852,21.85608,22.225342,11.682312,12.800018,12.800018,12.799988,0.0,0.032085054,0.032085054,0.049586006,250.0,11.700012,0.0,0.0,0.0,962.6211,4.091375e-05,2.9067218,52.26742,250.00017,50.0,96.0,3.7481917e-07,-1.2911652e-30,252.90648,210.90332,2.9067218,52.26742,0.11375612,4.492192,49.495552,8.330017
15544,20372640.0,0.0,16.185638,16.183899,21.761383,21.413086,21.845337,22.212067,11.68222,12.799988,12.799988,12.799988,0.0,0.032085024,0.032085024,0.049585953,250.0,11.700012,0.0,0.0,0.0,956.0473,4.0709558e-05,2.9069645,52.267395,250.00021,50.0,96.0,3.7481846e-07,1.3469634e-33,252.90646,210.90327,2.9069645,52.267395,0.11375601,4.4925666,49.495533,8.330017
15545,20372700.0,0.0,16.156494,16.154755,21.744751,21.390411,21.834625,22.198853,11.682129,12.799988,12.799988,12.799988,0.0,0.032085005,0.032085005,0.04958592,250.0,11.700012,0.0,0.0,0.0,949.45215,4.0504074e-05,2.9072363,52.267384,250.00023,50.0,96.0,3.74818e-07,-5.4237853e-33,252.90643,210.90324,2.9072363,52.267384,0.113755934,4.492987,49.49552,8.330017
15546,20372760.0,0.0,16.12732,16.12561,21.728363,21.368347,21.823944,22.185608,11.682007,12.799988,12.799988,12.799988,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,942.8362,4.0297287e-05,2.907526,52.267372,250.0002,50.0,96.0,3.748177e-07,5.2654255e-36,252.90642,210.9032,2.907526,52.267372,0.11375588,4.493436,49.495514,8.330017
15547,20372820.0,0.0,16.098145,16.096405,21.712067,21.346405,21.813293,22.172394,11.681915,12.799988,12.799988,12.799988,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,936.2006,4.00892e-05,2.907819,52.267372,250.00017,50.0,96.0,3.748175e-07,1.9813099e-38,252.9064,210.90317,2.907819,52.267372,0.11375586,4.4938893,49.49551,8.330017
15548,20372880.0,0.0,16.06894,16.0672,21.695831,21.324585,21.802673,22.15921,11.681793,12.799988,12.799988,12.799988,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,929.54694,3.9879844e-05,2.908109,52.26737,250.00014,50.0,96.0,3.7481735e-07,2.0324153e-38,252.90639,210.90314,2.908109,52.26737,0.113755845,4.4943376,49.49551,8.330017
15549,20372940.0,0.0,16.039734,16.037994,21.679688,21.302887,21.792114,22.146088,11.681671,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,922.8774,3.9669278e-05,2.9083922,52.26737,250.0001,50.0,96.0,3.748173e-07,1.0219109e-38,252.90637,210.90312,2.9083922,52.26737,0.11375583,4.494776,49.495506,8.330017
15550,20373000.0,0.0,16.010529,16.00879,21.663605,21.28128,21.781555,22.132996,11.68158,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,916.1915,3.9457467e-05,2.9086702,52.26737,250.00008,50.0,96.0,3.7481726e-07,1.19951e-40,252.90637,210.9031,2.9086702,52.26737,0.11375582,4.495206,49.495506,8.330017
15551,20373060.0,0.0,15.981323,15.979584,21.64737,21.259766,21.77069,22.119476,11.681488,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,909.4932,3.9244518e-05,2.908935,52.26737,250.00006,50.0,96.0,3.7481723e-07,-8.41e-43,252.90637,210.90309,2.908935,52.26737,0.11375582,4.4956164,49.49551,8.330017
15552,20373120.0,0.0,15.952118,15.950378,21.631165,21.238342,21.759888,22.105988,11.681366,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,902.7842,3.9030503e-05,2.9091868,52.267372,250.00003,50.0,96.0,3.7481723e-07,5.6e-43,252.90636,210.90308,2.9091868,52.267372,0.11375582,4.496006,49.49551,8.330017
15553,20373180.0,0.0,15.922943,15.921204,21.615051,21.217072,21.749084,22.09253,11.681274,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,896.0658,3.881544e-05,2.9094267,52.267372,250.00003,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,2.9094267,52.267372,0.11375582,4.496377,49.49551,8.330017
15554,20373240.0,0.0,15.893799,15.892059,21.598999,21.195862,21.738342,22.079132,11.681213,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,889.3406,3.8599417e-05,2.9096534,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,2.9096534,52.267372,0.11375582,4.4967284,49.49551,8.330017
15555,20373300.0,0.0,15.864685,15.862946,21.583008,21.174805,21.72763,22.065765,11.681122,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,882.6135,3.8382437e-05,2.9098759,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,2.9098759,52.267372,0.11375582,4.497072,49.49551,8.330017
15556,20373360.0,0.0,15.835602,15.833862,21.56726,21.154266,21.71698,22.052399,11.68103,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,875.87445,3.8164562e-05,2.9100606,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,2.9100606,52.267372,0.11375582,4.49736,49.49551,8.330017
15557,20373420.0,0.0,15.806549,15.80484,21.551636,21.13388,21.70639,22.039124,11.680817,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,869.27094,3.7941983e-05,2.9106433,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,2.9106433,52.267372,0.11375582,4.4982324,49.49551,8.330017
15558,20373480.0,0.0,15.777588,15.775848,21.536041,21.113556,21.6958,22.025848,11.680542,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,862.6612,3.7716825e-05,2.9113522,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,2.9113522,52.267372,0.11375582,4.499321,49.49551,8.330017
15559,20373540.0,0.0,15.748657,15.746948,21.520508,21.093323,21.685242,22.012604,11.680298,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,856.0457,3.748966e-05,2.9119775,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9119775,52.267372,0.11375582,4.5003104,49.49551,8.330017
15560,20373600.0,0.0,15.719818,15.718109,21.505066,21.073181,21.674744,21.99942,11.680145,12.799988,12.799988,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,849.42725,3.7261238e-05,2.9124005,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9124005,52.267372,0.11375582,4.5009794,49.495514,8.330017
15561,20373660.0,0.0,15.69104,15.689331,21.491913,21.059082,21.664307,21.986206,11.680054,12.799988,12.799988,15.184326,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,842.80817,3.7031852e-05,2.912659,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.912659,52.267372,0.11375582,25.062483,49.495514,8.330017
15562,20373720.0,0.0,15.6623535,15.660645,21.484192,21.057068,21.65393,21.973083,11.679962,12.799988,12.799988,16.647339,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,836.1929,3.68018e-05,2.9128394,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9128394,52.267372,0.11375582,31.098635,49.495514,8.330017
15563,20373780.0,0.0,15.633728,15.63205,21.479614,21.062164,21.643585,21.959991,11.679932,12.799988,12.799988,17.911194,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,829.58575,3.657131e-05,2.9129698,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9129698,52.267372,0.11375582,33.740852,49.495514,8.330017
15564,20373840.0,0.0,15.605225,15.603546,21.477478,21.072662,21.63327,21.94693,11.679871,12.800018,12.800018,18.832916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,822.9896,3.634051e-05,2.9130635,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9130635,52.267372,0.11375582,34.24674,49.495514,8.330017
15565,20373900.0,0.0,15.576813,15.575134,21.47696,21.086761,21.622986,21.933899,11.679871,12.800018,12.800018,19.33313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,816.4068,3.6109497e-05,2.9131262,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9131262,52.267372,0.11375582,32.759956,49.495514,8.330017
15566,20373960.0,0.0,15.548523,15.5468445,21.476776,21.101257,21.612762,21.92099,11.67984,12.800018,12.800018,19.430573,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,809.83966,3.5878384e-05,2.9131625,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9131625,52.267372,0.11375582,30.222733,49.495514,8.330017
15567,20374020.0,0.0,15.520355,15.518677,21.476318,21.11499,21.6026,21.908142,11.67984,12.800018,12.800018,19.16867,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,803.2906,3.564726e-05,2.913176,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.913176,52.267372,0.11375582,26.572063,49.495514,8.330017
15568,20374080.0,0.0,15.492279,15.490631,21.474915,21.126465,21.592468,21.895325,11.67984,12.800018,12.800018,18.61911,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.7615,3.5416204e-05,2.9131691,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9131691,52.267372,0.11375582,22.57051,49.495514,8.330017
15569,20374140.0,0.0,15.464355,15.4627075,21.471985,21.134369,21.582367,21.882538,11.67984,12.800018,12.800018,17.900421,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.2546,3.5185305e-05,2.9131427,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9131427,52.267372,0.11375582,18.82048,49.495514,8.330017
15570,20374200.0,0.0,15.436554,15.434906,21.467346,21.138245,21.572296,21.869781,11.679871,12.800018,12.800018,17.122467,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.7718,3.4954643e-05,2.913098,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.913098,52.267372,0.11375582,15.742686,49.495514,8.330017
15571,20374260.0,0.0,15.408905,15.407288,21.460358,21.136475,21.562317,21.857178,11.679901,12.800018,12.800018,16.442963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.315,3.472429e-05,2.913035,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.913035,52.267372,0.11375582,14.470013,49.495514,8.330017
15572,20374320.0,0.0,15.381439,15.379791,21.451996,21.131714,21.552399,21.844604,11.679932,12.800018,12.800018,15.940369,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,770.8865,3.449434e-05,2.9129539,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9129539,52.267372,0.11375582,14.012499,49.495514,8.330017
15573,20374380.0,0.0,15.354095,15.352478,21.442749,21.12497,21.54248,21.832092,11.679962,12.800018,12.800018,15.645782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.48804,3.4264856e-05,2.9128554,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9128554,52.267372,0.11375582,14.56614,49.495514,8.330017
15574,20374440.0,0.0,15.326904,15.325317,21.433075,21.117218,21.532623,21.81958,11.679993,12.800018,12.800018,15.567841,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,758.1214,3.4035915e-05,2.9127395,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9127395,52.267372,0.11375582,15.956842,49.495514,8.330017
15575,20374500.0,0.0,15.299927,15.298309,21.423523,21.109772,21.522766,21.80716,11.680054,12.800018,12.800018,15.688812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.7888,3.3807606e-05,2.9126053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9126053,52.267372,0.11375582,17.86831,49.495514,8.330017
15576,20374560.0,0.0,15.273102,15.271515,21.414215,21.102753,21.513062,21.79486,11.680115,12.800018,12.800018,15.994415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.49207,3.358e-05,2.9124534,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9124534,52.267372,0.11375582,20.39191,49.495514,8.330017
15577,20374620.0,0.0,15.24646,15.244873,21.405792,21.097778,21.503357,21.782593,11.680176,12.800018,12.800018,16.41449,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.2332,3.335318e-05,2.9122834,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9122834,52.267372,0.11375582,22.655539,49.495514,8.330017
15578,20374680.0,0.0,15.220032,15.218445,21.398438,21.095184,21.493713,21.770386,11.680267,12.800018,12.800018,16.873657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,733.01416,3.3127228e-05,2.9120958,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9120958,52.267372,0.11375582,24.532505,49.495514,8.330017
15579,20374740.0,0.0,15.193787,15.19223,21.39215,21.095001,21.48407,21.75821,11.680328,12.800018,12.800018,17.311127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,726.83673,3.2902215e-05,2.91189,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.91189,52.267372,0.11375582,25.84613,49.495514,8.330017
15580,20374800.0,0.0,15.167755,15.166199,21.38681,21.096954,21.474487,21.746063,11.68042,12.800018,12.800018,17.673767,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.70294,3.2678225e-05,2.9116662,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9116662,52.267372,0.11375582,26.495626,49.495514,8.330017
15581,20374860.0,0.0,15.141907,15.140381,21.382019,21.099915,21.464996,21.73407,11.680511,12.800018,12.800018,17.941193,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.615,3.245536e-05,2.9114244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9114244,52.267372,0.11375582,26.799452,49.495514,8.330017
15582,20374920.0,0.0,15.116333,15.114807,21.377686,21.10382,21.455566,21.722107,11.680603,12.800018,12.800018,18.092682,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,708.5742,3.223366e-05,2.9111645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9111645,52.267372,0.11375582,26.41859,49.495514,8.330017
15583,20374980.0,0.0,15.090942,15.089447,21.373566,21.108215,21.446167,21.710205,11.680725,12.800018,12.800018,18.121185,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,702.5829,3.2013228e-05,2.910885,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.910885,52.267372,0.11375582,25.584082,49.495514,8.330017
15584,20375040.0,0.0,15.065796,15.064331,21.369415,21.112366,21.436798,21.698334,11.680817,12.800018,12.800018,18.039856,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,696.64294,3.1794156e-05,2.9105866,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9105866,52.267372,0.11375582,24.477587,49.495514,8.330017
15585,20375100.0,0.0,15.040924,15.039429,21.36496,21.115814,21.42743,21.686493,11.680939,12.800018,12.800018,17.873535,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,690.75635,3.1576514e-05,2.9102697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9102697,52.267372,0.11375582,23.27095,49.495514,8.330017
15586,20375160.0,0.0,15.016266,15.014801,21.35971,21.117126,21.418243,21.674835,11.681091,12.800018,12.800018,17.685486,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,684.9285,3.1360563e-05,2.9099345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9099345,52.267372,0.11375582,22.6646,49.495514,8.330017
15587,20375220.0,0.0,14.991882,14.9904175,21.353973,21.11737,21.409058,21.663239,11.681213,12.800018,12.800018,17.510681,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.1591,3.1146334e-05,2.9095938,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9095938,52.267372,0.11375582,22.096502,49.495514,8.330017
15588,20375280.0,0.0,14.967743,14.966309,21.34793,21.116913,21.399933,21.651672,11.681335,12.800018,12.800018,17.361694,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,673.4435,3.0933523e-05,2.909239,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.909239,52.267372,0.11375582,21.760574,49.495514,8.330017
15589,20375340.0,0.0,14.943878,14.942474,21.341644,21.115814,21.390808,21.640137,11.681488,12.800018,12.800018,17.245789,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,667.7853,3.0722244e-05,2.9088557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9088557,52.267372,0.11375582,21.647211,49.495514,8.330017
15590,20375400.0,0.0,14.920319,14.918915,21.335205,21.114319,21.381714,21.628632,11.681671,12.800018,12.800018,17.177368,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.1923,3.0512938e-05,2.9084346,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9084346,52.267372,0.11375582,21.759583,49.495514,8.330017
15591,20375460.0,0.0,14.897003,14.89563,21.3284,21.111816,21.372772,21.61731,11.681824,12.800018,12.800018,17.184113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,656.66486,3.0305628e-05,2.9079874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9079874,52.267372,0.11375582,22.474556,49.495514,8.330017
15592,20375520.0,0.0,14.873993,14.87262,21.321686,21.109528,21.363861,21.606018,11.682007,12.800018,12.800018,17.2529,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,651.2045,3.0100373e-05,2.907527,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.907527,52.267372,0.11375582,23.15494,49.495514,8.330017
15593,20375580.0,0.0,14.851288,14.849945,21.315247,21.107788,21.35498,21.594788,11.68219,12.800018,12.800018,17.361053,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,645.81335,2.9897263e-05,2.9070504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9070504,52.267372,0.11375582,23.833393,49.495514,8.330017
15594,20375640.0,0.0,14.828888,14.827545,21.309082,21.10669,21.3461,21.583557,11.682373,12.800018,12.800018,17.488861,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,640.493,2.9696379e-05,2.9065561,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9065561,52.267372,0.11375582,24.433115,49.495514,8.330017
15595,20375700.0,0.0,14.806793,14.805481,21.303253,21.106293,21.33728,21.572388,11.682587,12.800018,12.800018,17.62439,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,635.2447,2.9497769e-05,2.9060438,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9060438,52.267372,0.11375582,24.91195,49.495514,8.330017
15596,20375760.0,0.0,14.785004,14.783722,21.297607,21.10608,21.328613,21.561401,11.68277,12.800018,12.800018,17.76239,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.0764,2.9301837e-05,2.9055142,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9055142,52.267372,0.11375582,25.505283,49.495514,8.330017
15597,20375820.0,0.0,14.76355,14.762268,21.292267,21.106567,21.319946,21.550446,11.682983,12.800018,12.800018,17.876953,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,624.98627,2.9108525e-05,2.9049869,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9049869,52.267372,0.11375582,25.727495,49.495514,8.330017
15598,20375880.0,0.0,14.742432,14.74118,21.28711,21.107452,21.31134,21.53952,11.683197,12.800018,12.800018,17.966736,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,619.9612,2.8917053e-05,2.9044402,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9044402,52.267372,0.11375582,25.804869,49.495514,8.330017
15599,20375940.0,0.0,14.721649,14.720428,21.282135,21.108643,21.302734,21.528656,11.683411,12.800018,12.800018,18.018768,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,615.0199,2.8728376e-05,2.9038417,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9038417,52.267372,0.11375582,25.705492,49.495514,8.330017
15600,20376000.0,0.0,14.701233,14.700012,21.277252,21.109985,21.294159,21.517792,11.683655,12.800018,12.800018,18.033173,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,610.1623,2.8542554e-05,2.9032102,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9032102,52.267372,0.11375582,25.466808,49.495514,8.330017
15601,20376060.0,0.0,14.681152,14.679962,21.272217,21.110718,21.285736,21.507141,11.683929,12.800018,12.800018,18.032501,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,605.39185,2.8359647e-05,2.902551,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.902551,52.267372,0.11375582,25.441324,49.495514,8.330017
15602,20376120.0,0.0,14.661438,14.660278,21.26715,21.11142,21.277344,21.496552,11.684204,12.800018,12.800018,18.016602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,600.72125,2.8180226e-05,2.9018085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9018085,52.267372,0.11375582,25.251574,49.495514,8.330017
15603,20376180.0,0.0,14.64209,14.64093,21.262054,21.111969,21.268982,21.485962,11.68454,12.800018,12.800018,17.988281,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,596.1561,2.8004733e-05,2.9009778,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9009778,52.267372,0.11375582,25.054535,49.495514,8.330017
15604,20376240.0,0.0,14.623108,14.621979,21.256897,21.112366,21.26065,21.475403,11.6848755,12.800018,12.800018,17.950256,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,591.69745,2.7833285e-05,2.900073,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.900073,52.267372,0.11375582,24.86087,49.495514,8.330017
15605,20376300.0,0.0,14.604462,14.603363,21.251648,21.112518,21.25232,21.464905,11.685242,12.800018,12.800018,17.911041,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,587.34656,2.7666012e-05,2.8991425,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8991425,52.267372,0.11375582,24.70835,49.495514,8.330017
15606,20376360.0,0.0,14.586182,14.585114,21.246216,21.111938,21.244171,21.45459,11.685577,12.800018,12.800018,17.892822,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,583.1026,2.7502912e-05,2.8981988,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8981988,52.267372,0.11375582,24.910273,49.495514,8.330017
15607,20376420.0,0.0,14.568268,14.5672,21.240753,21.111328,21.236023,21.444336,11.685944,12.800018,12.800018,17.894592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,578.96423,2.7343951e-05,2.8972585,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8972585,52.267372,0.11375582,25.037342,49.495514,8.330017
15608,20376480.0,0.0,14.550659,14.549622,21.235321,21.110779,21.227905,21.434082,11.68631,12.800018,12.800018,17.909973,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,574.9297,2.7189062e-05,2.8963273,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8963273,52.267372,0.11375582,25.196138,49.495514,8.330017
15609,20376540.0,0.0,14.533417,14.532379,21.22998,21.110321,21.219818,21.42389,11.686676,12.800018,12.800018,17.935303,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,570.99725,2.7038193e-05,2.8954084,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8954084,52.267372,0.11375582,25.358788,49.495514,8.330017
15610,20376600.0,0.0,14.5164795,14.515472,21.2247,21.110046,21.211761,21.413727,11.687012,12.800018,12.800018,17.967743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,567.1654,2.6891294e-05,2.894504,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.894504,52.267372,0.11375582,25.512154,49.495514,8.330017
15611,20376660.0,0.0,14.499908,14.498901,21.21939,21.109467,21.203857,21.403748,11.687347,12.800018,12.800018,18.01764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,563.43164,2.6748261e-05,2.8936186,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8936186,52.267372,0.11375582,25.883886,49.495514,8.330017
15612,20376720.0,0.0,14.483612,14.482666,21.214233,21.109161,21.195953,21.393799,11.687683,12.800018,12.800018,18.072906,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,559.79364,2.6609e-05,2.8927507,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8927507,52.267372,0.11375582,26.106394,49.495514,8.330017
15613,20376780.0,0.0,14.467682,14.466736,21.209198,21.109161,21.18811,21.38388,11.688019,12.800018,12.800018,18.126099,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.24994,2.6473459e-05,2.8919008,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8919008,52.267372,0.11375582,26.26256,49.495514,8.330017
15614,20376840.0,0.0,14.452057,14.451111,21.204315,21.109406,21.180267,21.374023,11.688324,12.800018,12.800018,18.168793,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,552.7978,2.6341524e-05,2.8910697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8910697,52.267372,0.11375582,26.33577,49.495514,8.330017
15615,20376900.0,0.0,14.436737,14.435822,21.199493,21.109802,21.172455,21.364166,11.68866,12.800018,12.800018,18.197968,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,549.43536,2.6213122e-05,2.890257,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.890257,52.267372,0.11375582,26.33248,49.495514,8.330017
15616,20376960.0,0.0,14.421722,14.420807,21.194672,21.109924,21.164795,21.354523,11.688934,12.800018,12.800018,18.226929,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.16815,2.6088588e-05,2.889474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.889474,52.267372,0.11375582,26.504448,49.495514,8.330017
15617,20377020.0,0.0,14.407043,14.406128,21.18991,21.110168,21.157166,21.34491,11.689209,12.800018,12.800018,18.246277,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,543.0015,2.5968184e-05,2.8887565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8887565,52.267372,0.11375582,26.502123,49.495514,8.330017
15618,20377080.0,0.0,14.392639,14.391724,21.185211,21.110474,21.149567,21.335358,11.689484,12.800018,12.800018,18.256378,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,539.9063,2.5850544e-05,2.888074,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.888074,52.267372,0.11375582,26.466604,49.495514,8.330017
15619,20377140.0,0.0,14.378479,14.3776245,21.180511,21.110779,21.141968,21.325775,11.689758,12.800018,12.800018,18.261566,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.86273,2.573452e-05,2.8873906,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8873906,52.267372,0.11375582,26.41405,49.495514,8.330017
15620,20377200.0,0.0,14.364655,14.363831,21.175812,21.111115,21.1344,21.316254,11.690033,12.800018,12.800018,18.258484,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,533.9085,2.5621912e-05,2.8866534,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8866534,52.267372,0.11375582,26.339165,49.495514,8.330017
15621,20377260.0,0.0,14.351105,14.350281,21.17099,21.1109,21.126984,21.306915,11.690338,12.800018,12.800018,18.264313,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,531.0367,2.5512709e-05,2.8858864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8858864,52.267372,0.11375582,26.499023,49.495514,8.330017
15622,20377320.0,0.0,14.33783,14.337036,21.16623,21.110779,21.119568,21.297607,11.690613,12.800018,12.800018,18.27533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,528.24133,2.5406533e-05,2.8851728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8851728,52.267372,0.11375582,26.562647,49.495514,8.330017
15623,20377380.0,0.0,14.32486,14.324097,21.161499,21.110687,21.112183,21.2883,11.690857,12.800018,12.800018,18.287415,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,525.51965,2.5303243e-05,2.884494,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.884494,52.267372,0.11375582,26.612223,49.495514,8.330017
15624,20377440.0,0.0,14.312164,14.311401,21.1568,21.110687,21.104828,21.279053,11.691101,12.800018,12.800018,18.299255,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.8698,2.5202768e-05,2.8838446,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8838446,52.267372,0.11375582,26.648083,49.495514,8.330017
15625,20377500.0,0.0,14.299713,14.29895,21.15213,21.110718,21.097504,21.269836,11.691345,12.800018,12.800018,18.309357,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,520.2893,2.5104999e-05,2.8832211,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8832211,52.267372,0.11375582,26.666985,49.495514,8.330017
15626,20377560.0,0.0,14.287537,14.286804,21.14743,21.110382,21.090302,21.260773,11.691589,12.800018,12.800018,18.330994,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.7757,2.5009826e-05,2.8826213,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8826213,52.267372,0.11375582,26.900908,49.495514,8.330017
15627,20377620.0,0.0,14.275604,14.274902,21.142761,21.110199,21.08313,21.25177,11.691803,12.800018,12.800018,18.358246,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,515.3267,2.4917146e-05,2.882043,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.882043,52.267372,0.11375582,27.014854,49.495514,8.330017
15628,20377680.0,0.0,14.263947,14.263245,21.138977,21.110138,21.079224,21.242767,11.692017,14.776581,12.800018,18.385468,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.94073,2.4826897e-05,11.992132,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8814855,52.267372,0.11375582,27.10503,49.495514,8.330017
15629,20377740.0,0.0,14.252563,14.251862,21.136902,21.11023,21.08081,21.233826,11.69223,15.560699,12.800018,18.407959,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,510.61972,2.4739213e-05,13.310747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.880957,52.267372,0.11375582,27.149427,49.495514,8.330017
15630,20377800.0,0.0,14.241394,14.240723,21.13556,21.110443,21.08487,21.224884,11.692413,16.188293,12.800018,18.423187,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,508.35687,2.4653764e-05,14.227894,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.880464,52.267372,0.11375582,27.152014,49.495514,8.330017
15631,20377860.0,0.0,14.230469,14.229828,21.134521,21.11026,21.090271,21.216125,11.692596,16.680145,12.800018,18.446503,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,506.1417,2.4569967e-05,14.699202,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.879982,52.267372,0.11375582,27.344334,49.495514,8.330017
15632,20377920.0,0.0,14.219788,14.219147,21.133911,21.11023,21.096893,21.207397,11.69278,16.977844,12.800018,18.470764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,503.98282,2.448831e-05,14.578782,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.879498,52.267372,0.11375582,27.42315,49.495514,8.330017
15633,20377980.0,0.0,14.209351,14.20871,21.133484,21.11029,21.104004,21.1987,11.692963,17.079315,12.800018,18.491058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,501.8768,2.440866e-05,13.968827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87903,52.267372,0.11375582,27.467167,49.495514,8.330017
15634,20378040.0,0.0,14.199127,14.198517,21.133148,21.110474,21.111267,21.190033,11.693146,16.987732,12.800018,18.506287,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,499.82214,2.4330951e-05,12.916928,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8785844,52.267372,0.11375582,27.473482,49.495514,8.330017
15635,20378100.0,0.0,14.189148,14.188538,21.13269,21.110718,21.117828,21.181396,11.693298,16.729736,12.800018,18.514435,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.81558,2.4255025e-05,11.581081,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8781652,52.267372,0.11375582,27.44787,49.495514,8.330017
15636,20378160.0,0.0,14.179382,14.1788025,21.131622,21.110565,21.12262,21.172913,11.693451,16.362488,12.800018,18.529053,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,495.85526,2.4180797e-05,10.289428,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.87777,52.267372,0.11375582,27.614632,49.495514,8.330017
15637,20378220.0,0.0,14.16983,14.1692505,21.130188,21.110504,21.125977,21.16446,11.6936035,15.924164,12.800018,18.546051,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,493.9389,2.4108167e-05,8.940411,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8773963,52.267372,0.11375582,27.670666,49.495514,8.330017
15638,20378280.0,0.0,14.160492,14.159943,21.128357,21.110535,21.127747,21.156036,11.693726,15.458099,12.800018,18.561127,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,492.06448,2.4037046e-05,7.7095284,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8770442,52.267372,0.11375582,27.707417,49.495514,8.330017
15639,20378340.0,0.0,14.151367,14.150818,21.126099,21.110626,21.12793,21.147644,11.693848,15.007843,12.800018,18.572632,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,490.2298,2.3967332e-05,6.699378,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.876713,52.267372,0.11375582,27.719519,49.495514,8.330017
15640,20378400.0,0.0,14.142456,14.141907,21.123474,21.110779,21.126648,21.139252,11.69397,14.607239,12.800018,18.57962,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,488.43298,2.3898947e-05,5.9703546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8764029,52.267372,0.11375582,27.708387,49.495514,8.330017
15641,20378460.0,0.0,14.133728,14.133209,21.12024,21.110565,21.123657,21.131042,11.694092,14.306244,12.800018,18.595032,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,486.6719,2.3831792e-05,5.7233596,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.876114,52.267372,0.11375582,27.883171,49.495514,8.330017
15642,20378520.0,0.0,14.125214,14.124695,21.116821,21.110443,21.119873,21.122864,11.694183,14.1189575,12.800018,18.613983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,484.94427,2.3765762e-05,5.7582116,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8758461,52.267372,0.11375582,27.963778,49.495514,8.330017
15643,20378580.0,0.0,14.116882,14.116364,21.113312,21.110443,21.115631,21.114685,11.694275,14.048645,12.800018,18.632416,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,483.24835,2.3700784e-05,6.0978146,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8755994,52.267372,0.11375582,28.021809,49.495514,8.330017
15644,20378640.0,0.0,14.108734,14.108215,21.109863,21.110504,21.11142,21.106567,11.694366,14.091064,12.800018,18.647797,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,481.58188,2.3636749e-05,6.684842,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8753736,52.267372,0.11375582,28.051208,49.495514,8.330017
15645,20378700.0,0.0,14.100769,14.100281,21.106537,21.110657,21.107544,21.09845,11.694458,14.232269,12.800018,18.65863,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,479.9428,2.3573568e-05,7.4471273,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8751693,52.267372,0.11375582,28.053267,49.495514,8.330017
15646,20378760.0,0.0,14.092987,14.092499,21.103241,21.110474,21.104218,21.090485,11.694519,14.456818,12.800018,18.676392,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.32922,2.3511155e-05,8.343732,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8749862,52.267372,0.11375582,28.227913,49.495514,8.330017
