,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15647,20378820.0,0.0,14.085358,14.0849,21.10028,21.110382,21.101776,21.08258,11.69458,14.734528,12.800018,18.696564,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,476.7388,2.3449398e-05,9.239095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.8748248,52.267372,0.11375582,28.297047,49.495514,8.330017
15648,20378880.0,0.0,14.077911,14.077484,21.098328,21.110413,21.100342,21.077484,11.694641,15.039154,14.7786255,18.714783,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,475.16977,2.3388222e-05,10.07336,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.089682,52.267372,0.11375582,28.344408,49.495514,8.330017
15649,20378940.0,0.0,14.070648,14.07019,21.09842,21.110535,21.100128,21.078064,11.694672,15.336456,15.645996,18.728119,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.62125,2.3327573e-05,10.751173,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.963677,52.267372,0.11375582,28.357325,49.495514,8.330017
15650,20379000.0,0.0,14.063538,14.06311,21.099548,21.110718,21.100891,21.081268,11.694733,15.597626,16.387177,18.735779,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,472.0889,2.3267286e-05,11.235447,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.2508545,52.267372,0.11375582,28.34309,49.495514,8.330017
15651,20379060.0,0.0,14.05658,14.056152,21.101166,21.110565,21.102173,21.08609,11.694763,15.821899,16.996765,18.750916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,470.5703,2.3207223e-05,11.5964775,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.055557,52.267372,0.11375582,28.497616,49.495514,8.330017
15652,20379120.0,0.0,14.049774,14.049377,21.103485,21.110504,21.104065,21.09256,11.694763,15.986816,17.414703,18.76831,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,469.06506,2.3147351e-05,11.733678,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,16.229317,52.267372,0.11375582,28.564638,49.495514,8.330017
15653,20379180.0,0.0,14.043121,14.042725,21.10617,21.110504,21.106384,21.099884,11.694794,16.083649,17.624512,18.783905,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,467.5707,2.3087574e-05,11.674399,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.8377285,52.267372,0.11375582,28.605423,49.495514,8.330017
15654,20379240.0,0.0,14.036621,14.036224,21.10904,21.110596,21.108887,21.107391,11.694794,16.112122,17.631897,18.79602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,466.0852,2.3027791e-05,11.446474,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.974345,52.267372,0.11375582,28.62213,49.495514,8.330017
15655,20379300.0,0.0,14.030243,14.029846,21.111877,21.110748,21.11139,21.114746,11.694794,16.074402,17.446564,18.804047,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,464.60715,2.2967952e-05,11.069789,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.702102,52.267372,0.11375582,28.614975,49.495514,8.330017
15656,20379360.0,0.0,14.024017,14.023621,21.114044,21.110596,21.113312,21.120514,11.694763,15.991486,17.123596,18.818298,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.13367,2.2907914e-05,10.702016,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.382997,52.267372,0.11375582,28.767624,49.495514,8.330017
15657,20379420.0,0.0,14.017914,14.017548,21.115753,21.110535,21.114868,21.12503,11.694763,15.872711,16.698761,18.83496,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,461.66275,2.2847576e-05,10.262519,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.91892,52.267372,0.11375582,28.826527,49.495514,8.330017
15658,20379480.0,0.0,14.011932,14.011566,21.116943,21.110535,21.115967,21.128052,11.694733,15.729309,16.208954,18.85025,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,460.19254,2.278686e-05,9.819514,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.481476,52.267372,0.11375582,28.868526,49.495514,8.330017
15659,20379540.0,0.0,14.0061035,14.005737,21.117584,21.110626,21.116547,21.129395,11.694672,15.577606,15.705322,18.862274,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,458.72067,2.272565e-05,9.419131,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.205904,52.267372,0.11375582,28.885487,49.495514,8.330017
15660,20379600.0,0.0,14.000366,14.0,21.117615,21.110748,21.116608,21.12915,11.694641,15.430695,15.227936,18.869965,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,457.24524,2.2663859e-05,9.089853,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.1759133,52.267372,0.11375582,28.879395,49.495514,8.330017
15661,20379660.0,0.0,13.99469,13.994354,21.116028,21.109894,21.115082,21.12613,11.69458,15.339508,14.858826,18.908875,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,455.76352,2.2601425e-05,9.201987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8777585,52.267372,0.11375582,29.408085,49.495514,8.330017
15662,20379720.0,0.0,13.989044,13.988678,21.114166,21.109283,21.113373,21.122162,11.69455,15.299377,14.612274,18.965027,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.27643,2.2538552e-05,9.316245,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8000026,52.267372,0.11375582,29.702305,49.495514,8.330017
15663,20379780.0,0.0,13.983398,13.983032,21.112305,21.108978,21.111664,21.117676,11.694519,15.30542,14.492371,19.02414,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,452.78656,2.247544e-05,9.531258,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.057415,52.267372,0.11375582,29.935873,49.495514,8.330017
15664,20379840.0,0.0,13.977753,13.977417,21.110504,21.109009,21.110016,21.112976,11.694489,15.354736,14.498871,19.080841,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,451.29477,2.2412154e-05,9.832789,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.6231823,52.267372,0.11375582,30.096266,49.495514,8.330017
15665,20379900.0,0.0,13.972137,13.971771,21.108978,21.109283,21.108612,21.108551,11.694489,15.437195,14.618317,19.126038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.80243,2.2348755e-05,10.1769085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.404773,52.267372,0.11375582,30.169361,49.495514,8.330017
15666,20379960.0,0.0,13.966522,13.966156,21.107605,21.109528,21.107391,21.104553,11.694458,15.550934,14.841003,19.165222,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,448.30994,2.2285269e-05,10.586682,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.380678,52.267372,0.11375582,30.295776,49.495514,8.330017
15667,20380020.0,0.0,13.960907,13.960571,21.106628,21.109924,21.106598,21.10144,11.694458,15.680786,15.136597,19.192596,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,446.81787,2.222172e-05,10.965198,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.402293,52.267372,0.11375582,30.287924,49.495514,8.330017
15668,20380080.0,0.0,13.955322,13.954987,21.10617,21.110443,21.106262,21.099396,11.694458,15.813812,15.474396,19.205078,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.32657,2.2158132e-05,11.29535,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.392377,52.267372,0.11375582,30.218708,49.495514,8.330017
15669,20380140.0,0.0,13.949738,13.949402,21.10614,21.110962,21.106384,21.09845,11.694458,15.93811,15.822601,19.203156,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,443.83636,2.2094515e-05,11.554485,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.2731905,52.267372,0.11375582,30.103891,49.495514,8.330017
15670,20380200.0,0.0,13.944183,13.943848,21.106506,21.11142,21.106903,21.098633,11.694458,16.044373,16.15384,19.188873,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,442.3475,2.2030881e-05,11.727628,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.98621,52.267372,0.11375582,29.963076,49.495514,8.330017
15671,20380260.0,0.0,13.938629,13.938293,21.105865,21.11026,21.106415,21.09848,11.694458,16.172943,16.490662,19.218872,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.86026,2.1967246e-05,12.230629,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.915953,52.267372,0.11375582,30.637932,49.495514,8.330017
15672,20380320.0,0.0,13.933105,13.932739,21.105682,21.109344,21.106354,21.099365,11.694458,16.299316,16.792145,19.276337,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,439.37488,2.190362e-05,12.516533,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.484703,52.267372,0.11375582,30.998451,49.495514,8.330017
15673,20380380.0,0.0,13.927582,13.927246,21.106018,21.108795,21.10672,21.101135,11.694458,16.411835,17.03769,19.345642,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,437.8916,2.184001e-05,12.718714,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.819945,52.267372,0.11375582,31.320518,49.495514,8.330017
15674,20380440.0,0.0,13.922089,13.921722,21.106781,21.108612,21.107422,21.103516,11.694458,16.50058,17.209503,19.41455,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.41068,2.177643e-05,12.83168,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.919937,52.267372,0.11375582,31.560438,49.495514,8.330017
15675,20380500.0,0.0,13.916595,13.91626,21.10788,21.108734,21.108368,21.106293,11.694458,16.560822,17.302002,19.474426,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,434.9323,2.171289e-05,12.85466,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.800816,52.267372,0.11375582,31.70505,49.495514,8.330017
15676,20380560.0,0.0,13.911133,13.910797,21.108856,21.108856,21.1091,21.108826,11.694458,16.602966,17.32431,19.532623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,433.45676,2.1649403e-05,12.909836,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.607458,52.267372,0.11375582,31.93318,49.495514,8.330017
15677,20380620.0,0.0,13.905701,13.905334,21.109955,21.109222,21.109924,21.111328,11.694458,16.624146,17.286804,19.579407,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,431.98416,2.1585973e-05,12.860063,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.2332735,52.267372,0.11375582,31.992537,49.495514,8.330017
15678,20380680.0,0.0,13.900269,13.899933,21.111053,21.109772,21.110748,21.113556,11.694489,16.623169,17.194489,19.609192,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,430.5148,2.152261e-05,12.75923,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.76552,52.267372,0.11375582,31.965075,49.495514,8.330017
15679,20380740.0,0.0,13.894867,13.894531,21.112091,21.110413,21.111572,21.115448,11.694489,16.601318,17.056427,19.62033,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,429.04892,2.1459331e-05,12.617437,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.24099,52.267372,0.11375582,31.86068,49.495514,8.330017
15680,20380800.0,0.0,13.889496,13.88913,21.112976,21.111053,21.112244,21.11679,11.694489,16.563385,16.891663,19.61441,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.58676,2.1396145e-05,12.454484,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.718442,52.267372,0.11375582,31.709454,49.495514,8.330017
15681,20380860.0,0.0,13.884125,13.883789,21.11319,21.111267,21.112366,21.117035,11.694489,16.526611,16.72815,19.60614,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,426.1286,2.1333064e-05,12.406898,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.387118,52.267372,0.11375582,31.730875,49.495514,8.330017
15682,20380920.0,0.0,13.878784,13.8784485,21.11322,21.11139,21.112396,21.116821,11.694519,16.491974,16.578308,19.596405,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,424.6745,2.1270089e-05,12.32955,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.081906,52.267372,0.11375582,31.67153,49.495514,8.330017
15683,20380980.0,0.0,13.873474,13.873138,21.113068,21.11148,21.112305,21.11615,11.694519,16.46167,16.453186,19.585236,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.22482,2.1207241e-05,12.2738,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.880786,52.267372,0.11375582,31.620014,49.495514,8.330017
15684,20381040.0,0.0,13.868195,13.867859,21.112732,21.111511,21.112122,21.115173,11.694519,16.43747,16.35904,19.574036,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,421.77975,2.1144526e-05,12.241999,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.788057,52.267372,0.11375582,31.580921,49.495514,8.330017
15685,20381100.0,0.0,13.862915,13.862579,21.112305,21.11148,21.111877,21.113922,11.69455,16.42035,16.299164,19.563782,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,420.33948,2.108195e-05,12.234573,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.803063,52.267372,0.11375582,31.556574,49.495514,8.330017
15686,20381160.0,0.0,13.857666,13.857361,21.11148,21.111053,21.111237,21.112183,11.69455,16.424164,16.290741,19.56839,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,418.9043,2.1019532e-05,12.357565,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.029364,52.267372,0.11375582,31.747267,49.495514,8.330017
15687,20381220.0,0.0,13.852478,13.852142,21.110657,21.110687,21.110626,21.110504,11.69458,16.443695,16.326477,19.583923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,417.47443,2.095728e-05,12.472383,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.307067,52.267372,0.11375582,31.864923,49.495514,8.330017
15688,20381280.0,0.0,13.84729,13.846954,21.109985,21.110413,21.110138,21.109009,11.69458,16.475769,16.40033,19.605774,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,416.05008,2.0895204e-05,12.601064,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.644902,52.267372,0.11375582,31.985859,49.495514,8.330017
15689,20381340.0,0.0,13.842133,13.841797,21.109467,21.11029,21.109772,21.10785,11.694611,16.515564,16.500763,19.629608,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,414.63147,2.0833315e-05,12.731388,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.005771,52.267372,0.11375582,32.085304,49.495514,8.330017
15690,20381400.0,0.0,13.837006,13.83667,21.109161,21.11026,21.109558,21.107025,11.694611,16.558868,16.616913,19.6521,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,413.21887,2.0771624e-05,12.852223,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.358482,52.267372,0.11375582,32.15535,49.495514,8.330017
15691,20381460.0,0.0,13.831909,13.8315735,21.108765,21.110016,21.109192,21.106323,11.694641,16.614044,16.752655,19.683075,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,411.8124,2.0710137e-05,13.050571,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.773062,52.267372,0.11375582,32.3671,49.495514,8.330017
15692,20381520.0,0.0,13.826843,13.826508,21.108612,21.109955,21.109009,21.10608,11.694641,16.671326,16.889038,19.714783,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.41238,2.0648868e-05,13.196705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.105522,52.267372,0.11375582,32.47387,49.495514,8.330017
15693,20381580.0,0.0,13.821808,13.821472,21.108673,21.110046,21.10904,21.106262,11.694672,16.724731,17.013763,19.7417,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,409.01907,2.0587831e-05,13.31062,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.36201,52.267372,0.11375582,32.535843,49.495514,8.330017
15694,20381640.0,0.0,13.816803,13.816467,21.108978,21.11026,21.109253,21.106812,11.694702,16.772003,17.12204,19.76233,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,407.63257,2.052703e-05,13.390632,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.536624,52.267372,0.11375582,32.549904,49.495514,8.330017
15695,20381700.0,0.0,13.811829,13.811493,21.109436,21.110535,21.109589,21.107635,11.694702,16.808014,17.202972,19.773926,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,406.2532,2.0466481e-05,13.430349,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.617376,52.267372,0.11375582,32.523052,49.495514,8.330017
15696,20381760.0,0.0,13.806885,13.80658,21.10971,21.110565,21.109772,21.108429,11.694733,16.840454,17.260956,19.786743,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,404.8818,2.040623e-05,13.516296,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.692632,52.267372,0.11375582,32.629112,49.495514,8.330017
15697,20381820.0,0.0,13.801971,13.801666,21.110077,21.110657,21.110016,21.109344,11.694763,16.866455,17.297577,19.798431,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.51697,2.0346195e-05,13.542777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.667921,52.267372,0.11375582,32.645794,49.495514,8.330017
15698,20381880.0,0.0,13.797119,13.796783,21.110504,21.110779,21.110352,21.11029,11.694794,16.882812,17.307709,19.80606,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,402.16013,2.028645e-05,13.540371,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.577478,52.267372,0.11375582,32.641777,49.495514,8.330017
15699,20381940.0,0.0,13.792267,13.791962,21.110931,21.110931,21.110718,21.111237,11.694794,16.88916,17.293,19.809296,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,400.81134,2.0227008e-05,13.511973,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.434199,52.267372,0.11375582,32.619457,49.495514,8.330017
15700,20382000.0,0.0,13.787476,13.78717,21.111328,21.111084,21.111084,21.112091,11.694824,16.88565,17.256073,19.808228,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.4708,2.0167865e-05,13.4613085,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.2512245,52.267372,0.11375582,32.583256,49.495514,8.330017
15701,20382060.0,0.0,13.782715,13.78241,21.11139,21.1109,21.111115,21.112457,11.694855,16.883759,17.214417,19.814423,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,398.139,2.0109057e-05,13.485982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.160188,52.267372,0.11375582,32.70791,49.495514,8.330017
15702,20382120.0,0.0,13.777985,13.777679,21.11142,21.11081,21.111176,21.11261,11.694885,16.881134,17.171234,19.824646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,396.81848,2.0050707e-05,13.475842,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.048677,52.267372,0.11375582,32.75676,49.495514,8.330017
15703,20382180.0,0.0,13.773315,13.77301,21.11142,21.110748,21.111206,21.11267,11.694916,16.878174,17.128387,19.835175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.5025,1.9992485e-05,13.4650545,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.944319,52.267372,0.11375582,32.8015,49.495514,8.330017
15704,20382240.0,0.0,13.768646,13.768372,21.11142,21.110748,21.111237,21.11261,11.694946,16.874756,17.089172,19.845123,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,394.19656,1.9934623e-05,13.454649,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.863409,52.267372,0.11375582,32.833244,49.495514,8.330017
15705,20382300.0,0.0,13.764038,13.763763,21.11139,21.110779,21.111237,21.112457,11.694977,16.871185,17.05597,19.853546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,392.9003,1.9877147e-05,13.445311,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.809193,52.267372,0.11375582,32.85058,49.495514,8.330017
15706,20382360.0,0.0,13.759491,13.759186,21.111084,21.110565,21.110992,21.111908,11.695007,16.87732,17.042603,19.869629,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.6145,1.9820094e-05,13.518432,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.880621,52.267372,0.11375582,33.00475,49.495514,8.330017
15707,20382420.0,0.0,13.754974,13.754669,21.11084,21.110504,21.11081,21.111359,11.695038,16.889984,17.049347,19.887451,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,390.3405,1.9763527e-05,13.56761,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.958092,52.267372,0.11375582,33.067574,49.495514,8.330017
15708,20382480.0,0.0,13.750488,13.750183,21.110657,21.110504,21.110657,21.11087,11.695068,16.904541,17.064148,19.903992,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,389.073,1.9707182e-05,13.61756,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.050202,52.267372,0.11375582,33.117,49.495514,8.330017
15709,20382540.0,0.0,13.746033,13.745758,21.110535,21.110565,21.110535,21.110413,11.695099,16.920807,17.088165,19.918121,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,387.81567,1.9651192e-05,13.6657715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.155785,52.267372,0.11375582,33.145275,49.495514,8.330017
15710,20382600.0,0.0,13.741638,13.741364,21.110443,21.110687,21.110504,21.110046,11.695129,16.937439,17.119751,19.92804,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,386.5693,1.9595658e-05,13.707982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.266621,52.267372,0.11375582,33.14924,49.495514,8.330017
15711,20382660.0,0.0,13.737305,13.73703,21.11023,21.110565,21.11029,21.109589,11.69519,16.961487,17.16565,19.942657,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,385.3339,1.9540565e-05,13.811922,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.452265,52.267372,0.11375582,33.273804,49.495514,8.330017
15712,20382720.0,0.0,13.733002,13.732727,21.110077,21.110535,21.110168,21.109283,11.695221,16.98816,17.218262,19.9581,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,384.1096,1.9485915e-05,13.885275,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.605708,52.267372,0.11375582,33.325634,49.495514,8.330017
15713,20382780.0,0.0,13.728729,13.728455,21.110046,21.110596,21.110138,21.10913,11.695251,17.0141,17.271454,19.97107,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,382.89655,1.9431718e-05,13.945714,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.739323,52.267372,0.11375582,33.3529,49.495514,8.330017
15714,20382840.0,0.0,13.724518,13.724243,21.110107,21.110687,21.110199,21.109161,11.695282,17.037445,17.321472,19.980469,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,381.69495,1.9377982e-05,13.990762,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.846449,52.267372,0.11375582,33.35827,49.495514,8.330017
15715,20382900.0,0.0,13.720337,13.720093,21.11026,21.11084,21.110321,21.109375,11.695343,17.057129,17.365875,19.98584,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,380.50494,1.9324712e-05,14.0187025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.922791,52.267372,0.11375582,33.342968,49.495514,8.330017
15716,20382960.0,0.0,13.716248,13.715973,21.11026,21.110748,21.11029,21.109467,11.695374,17.078308,17.407776,19.995575,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,379.3278,1.927198e-05,14.092645,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.033235,52.267372,0.11375582,33.452354,49.495514,8.330017
15717,20383020.0,0.0,13.712158,13.711914,21.110352,21.110748,21.110382,21.10971,11.695404,17.095734,17.438538,20.00592,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,378.16467,1.9219857e-05,14.121513,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.071785,52.267372,0.11375582,33.483295,49.495514,8.330017
15718,20383080.0,0.0,13.70816,13.707886,21.110443,21.110748,21.110474,21.109985,11.695465,17.111298,17.464722,20.015594,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.00916,1.9167963e-05,14.143602,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.095689,52.267372,0.11375582,33.509003,49.495514,8.330017
15719,20383140.0,0.0,13.704163,13.703918,21.110626,21.11081,21.110626,21.110352,11.695496,17.122314,17.48056,20.023132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,375.867,1.911662e-05,14.150782,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.089588,52.267372,0.11375582,33.519703,49.495514,8.330017
15720,20383200.0,0.0,13.700256,13.700012,21.11081,21.11087,21.110779,21.110718,11.695557,17.12854,17.486298,20.028046,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,374.7371,1.9065808e-05,14.144797,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.0586815,52.267372,0.11375582,33.51717,49.495514,8.330017
15721,20383260.0,0.0,21.104858,13.696106,21.104858,21.10138,21.106445,21.106476,13.792328,15.166534,15.368683,17.140045,0.0,0.03211908,0.03211908,0.049646728,250.0,18.300018,0.0,0.0,0.0,417.7259,9.54197e-21,0.0,52.233486,250.30339,1.5691642e-06,96.0,0.11388494,70.0,252.84354,211.13075,0.0,52.233486,0.113884866,0.0,49.46096,8.330017
15722,20383320.0,0.0,21.093811,13.69223,21.093811,21.082947,21.10147,21.100983,16.810822,16.826477,16.832489,16.461212,0.0,0.03210416,0.03210416,0.049619876,250.0,18.300018,0.0,0.0,0.0,247.47163,9.54197e-21,11.273222,52.225258,250.26198,-6.537168e-12,96.0,0.11382815,70.0,252.81693,211.07722,11.195781,52.225258,0.1138281,0.0,49.45293,8.330017
15723,20383380.0,0.0,21.087372,13.6883545,21.087372,21.06546,21.104736,21.103119,18.861176,18.924744,18.92633,17.08899,0.0,0.032095093,0.032095093,0.04960356,250.0,18.300018,0.0,0.0,0.0,129.10493,9.54197e-21,6.6400924,52.221233,250.21388,8.585608e-18,96.0,0.11379367,70.0,252.79626,211.03311,6.638152,52.221233,0.113793656,0.0,49.44904,8.330017
15724,20383440.0,0.0,21.085114,13.684448,21.08603,21.052826,21.113342,21.11023,20.00241,20.06488,20.06546,18.0867,0.0,0.03208662,0.03208662,0.0495883,250.0,18.300018,0.0,0.0,0.0,62.934685,9.54197e-21,3.417833,52.219547,250.1847,2.4255805,96.0,0.11374,66.60419,252.78021,211.00008,3.4168231,52.219547,0.11376183,0.0,49.447475,8.330017
15725,20383500.0,0.0,18.203217,13.6805725,21.088654,21.045624,21.124664,21.119934,20.479462,20.551544,20.551727,18.996124,0.0,0.032027815,0.032027815,0.049481627,250.0,18.300018,0.0,0.0,0.0,-89.28992,9.54197e-21,0.0,52.239548,250.22527,27.454489,96.0,0.06443034,31.563717,252.75255,210.89156,0.0,52.239548,0.1135367,0.0,49.468086,8.330017
15726,20383560.0,0.0,15.220245,13.676697,21.093048,21.042389,21.135834,21.129517,19.621765,20.365326,20.365417,19.464722,0.0,0.032044254,0.032044254,0.049512997,250.0,18.300018,0.0,0.0,0.0,-240.9614,9.54197e-21,0.0,52.270985,249.91197,39.183865,96.0,0.023440193,15.142591,252.7788,210.77,0.0,52.270985,0.113601446,0.0,49.499893,8.330017
15727,20383620.0,0.0,17.228271,13.672852,21.096771,21.039398,21.145264,21.13742,18.047699,19.621979,19.62204,19.171997,0.0,0.03206948,0.03206948,0.049558923,250.0,18.300018,0.0,0.0,0.0,-74.07058,9.54197e-21,0.0,52.28049,250.01715,29.388788,96.0,0.05757997,28.855696,252.7721,210.87857,0.0,52.28049,0.113697916,0.0,49.509197,8.330017
15728,20383680.0,0.0,19.746552,13.668976,21.097565,21.033478,21.15158,21.142395,17.589508,18.735931,18.735962,18.56018,0.0,0.0321005,0.0321005,0.0496147,250.0,18.300018,0.0,0.0,0.0,109.63936,9.54197e-21,0.0,52.27162,249.98836,18.062506,96.0,0.093975976,44.712494,252.77087,210.9315,0.0,52.27162,0.11381573,0.0,49.49986,8.330017
15729,20383740.0,0.0,19.61206,13.665131,21.096039,21.025269,21.155731,21.145325,18.240295,18.362213,18.362213,18.29126,0.0,0.032085326,0.032085326,0.049586464,250.0,18.300018,0.0,0.0,0.0,85.18014,9.54197e-21,0.0,52.26384,250.04657,19.570686,96.0,0.090069965,42.60104,252.76605,210.92746,0.0,52.26384,0.11375722,0.0,49.49196,8.330017
15730,20383800.0,0.0,17.978699,13.661285,21.094269,21.016937,21.159637,21.14804,18.770416,18.463226,18.463226,18.407959,0.0,0.032065913,0.032065913,0.049551405,250.0,18.300018,0.0,0.0,0.0,-29.855263,9.54197e-21,0.0,52.273685,250.03233,27.446005,96.0,0.064547226,31.57559,252.76189,210.87775,0.0,52.273685,0.11368307,0.0,49.502052,8.330017
15731,20383860.0,0.0,17.23056,13.65744,21.092896,21.009674,21.163452,21.150665,18.562042,18.57492,18.57492,18.53238,0.0,0.03207093,0.03207093,0.049560867,250.0,18.300018,0.0,0.0,0.0,-75.41808,9.54197e-21,0.0,52.284485,249.97232,30.129051,96.0,0.054903194,27.81933,252.76828,210.8586,0.0,52.284485,0.11370271,0.0,49.512928,8.330017
15732,20383920.0,0.0,18.156342,13.653595,21.091522,21.00241,21.167145,21.153229,18.104736,18.447052,18.447052,18.437317,0.0,0.03208536,0.03208536,0.049587026,250.0,18.300018,0.0,0.0,0.0,-7.206879,9.54197e-21,0.0,52.285797,249.97737,25.938728,96.0,0.06992809,33.68578,252.76959,210.8927,0.0,52.285797,0.11375776,0.0,49.514095,8.330017
15733,20383980.0,0.0,18.91446,13.64978,21.089447,20.994354,21.170197,21.155151,18.067291,18.264374,18.264374,18.276978,0.0,0.03209159,0.03209159,0.049598012,250.0,18.300018,0.0,0.0,0.0,44.743736,9.54197e-21,0.0,52.28063,249.99023,22.73661,96.0,0.080714755,38.168747,252.76987,210.91267,0.0,52.28063,0.113781236,0.0,49.508755,8.330017
15734,20384040.0,0.0,18.647278,13.645996,21.086975,20.9859,21.172913,21.156769,18.338623,18.2406,18.2406,18.24881,0.0,0.03208412,0.03208412,0.049584255,250.0,18.300018,0.0,0.0,0.0,22.29042,9.54197e-21,0.0,52.27896,250.00945,24.197882,96.0,0.07589666,36.122963,252.7685,210.90596,0.0,52.27896,0.11375251,0.0,49.507088,8.330017
15735,20384100.0,0.0,18.026978,13.642181,21.084686,20.977692,21.175812,21.158539,18.469849,18.328308,18.328308,18.32367,0.0,0.03207893,0.03207893,0.049574938,250.0,18.300018,0.0,0.0,0.0,-20.661713,9.54197e-21,0.0,52.282703,249.99832,26.871378,96.0,0.066622086,32.38007,252.76906,210.88899,0.0,52.282703,0.11373276,0.0,49.510914,8.330017
15736,20384160.0,0.0,17.96283,13.638428,21.08258,20.970032,21.178528,21.160156,18.340332,18.366089,18.366089,18.360382,0.0,0.032082096,0.032082096,0.04958078,250.0,18.300018,0.0,0.0,0.0,-23.055595,9.54197e-21,0.0,52.285553,249.98666,26.955614,96.0,0.06633171,32.262142,252.77104,210.89009,0.0,52.285553,0.11374497,0.0,49.513767,8.330017
15737,20384220.0,0.0,18.358551,13.634644,21.080444,20.962341,21.181152,21.161743,18.202179,18.314758,18.314758,18.317322,0.0,0.03208728,0.03208728,0.049590144,250.0,18.300018,0.0,0.0,0.0,5.3720145,9.54197e-21,0.0,52.284653,249.98975,25.192657,96.0,0.07252079,34.730278,252.77173,210.90297,0.0,52.284653,0.113764726,0.0,49.512802,8.330017
15738,20384280.0,0.0,18.537567,13.63092,21.078064,20.954437,21.183594,21.163086,18.23764,18.266602,18.266602,18.272675,0.0,0.032087486,0.032087486,0.04959039,250.0,18.300018,0.0,0.0,0.0,16.8346,9.54197e-21,0.0,52.282505,249.99901,24.489086,96.0,0.07492432,35.715275,252.77151,210.90804,0.0,52.282505,0.11376538,0.0,49.51061,8.330017
15739,20384340.0,0.0,18.355255,13.627167,21.075653,20.946503,21.185974,21.164429,18.338501,18.27951,18.27951,18.28122,0.0,0.032084286,0.032084286,0.049584553,250.0,18.300018,0.0,0.0,0.0,3.136182,9.54197e-21,0.0,52.28244,250.00305,25.347475,96.0,0.071977414,34.513535,252.77112,210.90306,0.0,52.28244,0.113753125,0.0,49.510563,8.330017
15740,20384400.0,0.0,18.162598,13.623474,21.073334,20.93872,21.188446,21.165833,18.355927,18.31427,18.31427,18.311737,0.0,0.032083135,0.032083135,0.04958252,250.0,18.300018,0.0,0.0,0.0,-9.914639,9.54197e-21,0.0,52.28383,249.99834,26.133272,96.0,0.069237255,33.413418,252.77151,210.89818,0.0,52.28383,0.11374878,0.0,49.511982,8.330017
15741,20384460.0,0.0,18.205536,13.6197815,21.071075,20.931305,21.190643,21.167053,18.296387,18.319244,18.319244,18.317566,0.0,0.032084763,0.032084763,0.049585503,250.0,18.300018,0.0,0.0,0.0,-6.191996,9.54197e-21,0.0,52.28443,249.9955,25.876337,96.0,0.07014133,33.77313,252.77206,210.90033,0.0,52.28443,0.11375504,0.0,49.512577,8.330017
15742,20384520.0,0.0,18.352386,13.616089,21.068787,20.92389,21.19284,21.168182,18.259918,18.297394,18.297394,18.298798,0.0,0.032086316,0.032086316,0.049588293,250.0,18.300018,0.0,0.0,0.0,4.149771,9.54197e-21,0.0,52.283745,249.99762,25.226715,96.0,0.07240025,34.6826,252.77217,210.90479,0.0,52.283745,0.11376093,0.0,49.511864,8.330017
15743,20384580.0,0.0,18.381073,13.612427,21.066406,20.916412,21.194916,21.169281,18.285767,18.285065,18.285065,18.286987,0.0,0.032085843,0.032085843,0.04958739,250.0,18.300018,0.0,0.0,0.0,5.677457,9.54197e-21,0.0,52.283012,250.00113,25.128979,96.0,0.072735325,34.819427,252.77194,210.9055,0.0,52.283012,0.113759086,0.0,49.511127,8.330017
15744,20384640.0,0.0,18.293915,13.608795,21.064056,20.908966,21.197021,21.17035,18.32013,18.29486,18.29486,18.2948,0.0,0.03208463,0.03208463,0.04958519,250.0,18.300018,0.0,0.0,0.0,-0.64436203,9.54197e-21,0.0,52.28316,250.0015,25.512419,96.0,0.07140744,34.282616,252.77179,210.90303,0.0,52.28316,0.113754444,0.0,49.51129,8.330017
15745,20384700.0,0.0,18.241943,13.605194,21.061798,20.901611,21.199158,21.171478,18.315948,18.306488,18.306488,18.305328,0.0,0.032084506,0.032084506,0.049584992,250.0,18.300018,0.0,0.0,0.0,-4.041601,9.54197e-21,0.0,52.28365,249.99953,25.704786,96.0,0.07073876,34.0133,252.77193,210.90178,0.0,52.28365,0.113754004,0.0,49.511787,8.330017
15746,20384760.0,0.0,18.27829,13.601593,21.059479,20.894531,21.20102,21.172363,18.29181,18.304749,18.304749,18.304352,0.0,0.032085244,0.032085244,0.049586337,250.0,18.300018,0.0,0.0,0.0,-1.2653979,9.54197e-21,0.0,52.28371,249.99883,25.516644,96.0,0.07139467,34.276695,252.77205,210.90305,0.0,52.28371,0.11375683,0.0,49.511837,8.330017
15747,20384820.0,0.0,18.328552,13.598053,21.05716,20.887451,21.20288,21.173248,18.284271,18.296143,18.296143,18.296814,0.0,0.03208565,0.03208565,0.04958706,250.0,18.300018,0.0,0.0,0.0,2.200555,9.54197e-21,0.0,52.28336,249.99991,25.291739,96.0,0.072174065,34.591564,252.772,210.90448,0.0,52.28336,0.11375836,0.0,49.511482,8.330017
15748,20384880.0,0.0,18.325989,13.594513,21.05484,20.880371,21.204681,21.174072,18.297028,18.29361,18.29361,18.29419,0.0,0.03208533,0.03208533,0.04958647,250.0,18.300018,0.0,0.0,0.0,1.8383156,9.54197e-21,0.0,52.28313,250.001,25.305498,96.0,0.07212563,34.572304,252.77187,210.90433,0.0,52.28313,0.113757126,0.0,49.51125,8.330017
15749,20384940.0,0.0,18.293732,13.591003,21.05252,20.873352,21.206512,21.174927,18.307465,18.29779,18.29779,18.297668,0.0,0.03208493,0.03208493,0.049585752,250.0,18.300018,0.0,0.0,0.0,-0.4655579,9.54197e-21,0.0,52.283203,250.00089,25.436703,96.0,0.07167083,34.38862,252.7718,210.9034,0.0,52.283203,0.113755606,0.0,49.51133,8.330017
15750,20385000.0,0.0,18.279968,13.587494,21.050232,20.866394,21.208344,21.175781,18.30423,18.301392,18.301392,18.300995,0.0,0.03208495,0.03208495,0.049585786,250.0,18.300018,0.0,0.0,0.0,-1.3352338,9.54197e-21,0.0,52.283348,250.00018,25.476452,96.0,0.07153322,34.332966,252.77182,210.90308,0.0,52.283348,0.11375568,0.0,49.511475,8.330017
15751,20385060.0,0.0,18.292084,13.584045,21.047913,20.85962,21.20993,21.176422,18.296417,18.30075,18.30075,18.300629,0.0,0.032085188,0.032085188,0.049586225,250.0,18.300018,0.0,0.0,0.0,-0.41271845,9.54197e-21,0.0,52.28334,249.99992,25.40597,96.0,0.071778014,34.43164,252.77182,210.90347,0.0,52.28334,0.113756604,0.0,49.511467,8.330017
15752,20385120.0,0.0,18.307465,13.580627,21.045593,20.852905,21.211487,21.177032,18.294037,18.298157,18.298157,18.29834,0.0,0.03208531,0.03208531,0.04958645,250.0,18.300018,0.0,0.0,0.0,0.64874583,9.54197e-21,0.0,52.283215,250.00023,25.32877,96.0,0.07204531,34.53972,252.77177,210.9039,0.0,52.283215,0.113757074,0.0,49.511337,8.330017
15753,20385180.0,0.0,18.306519,13.577209,21.043304,20.846222,21.213074,21.177673,18.29779,18.297455,18.297455,18.297607,0.0,0.032085214,0.032085214,0.04958627,250.0,18.300018,0.0,0.0,0.0,0.52798855,9.54197e-21,0.0,52.283127,250.00053,25.325361,96.0,0.07205684,34.544495,252.7717,210.90384,0.0,52.283127,0.1137567,0.0,49.51125,8.330017
15754,20385240.0,0.0,18.298218,13.573853,21.041016,20.839539,21.21463,21.178284,18.300934,18.298431,18.298431,18.298431,0.0,0.032085102,0.032085102,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.07215275,9.54197e-21,0.0,52.283115,250.00053,25.350958,96.0,0.07196807,34.50866,252.77165,210.9036,0.0,52.283115,0.11375628,0.0,49.511242,8.330017
15755,20385300.0,0.0,18.29422,13.570526,21.038727,20.832916,21.216187,21.178894,18.300415,18.299377,18.299377,18.299286,0.0,0.0320851,0.0320851,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.3317923,9.54197e-21,0.0,52.283127,250.00035,25.35483,96.0,0.0719547,34.503235,252.77162,210.90349,0.0,52.283127,0.113756254,0.0,49.511253,8.330017
15756,20385360.0,0.0,18.296448,13.5672,21.036438,20.826508,21.21753,21.179321,18.298492,18.299408,18.299408,18.299347,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,-0.15460941,9.54197e-21,0.0,52.283115,250.00026,25.33171,96.0,0.07203478,34.535606,252.77159,210.90356,0.0,52.283115,0.11375646,0.0,49.511234,8.330017
15757,20385420.0,0.0,18.300842,13.563934,21.03415,20.820099,21.218842,21.179749,18.297577,18.298706,18.298706,18.298767,0.0,0.03208519,0.03208519,0.049586233,250.0,18.300018,0.0,0.0,0.0,0.15321675,9.54197e-21,0.0,52.283062,250.00032,25.301018,96.0,0.07214093,34.578575,252.77156,210.90369,0.0,52.283062,0.11375663,0.0,49.51118,8.330017
15758,20385480.0,0.0,18.30066,13.560699,21.03186,20.813751,21.220184,21.180176,18.29837,18.298553,18.298553,18.298615,0.0,0.032085173,0.032085173,0.049586195,250.0,18.300018,0.0,0.0,0.0,0.12859166,9.54197e-21,0.0,52.283012,250.00038,25.291172,96.0,0.072174884,34.59236,252.77151,210.90367,0.0,52.283012,0.11375654,0.0,49.51114,8.330017
15759,20385540.0,0.0,18.299438,13.557495,21.029602,20.807434,21.221497,21.180603,18.29895,18.298706,18.298706,18.298706,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.03810221,9.54197e-21,0.0,52.28299,250.0004,25.285334,96.0,0.07219499,34.600533,252.77147,210.90364,0.0,52.28299,0.11375646,0.0,49.511112,8.330017
15760,20385600.0,0.0,18.29834,13.554321,21.027344,20.801117,21.222809,21.18103,18.299194,18.29889,18.29889,18.298859,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,-0.040522587,9.54197e-21,0.0,52.282967,250.00037,25.278748,96.0,0.07221772,34.609753,252.77142,210.9036,0.0,52.282967,0.113756426,0.0,49.51109,8.330017
15761,20385660.0,0.0,18.298187,13.5512085,21.025055,20.794983,21.223938,21.181274,18.29895,18.29898,18.29898,18.29895,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.04548816,9.54197e-21,0.0,52.28294,250.00035,25.267563,96.0,0.07225636,34.625416,252.7714,210.9036,0.0,52.28294,0.11375644,0.0,49.511063,8.330017
15762,20385720.0,0.0,18.298737,13.548096,21.022797,20.78891,21.225067,21.181519,18.298737,18.29892,18.29892,18.29892,0.0,0.032085154,0.032085154,0.049586162,250.0,18.300018,0.0,0.0,0.0,-0.00665922,9.54197e-21,0.0,52.282906,250.00034,25.253777,96.0,0.07230395,34.644714,252.77135,210.90361,0.0,52.282906,0.11375646,0.0,49.511032,8.330017
15763,20385780.0,0.0,18.299255,13.545044,21.020538,20.782837,21.226166,21.181732,18.298706,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.049586166,250.0,18.300018,0.0,0.0,0.0,0.027930874,9.54197e-21,0.0,52.282875,250.00035,25.24041,96.0,0.07235008,34.663425,252.77132,210.90363,0.0,52.282875,0.11375648,0.0,49.511,8.330017
15764,20385840.0,0.0,18.299133,13.542053,21.01828,20.776825,21.227295,21.181976,18.298828,18.298828,18.298828,18.298828,0.0,0.032085154,0.032085154,0.04958616,250.0,18.300018,0.0,0.0,0.0,0.017568197,9.54197e-21,0.0,52.282845,250.00035,25.229935,96.0,0.07238619,34.67809,252.77127,210.90361,0.0,52.282845,0.11375646,0.0,49.51097,8.330017
15765,20385900.0,0.0,18.29898,13.5390625,21.016052,20.770844,21.228394,21.18222,18.29892,18.298859,18.298859,18.298859,0.0,0.03208515,0.03208515,0.049586155,250.0,18.300018,0.0,0.0,0.0,0.0054667443,9.54197e-21,0.0,52.282818,250.00035,25.219643,96.0,0.07242168,34.692497,252.77124,210.90361,0.0,52.282818,0.113756455,0.0,49.51094,8.330017
15766,20385960.0,0.0,18.298828,13.536133,21.013794,20.764984,21.22934,21.182312,18.29895,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0050203567,9.54197e-21,0.0,52.282787,250.00035,25.20924,96.0,0.07245756,34.707066,252.7712,210.9036,0.0,52.282787,0.11375644,0.0,49.510914,8.330017
15767,20386020.0,0.0,18.298859,13.533264,21.011566,20.759186,21.230255,21.182404,18.29892,18.29889,18.29889,18.29889,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0037138683,9.54197e-21,0.0,52.28276,250.00035,25.198204,96.0,0.072495595,34.72251,252.77116,210.9036,0.0,52.28276,0.113756455,0.0,49.510883,8.330017
15768,20386080.0,0.0,18.29889,13.5303955,21.009338,20.753448,21.23117,21.182465,18.29892,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,-0.0017597671,9.54197e-21,0.0,52.282734,250.00034,25.187302,96.0,0.07253316,34.737778,252.77112,210.9036,0.0,52.282734,0.11375644,0.0,49.510857,8.330017
15769,20386140.0,0.0,18.29895,13.527618,21.00711,20.747711,21.232086,21.182556,18.29892,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.0011109252,9.54197e-21,0.0,52.282703,250.00034,25.176302,96.0,0.07257106,34.753178,252.77109,210.9036,0.0,52.282703,0.11375644,0.0,49.510826,8.330017
15770,20386200.0,0.0,18.29898,13.524841,21.004883,20.741974,21.233002,21.182648,18.29892,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.04958615,250.0,18.300018,0.0,0.0,0.0,0.003513386,9.54197e-21,0.0,52.282673,250.00034,25.165485,96.0,0.07260832,34.768322,252.77104,210.9036,0.0,52.282673,0.11375644,0.0,49.5108,8.330017
15771,20386260.0,0.0,18.29898,13.522156,21.002655,20.73639,21.233765,21.182556,18.29895,18.29892,18.29892,18.29892,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,0.0023558377,9.54197e-21,0.0,52.28265,250.00034,25.15493,96.0,0.072644666,34.783096,252.77101,210.9036,0.0,52.28265,0.11375644,0.0,49.510773,8.330017
15772,20386320.0,0.0,18.29895,13.51947,21.000427,20.730835,21.234528,21.182495,18.29895,18.29895,18.29895,18.29892,0.0,0.032085147,0.032085147,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.00025268825,9.54197e-21,0.0,52.28262,250.00034,25.144533,96.0,0.07268046,34.797653,252.77098,210.90358,0.0,52.28262,0.11375644,0.0,49.510746,8.330017
15773,20386380.0,0.0,18.29895,13.516876,20.9982,20.725311,21.23529,21.182434,18.29895,18.29895,18.29895,18.29895,0.0,0.032085143,0.032085143,0.049586147,250.0,18.300018,0.0,0.0,0.0,-0.0005605764,9.54197e-21,0.0,52.28259,250.00032,25.134102,96.0,0.07271637,34.81226,252.77094,210.90358,0.0,52.28259,0.11375644,0.0,49.51072,8.330017
15774,20386440.0,0.0,18.29898,13.514313,20.996002,20.719788,21.236023,21.182373,18.29898,18.29895,18.29895,18.29895,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,-8.429575e-05,9.54197e-21,0.0,52.282566,250.00032,25.123728,96.0,0.072752066,34.82678,252.7709,210.90358,0.0,52.282566,0.113756426,0.0,49.51069,8.330017
15775,20386500.0,0.0,18.299011,13.51178,20.993805,20.714325,21.236786,21.182312,18.29898,18.29895,18.29895,18.29895,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0020660008,9.54197e-21,0.0,52.282536,250.00032,25.113361,96.0,0.07278774,34.841293,252.77087,210.90358,0.0,52.282536,0.113756426,0.0,49.510662,8.330017
15776,20386560.0,0.0,18.299011,13.509338,20.991608,20.708984,21.237396,21.182129,18.29898,18.29898,18.29898,18.29898,0.0,0.032085143,0.032085143,0.049586143,250.0,18.300018,0.0,0.0,0.0,0.0018570991,9.54197e-21,0.0,52.282513,250.00032,25.103188,96.0,0.07282273,34.855537,252.77083,210.90358,0.0,52.282513,0.113756426,0.0,49.510635,8.330017
15777,20386620.0,0.0,18.299011,13.5069275,20.98938,20.703644,21.237976,21.181946,18.299011,18.29898,18.29898,18.29898,0.0,0.032085143,0.032085143,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0008901167,9.54197e-21,0.0,52.282482,250.00032,25.093143,96.0,0.07285727,34.8696,252.7708,210.90358,0.0,52.282482,0.113756426,0.0,49.51061,8.330017
15778,20386680.0,0.0,18.299011,13.504547,20.987213,20.698364,21.238586,21.181732,18.299011,18.29898,18.29898,18.29898,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.00045202044,9.54197e-21,0.0,52.28246,250.00032,25.083172,96.0,0.07289155,34.88356,252.77077,210.90356,0.0,52.28246,0.113756426,0.0,49.510582,8.330017
15779,20386740.0,0.0,18.299042,13.502258,20.985016,20.693085,21.239197,21.18155,18.299011,18.299011,18.299011,18.29898,0.0,0.03208514,0.03208514,0.04958614,250.0,18.300018,0.0,0.0,0.0,0.0010139944,9.54197e-21,0.0,52.28243,250.0003,25.073257,96.0,0.07292563,34.89744,252.77074,210.90356,0.0,52.28243,0.11375642,0.0,49.510555,8.330017
15780,20386800.0,0.0,18.299042,13.5,20.98285,20.687866,21.239777,21.181366,18.299011,18.299011,18.299011,18.299011,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0016466775,9.54197e-21,0.0,52.282406,250.0003,25.063492,96.0,0.07295919,34.91111,252.77069,210.90356,0.0,52.282406,0.11375642,0.0,49.51053,8.330017
15781,20386860.0,0.0,18.299072,13.497894,20.980652,20.68274,21.240234,21.18106,18.299042,18.299011,18.299011,18.299011,0.0,0.03208514,0.03208514,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0019192047,9.54197e-21,0.0,52.28238,250.0003,25.053814,96.0,0.072992444,34.924664,252.77066,210.90356,0.0,52.28238,0.11375642,0.0,49.510506,8.330017
15782,20386920.0,0.0,18.299133,13.496002,20.978485,20.677643,21.240692,21.180756,18.299042,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.0037919835,9.54197e-21,0.0,52.282352,250.0003,25.044388,96.0,0.07302482,34.93786,252.77063,210.90355,0.0,52.282352,0.11375642,0.0,49.51048,8.330017
15783,20386980.0,0.0,18.299194,13.494293,20.976318,20.672607,21.24115,21.18045,18.299072,18.299042,18.299042,18.299042,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.0050469562,9.54197e-21,0.0,52.282326,250.00029,25.035345,96.0,0.07305586,34.950516,252.7706,210.90355,0.0,52.282326,0.1137564,0.0,49.510456,8.330017
15784,20387040.0,0.0,18.299225,13.492828,20.974182,20.667572,21.241608,21.180145,18.299133,18.299072,18.299072,18.299072,0.0,0.032085136,0.032085136,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.005818613,9.54197e-21,0.0,52.282303,250.00029,25.026682,96.0,0.07308561,34.962646,252.77057,210.90355,0.0,52.282303,0.1137564,0.0,49.51043,8.330017
15785,20387100.0,0.0,18.299255,13.491516,20.972046,20.662567,21.242065,21.17987,18.299164,18.299103,18.299103,18.299103,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0047155325,9.54197e-21,0.0,52.28228,250.00029,25.018465,96.0,0.07311381,34.974144,252.77054,210.90353,0.0,52.28228,0.11375639,0.0,49.510406,8.330017
15786,20387160.0,0.0,18.299255,13.4904175,20.96988,20.657654,21.242401,21.179443,18.299194,18.299133,18.299133,18.299133,0.0,0.03208513,0.03208513,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.002419662,9.54197e-21,0.0,52.28226,250.00027,25.010607,96.0,0.07314078,34.98515,252.77051,210.90353,0.0,52.28226,0.11375638,0.0,49.510387,8.330017
15787,20387220.0,0.0,18.299255,13.489471,20.967743,20.652802,21.242737,21.179047,18.299225,18.299164,18.299164,18.299164,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0021541985,9.54197e-21,0.0,52.282238,250.00027,25.002913,96.0,0.07316718,34.995922,252.77048,210.90352,0.0,52.282238,0.11375638,0.0,49.510365,8.330017
