,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15788,20387280.0,0.0,18.299316,13.4887085,20.965607,20.64795,21.243042,21.17865,18.299255,18.299194,18.299194,18.299194,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.003294082,9.54197e-21,0.0,52.28222,250.00026,24.995432,96.0,0.07319284,35.006393,252.77045,210.9035,0.0,52.28222,0.113756366,0.0,49.510345,8.330017
15789,20387340.0,0.0,18.299347,13.488098,20.963501,20.643158,21.243378,21.178253,18.299286,18.299225,18.299225,18.299225,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.004049781,9.54197e-21,0.0,52.282196,250.00026,24.98826,96.0,0.07321744,35.016434,252.77042,210.9035,0.0,52.282196,0.113756366,0.0,49.510326,8.330017
15790,20387400.0,0.0,18.299377,13.487671,20.961395,20.638367,21.243713,21.177856,18.299316,18.299255,18.299255,18.299255,0.0,0.032085124,0.032085124,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.0045276433,9.54197e-21,0.0,52.282177,250.00024,24.9814,96.0,0.073240966,35.02604,252.7704,210.90349,0.0,52.282177,0.11375635,0.0,49.510307,8.330017
15791,20387460.0,0.0,18.299377,13.487366,20.959259,20.633667,21.243927,21.177368,18.299347,18.299286,18.299286,18.299286,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.002670376,9.54197e-21,0.0,52.28216,250.00023,24.974895,96.0,0.07326327,35.03515,252.77037,210.90349,0.0,52.28216,0.11375635,0.0,49.51029,8.330017
15792,20387520.0,0.0,18.299408,13.487213,20.957153,20.628998,21.24414,21.17688,18.299377,18.299316,18.299316,18.299316,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0015972396,9.54197e-21,0.0,52.282143,250.00023,24.968575,96.0,0.07328494,35.043995,252.77034,210.90347,0.0,52.282143,0.11375634,0.0,49.51027,8.330017
15793,20387580.0,0.0,18.299408,13.487183,20.955048,20.62436,21.244354,21.176392,18.299377,18.299347,18.299347,18.299347,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0020253945,9.54197e-21,0.0,52.28213,250.00021,24.9624,96.0,0.073306106,35.05264,252.77032,210.90347,0.0,52.28213,0.11375634,0.0,49.510254,8.330017
15794,20387640.0,0.0,18.299469,13.487274,20.952972,20.619751,21.244568,21.175903,18.299408,18.299377,18.299377,18.299347,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0029737507,9.54197e-21,0.0,52.282112,250.00021,24.956425,96.0,0.07332659,35.06101,252.7703,210.90346,0.0,52.282112,0.11375633,0.0,49.51024,8.330017
15795,20387700.0,0.0,18.2995,13.487518,20.950897,20.615173,21.244781,21.175415,18.299408,18.299377,18.299377,18.299377,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.003423425,9.54197e-21,0.0,52.282097,250.0002,24.950693,96.0,0.07334622,35.069027,252.77028,210.90346,0.0,52.282097,0.11375633,0.0,49.510223,8.330017
15796,20387760.0,0.0,18.2995,13.4878235,20.948792,20.610657,21.244873,21.174866,18.299438,18.299408,18.299408,18.299408,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0026575367,9.54197e-21,0.0,52.28208,250.0002,24.945211,96.0,0.073365,35.076702,252.77026,210.90346,0.0,52.28208,0.11375633,0.0,49.51021,8.330017
15797,20387820.0,0.0,18.2995,13.488281,20.946716,20.606201,21.244995,21.174286,18.299469,18.299438,18.299438,18.299438,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0015949613,9.54197e-21,0.0,52.282066,250.00018,24.939917,96.0,0.073383145,35.084118,252.77023,210.90344,0.0,52.282066,0.113756314,0.0,49.510193,8.330017
15798,20387880.0,0.0,18.2995,13.4888,20.944641,20.601746,21.245117,21.173706,18.2995,18.299438,18.299438,18.299438,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.0011229912,9.54197e-21,0.0,52.282055,250.00018,24.934761,96.0,0.07340081,35.091335,252.77022,210.90344,0.0,52.282055,0.113756314,0.0,49.510178,8.330017
15799,20387940.0,0.0,18.29953,13.489441,20.942596,20.59732,21.245209,21.173157,18.2995,18.299469,18.299469,18.299469,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.001471167,9.54197e-21,0.0,52.28204,250.00017,24.929731,96.0,0.07341803,35.098373,252.7702,210.90343,0.0,52.28204,0.113756314,0.0,49.510166,8.330017
15800,20388000.0,0.0,18.29956,13.490143,20.940552,20.592926,21.24533,21.172577,18.2995,18.2995,18.2995,18.299469,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0020779117,9.54197e-21,0.0,52.282024,250.00017,24.924845,96.0,0.07343477,35.10522,252.77019,210.90343,0.0,52.282024,0.11375631,0.0,49.51015,8.330017
15801,20388060.0,0.0,18.29956,13.490906,20.938477,20.588593,21.24533,21.171936,18.29953,18.2995,18.2995,18.2995,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0017381925,9.54197e-21,0.0,52.282013,250.00017,24.920118,96.0,0.07345095,35.111835,252.77016,210.90343,0.0,52.282013,0.11375631,0.0,49.51014,8.330017
15802,20388120.0,0.0,18.29956,13.49176,20.936432,20.58429,21.24533,21.171295,18.29953,18.29953,18.29953,18.2995,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0010702994,9.54197e-21,0.0,52.281998,250.00015,24.915525,96.0,0.07346668,35.118263,252.77014,210.90341,0.0,52.281998,0.11375631,0.0,49.510128,8.330017
15803,20388180.0,0.0,18.29956,13.492645,20.934387,20.580017,21.245361,21.170654,18.29956,18.29953,18.29953,18.29953,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0010025803,9.54197e-21,0.0,52.281986,250.00015,24.911018,96.0,0.07348211,35.124573,252.77013,210.90341,0.0,52.281986,0.11375631,0.0,49.510117,8.330017
15804,20388240.0,0.0,18.299591,13.493591,20.932373,20.575775,21.245361,21.170013,18.29956,18.29953,18.29953,18.29953,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0010675188,9.54197e-21,0.0,52.281975,250.00015,24.906612,96.0,0.0734972,35.130745,252.77011,210.90341,0.0,52.281975,0.11375629,0.0,49.510105,8.330017
15805,20388300.0,0.0,18.299591,13.494598,20.930328,20.571533,21.245392,21.169403,18.29956,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0014175005,9.54197e-21,0.0,52.281963,250.00014,24.902298,96.0,0.07351197,35.136784,252.7701,210.90341,0.0,52.281963,0.11375629,0.0,49.51009,8.330017
15806,20388360.0,0.0,18.299591,13.495636,20.928314,20.567383,21.2453,21.168701,18.299591,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0007296272,9.54197e-21,0.0,52.28195,250.00014,24.898092,96.0,0.07352636,35.142673,252.77008,210.90341,0.0,52.28195,0.11375629,0.0,49.51008,8.330017
15807,20388420.0,0.0,18.299591,13.496704,20.9263,20.563232,21.24524,21.168,18.299591,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00027100238,9.54197e-21,0.0,52.28194,250.00014,24.893932,96.0,0.0735406,35.148495,252.77007,210.9034,0.0,52.28194,0.11375629,0.0,49.510067,8.330017
15808,20388480.0,0.0,18.299591,13.497803,20.924286,20.559143,21.245148,21.167297,18.299591,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0003891521,9.54197e-21,0.0,52.28193,250.00014,24.8898,96.0,0.07355474,35.15428,252.77005,210.9034,0.0,52.28193,0.11375629,0.0,49.51006,8.330017
15809,20388540.0,0.0,18.299622,13.498901,20.922272,20.555023,21.245087,21.166595,18.299591,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00070441596,9.54197e-21,0.0,52.28192,250.00014,24.885706,96.0,0.07356875,35.16001,252.77003,210.9034,0.0,52.28192,0.11375629,0.0,49.510048,8.330017
15810,20388600.0,0.0,18.299622,13.5,20.920319,20.551025,21.245026,21.165924,18.299591,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.000816276,9.54197e-21,0.0,52.28191,250.00012,24.881735,96.0,0.073582344,35.165573,252.77002,210.9034,0.0,52.28191,0.11375628,0.0,49.510036,8.330017
15811,20388660.0,0.0,18.299591,13.501129,20.918274,20.546967,21.244873,21.16513,18.299591,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0001481169,9.54197e-21,0.0,52.2819,250.00012,24.877676,96.0,0.07359622,35.171253,252.77002,210.9034,0.0,52.2819,0.11375628,0.0,49.510025,8.330017
15812,20388720.0,0.0,18.299591,13.502228,20.91629,20.542969,21.24472,21.164398,18.299591,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00045737482,9.54197e-21,0.0,52.281887,250.00012,24.873678,96.0,0.073609896,35.17685,252.77,210.9034,0.0,52.281887,0.11375628,0.0,49.510014,8.330017
15813,20388780.0,0.0,18.299591,13.503296,20.914307,20.539032,21.244568,21.163635,18.299591,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0006669411,9.54197e-21,0.0,52.281876,250.00012,24.869656,96.0,0.07362366,35.182484,252.76999,210.9034,0.0,52.281876,0.11375628,0.0,49.510002,8.330017
15814,20388840.0,0.0,18.299591,13.504364,20.912323,20.535095,21.244415,21.162872,18.299591,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00026661227,9.54197e-21,0.0,52.281868,250.00012,24.865597,96.0,0.07363754,35.188164,252.76997,210.9034,0.0,52.281868,0.11375628,0.0,49.509995,8.330017
15815,20388900.0,0.0,18.299591,13.505402,20.91037,20.531158,21.244263,21.16214,18.299591,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,2.6950433e-05,9.54197e-21,0.0,52.281857,250.00012,24.861523,96.0,0.07365146,35.193867,252.76996,210.9034,0.0,52.281857,0.11375628,0.0,49.509983,8.330017
15816,20388960.0,0.0,18.299591,13.506409,20.908417,20.527313,21.24405,21.161346,18.299591,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0005571342,9.54197e-21,0.0,52.281845,250.00012,24.85744,96.0,0.07366543,35.19958,252.76994,210.9034,0.0,52.281845,0.11375628,0.0,49.50997,8.330017
15817,20389020.0,0.0,18.29956,13.507355,20.906433,20.523468,21.243805,21.160522,18.299591,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0011280741,9.54197e-21,0.0,52.281834,250.00012,24.853294,96.0,0.07367961,35.205383,252.76993,210.9034,0.0,52.281834,0.11375628,0.0,49.50996,8.330017
15818,20389080.0,0.0,18.29956,13.50827,20.90448,20.519653,21.243591,21.159729,18.299591,18.299591,18.299591,18.299591,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0010587233,9.54197e-21,0.0,52.281822,250.00012,24.849056,96.0,0.0736941,35.211323,252.76991,210.9034,0.0,52.281822,0.11375628,0.0,49.50995,8.330017
15819,20389140.0,0.0,18.29956,13.509094,20.902557,20.515839,21.243378,21.158936,18.299591,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0009295516,9.54197e-21,0.0,52.281807,250.00012,24.844746,96.0,0.07370884,35.217358,252.76991,210.9034,0.0,52.281807,0.11375629,0.0,49.509937,8.330017
15820,20389200.0,0.0,18.29956,13.509888,20.900604,20.512054,21.243164,21.158142,18.29956,18.299591,18.299591,18.299591,0.0,0.032085106,0.032085106,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00061209366,9.54197e-21,0.0,52.281796,250.00012,24.840357,96.0,0.07372384,35.223503,252.7699,210.9034,0.0,52.281796,0.11375629,0.0,49.509926,8.330017
15821,20389260.0,0.0,18.29953,13.51059,20.898651,20.508331,21.242859,21.157288,18.29956,18.29956,18.29956,18.299591,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0014322568,9.54197e-21,0.0,52.281784,250.00012,24.835905,96.0,0.07373906,35.229733,252.76988,210.9034,0.0,52.281784,0.11375629,0.0,49.509914,8.330017
15822,20389320.0,0.0,18.29953,13.5112,20.896729,20.504639,21.242584,21.156464,18.29956,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0019420917,9.54197e-21,0.0,52.281773,250.00012,24.831318,96.0,0.073754735,35.236156,252.76987,210.9034,0.0,52.281773,0.11375629,0.0,49.509903,8.330017
15823,20389380.0,0.0,18.2995,13.511749,20.894806,20.500946,21.24231,21.15561,18.29953,18.29956,18.29956,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0017775451,9.54197e-21,0.0,52.28176,250.00012,24.82657,96.0,0.073770955,35.242798,252.76985,210.9034,0.0,52.28176,0.11375629,0.0,49.50989,8.330017
15824,20389440.0,0.0,18.2995,13.5121765,20.892883,20.497253,21.242004,21.154755,18.29953,18.29953,18.29953,18.29956,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.001398328,9.54197e-21,0.0,52.28175,250.00012,24.82169,96.0,0.07378764,35.249634,252.76984,210.9034,0.0,52.28175,0.11375629,0.0,49.509876,8.330017
15825,20389500.0,0.0,18.2995,13.512512,20.890991,20.493622,21.24173,21.15393,18.2995,18.29953,18.29953,18.29953,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0012551214,9.54197e-21,0.0,52.28174,250.00014,24.816683,96.0,0.07380474,35.256645,252.76982,210.90341,0.0,52.28174,0.11375631,0.0,49.509865,8.330017
15826,20389560.0,0.0,18.299469,13.512726,20.889069,20.49002,21.241394,21.153046,18.2995,18.29953,18.29953,18.29953,0.0,0.03208511,0.03208511,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0019218313,9.54197e-21,0.0,52.281727,250.00014,24.811552,96.0,0.07382227,35.26383,252.7698,210.90341,0.0,52.281727,0.11375631,0.0,49.50985,8.330017
15827,20389620.0,0.0,18.299438,13.512817,20.887146,20.48642,21.241028,21.15216,18.299469,18.2995,18.2995,18.2995,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0025738275,9.54197e-21,0.0,52.281708,250.00014,24.806238,96.0,0.07384042,35.271267,252.76979,210.90341,0.0,52.281708,0.11375631,0.0,49.50984,8.330017
15828,20389680.0,0.0,18.299408,13.512817,20.885254,20.48285,21.240692,21.151276,18.299469,18.2995,18.2995,18.2995,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0028162322,9.54197e-21,0.0,52.281696,250.00014,24.800722,96.0,0.07385926,35.278988,252.76978,210.90341,0.0,52.281696,0.11375631,0.0,49.509823,8.330017
15829,20389740.0,0.0,18.299408,13.512634,20.883362,20.47931,21.240356,21.15039,18.299438,18.299469,18.299469,18.299469,0.0,0.032085113,0.032085113,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0024421394,9.54197e-21,0.0,52.281685,250.00015,24.794992,96.0,0.073878825,35.28701,252.76976,210.90343,0.0,52.281685,0.113756314,0.0,49.509808,8.330017
15830,20389800.0,0.0,18.299377,13.51236,20.88147,20.4758,21.24002,21.149536,18.299408,18.299469,18.299469,18.299469,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0021207016,9.54197e-21,0.0,52.281666,250.00015,24.789068,96.0,0.07389906,35.295303,252.76974,210.90343,0.0,52.281666,0.113756314,0.0,49.509792,8.330017
15831,20389860.0,0.0,18.299347,13.511902,20.879578,20.47229,21.239624,21.14862,18.299408,18.299438,18.299438,18.299438,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0026532076,9.54197e-21,0.0,52.281647,250.00015,24.782953,96.0,0.07391993,35.303867,252.76973,210.90343,0.0,52.281647,0.113756314,0.0,49.509777,8.330017
15832,20389920.0,0.0,18.299316,13.5112915,20.877686,20.468842,21.239197,21.147705,18.299377,18.299408,18.299408,18.299408,0.0,0.032085117,0.032085117,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.0032182669,9.54197e-21,0.0,52.281635,250.00017,24.776604,96.0,0.0739416,35.312756,252.7697,210.90343,0.0,52.281635,0.11375633,0.0,49.50976,8.330017
15833,20389980.0,0.0,18.299286,13.510529,20.875824,20.465363,21.2388,21.14679,18.299347,18.299408,18.299408,18.299408,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0031736407,9.54197e-21,0.0,52.281616,250.00017,24.769983,96.0,0.07396419,35.32202,252.76968,210.90344,0.0,52.281616,0.11375633,0.0,49.509743,8.330017
15834,20390040.0,0.0,18.299286,13.509613,20.873962,20.461945,21.238403,21.145874,18.299316,18.299377,18.299377,18.299377,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0030604794,9.54197e-21,0.0,52.2816,250.00017,24.763117,96.0,0.073987626,35.33164,252.76967,210.90344,0.0,52.2816,0.11375633,0.0,49.509724,8.330017
15835,20390100.0,0.0,18.299255,13.508484,20.8721,20.458527,21.238007,21.144958,18.299316,18.299347,18.299347,18.299347,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0027524335,9.54197e-21,0.0,52.28158,250.00018,24.755993,96.0,0.07401193,35.34161,252.76965,210.90346,0.0,52.28158,0.11375634,0.0,49.50971,8.330017
15836,20390160.0,0.0,18.299225,13.507202,20.87024,20.45514,21.23758,21.144012,18.299286,18.299316,18.299316,18.299316,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,-0.0035317028,9.54197e-21,0.0,52.28156,250.00018,24.74863,96.0,0.074037045,35.351917,252.76962,210.90346,0.0,52.28156,0.11375634,0.0,49.50969,8.330017
15837,20390220.0,0.0,18.299164,13.505707,20.868378,20.451782,21.237122,21.143066,18.299255,18.299286,18.299286,18.299316,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.0040181284,9.54197e-21,0.0,52.28154,250.0002,24.740957,96.0,0.07406322,35.36266,252.7696,210.90346,0.0,52.28154,0.11375635,0.0,49.509666,8.330017
15838,20390280.0,0.0,18.299164,13.504028,20.866516,20.448456,21.236664,21.14212,18.299225,18.299255,18.299255,18.299286,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,-0.0038612182,9.54197e-21,0.0,52.281525,250.0002,24.732952,96.0,0.07409051,35.37387,252.76958,210.90347,0.0,52.281525,0.11375635,0.0,49.509647,8.330017
15839,20390340.0,0.0,18.299133,13.502106,20.864685,20.44513,21.236237,21.141174,18.299194,18.299225,18.299225,18.299255,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.0034984478,9.54197e-21,0.0,52.281498,250.0002,24.724636,96.0,0.07411886,35.38551,252.76956,210.90347,0.0,52.281498,0.113756366,0.0,49.50963,8.330017
15840,20390400.0,0.0,18.299103,13.5000305,20.862885,20.441864,21.23581,21.140228,18.299164,18.299194,18.299194,18.299225,0.0,0.032085124,0.032085124,0.049586114,250.0,18.300018,0.0,0.0,0.0,-0.003278778,9.54197e-21,0.0,52.281475,250.00021,24.71618,96.0,0.07414768,35.397346,252.76953,210.90349,0.0,52.281475,0.113756366,0.0,49.5096,8.330017
15841,20390460.0,0.0,20.423615,13.497711,20.875458,20.448212,21.243805,21.146973,18.316498,18.216125,18.216125,18.22293,0.0,0.0009848025,0.0009848025,0.0013680534,250.0,18.300018,0.0,0.0,0.0,5.561448,9.54197e-21,0.0,23.495737,80.48599,0.29623413,96.0,0.003336193,69.585266,27.526522,79.98761,0.0,23.495737,0.0034126125,0.0,20.88425,8.330017
15842,20390520.0,0.0,20.687103,13.4953,20.89917,20.45578,21.252808,21.154694,18.319153,18.218567,18.218567,18.219696,0.0,0.0037611704,0.0037611704,0.004504509,250.0,18.300018,0.0,0.0,0.0,10.564248,9.54197e-21,0.0,34.033684,113.967,0.49589664,96.0,0.0120201,69.30574,138.55737,97.57932,0.0,34.033684,0.012081353,0.0,29.836678,8.330017
15843,20390580.0,0.0,20.909454,13.492767,20.932922,20.461914,21.260101,21.160828,18.355133,18.247528,18.247528,18.239624,0.0,0.011557381,0.011557381,0.013537357,250.0,18.300018,0.0,0.0,0.0,38.745617,9.54197e-21,0.0,44.520805,133.7342,1.0714105,96.0,0.036655553,68.50002,240.0437,116.57841,0.0,44.520805,0.03667456,0.0,39.9337,8.330017
15844,20390640.0,9.0,20.914673,13.490143,20.92044,20.465485,21.26471,21.16452,18.617584,18.314392,18.314392,18.29065,0.0,0.019854944,0.019854944,0.025944766,250.0,18.300018,0.0,0.0,0.0,67.84212,9.54197e-21,0.0,50.210358,144.02237,4.909736,96.0,0.06561769,63.126366,238.64062,134.08328,0.0,50.210358,0.06567553,0.0,46.46102,8.330017
15845,20390700.0,9.0,20.242432,13.487366,20.905731,20.466705,21.267456,21.166534,19.209625,18.536072,18.536072,18.473969,0.0,0.025350755,0.025350755,0.036108695,250.0,18.300018,0.0,0.0,0.0,50.45245,9.54197e-21,0.0,52.913815,155.52841,16.250315,96.0,0.07668247,47.249557,238.49522,149.28815,0.0,52.913815,0.08683604,0.0,49.78047,8.330017
15846,20390760.0,9.0,16.8573,13.484497,20.89804,20.466888,21.269531,21.167969,19.586792,18.92215,18.92215,18.824951,0.0,0.028688826,0.028688826,0.0427516,250.0,18.300018,0.0,0.0,0.0,-109.052185,9.54197e-21,0.0,54.167385,169.89375,31.830925,96.0,0.04252736,25.436705,239.54166,162.81934,0.0,54.167385,0.100159064,0.0,51.268135,8.330017
15847,20390820.0,0.0,15.755646,13.481537,20.89502,20.467407,21.271759,21.169556,18.825592,19.072327,19.072327,18.999695,0.0,0.030702226,0.030702226,0.046786893,250.0,18.300018,0.0,0.0,0.0,-167.46165,9.54197e-21,0.0,54.60149,185.2511,35.40416,96.0,0.03418672,20.43418,241.50963,174.68124,0.0,54.60149,0.108221814,0.0,51.766212,8.330017
15848,20390880.0,0.0,18.212494,13.478485,20.893494,20.466827,21.27301,21.170258,17.74936,18.681763,18.681763,18.686615,0.0,0.031876147,0.031876147,0.049064953,250.0,18.300018,0.0,0.0,0.0,1.251206,9.54197e-21,0.0,54.564594,199.90157,24.42112,96.0,0.07460091,35.810432,243.91292,184.6416,0.0,54.564594,0.11284432,0.0,51.74478,8.330017
15849,20390940.0,0.0,19.694824,13.475311,20.8909,20.463684,21.27237,21.169159,17.754791,18.221039,18.221039,18.270813,0.0,0.032483276,0.032483276,0.05021069,250.0,18.300018,0.0,0.0,0.0,106.46482,9.54197e-21,0.0,54.279297,212.5763,17.272179,96.0,0.09682081,45.818947,246.31754,192.47192,0.0,54.279297,0.1152002,0.0,51.471096,8.330017
15850,20391000.0,0.0,19.097382,13.472076,20.887604,20.459198,21.270782,21.167206,18.419006,18.178741,18.178741,18.20877,0.0,0.03270541,0.03270541,0.050638113,250.0,18.300018,0.0,0.0,0.0,49.531136,9.54197e-21,0.0,53.92402,222.98651,21.23079,96.0,0.08685459,40.276897,248.37029,198.3431,0.0,53.92402,0.11606713,0.0,51.12633,8.330017
15851,20391060.0,0.0,17.69281,13.46875,20.884827,20.455048,21.26944,21.165466,18.712646,18.394073,18.394073,18.389465,0.0,0.032741413,0.032741413,0.05072168,250.0,18.300018,0.0,0.0,0.0,-48.57658,9.54197e-21,0.0,53.58513,230.98299,27.613657,96.0,0.06529557,31.340881,249.89926,202.56114,0.0,53.58513,0.11621812,0.0,50.794514,8.330017
15852,20391120.0,0.0,17.556244,13.465332,20.882782,20.451721,21.268707,21.164307,18.396454,18.477753,18.477753,18.469238,0.0,0.032700457,0.032700457,0.05066083,250.0,18.300018,0.0,0.0,0.0,-52.850147,9.54197e-21,0.0,53.282005,236.9397,27.781656,96.0,0.064615555,31.105679,250.98059,205.54741,0.0,53.282005,0.11607183,0.0,50.495766,8.330017
15853,20391180.0,0.0,18.440918,13.461853,20.880707,20.448212,21.267792,21.162994,18.084137,18.35083,18.35083,18.360321,0.0,0.03262144,0.03262144,0.050527364,250.0,18.300018,0.0,0.0,0.0,12.823563,9.54197e-21,0.0,53.02233,241.27724,23.80948,96.0,0.07841874,36.666725,251.70917,207.60764,0.0,53.02233,0.11577745,0.0,50.238873,8.330017
15854,20391240.0,0.0,18.800385,13.458313,20.878143,20.444122,21.266449,21.161255,18.167755,18.237762,18.237762,18.254028,0.0,0.032519635,0.032519635,0.050350077,250.0,18.300018,0.0,0.0,0.0,36.241833,9.54197e-21,0.0,52.813126,244.34677,22.338318,96.0,0.082995765,38.726357,252.1806,208.96103,0.0,52.813126,0.11539438,0.0,50.03162,8.330017
15855,20391300.0,0.0,18.411713,13.454681,20.875458,20.43988,21.265015,21.159454,18.389496,18.265625,18.265625,18.27121,0.0,0.03241607,0.03241607,0.05016772,250.0,18.300018,0.0,0.0,0.0,5.9131184,9.54197e-21,0.0,52.657066,246.45207,24.288767,96.0,0.07633331,35.995724,252.47296,209.81276,0.0,52.657066,0.11500323,0.0,49.877182,8.330017
15856,20391360.0,0.0,18.011993,13.451019,20.873047,20.436035,21.263855,21.157898,18.42035,18.339447,18.339447,18.335388,0.0,0.032331537,0.032331537,0.05001849,250.0,18.300018,0.0,0.0,0.0,-21.27369,9.54197e-21,0.0,52.544243,247.83958,25.969732,96.0,0.07033583,33.642376,252.64832,210.33699,0.0,52.544243,0.11468376,0.0,49.765812,8.330017
15857,20391420.0,0.0,18.120056,13.447296,20.87085,20.432434,21.262848,21.156494,18.288483,18.34552,18.34552,18.343414,0.0,0.03226865,0.03226865,0.04990755,250.0,18.300018,0.0,0.0,0.0,-11.933173,9.54197e-21,0.0,52.461224,248.74174,25.365374,96.0,0.07231511,34.488476,252.74713,210.6599,0.0,52.461224,0.114446275,0.0,49.684067,8.330017
15858,20391480.0,0.0,18.417358,13.443512,20.86856,20.428741,21.26175,21.154999,18.218628,18.296753,18.296753,18.300781,0.0,0.032219876,0.032219876,0.04982153,250.0,18.300018,0.0,0.0,0.0,9.2266035,9.54197e-21,0.0,52.399765,249.31987,24.042616,96.0,0.07672595,36.340336,252.79727,210.84814,0.0,52.399765,0.11426217,0.0,49.623688,8.330017
15859,20391540.0,0.0,18.460022,13.439667,20.86612,20.424866,21.260529,21.153381,18.274323,18.272675,18.272675,18.27716,0.0,0.032179322,0.032179322,0.049749967,250.0,18.300018,0.0,0.0,0.0,11.158856,9.54197e-21,0.0,52.356575,249.67917,23.919325,96.0,0.07704557,36.512943,252.81818,210.94284,0.0,52.356575,0.11410915,0.0,49.581444,8.330017
15860,20391600.0,0.0,18.29187,13.435822,20.863708,20.421082,21.259338,21.151794,18.3414,18.292023,18.292023,18.292358,0.0,0.032147784,0.032147784,0.049694438,250.0,18.300018,0.0,0.0,0.0,-1.1781303,9.54197e-21,0.0,52.328556,249.88585,24.69391,96.0,0.07436007,35.428528,252.8228,210.97957,0.0,52.328556,0.1139903,0.0,49.554245,8.330017
15861,20391660.0,0.0,18.188995,13.431915,20.86142,20.41748,21.25824,21.15033,18.333588,18.315002,18.315002,18.312988,0.0,0.032126613,0.032126613,0.049657416,250.0,18.300018,0.0,0.0,0.0,-7.887946,9.54197e-21,0.0,52.31071,249.99377,25.097689,96.0,0.07293105,34.863235,252.81961,210.98872,0.0,52.31071,0.113910794,0.0,49.53706,8.330017
15862,20391720.0,0.0,18.256287,13.427948,20.859192,20.41394,21.257172,21.148865,18.286194,18.311615,18.311615,18.311035,0.0,0.03211338,0.03211338,0.04963448,250.0,18.300018,0.0,0.0,0.0,-2.6400597,9.54197e-21,0.0,52.29861,250.04646,24.752274,96.0,0.07408658,35.346813,252.81284,210.98706,0.0,52.29861,0.11386131,0.0,49.525444,8.330017
15863,20391780.0,0.0,18.352783,13.424011,20.856903,20.41037,21.256073,21.1474,18.27063,18.294464,18.294464,18.295898,0.0,0.03210411,0.03210411,0.049618445,250.0,18.300018,0.0,0.0,0.0,4.057886,9.54197e-21,0.0,52.290207,250.06921,24.320969,96.0,0.07552944,35.95064,252.80473,210.97874,0.0,52.290207,0.113826685,0.0,49.517406,8.330017
15864,20391840.0,0.0,18.349823,13.420013,20.854584,20.406769,21.254974,21.145874,18.295746,18.28891,18.28891,18.290161,0.0,0.03209664,0.03209664,0.04960549,250.0,18.300018,0.0,0.0,0.0,3.4464233,9.54197e-21,0.0,52.285034,250.0743,24.35103,96.0,0.07541098,35.908558,252.79677,210.96532,0.0,52.285034,0.11379876,0.0,49.512512,8.330017
15865,20391900.0,0.0,18.283905,13.415985,20.852295,20.403198,21.253845,21.14441,18.316345,18.297943,18.297943,18.297668,0.0,0.032091286,0.032091286,0.049596246,250.0,18.300018,0.0,0.0,0.0,-1.2763872,9.54197e-21,0.0,52.28249,250.06786,24.637342,96.0,0.07442906,35.50772,252.78992,210.9506,0.0,52.28249,0.11377881,0.0,49.51018,8.330017
15866,20391960.0,0.0,18.258362,13.411987,20.850098,20.39975,21.252777,21.142944,18.308563,18.305115,18.305115,18.30429,0.0,0.03208846,0.03208846,0.049591463,250.0,18.300018,0.0,0.0,0.0,-2.8472114,9.54197e-21,0.0,52.28132,250.05606,24.721075,96.0,0.07413811,35.39049,252.78447,210.93864,0.0,52.28132,0.11376835,0.0,49.509163,8.330017
15867,20392020.0,0.0,18.287903,13.407928,20.8479,20.396332,21.251709,21.14148,18.292267,18.302673,18.302673,18.30249,0.0,0.032087184,0.032087184,0.049589388,250.0,18.300018,0.0,0.0,0.0,-0.6172711,9.54197e-21,0.0,52.280544,250.0445,24.56673,96.0,0.074660495,35.60658,252.7802,210.93015,0.0,52.280544,0.11376373,0.0,49.508484,8.330017
15868,20392080.0,0.0,18.318573,13.4039,20.845673,20.392883,21.25064,21.140045,18.28949,18.296753,18.296753,18.297241,0.0,0.03208635,0.03208635,0.049588032,250.0,18.300018,0.0,0.0,0.0,1.4714639,9.54197e-21,0.0,52.28,250.03508,24.423357,96.0,0.07514436,35.8073,252.77692,210.92365,0.0,52.28,0.113760725,0.0,49.508007,8.330017
15869,20392140.0,0.0,18.314453,13.399872,20.843475,20.389465,21.249542,21.13858,18.297882,18.295624,18.295624,18.29599,0.0,0.032085508,0.032085508,0.04958661,250.0,18.300018,0.0,0.0,0.0,1.0588366,9.54197e-21,0.0,52.27981,250.02719,24.4379,96.0,0.0750932,35.786938,252.7744,210.91786,0.0,52.27981,0.11375762,0.0,49.507862,8.330017
15870,20392200.0,0.0,18.296967,13.3958435,20.841278,20.386078,21.248474,21.137115,18.302643,18.298218,18.298218,18.298157,0.0,0.032085005,0.032085005,0.049585763,250.0,18.300018,0.0,0.0,0.0,-0.1818867,9.54197e-21,0.0,52.27994,250.02036,24.503521,96.0,0.07486994,35.69507,252.77264,210.91335,0.0,52.27994,0.113755755,0.0,49.50803,8.330017
15871,20392260.0,0.0,18.289032,13.391815,20.839111,20.382782,21.247406,21.135681,18.301666,18.30011,18.30011,18.299896,0.0,0.03208482,0.03208482,0.049585484,250.0,18.300018,0.0,0.0,0.0,-0.694191,9.54197e-21,0.0,52.28013,250.01447,24.52269,96.0,0.07480465,35.668236,252.77133,210.90999,0.0,52.28013,0.113755114,0.0,49.508236,8.330017
15872,20392320.0,0.0,18.293976,13.387817,20.836975,20.379456,21.246338,21.134247,18.298004,18.299927,18.299927,18.299835,0.0,0.032084875,0.032084875,0.049585614,250.0,18.300018,0.0,0.0,0.0,-0.30479556,9.54197e-21,0.0,52.280254,250.01004,24.485199,96.0,0.07493187,35.720722,252.77042,210.90788,0.0,52.280254,0.113755345,0.0,49.508373,8.330017
15873,20392380.0,0.0,18.301666,13.38382,20.834839,20.37619,21.24527,21.132812,18.296326,18.298706,18.298706,18.298767,0.0,0.03208495,0.03208495,0.049585775,250.0,18.300018,0.0,0.0,0.0,0.23317124,9.54197e-21,0.0,52.28031,250.00699,24.43884,96.0,0.07508897,35.785625,252.76978,210.90652,0.0,52.28031,0.11375567,0.0,49.508434,8.330017
15874,20392440.0,0.0,18.304077,13.379852,20.832703,20.372925,21.244232,21.131378,18.297638,18.297882,18.297882,18.298004,0.0,0.03208496,0.03208496,0.0495858,250.0,18.300018,0.0,0.0,0.0,0.3727921,9.54197e-21,0.0,52.28035,250.00496,24.41791,96.0,0.075159736,35.814926,252.76933,210.90552,0.0,52.28035,0.11375572,0.0,49.508472,8.330017
15875,20392500.0,0.0,18.300873,13.375916,20.830597,20.36966,21.243164,21.129944,18.2995,18.298126,18.298126,18.298187,0.0,0.032084934,0.032084934,0.049585767,250.0,18.300018,0.0,0.0,0.0,0.12859586,9.54197e-21,0.0,52.280407,250.00345,24.421097,96.0,0.075148895,35.810463,252.76901,210.90471,0.0,52.280407,0.113755636,0.0,49.508537,8.330017
15876,20392560.0,0.0,18.2966,13.372009,20.828491,20.366455,21.242096,21.12851,18.300049,18.29892,18.29892,18.29889,0.0,0.032084942,0.032084942,0.049585782,250.0,18.300018,0.0,0.0,0.0,-0.16615292,9.54197e-21,0.0,52.28048,250.00233,24.42733,96.0,0.07512785,35.801735,252.76881,210.90416,0.0,52.28048,0.11375567,0.0,49.508606,8.330017
15877,20392620.0,0.0,18.296326,13.368134,20.826416,20.363281,21.241058,21.127106,18.299072,18.299225,18.299225,18.299164,0.0,0.032085,0.032085,0.049585894,250.0,18.300018,0.0,0.0,0.0,-0.16912875,9.54197e-21,0.0,52.28052,250.0015,24.415174,96.0,0.075169116,35.818756,252.76869,210.90387,0.0,52.28052,0.1137559,0.0,49.50865,8.330017
15878,20392680.0,0.0,18.29837,13.364319,20.82434,20.360138,21.23999,21.125702,18.298218,18.299011,18.299011,18.299011,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.018772505,9.54197e-21,0.0,52.28053,250.00096,24.39356,96.0,0.07524231,35.84902,252.7686,210.90373,0.0,52.28053,0.11375613,0.0,49.508656,8.330017
15879,20392740.0,0.0,18.30011,13.360535,20.822296,20.356995,21.238953,21.124268,18.298065,18.298706,18.298706,18.298706,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.098325886,9.54197e-21,0.0,52.28051,250.00069,24.374243,96.0,0.07530763,35.87606,252.76852,210.90367,0.0,52.28051,0.11375628,0.0,49.50864,8.330017
15880,20392800.0,0.0,18.300293,13.356781,20.82022,20.353882,21.237915,21.122864,18.298645,18.298523,18.298523,18.298553,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.10190626,9.54197e-21,0.0,52.280487,250.00055,24.362246,96.0,0.075348146,35.892857,252.76848,210.90363,0.0,52.280487,0.11375629,0.0,49.508617,8.330017
15881,20392860.0,0.0,18.298737,13.353119,20.818207,20.3508,21.236847,21.12146,18.299255,18.298737,18.298737,18.298737,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.013453277,9.54197e-21,0.0,52.28047,250.00046,24.357815,96.0,0.07536308,35.89906,252.76843,210.90355,0.0,52.28047,0.11375627,0.0,49.508602,8.330017
15882,20392920.0,0.0,18.29831,13.349518,20.816193,20.347748,21.23581,21.120056,18.299103,18.29889,18.29889,18.298859,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.040845882,9.54197e-21,0.0,52.280457,250.00038,24.347925,96.0,0.07539648,35.912907,252.76839,210.90353,0.0,52.280457,0.11375629,0.0,49.508583,8.330017
15883,20392980.0,0.0,18.29837,13.345947,20.814178,20.344696,21.234772,21.118683,18.29889,18.29892,18.29892,18.29892,0.0,0.03208512,0.03208512,0.049586106,250.0,18.300018,0.0,0.0,0.0,-0.032018974,9.54197e-21,0.0,52.280434,250.00032,24.335836,96.0,0.0754373,35.92983,252.76836,210.90353,0.0,52.280434,0.11375635,0.0,49.508564,8.330017
15884,20393040.0,0.0,18.29889,13.342468,20.812164,20.341675,21.233734,21.11728,18.298706,18.29889,18.29889,18.29889,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0037079153,9.54197e-21,0.0,52.280407,250.00029,24.322224,96.0,0.07548324,35.948887,252.76833,210.90353,0.0,52.280407,0.11375639,0.0,49.508533,8.330017
15885,20393100.0,0.0,18.299255,13.339081,20.81018,20.338684,21.232697,21.115906,18.298706,18.298828,18.298828,18.298828,0.0,0.032085136,0.032085136,0.049586136,250.0,18.300018,0.0,0.0,0.0,0.026468081,9.54197e-21,0.0,52.280373,250.00029,24.30959,96.0,0.07552585,35.966576,252.7683,210.90355,0.0,52.280373,0.11375642,0.0,49.5085,8.330017
15886,20393160.0,0.0,18.299225,13.335754,20.808197,20.335724,21.231659,21.114502,18.29889,18.298798,18.298798,18.298828,0.0,0.032085136,0.032085136,0.049586132,250.0,18.300018,0.0,0.0,0.0,0.021892784,9.54197e-21,0.0,52.280342,250.0003,24.29885,96.0,0.07556204,35.981613,252.76826,210.90355,0.0,52.280342,0.1137564,0.0,49.50847,8.330017
15887,20393220.0,0.0,18.29895,13.332489,20.806213,20.332764,21.230621,21.113129,18.299011,18.298859,18.298859,18.298859,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,0.0011460545,9.54197e-21,0.0,52.28031,250.0003,24.28927,96.0,0.0755943,35.99502,252.76823,210.90355,0.0,52.28031,0.11375639,0.0,49.508442,8.330017
15888,20393280.0,0.0,18.298767,13.329346,20.80426,20.329834,21.229614,21.111755,18.299011,18.29892,18.29892,18.29892,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,-0.012381231,9.54197e-21,0.0,52.28028,250.0003,24.279385,96.0,0.075627595,36.00886,252.7682,210.90353,0.0,52.28028,0.11375638,0.0,49.508415,8.330017
15889,20393340.0,0.0,18.298798,13.326263,20.802307,20.326904,21.228577,21.110382,18.29895,18.29895,18.29895,18.29895,0.0,0.03208513,0.03208513,0.049586125,250.0,18.300018,0.0,0.0,0.0,-0.009876855,9.54197e-21,0.0,52.28026,250.00029,24.268644,96.0,0.07566377,36.023895,252.76816,210.90353,0.0,52.28026,0.11375639,0.0,49.508385,8.330017
15890,20393400.0,0.0,18.29898,13.323303,20.800385,20.324005,21.22754,21.109009,18.29892,18.29895,18.29895,18.29895,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.0023553323,9.54197e-21,0.0,52.280228,250.00029,24.257473,96.0,0.075701386,36.039536,252.76813,210.90355,0.0,52.280228,0.11375639,0.0,49.508354,8.330017
15891,20393460.0,0.0,18.299164,13.320435,20.798462,20.321136,21.226532,21.107635,18.29892,18.29892,18.29892,18.29892,0.0,0.03208513,0.03208513,0.04958613,250.0,18.300018,0.0,0.0,0.0,0.012549394,9.54197e-21,0.0,52.2802,250.00029,24.246626,96.0,0.07573789,36.054726,252.7681,210.90355,0.0,52.2802,0.11375639,0.0,49.508324,8.330017
15892,20393520.0,0.0,18.299103,13.317688,20.79654,20.318298,21.225494,21.106262,18.299011,18.29895,18.29895,18.29895,0.0,0.032085128,0.032085128,0.04958612,250.0,18.300018,0.0,0.0,0.0,0.0074178884,9.54197e-21,0.0,52.28017,250.0003,24.236935,96.0,0.07577049,36.068295,252.76807,210.90353,0.0,52.28017,0.11375638,0.0,49.508293,8.330017
15893,20393580.0,0.0,18.299042,13.315033,20.794617,20.31546,21.224457,21.10492,18.299042,18.29898,18.29898,18.29898,0.0,0.032085128,0.032085128,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0004061972,9.54197e-21,0.0,52.28014,250.00029,24.227598,96.0,0.07580189,36.08136,252.76804,210.90353,0.0,52.28014,0.113756366,0.0,49.508266,8.330017
15894,20393640.0,0.0,18.299042,13.3125,20.792725,20.312653,21.22345,21.103546,18.299042,18.299011,18.299011,18.299011,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.000764209,9.54197e-21,0.0,52.280117,250.00029,24.218147,96.0,0.07583366,36.094593,252.768,210.90352,0.0,52.280117,0.113756366,0.0,49.50824,8.330017
15895,20393700.0,0.0,18.299042,13.310089,20.790833,20.309845,21.222443,21.102203,18.299042,18.299042,18.299042,18.299011,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,-0.0018854853,9.54197e-21,0.0,52.280087,250.00029,24.208672,96.0,0.07586552,36.10786,252.76797,210.90352,0.0,52.280087,0.113756366,0.0,49.508213,8.330017
15896,20393760.0,0.0,18.299133,13.3078,20.78897,20.307068,21.221405,21.10086,18.299042,18.299042,18.299042,18.299042,0.0,0.032085124,0.032085124,0.049586117,250.0,18.300018,0.0,0.0,0.0,0.0038391836,9.54197e-21,0.0,52.280064,250.00027,24.199093,96.0,0.07589771,36.12127,252.76794,210.90352,0.0,52.280064,0.113756366,0.0,49.508186,8.330017
15897,20393820.0,0.0,18.299164,13.305664,20.78711,20.304321,21.220398,21.099518,18.299072,18.299042,18.299042,18.299042,0.0,0.03208512,0.03208512,0.049586114,250.0,18.300018,0.0,0.0,0.0,0.0044113994,9.54197e-21,0.0,52.280033,250.00027,24.190102,96.0,0.07592791,36.133858,252.76791,210.90352,0.0,52.280033,0.11375635,0.0,49.508163,8.330017
15898,20393880.0,0.0,18.299194,13.303619,20.785248,20.301575,21.21936,21.098145,18.299103,18.299072,18.299072,18.299072,0.0,0.03208512,0.03208512,0.04958611,250.0,18.300018,0.0,0.0,0.0,0.004279355,9.54197e-21,0.0,52.28001,250.00027,24.181309,96.0,0.07595744,36.146168,252.76788,210.9035,0.0,52.28001,0.11375635,0.0,49.508137,8.330017
15899,20393940.0,0.0,18.299194,13.301758,20.783386,20.298859,21.218353,21.096802,18.299133,18.299103,18.299103,18.299103,0.0,0.032085117,0.032085117,0.049586106,250.0,18.300018,0.0,0.0,0.0,0.0031063322,9.54197e-21,0.0,52.279984,250.00027,24.172836,96.0,0.07598589,36.158028,252.76785,210.9035,0.0,52.279984,0.11375634,0.0,49.508114,8.330017
15900,20394000.0,0.0,18.299194,13.300018,20.781525,20.296143,21.217346,21.09549,18.299164,18.299133,18.299133,18.299133,0.0,0.032085117,0.032085117,0.049586102,250.0,18.300018,0.0,0.0,0.0,0.0021780892,9.54197e-21,0.0,52.27996,250.00026,24.164558,96.0,0.076013684,36.169617,252.76782,210.90349,0.0,52.27996,0.11375634,0.0,49.508087,8.330017
15901,20394060.0,0.0,18.299194,13.29834,20.779694,20.293427,21.21634,21.094116,18.299194,18.299164,18.299164,18.299133,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0009723691,9.54197e-21,0.0,52.279938,250.00026,24.156506,96.0,0.076040715,36.180893,252.76779,210.90349,0.0,52.279938,0.11375633,0.0,49.508064,8.330017
15902,20394120.0,0.0,18.299194,13.296661,20.777832,20.29071,21.215332,21.092773,18.299194,18.299164,18.299164,18.299164,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0002935703,9.54197e-21,0.0,52.279915,250.00024,24.148466,96.0,0.076067686,36.192146,252.76778,210.90349,0.0,52.279915,0.11375633,0.0,49.508045,8.330017
15903,20394180.0,0.0,18.299194,13.295013,20.776001,20.288025,21.214294,21.09143,18.299194,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.0008246909,9.54197e-21,0.0,52.27989,250.00024,24.140411,96.0,0.07609471,36.203423,252.76775,210.90347,0.0,52.27989,0.11375633,0.0,49.50802,8.330017
15904,20394240.0,0.0,18.299194,13.293335,20.77417,20.28534,21.213287,21.090118,18.299194,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,-0.00028272823,9.54197e-21,0.0,52.279873,250.00024,24.13232,96.0,0.07612185,36.214752,252.76772,210.90347,0.0,52.279873,0.11375633,0.0,49.507996,8.330017
15905,20394300.0,0.0,18.299225,13.291687,20.772339,20.282684,21.21231,21.088776,18.299194,18.299194,18.299194,18.299194,0.0,0.032085117,0.032085117,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.0005553093,9.54197e-21,0.0,52.279846,250.00023,24.124235,96.0,0.07614896,36.22607,252.7677,210.90347,0.0,52.279846,0.11375633,0.0,49.507977,8.330017
15906,20394360.0,0.0,18.299194,13.290009,20.770508,20.279999,21.211273,21.087433,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.0495861,250.0,18.300018,0.0,0.0,0.0,0.00051850406,9.54197e-21,0.0,52.279823,250.00023,24.116192,96.0,0.07617593,36.23733,252.76767,210.90347,0.0,52.279823,0.11375633,0.0,49.50795,8.330017
15907,20394420.0,0.0,18.299194,13.28833,20.768707,20.277344,21.210266,21.08609,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-5.4804892e-05,9.54197e-21,0.0,52.2798,250.00023,24.108187,96.0,0.07620276,36.24854,252.76764,210.90347,0.0,52.2798,0.11375633,0.0,49.50793,8.330017
15908,20394480.0,0.0,18.299194,13.286682,20.766876,20.274689,21.209259,21.084778,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00015731707,9.54197e-21,0.0,52.27978,250.00023,24.100174,96.0,0.07622961,36.259754,252.76762,210.90347,0.0,52.27978,0.113756314,0.0,49.507908,8.330017
15909,20394540.0,0.0,18.299194,13.285004,20.765076,20.272064,21.208252,21.083435,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-7.178053e-05,9.54197e-21,0.0,52.27976,250.00023,24.092173,96.0,0.076256424,36.270958,252.7676,210.90347,0.0,52.27976,0.113756314,0.0,49.507885,8.330017
15910,20394600.0,0.0,18.299225,13.283325,20.763275,20.26944,21.207275,21.082123,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00039592906,9.54197e-21,0.0,52.279736,250.00023,24.08417,96.0,0.07628323,36.282166,252.76756,210.90346,0.0,52.279736,0.113756314,0.0,49.507862,8.330017
15911,20394660.0,0.0,18.299194,13.281677,20.761475,20.266815,21.206268,21.08078,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00010982736,9.54197e-21,0.0,52.27971,250.00023,24.076197,96.0,0.07630992,36.293324,252.76755,210.90346,0.0,52.27971,0.113756314,0.0,49.507843,8.330017
15912,20394720.0,0.0,18.299194,13.279999,20.759674,20.26419,21.205261,21.079437,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,-0.00013711287,9.54197e-21,0.0,52.279694,250.00023,24.068228,96.0,0.0763366,36.30448,252.76752,210.90346,0.0,52.279694,0.113756314,0.0,49.507816,8.330017
15913,20394780.0,0.0,18.299225,13.278351,20.757874,20.261597,21.204254,21.078125,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,1.2148943e-05,9.54197e-21,0.0,52.27967,250.00021,24.060253,96.0,0.076363295,36.315647,252.7675,210.90346,0.0,52.27967,0.113756314,0.0,49.507797,8.330017
15914,20394840.0,0.0,18.299225,13.276672,20.756104,20.259003,21.203247,21.076813,18.299194,18.299194,18.299194,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.00033403185,9.54197e-21,0.0,52.279644,250.00021,24.05229,96.0,0.07638994,36.326797,252.76747,210.90346,0.0,52.279644,0.113756314,0.0,49.507774,8.330017
15915,20394900.0,0.0,18.299225,13.274994,20.754303,20.256409,21.20227,21.07547,18.299225,18.299225,18.299225,18.299194,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,0.0005110788,9.54197e-21,0.0,52.27962,250.00021,24.04436,96.0,0.07641647,36.3379,252.76744,210.90346,0.0,52.27962,0.113756314,0.0,49.50775,8.330017
15916,20394960.0,0.0,18.299225,13.273346,20.752533,20.253845,21.201263,21.074158,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.049586095,250.0,18.300018,0.0,0.0,0.0,2.3890878e-05,9.54197e-21,0.0,52.279602,250.00021,24.036451,96.0,0.07644292,36.34897,252.76743,210.90346,0.0,52.279602,0.113756314,0.0,49.50773,8.330017
15917,20395020.0,0.0,18.299194,13.2716675,20.750763,20.251251,21.200256,21.072815,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.00028865098,9.54197e-21,0.0,52.27958,250.00021,24.028536,96.0,0.07646939,36.36005,252.7674,210.90346,0.0,52.27958,0.113756314,0.0,49.507706,8.330017
15918,20395080.0,0.0,18.299225,13.27002,20.748962,20.248688,21.19925,21.071503,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.00029778015,9.54197e-21,0.0,52.279556,250.00021,24.020624,96.0,0.07649584,36.371128,252.76738,210.90346,0.0,52.279556,0.113756314,0.0,49.507683,8.330017
15919,20395140.0,0.0,18.299225,13.268341,20.747223,20.246124,21.198242,21.07019,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00022786263,9.54197e-21,0.0,52.279533,250.00021,24.012697,96.0,0.076522335,36.382225,252.76735,210.90346,0.0,52.279533,0.113756314,0.0,49.507664,8.330017
15920,20395200.0,0.0,18.299225,13.266663,20.745453,20.243591,21.197266,21.068878,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00060974923,9.54197e-21,0.0,52.279514,250.00021,24.004803,96.0,0.07654872,36.393276,252.76733,210.90346,0.0,52.279514,0.113756314,0.0,49.507637,8.330017
15921,20395260.0,0.0,18.299225,13.265015,20.743683,20.241028,21.196259,21.067566,18.299225,18.299225,18.299225,18.299225,0.0,0.032085113,0.032085113,0.04958609,250.0,18.300018,0.0,0.0,0.0,6.2984334e-05,9.54197e-21,0.0,52.27949,250.00021,23.996946,96.0,0.07657497,36.404274,252.7673,210.90346,0.0,52.27949,0.113756314,0.0,49.507618,8.330017
15922,20395320.0,0.0,18.299225,13.263336,20.741913,20.238495,21.195251,21.066254,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.0003748195,9.54197e-21,0.0,52.279465,250.00021,23.989084,96.0,0.07660122,36.415283,252.76727,210.90346,0.0,52.279465,0.113756314,0.0,49.507595,8.330017
15923,20395380.0,0.0,18.299225,13.261658,20.740173,20.235962,21.194275,21.064941,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,-0.00012079801,9.54197e-21,0.0,52.27944,250.00021,23.9812,96.0,0.076627545,36.42632,252.76726,210.90346,0.0,52.27944,0.113756314,0.0,49.507572,8.330017
15924,20395440.0,0.0,18.299225,13.26001,20.738434,20.23346,21.193268,21.06363,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.00016934366,9.54197e-21,0.0,52.279427,250.00021,23.973337,96.0,0.0766538,36.43733,252.76723,210.90346,0.0,52.279427,0.113756314,0.0,49.507553,8.330017
15925,20395500.0,0.0,18.299225,13.258331,20.736694,20.230957,21.192291,21.062317,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,0.0006757755,9.54197e-21,0.0,52.2794,250.00021,23.965479,96.0,0.07668003,36.44833,252.76721,210.90346,0.0,52.2794,0.113756314,0.0,49.50753,8.330017
15926,20395560.0,0.0,18.299225,13.256683,20.734924,20.228424,21.191284,21.061005,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.04958609,250.0,18.300018,0.0,0.0,0.0,6.6116177e-06,9.54197e-21,0.0,52.279377,250.00021,23.957674,96.0,0.07670607,36.459255,252.76718,210.90346,0.0,52.279377,0.11375631,0.0,49.507507,8.330017
15927,20395620.0,0.0,18.299225,13.255005,20.733185,20.225922,21.190308,21.059692,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00043161365,9.54197e-21,0.0,52.279354,250.00021,23.949858,96.0,0.076732144,36.470203,252.76717,210.90346,0.0,52.279354,0.11375631,0.0,49.507484,8.330017
15928,20395680.0,0.0,18.299225,13.253326,20.731445,20.22342,21.1893,21.05838,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00015677647,9.54197e-21,0.0,52.279335,250.00021,23.94201,96.0,0.07675832,36.481182,252.76714,210.90346,0.0,52.279335,0.11375631,0.0,49.50746,8.330017
15929,20395740.0,0.0,18.299225,13.251678,20.729706,20.220947,21.188324,21.057068,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.000386369,9.54197e-21,0.0,52.279312,250.00021,23.934172,96.0,0.076784454,36.49216,252.76712,210.90346,0.0,52.279312,0.11375631,0.0,49.50744,8.330017
