,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
15930,20395800.0,0.0,18.299225,13.25,20.727997,20.218475,21.187347,21.055786,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00042772622,9.54197e-21,0.0,52.27929,250.00021,23.926422,96.0,0.07681029,36.50301,252.76709,210.90346,0.0,52.27929,0.11375631,0.0,49.50742,8.330017
15931,20395860.0,0.0,18.299225,13.248352,20.726288,20.216003,21.18634,21.054474,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-2.536578e-05,9.54197e-21,0.0,52.27927,250.00021,23.918644,96.0,0.07683622,36.5139,252.76707,210.90346,0.0,52.27927,0.11375631,0.0,49.507397,8.330017
15932,20395920.0,0.0,18.299225,13.246674,20.724548,20.213501,21.185333,21.053162,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.0003246521,9.54197e-21,0.0,52.279247,250.00021,23.910856,96.0,0.076862164,36.524803,252.76704,210.90346,0.0,52.279247,0.11375631,0.0,49.507374,8.330017
15933,20395980.0,0.0,18.299225,13.244995,20.72284,20.21106,21.184357,21.05185,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00011603248,9.54197e-21,0.0,52.27922,250.00021,23.903088,96.0,0.07688805,36.53568,252.76703,210.90346,0.0,52.27922,0.11375631,0.0,49.50735,8.330017
15934,20396040.0,0.0,18.299225,13.243347,20.72113,20.208618,21.18338,21.050568,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00014666164,9.54197e-21,0.0,52.279198,250.00021,23.895304,96.0,0.07691397,36.546574,252.767,210.90344,0.0,52.279198,0.11375631,0.0,49.507328,8.330017
15935,20396100.0,0.0,18.299225,13.241669,20.719421,20.206177,21.182373,21.049255,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,0.00040119348,9.54197e-21,0.0,52.27918,250.00021,23.887543,96.0,0.07693981,36.557438,252.76697,210.90344,0.0,52.27918,0.11375631,0.0,49.50731,8.330017
15936,20396160.0,0.0,18.299225,13.240021,20.717682,20.203705,21.181396,21.047974,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00011668578,9.54197e-21,0.0,52.279156,250.00021,23.879805,96.0,0.07696557,36.568275,252.76695,210.90344,0.0,52.279156,0.11375631,0.0,49.507286,8.330017
15937,20396220.0,0.0,18.299225,13.238342,20.715973,20.201263,21.18039,21.046661,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586087,250.0,18.300018,0.0,0.0,0.0,-0.00037331146,9.54197e-21,0.0,52.279133,250.00021,23.872046,96.0,0.07699139,36.579136,252.76692,210.90344,0.0,52.279133,0.11375631,0.0,49.507263,8.330017
15938,20396280.0,0.0,18.299225,13.236664,20.714264,20.198822,21.179413,21.04535,18.299225,18.299225,18.299225,18.299225,0.0,0.03208511,0.03208511,0.049586084,250.0,18.300018,0.0,0.0,0.0,-1.887953e-05,9.54197e-21,0.0,52.279114,250.00021,23.864271,96.0,0.07701726,36.590023,252.7669,210.90344,0.0,52.279114,0.11375631,0.0,49.507244,8.330017
15939,20396340.0,0.0,18.299225,13.235016,20.712555,20.196411,21.178436,21.044067,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00029428524,9.54197e-21,0.0,52.27909,250.00021,23.85652,96.0,0.07704305,36.600872,252.76688,210.90344,0.0,52.27909,0.11375631,0.0,49.507217,8.330017
15940,20396400.0,0.0,18.299255,13.233337,20.710876,20.194,21.17743,21.042786,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.0006955334,9.54197e-21,0.0,52.279068,250.00021,23.848782,96.0,0.077068776,36.611706,252.76686,210.90344,0.0,52.279068,0.11375631,0.0,49.5072,8.330017
15941,20396460.0,0.0,18.299225,13.231659,20.709167,20.191559,21.176453,21.041473,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00012286351,9.54197e-21,0.0,52.27905,250.00021,23.841095,96.0,0.07709434,36.622467,252.76683,210.90344,0.0,52.27905,0.11375631,0.0,49.507175,8.330017
15942,20396520.0,0.0,18.299225,13.230011,20.707458,20.189148,21.175476,21.040192,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.0002694522,9.54197e-21,0.0,52.279026,250.00021,23.833374,96.0,0.07712,36.633274,252.76682,210.90344,0.0,52.279026,0.11375631,0.0,49.507153,8.330017
15943,20396580.0,0.0,18.299225,13.2283325,20.70578,20.186737,21.174469,21.03888,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-7.9919955e-05,9.54197e-21,0.0,52.279003,250.00021,23.825642,96.0,0.07714569,36.644096,252.76678,210.90344,0.0,52.279003,0.11375631,0.0,49.507133,8.330017
15944,20396640.0,0.0,18.299255,13.226685,20.704102,20.184326,21.173492,21.037598,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00031130863,9.54197e-21,0.0,52.278984,250.00021,23.817919,96.0,0.077171355,36.654915,252.76677,210.90344,0.0,52.278984,0.11375631,0.0,49.507107,8.330017
15945,20396700.0,0.0,18.299255,13.225006,20.702423,20.181976,21.172516,21.036316,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,0.00035652475,9.54197e-21,0.0,52.27896,250.00021,23.810272,96.0,0.07719676,36.66562,252.76674,210.90344,0.0,52.27896,0.11375631,0.0,49.507088,8.330017
15946,20396760.0,0.0,18.299225,13.223328,20.700714,20.179565,21.17154,21.035034,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00015191398,9.54197e-21,0.0,52.278934,250.00021,23.802597,96.0,0.07722224,36.67636,252.76672,210.90344,0.0,52.278934,0.11375629,0.0,49.507065,8.330017
15947,20396820.0,0.0,18.299225,13.22168,20.699036,20.177155,21.170532,21.033752,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-0.00018424334,9.54197e-21,0.0,52.27891,250.00021,23.794899,96.0,0.0772478,36.687138,252.7667,210.90344,0.0,52.27891,0.11375629,0.0,49.507042,8.330017
15948,20396880.0,0.0,18.299225,13.220001,20.697388,20.174805,21.169556,21.03247,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.049586084,250.0,18.300018,0.0,0.0,0.0,-2.8863482e-05,9.54197e-21,0.0,52.278893,250.00021,23.787233,96.0,0.07727324,36.697872,252.76668,210.90344,0.0,52.278893,0.11375629,0.0,49.507023,8.330017
15949,20396940.0,0.0,18.299255,13.218353,20.69571,20.172424,21.16858,21.031189,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00016562299,9.54197e-21,0.0,52.27887,250.00021,23.779552,96.0,0.07729873,36.708626,252.76665,210.90344,0.0,52.27887,0.11375629,0.0,49.507,8.330017
15950,20397000.0,0.0,18.299255,13.216675,20.69403,20.170074,21.167603,21.029907,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00033976536,9.54197e-21,0.0,52.278847,250.00021,23.771894,96.0,0.07732414,36.719345,252.76663,210.90344,0.0,52.278847,0.11375629,0.0,49.506977,8.330017
15951,20397060.0,0.0,18.299225,13.214996,20.692352,20.167664,21.166595,21.028595,18.299255,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00023371303,9.54197e-21,0.0,52.278828,250.00021,23.764252,96.0,0.07734949,36.73005,252.7666,210.90344,0.0,52.278828,0.11375629,0.0,49.506958,8.330017
15952,20397120.0,0.0,18.299225,13.213348,20.690674,20.165314,21.165619,21.027313,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00042404226,9.54197e-21,0.0,52.278805,250.0002,23.756582,96.0,0.07737493,36.740788,252.76659,210.90344,0.0,52.278805,0.11375629,0.0,49.506935,8.330017
15953,20397180.0,0.0,18.299225,13.21167,20.688995,20.162933,21.164642,21.026031,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,7.778498e-06,9.54197e-21,0.0,52.27878,250.0002,23.748892,96.0,0.07740042,36.751553,252.76657,210.90344,0.0,52.27878,0.11375629,0.0,49.506912,8.330017
15954,20397240.0,0.0,18.299255,13.209991,20.687347,20.160583,21.163666,21.02475,18.299225,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0003573035,9.54197e-21,0.0,52.278763,250.0002,23.741226,96.0,0.07742583,36.762283,252.76654,210.90344,0.0,52.278763,0.11375629,0.0,49.50689,8.330017
15955,20397300.0,0.0,18.299255,13.2083435,20.6857,20.158264,21.16269,21.023499,18.299255,18.299225,18.299225,18.299225,0.0,0.032085106,0.032085106,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0007396696,9.54197e-21,0.0,52.27874,250.0002,23.73358,96.0,0.07745116,36.772987,252.76653,210.90344,0.0,52.27874,0.11375629,0.0,49.506866,8.330017
15956,20397360.0,0.0,18.299225,13.206665,20.684021,20.155884,21.161682,21.022186,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00016889183,9.54197e-21,0.0,52.278717,250.0002,23.725986,96.0,0.077476315,36.78362,252.7665,210.90344,0.0,52.278717,0.11375629,0.0,49.506847,8.330017
15957,20397420.0,0.0,18.299225,13.205017,20.682343,20.153534,21.160706,21.020935,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0003199673,9.54197e-21,0.0,52.278698,250.0002,23.718353,96.0,0.0775016,36.794308,252.76648,210.90344,0.0,52.278698,0.11375629,0.0,49.506824,8.330017
15958,20397480.0,0.0,18.299255,13.203339,20.680695,20.151215,21.159729,21.019653,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00010809385,9.54197e-21,0.0,52.278675,250.0002,23.710705,96.0,0.07752693,36.80501,252.76645,210.90344,0.0,52.278675,0.11375629,0.0,49.5068,8.330017
15959,20397540.0,0.0,18.299255,13.20166,20.679047,20.148865,21.158752,21.018372,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00031649132,9.54197e-21,0.0,52.27865,250.0002,23.703062,96.0,0.07755223,36.815712,252.76643,210.90344,0.0,52.27865,0.11375629,0.0,49.50678,8.330017
15960,20397600.0,0.0,18.299255,13.200012,20.67743,20.146576,21.157776,21.01712,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00036302255,9.54197e-21,0.0,52.278633,250.0002,23.6955,96.0,0.077577256,36.8263,252.7664,210.90344,0.0,52.278633,0.11375629,0.0,49.50676,8.330017
15961,20397660.0,0.0,18.299255,13.198334,20.675781,20.144257,21.156769,21.015839,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00021378373,9.54197e-21,0.0,52.278606,250.0002,23.687918,96.0,0.07760234,36.836918,252.76639,210.90344,0.0,52.278606,0.11375629,0.0,49.506737,8.330017
15962,20397720.0,0.0,18.299255,13.196686,20.674133,20.141968,21.155792,21.014557,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,2.5676927e-05,9.54197e-21,0.0,52.278584,250.0002,23.680346,96.0,0.07762738,36.847515,252.76636,210.90343,0.0,52.278584,0.11375629,0.0,49.506714,8.330017
15963,20397780.0,0.0,18.299255,13.195007,20.672516,20.139679,21.154816,21.013306,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-1.8282817e-05,9.54197e-21,0.0,52.278564,250.0002,23.672787,96.0,0.07765239,36.8581,252.76634,210.90343,0.0,52.278564,0.11375629,0.0,49.506695,8.330017
15964,20397840.0,0.0,18.299255,13.193329,20.670868,20.13739,21.15384,21.012054,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0001698927,9.54197e-21,0.0,52.27854,250.0002,23.665232,96.0,0.07767736,36.868675,252.76631,210.90343,0.0,52.27854,0.11375628,0.0,49.50667,8.330017
15965,20397900.0,0.0,18.299255,13.191681,20.66925,20.135132,21.152863,21.010773,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00036887624,9.54197e-21,0.0,52.27852,250.0002,23.657698,96.0,0.07770227,36.879223,252.7663,210.90343,0.0,52.27852,0.11375628,0.0,49.50665,8.330017
15966,20397960.0,0.0,18.299255,13.190002,20.667633,20.132874,21.151886,21.009521,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00018212388,9.54197e-21,0.0,52.2785,250.0002,23.65019,96.0,0.07772709,36.889736,252.76628,210.90343,0.0,52.2785,0.11375628,0.0,49.50663,8.330017
15967,20398020.0,0.0,18.299255,13.1883545,20.666046,20.130646,21.15091,21.00827,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-2.9868013e-06,9.54197e-21,0.0,52.278477,250.0002,23.642693,96.0,0.07775185,36.900227,252.76625,210.90343,0.0,52.278477,0.11375628,0.0,49.506607,8.330017
15968,20398080.0,0.0,18.299255,13.186676,20.664429,20.128387,21.149933,21.007019,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,8.594057e-05,9.54197e-21,0.0,52.278454,250.0002,23.6352,96.0,0.0777766,36.91072,252.76624,210.90343,0.0,52.278454,0.11375628,0.0,49.506588,8.330017
15969,20398140.0,0.0,18.299255,13.184998,20.662842,20.12619,21.148956,21.005768,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00019686382,9.54197e-21,0.0,52.278435,250.0002,23.627726,96.0,0.07780129,36.921185,252.7662,210.90343,0.0,52.278435,0.11375628,0.0,49.50656,8.330017
15970,20398200.0,0.0,18.299255,13.18335,20.661255,20.123962,21.14798,21.004547,18.299255,18.299255,18.299255,18.299255,0.0,0.032085102,0.032085102,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0004048325,9.54197e-21,0.0,52.27841,250.0002,23.620264,96.0,0.07782591,36.93163,252.76619,210.90343,0.0,52.27841,0.11375628,0.0,49.506542,8.330017
15971,20398260.0,0.0,18.299255,13.181671,20.659668,20.121765,21.146973,21.003296,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.000116521594,9.54197e-21,0.0,52.278393,250.0002,23.612837,96.0,0.07785044,36.942028,252.76616,210.90343,0.0,52.278393,0.11375628,0.0,49.506523,8.330017
15972,20398320.0,0.0,18.299255,13.179993,20.658081,20.119568,21.145996,21.002045,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-6.314173e-05,9.54197e-21,0.0,52.27837,250.0002,23.605412,96.0,0.07787493,36.952423,252.76614,210.90343,0.0,52.27837,0.11375628,0.0,49.5065,8.330017
15973,20398380.0,0.0,18.299255,13.178345,20.656494,20.11737,21.14502,21.000793,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,6.9884496e-05,9.54197e-21,0.0,52.278347,250.0002,23.597986,96.0,0.077899426,36.96282,252.76611,210.90343,0.0,52.278347,0.11375628,0.0,49.506477,8.330017
15974,20398440.0,0.0,18.299286,13.176666,20.654907,20.115204,21.144043,20.999573,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00033364684,9.54197e-21,0.0,52.278328,250.0002,23.590572,96.0,0.07792388,36.973198,252.7661,210.90343,0.0,52.278328,0.11375628,0.0,49.506454,8.330017
15975,20398500.0,0.0,18.299286,13.175018,20.65335,20.113037,21.143097,20.998352,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00045087424,9.54197e-21,0.0,52.278305,250.0002,23.58319,96.0,0.07794823,36.983536,252.76608,210.90343,0.0,52.278305,0.11375628,0.0,49.506435,8.330017
15976,20398560.0,0.0,18.299255,13.17334,20.651794,20.11087,21.14209,20.9971,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,4.0372764e-05,9.54197e-21,0.0,52.278286,250.0002,23.575838,96.0,0.07797246,36.993824,252.76605,210.90343,0.0,52.278286,0.11375628,0.0,49.506413,8.330017
15977,20398620.0,0.0,18.299255,13.171661,20.650238,20.108734,21.141113,20.99588,18.299255,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00015905697,9.54197e-21,0.0,52.278263,250.0002,23.568483,96.0,0.07799669,37.004124,252.76604,210.90343,0.0,52.278263,0.11375628,0.0,49.506393,8.330017
15978,20398680.0,0.0,18.299255,13.170013,20.648682,20.106567,21.140137,20.99466,18.299286,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00014720905,9.54197e-21,0.0,52.278244,250.0002,23.561136,96.0,0.07802091,37.01441,252.766,210.90343,0.0,52.278244,0.11375628,0.0,49.50637,8.330017
15979,20398740.0,0.0,18.299286,13.168335,20.647125,20.104462,21.13916,20.993439,18.299286,18.299255,18.299255,18.299255,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00024691716,9.54197e-21,0.0,52.27822,250.0002,23.553782,96.0,0.07804514,37.024708,252.76599,210.90343,0.0,52.27822,0.11375628,0.0,49.50635,8.330017
15980,20398800.0,0.0,18.299286,13.166687,20.6456,20.102325,21.138214,20.992218,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.000500895,9.54197e-21,0.0,52.2782,250.0002,23.546457,96.0,0.07806926,37.034958,252.76598,210.90343,0.0,52.2782,0.11375627,0.0,49.50633,8.330017
15981,20398860.0,0.0,18.299286,13.165009,20.644043,20.10022,21.137238,20.990997,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00016725074,9.54197e-21,0.0,52.27818,250.0002,23.539167,96.0,0.07809326,37.045166,252.76595,210.90343,0.0,52.27818,0.11375627,0.0,49.506306,8.330017
15982,20398920.0,0.0,18.299286,13.16333,20.642517,20.098114,21.136261,20.989777,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.00013768632,9.54197e-21,0.0,52.278156,250.0002,23.531885,96.0,0.07811724,37.055363,252.76593,210.90343,0.0,52.278156,0.11375627,0.0,49.506287,8.330017
15983,20398980.0,0.0,18.299286,13.161682,20.64096,20.096008,21.135284,20.988556,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-1.6681337e-05,9.54197e-21,0.0,52.278137,250.0002,23.524593,96.0,0.07814123,37.065567,252.7659,210.90343,0.0,52.278137,0.11375627,0.0,49.506264,8.330017
15984,20399040.0,0.0,18.299286,13.160004,20.639435,20.093933,21.134308,20.987335,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00014735496,9.54197e-21,0.0,52.278114,250.0002,23.51732,96.0,0.07816515,37.07575,252.76588,210.90341,0.0,52.278114,0.11375627,0.0,49.506245,8.330017
15985,20399100.0,0.0,18.299286,13.158325,20.63794,20.091858,21.133331,20.986145,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.00047384022,9.54197e-21,0.0,52.278095,250.0002,23.510057,96.0,0.07818905,37.085922,252.76587,210.90341,0.0,52.278095,0.11375627,0.0,49.50622,8.330017
15986,20399160.0,0.0,18.299286,13.156677,20.636414,20.089783,21.132355,20.984924,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00014237597,9.54197e-21,0.0,52.278072,250.0002,23.502832,96.0,0.07821281,37.096035,252.76584,210.90341,0.0,52.278072,0.11375627,0.0,49.506203,8.330017
15987,20399220.0,0.0,18.299286,13.154999,20.634888,20.087708,21.131378,20.983734,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.000109980436,9.54197e-21,0.0,52.278053,250.0002,23.495611,96.0,0.07823656,37.106144,252.76582,210.90341,0.0,52.278053,0.11375627,0.0,49.50618,8.330017
15988,20399280.0,0.0,18.299286,13.153351,20.633392,20.085663,21.130432,20.982513,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-3.1145041e-06,9.54197e-21,0.0,52.27803,250.00018,23.488384,96.0,0.07826031,37.11626,252.76581,210.90341,0.0,52.27803,0.11375627,0.0,49.50616,8.330017
15989,20399340.0,0.0,18.299286,13.151672,20.631897,20.083618,21.129456,20.981323,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00027609884,9.54197e-21,0.0,52.27801,250.00018,23.481167,96.0,0.078284025,37.126366,252.76578,210.90341,0.0,52.27801,0.11375627,0.0,49.50614,8.330017
15990,20399400.0,0.0,18.299286,13.149994,20.630402,20.081573,21.128479,20.980133,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00043660402,9.54197e-21,0.0,52.27799,250.00018,23.473976,96.0,0.07830764,37.136433,252.76576,210.90341,0.0,52.27799,0.11375627,0.0,49.50612,8.330017
15991,20399460.0,0.0,18.299286,13.148346,20.628876,20.07956,21.127502,20.978943,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00016326821,9.54197e-21,0.0,52.27797,250.00018,23.466808,96.0,0.07833119,37.146465,252.76575,210.90341,0.0,52.27797,0.11375627,0.0,49.5061,8.330017
15992,20399520.0,0.0,18.299286,13.1466675,20.62738,20.077515,21.126526,20.977753,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-7.905355e-05,9.54197e-21,0.0,52.277946,250.00018,23.459648,96.0,0.0783547,37.156494,252.76572,210.90341,0.0,52.277946,0.11375627,0.0,49.506077,8.330017
15993,20399580.0,0.0,18.299286,13.14502,20.625916,20.075531,21.12558,20.976562,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,1.9710196e-05,9.54197e-21,0.0,52.277927,250.00018,23.452515,96.0,0.07837812,37.16648,252.7657,210.90341,0.0,52.277927,0.11375627,0.0,49.506058,8.330017
15994,20399640.0,0.0,18.299286,13.143341,20.62445,20.073517,21.124603,20.975372,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00013187976,9.54197e-21,0.0,52.277905,250.00018,23.44537,96.0,0.07840157,37.17648,252.76567,210.90341,0.0,52.277905,0.11375627,0.0,49.506035,8.330017
15995,20399700.0,0.0,18.299286,13.141663,20.622955,20.071533,21.123657,20.974182,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00028711496,9.54197e-21,0.0,52.277885,250.00018,23.438242,96.0,0.07842497,37.186462,252.76566,210.90341,0.0,52.277885,0.11375627,0.0,49.506016,8.330017
15996,20399760.0,0.0,18.299286,13.140015,20.62149,20.069519,21.12268,20.972992,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,4.5591853e-05,9.54197e-21,0.0,52.277863,250.00018,23.431131,96.0,0.078448296,37.196415,252.76564,210.90341,0.0,52.277863,0.113756254,0.0,49.505993,8.330017
15997,20399820.0,0.0,18.299286,13.138336,20.619995,20.067535,21.121704,20.971832,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,-8.5427695e-05,9.54197e-21,0.0,52.277843,250.00018,23.42402,96.0,0.078471616,37.20637,252.76561,210.90341,0.0,52.277843,0.113756254,0.0,49.505974,8.330017
15998,20399880.0,0.0,18.299286,13.136658,20.61853,20.065552,21.120758,20.970642,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,8.980148e-05,9.54197e-21,0.0,52.27782,250.00018,23.41691,96.0,0.07849493,37.216328,252.7656,210.90341,0.0,52.27782,0.113756254,0.0,49.50595,8.330017
15999,20399940.0,0.0,18.299316,13.13501,20.617096,20.063599,21.119781,20.969452,18.299286,18.299286,18.299286,18.299286,0.0,0.0320851,0.0320851,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00024705954,9.54197e-21,0.0,52.2778,250.00018,23.40982,96.0,0.078518175,37.226254,252.76558,210.90341,0.0,52.2778,0.113756254,0.0,49.50593,8.330017
16000,20400000.0,0.0,18.299316,13.133331,20.615631,20.061646,21.118835,20.968292,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.00045298354,9.54197e-21,0.0,52.27778,250.00018,23.402744,96.0,0.07854136,37.236156,252.76555,210.90341,0.0,52.27778,0.113756254,0.0,49.50591,8.330017
16001,20400060.0,0.0,18.299286,13.131683,20.614166,20.059662,21.117859,20.967133,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,1.6964223e-05,9.54197e-21,0.0,52.277763,250.00018,23.395704,96.0,0.07856443,37.246017,252.76553,210.90341,0.0,52.277763,0.113756254,0.0,49.50589,8.330017
16002,20400120.0,0.0,18.299286,13.130005,20.612701,20.057709,21.116882,20.965942,18.299316,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.00021540707,9.54197e-21,0.0,52.277737,250.00018,23.388657,96.0,0.07858752,37.25588,252.76552,210.90341,0.0,52.277737,0.113756254,0.0,49.505867,8.330017
16003,20400180.0,0.0,18.299316,13.128326,20.611267,20.055786,21.115936,20.964783,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,3.4791833e-06,9.54197e-21,0.0,52.27772,250.00018,23.381598,96.0,0.07861063,37.265762,252.76549,210.90341,0.0,52.27772,0.113756254,0.0,49.505848,8.330017
16004,20400240.0,0.0,18.299316,13.126678,20.609833,20.053833,21.11496,20.963623,18.299286,18.299286,18.299286,18.299286,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0003410252,9.54197e-21,0.0,52.277695,250.00018,23.374552,96.0,0.07863371,37.27563,252.76547,210.90341,0.0,52.277695,0.113756254,0.0,49.505825,8.330017
16005,20400300.0,0.0,18.299316,13.125,20.608398,20.05191,21.114014,20.962463,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0005126261,9.54197e-21,0.0,52.27768,250.00018,23.367535,96.0,0.07865667,37.285454,252.76546,210.90341,0.0,52.27768,0.113756254,0.0,49.505806,8.330017
16006,20400360.0,0.0,18.299316,13.123352,20.606934,20.049988,21.113068,20.961304,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.000157165,9.54197e-21,0.0,52.277653,250.00018,23.360544,96.0,0.07867955,37.29524,252.76544,210.90341,0.0,52.277653,0.113756254,0.0,49.505787,8.330017
16007,20400420.0,0.0,18.299316,13.121674,20.6055,20.048065,21.112091,20.960114,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00014278512,9.54197e-21,0.0,52.277637,250.00018,23.35356,96.0,0.078702405,37.30502,252.76541,210.9034,0.0,52.277637,0.113756254,0.0,49.505768,8.330017
16008,20400480.0,0.0,18.299316,13.119995,20.604095,20.046173,21.111145,20.958984,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00020522658,9.54197e-21,0.0,52.27762,250.00018,23.346577,96.0,0.07872524,37.314793,252.7654,210.9034,0.0,52.27762,0.113756254,0.0,49.505745,8.330017
16009,20400540.0,0.0,18.299316,13.118347,20.602661,20.04425,21.110168,20.957825,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00012109827,9.54197e-21,0.0,52.277596,250.00018,23.339584,96.0,0.07874811,37.32458,252.76538,210.9034,0.0,52.277596,0.113756254,0.0,49.505726,8.330017
16010,20400600.0,0.0,18.299316,13.116669,20.601257,20.042389,21.109222,20.956665,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00043257728,9.54197e-21,0.0,52.277576,250.00018,23.332615,96.0,0.0787709,37.33434,252.76535,210.9034,0.0,52.277576,0.113756254,0.0,49.505703,8.330017
16011,20400660.0,0.0,18.299316,13.115021,20.599823,20.040466,21.108276,20.955505,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00016761525,9.54197e-21,0.0,52.277554,250.00018,23.325674,96.0,0.07879358,37.344055,252.76534,210.9034,0.0,52.277554,0.113756254,0.0,49.505684,8.330017
16012,20400720.0,0.0,18.299316,13.113342,20.598389,20.038605,21.1073,20.954376,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00012784943,9.54197e-21,0.0,52.277534,250.00018,23.318743,96.0,0.078816235,37.35376,252.76532,210.9034,0.0,52.277534,0.113756254,0.0,49.50566,8.330017
16013,20400780.0,0.0,18.299316,13.111664,20.596985,20.036713,21.106354,20.953217,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-2.4313285e-05,9.54197e-21,0.0,52.27751,250.00018,23.311804,96.0,0.0788389,37.363476,252.76529,210.9034,0.0,52.27751,0.11375624,0.0,49.505646,8.330017
16014,20400840.0,0.0,18.299316,13.110016,20.595581,20.034851,21.105408,20.952087,18.299316,18.299316,18.299316,18.299316,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00012674025,9.54197e-21,0.0,52.277493,250.00018,23.30488,96.0,0.07886151,37.37317,252.76527,210.9034,0.0,52.277493,0.11375624,0.0,49.505623,8.330017
16015,20400900.0,0.0,18.299316,13.108337,20.594177,20.03299,21.104462,20.950928,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0004406805,9.54197e-21,0.0,52.277477,250.00018,23.297966,96.0,0.078884095,37.38285,252.76526,210.9034,0.0,52.277477,0.11375624,0.0,49.505604,8.330017
16016,20400960.0,0.0,18.299316,13.106659,20.592773,20.031128,21.103485,20.949799,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,8.265721e-05,9.54197e-21,0.0,52.27745,250.00018,23.291084,96.0,0.07890656,37.392483,252.76524,210.9034,0.0,52.27745,0.11375624,0.0,49.50558,8.330017
16017,20401020.0,0.0,18.299316,13.105011,20.5914,20.029297,21.10254,20.948639,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0001645393,9.54197e-21,0.0,52.277435,250.00018,23.284204,96.0,0.078929015,37.402115,252.76521,210.9034,0.0,52.277435,0.11375624,0.0,49.50556,8.330017
16018,20401080.0,0.0,18.299316,13.1033325,20.589996,20.027435,21.101593,20.94751,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-1.7368213e-05,9.54197e-21,0.0,52.27741,250.00018,23.277313,96.0,0.0789515,37.411762,252.7652,210.9034,0.0,52.27741,0.11375624,0.0,49.505543,8.330017
16019,20401140.0,0.0,18.299316,13.101685,20.588623,20.025604,21.100647,20.94638,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.00028800662,9.54197e-21,0.0,52.277393,250.00018,23.270433,96.0,0.07897395,37.421394,252.76518,210.9034,0.0,52.277393,0.11375624,0.0,49.505524,8.330017
16020,20401200.0,0.0,18.299347,13.100006,20.58722,20.023773,21.0997,20.945251,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0007111956,9.54197e-21,0.0,52.277374,250.00018,23.263628,96.0,0.078996144,37.43092,252.76515,210.9034,0.0,52.277374,0.11375624,0.0,49.5055,8.330017
16021,20401260.0,0.0,18.299347,13.098511,20.585846,20.021942,21.098755,20.944122,18.299316,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0009944191,9.54197e-21,0.0,52.27735,250.00018,23.256847,96.0,0.07901825,37.440414,252.76514,210.9034,0.0,52.27735,0.11375624,0.0,49.50548,8.330017
16022,20401320.0,0.0,18.299408,13.097321,20.584473,20.020142,21.097778,20.942993,18.299347,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0031964174,9.54197e-21,0.0,52.277332,250.00018,23.25043,96.0,0.07903917,37.449398,252.76512,210.9034,0.0,52.277332,0.11375624,0.0,49.505463,8.330017
16023,20401380.0,0.0,18.299438,13.096466,20.5831,20.018341,21.096863,20.941864,18.299377,18.299347,18.299347,18.299347,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0037912938,9.54197e-21,0.0,52.277313,250.00017,23.244787,96.0,0.07905755,37.457294,252.7651,210.90338,0.0,52.277313,0.11375623,0.0,49.505444,8.330017
16024,20401440.0,0.0,18.29953,13.095886,20.581726,20.01651,21.095917,20.940765,18.299408,18.299377,18.299377,18.299377,0.0,0.032085087,0.032085087,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0055855443,9.54197e-21,0.0,52.277298,250.00017,23.23892,96.0,0.07907668,37.46551,252.76509,210.90338,0.0,52.277298,0.11375623,0.0,49.50543,8.330017
16025,20401500.0,0.0,18.299622,13.095612,20.580353,20.01474,21.09497,20.939636,18.299469,18.299408,18.299408,18.299408,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0090522375,9.54197e-21,0.0,52.27728,250.00017,23.233648,96.0,0.07909384,37.472897,252.76506,210.90338,0.0,52.27728,0.11375622,0.0,49.50541,8.330017
16026,20401560.0,0.0,18.299652,13.095612,20.57898,20.012909,21.094025,20.938507,18.29953,18.299438,18.299438,18.299438,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,0.0079242475,9.54197e-21,0.0,52.277267,250.00017,23.229101,96.0,0.07910864,37.479256,252.76505,210.90337,0.0,52.277267,0.1137562,0.0,49.505394,8.330017
16027,20401620.0,0.0,18.299652,13.095856,20.577637,20.011139,21.093079,20.937408,18.299591,18.2995,18.2995,18.299469,0.0,0.032085076,0.032085076,0.049586035,250.0,18.300018,0.0,0.0,0.0,0.003395269,9.54197e-21,0.0,52.27725,250.00015,23.225151,96.0,0.0791215,37.484787,252.76503,210.90335,0.0,52.27725,0.113756195,0.0,49.50538,8.330017
16028,20401680.0,0.0,18.299652,13.096405,20.576263,20.009338,21.092133,20.93628,18.299622,18.29953,18.29953,18.29953,0.0,0.032085076,0.032085076,0.049586028,250.0,18.300018,0.0,0.0,0.0,0.0021395865,9.54197e-21,0.0,52.277237,250.00015,23.221447,96.0,0.079133555,37.489975,252.76501,210.90335,0.0,52.277237,0.11375618,0.0,49.505367,8.330017
16029,20401740.0,0.0,18.299683,13.097168,20.57492,20.007599,21.091187,20.93518,18.299622,18.29956,18.29956,18.29956,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0024110514,9.54197e-21,0.0,52.277225,250.00014,23.218184,96.0,0.07914418,37.494545,252.765,210.90334,0.0,52.277225,0.113756165,0.0,49.50536,8.330017
16030,20401800.0,0.0,18.299744,13.098145,20.573578,20.005829,21.09024,20.934082,18.299652,18.299591,18.299591,18.299591,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,0.0033240914,9.54197e-21,0.0,52.277218,250.00012,23.214758,96.0,0.079155326,37.49934,252.76498,210.90332,0.0,52.277218,0.113756165,0.0,49.50535,8.330017
16031,20401860.0,0.0,18.299835,13.099365,20.572235,20.004028,21.089325,20.932953,18.299683,18.299622,18.299622,18.299622,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,0.0071566436,9.54197e-21,0.0,52.277206,250.00012,23.211687,96.0,0.07916531,37.503635,252.76497,210.90332,0.0,52.277206,0.11375616,0.0,49.505337,8.330017
16032,20401920.0,0.0,18.299866,13.1008,20.570862,20.002289,21.088379,20.931854,18.299744,18.299683,18.299683,18.299652,0.0,0.032085065,0.032085065,0.049586013,250.0,18.300018,0.0,0.0,0.0,0.0066614174,9.54197e-21,0.0,52.277195,250.0001,23.209202,96.0,0.07917339,37.50712,252.76497,210.9033,0.0,52.277195,0.11375614,0.0,49.50533,8.330017
16033,20401980.0,0.0,18.299835,13.1024475,20.569519,20.000519,21.087433,20.930756,18.299774,18.299713,18.299713,18.299713,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,0.0033842882,9.54197e-21,0.0,52.27719,250.0001,23.207212,96.0,0.07917987,37.509903,252.76495,210.9033,0.0,52.27719,0.11375613,0.0,49.50532,8.330017
16034,20402040.0,0.0,18.299835,13.104248,20.568207,19.99878,21.086487,20.929626,18.299805,18.299744,18.299744,18.299744,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0018447236,9.54197e-21,0.0,52.277184,250.00009,23.205462,96.0,0.07918556,37.512352,252.76494,210.90329,0.0,52.277184,0.11375613,0.0,49.505318,8.330017
16035,20402100.0,0.0,18.299866,13.106262,20.566864,19.99704,21.085571,20.928558,18.299835,18.299774,18.299774,18.299774,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,0.0018779192,9.54197e-21,0.0,52.277176,250.00009,23.20401,96.0,0.07919028,37.514385,252.76494,210.90327,0.0,52.277176,0.11375612,0.0,49.50531,8.330017
16036,20402160.0,0.0,18.299896,13.108429,20.565552,19.9953,21.084625,20.92746,18.299835,18.299805,18.299805,18.299805,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,0.0019074554,9.54197e-21,0.0,52.277176,250.00008,23.20244,96.0,0.07919539,37.516586,252.76492,210.90327,0.0,52.277176,0.11375612,0.0,49.505306,8.330017
16037,20402220.0,0.0,18.299957,13.110748,20.564209,19.99356,21.08368,20.926361,18.299866,18.299835,18.299835,18.299805,0.0,0.032085057,0.032085057,0.049585998,250.0,18.300018,0.0,0.0,0.0,0.0042378884,9.54197e-21,0.0,52.277172,250.00006,23.201107,96.0,0.079199724,37.51845,252.76492,210.90326,0.0,52.277172,0.11375612,0.0,49.505302,8.330017
16038,20402280.0,0.0,18.299957,13.11322,20.562897,19.991852,21.082764,20.925262,18.299896,18.299835,18.299835,18.299835,0.0,0.032085057,0.032085057,0.049585994,250.0,18.300018,0.0,0.0,0.0,0.003639871,9.54197e-21,0.0,52.277164,250.00006,23.200377,96.0,0.07920209,37.519474,252.76492,210.90326,0.0,52.277164,0.113756105,0.0,49.5053,8.330017
16039,20402340.0,0.0,18.299988,13.115814,20.561554,19.990112,21.081818,20.924164,18.299927,18.299866,18.299866,18.299866,0.0,0.032085054,0.032085054,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0033371607,9.54197e-21,0.0,52.277164,250.00006,23.199556,96.0,0.07920476,37.52062,252.76491,210.90326,0.0,52.277164,0.113756105,0.0,49.505295,8.330017
16040,20402400.0,0.0,18.300018,13.11853,20.560242,19.988403,21.080902,20.923065,18.299927,18.299896,18.299896,18.299896,0.0,0.032085054,0.032085054,0.04958599,250.0,18.300018,0.0,0.0,0.0,0.0034323414,9.54197e-21,0.0,52.27716,250.00005,23.199017,96.0,0.07920651,37.521374,252.76491,210.90324,0.0,52.27716,0.11375609,0.0,49.505295,8.330017
16041,20402460.0,0.0,18.299988,13.121368,20.55893,19.986694,21.079956,20.921967,18.299957,18.299927,18.299927,18.299927,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.002130292,9.54197e-21,0.0,52.27716,250.00005,23.198742,96.0,0.079207405,37.521763,252.76491,210.90324,0.0,52.27716,0.11375609,0.0,49.50529,8.330017
16042,20402520.0,0.0,18.299988,13.124298,20.557617,19.984955,21.07904,20.920898,18.299988,18.299957,18.299957,18.299927,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,0.00091633527,9.54197e-21,0.0,52.27716,250.00003,23.198606,96.0,0.07920784,37.52195,252.7649,210.90323,0.0,52.27716,0.11375608,0.0,49.50529,8.330017
16043,20402580.0,0.0,18.300018,13.127319,20.556305,19.983246,21.078094,20.9198,18.299988,18.299957,18.299957,18.299957,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0009673448,9.54197e-21,0.0,52.27716,250.00003,23.198542,96.0,0.07920804,37.52204,252.7649,210.90323,0.0,52.27716,0.11375608,0.0,49.50529,8.330017
16044,20402640.0,0.0,18.300018,13.130402,20.554993,19.981567,21.077179,20.918732,18.300018,18.299988,18.299988,18.299988,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,0.0012185631,9.54197e-21,0.0,52.27716,250.00002,23.198597,96.0,0.07920787,37.521965,252.7649,210.90323,0.0,52.27716,0.11375608,0.0,49.50529,8.330017
16045,20402700.0,0.0,18.300049,13.133575,20.55368,19.979858,21.076263,20.917633,18.300018,18.299988,18.299988,18.299988,0.0,0.032085046,0.032085046,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.001977687,9.54197e-21,0.0,52.27716,250.00002,23.198753,96.0,0.07920735,37.521744,252.7649,210.90321,0.0,52.27716,0.11375607,0.0,49.50529,8.330017
16046,20402760.0,0.0,18.300049,13.13678,20.552368,19.97818,21.075317,20.916565,18.300018,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.0012664917,9.54197e-21,0.0,52.27716,250.00002,23.199074,96.0,0.07920631,37.521297,252.7649,210.90321,0.0,52.27716,0.11375607,0.0,49.50529,8.330017
16047,20402820.0,0.0,18.300049,13.140045,20.551056,19.97647,21.074402,20.915466,18.300049,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,0.00051156787,9.54197e-21,0.0,52.27716,250.0,23.199472,96.0,0.079205014,37.52074,252.7649,210.90321,0.0,52.27716,0.11375607,0.0,49.50529,8.330017
16048,20402880.0,0.0,18.300049,13.143341,20.549774,19.974792,21.073456,20.914398,18.300049,18.300018,18.300018,18.300018,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00025162366,9.54197e-21,0.0,52.27716,250.0,23.199911,96.0,0.079203576,37.520123,252.7649,210.90321,0.0,52.27716,0.11375607,0.0,49.505295,8.330017
16049,20402940.0,0.0,18.300049,13.1466675,20.548462,19.973114,21.07254,20.91333,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0004866513,9.54197e-21,0.0,52.277164,250.0,23.200377,96.0,0.07920207,37.519474,252.7649,210.9032,0.0,52.277164,0.11375607,0.0,49.505295,8.330017
16050,20403000.0,0.0,18.30008,13.149994,20.54718,19.971466,21.071625,20.912262,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.0006235251,9.54197e-21,0.0,52.277164,250.0,23.200884,96.0,0.07920042,37.518764,252.7649,210.9032,0.0,52.277164,0.11375607,0.0,49.505295,8.330017
16051,20403060.0,0.0,18.300049,13.153351,20.545898,19.969788,21.070679,20.911163,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,0.00029361006,9.54197e-21,0.0,52.277164,250.0,23.20143,96.0,0.079198636,37.517998,252.7649,210.9032,0.0,52.277164,0.11375607,0.0,49.505295,8.330017
16052,20403120.0,0.0,18.300049,13.156647,20.544586,19.96811,21.069763,20.910095,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00027354844,9.54197e-21,0.0,52.277164,249.99998,23.201982,96.0,0.07919684,37.517227,252.7649,210.9032,0.0,52.277164,0.11375607,0.0,49.5053,8.330017
16053,20403180.0,0.0,18.300049,13.159943,20.543304,19.96643,21.068848,20.909027,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00058196957,9.54197e-21,0.0,52.277172,249.99998,23.202503,96.0,0.07919515,37.516495,252.7649,210.9032,0.0,52.277172,0.11375607,0.0,49.5053,8.330017
16054,20403240.0,0.0,18.300049,13.163208,20.542023,19.964783,21.067932,20.907959,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00057532964,9.54197e-21,0.0,52.277172,249.99998,23.202995,96.0,0.07919355,37.51581,252.7649,210.9032,0.0,52.277172,0.11375607,0.0,49.505302,8.330017
16055,20403300.0,0.0,18.300049,13.166443,20.540741,19.963135,21.067017,20.906921,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00049532123,9.54197e-21,0.0,52.277172,249.99998,23.203438,96.0,0.0791921,37.515186,252.7649,210.9032,0.0,52.277172,0.11375607,0.0,49.505302,8.330017
16056,20403360.0,0.0,18.300018,13.169617,20.53946,19.961487,21.066101,20.905853,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.00090724486,9.54197e-21,0.0,52.277172,249.99998,23.203829,96.0,0.07919083,37.51464,252.7649,210.9032,0.0,52.277172,0.11375607,0.0,49.505306,8.330017
16057,20403420.0,0.0,18.300018,13.172699,20.538208,19.959839,21.065155,20.904785,18.300049,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.049585976,250.0,18.300018,0.0,0.0,0.0,-0.0012921381,9.54197e-21,0.0,52.277172,249.99998,23.204134,96.0,0.079189844,37.514214,252.7649,210.9032,0.0,52.277172,0.11375607,0.0,49.505306,8.330017
16058,20403480.0,0.0,18.300018,13.17572,20.536926,19.95819,21.06424,20.903717,18.300018,18.300049,18.300049,18.300049,0.0,0.032085042,0.032085042,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0013145378,9.54197e-21,0.0,52.277176,249.99998,23.204327,96.0,0.07918922,37.513943,252.76491,210.9032,0.0,52.277176,0.11375607,0.0,49.50531,8.330017
16059,20403540.0,0.0,18.299988,13.17865,20.535645,19.956573,21.063324,20.902649,18.300018,18.300049,18.300049,18.300049,0.0,0.032085046,0.032085046,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.001318436,9.54197e-21,0.0,52.277176,249.99998,23.20441,96.0,0.07918894,37.513824,252.76491,210.9032,0.0,52.277176,0.11375607,0.0,49.50531,8.330017
16060,20403600.0,0.0,18.299988,13.181488,20.534393,19.954956,21.062408,20.901611,18.300018,18.300018,18.300018,18.300018,0.0,0.032085046,0.032085046,0.04958598,250.0,18.300018,0.0,0.0,0.0,-0.0012736095,9.54197e-21,0.0,52.277176,249.99998,23.204388,96.0,0.079189025,37.51386,252.76491,210.9032,0.0,52.277176,0.11375607,0.0,49.50531,8.330017
16061,20403660.0,0.0,18.299957,13.184204,20.533112,19.953308,21.061493,20.900543,18.299988,18.300018,18.300018,18.300018,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0020454545,9.54197e-21,0.0,52.277176,249.99998,23.204243,96.0,0.07918949,37.51406,252.76491,210.90321,0.0,52.277176,0.11375608,0.0,49.50531,8.330017
16062,20403720.0,0.0,18.299927,13.186798,20.53186,19.95169,21.060577,20.899475,18.299988,18.299988,18.299988,18.300018,0.0,0.032085046,0.032085046,0.049585983,250.0,18.300018,0.0,0.0,0.0,-0.0024743446,9.54197e-21,0.0,52.277176,250.0,23.203913,96.0,0.07919057,37.514523,252.76491,210.90321,0.0,52.277176,0.11375608,0.0,49.50531,8.330017
16063,20403780.0,0.0,18.299927,13.18927,20.53061,19.950073,21.059662,20.898438,18.299957,18.299988,18.299988,18.299988,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0023727405,9.54197e-21,0.0,52.277176,250.0,23.203377,96.0,0.07919232,37.51527,252.76491,210.90321,0.0,52.277176,0.11375608,0.0,49.505306,8.330017
16064,20403840.0,0.0,18.299896,13.191589,20.529327,19.948456,21.058777,20.8974,18.299927,18.299957,18.299957,18.299988,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0021539207,9.54197e-21,0.0,52.277172,250.0,23.202648,96.0,0.07919469,37.516293,252.76491,210.90321,0.0,52.277172,0.11375609,0.0,49.505306,8.330017
16065,20403900.0,0.0,18.299896,13.193756,20.528107,19.946869,21.057861,20.896332,18.299927,18.299957,18.299957,18.299957,0.0,0.03208505,0.03208505,0.049585987,250.0,18.300018,0.0,0.0,0.0,-0.0021219978,9.54197e-21,0.0,52.277172,250.0,23.201727,96.0,0.07919769,37.517582,252.76491,210.90323,0.0,52.277172,0.11375609,0.0,49.505302,8.330017
16066,20403960.0,0.0,18.299835,13.19574,20.526825,19.945251,21.056946,20.895294,18.299896,18.299927,18.299927,18.299927,0.0,0.032085054,0.032085054,0.04958599,250.0,18.300018,0.0,0.0,0.0,-0.0027620357,9.54197e-21,0.0,52.277172,250.0,23.200617,96.0,0.07920131,37.51914,252.76491,210.90323,0.0,52.277172,0.11375609,0.0,49.5053,8.330017
16067,20404020.0,0.0,18.299805,13.197571,20.525574,19.943634,21.05603,20.894257,18.299866,18.299927,18.299927,18.299927,0.0,0.032085054,0.032085054,0.049585994,250.0,18.300018,0.0,0.0,0.0,-0.0034034818,9.54197e-21,0.0,52.277164,250.00002,23.199251,96.0,0.07920576,37.52105,252.76491,210.90323,0.0,52.277164,0.113756105,0.0,49.505295,8.330017
16068,20404080.0,0.0,18.299774,13.199219,20.524323,19.942047,21.055115,20.893188,18.299866,18.299896,18.299896,18.299896,0.0,0.032085057,0.032085057,0.049585998,250.0,18.300018,0.0,0.0,0.0,-0.0036867158,9.54197e-21,0.0,52.27716,250.00002,23.197605,96.0,0.079211116,37.523354,252.76491,210.90323,0.0,52.27716,0.113756105,0.0,49.505295,8.330017
16069,20404140.0,0.0,18.299774,13.200623,20.523102,19.94046,21.0542,20.89215,18.299835,18.299866,18.299866,18.299866,0.0,0.032085057,0.032085057,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.0034633456,9.54197e-21,0.0,52.27716,250.00002,23.195671,96.0,0.079217404,37.52606,252.7649,210.90324,0.0,52.27716,0.11375612,0.0,49.505287,8.330017
16070,20404200.0,0.0,18.299744,13.201843,20.52185,19.938873,21.053314,20.891113,18.299805,18.299835,18.299835,18.299835,0.0,0.03208506,0.03208506,0.049586,250.0,18.300018,0.0,0.0,0.0,-0.003287678,9.54197e-21,0.0,52.277153,250.00003,23.193453,96.0,0.079224624,37.529163,252.7649,210.90324,0.0,52.277153,0.11375612,0.0,49.50528,8.330017
16071,20404260.0,0.0,18.299683,13.20285,20.5206,19.937256,21.052399,20.890076,18.299774,18.299805,18.299805,18.299835,0.0,0.03208506,0.03208506,0.049586006,250.0,18.300018,0.0,0.0,0.0,-0.0037681495,9.54197e-21,0.0,52.27714,250.00003,23.19095,96.0,0.079232775,37.532673,252.7649,210.90326,0.0,52.27714,0.11375613,0.0,49.505276,8.330017
