,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16072,20404320.0,0.0,18.299652,13.203613,20.519379,19.935669,21.051483,20.889038,18.299744,18.299774,18.299774,18.299805,0.0,0.03208506,0.03208506,0.04958601,250.0,18.300018,0.0,0.0,0.0,-0.0042862534,9.54197e-21,0.0,52.277138,250.00003,23.188118,96.0,0.07924199,37.536636,252.7649,210.90326,0.0,52.277138,0.11375613,0.0,49.50527,8.330017
16073,20404380.0,0.0,18.299622,13.204132,20.518127,19.934113,21.050568,20.888,18.299713,18.299744,18.299744,18.299774,0.0,0.032085065,0.032085065,0.049586013,250.0,18.300018,0.0,0.0,0.0,-0.0043447907,9.54197e-21,0.0,52.27713,250.00005,23.184923,96.0,0.079252385,37.54111,252.76488,210.90327,0.0,52.27713,0.11375614,0.0,49.50526,8.330017
16074,20404440.0,0.0,18.299591,13.204407,20.516907,19.932526,21.049683,20.886963,18.299652,18.299713,18.299713,18.299744,0.0,0.032085065,0.032085065,0.049586017,250.0,18.300018,0.0,0.0,0.0,-0.0043384535,9.54197e-21,0.0,52.27712,250.00005,23.18137,96.0,0.07926395,37.54608,252.76488,210.90327,0.0,52.27712,0.11375616,0.0,49.505253,8.330017
16075,20404500.0,0.0,18.29956,13.204407,20.515686,19.93097,21.048767,20.885956,18.299622,18.299683,18.299683,18.299683,0.0,0.03208507,0.03208507,0.04958602,250.0,18.300018,0.0,0.0,0.0,-0.0041952995,9.54197e-21,0.0,52.27711,250.00006,23.17746,96.0,0.07927666,37.551556,252.76486,210.90329,0.0,52.27711,0.11375616,0.0,49.50524,8.330017
16076,20404560.0,0.0,18.2995,13.204132,20.514435,19.929382,21.047882,20.884918,18.299591,18.299652,18.299652,18.299652,0.0,0.032085072,0.032085072,0.049586024,250.0,18.300018,0.0,0.0,0.0,-0.004917376,9.54197e-21,0.0,52.2771,250.00006,23.173187,96.0,0.079290554,37.55754,252.76486,210.90329,0.0,52.2771,0.113756165,0.0,49.505226,8.330017
16077,20404620.0,0.0,18.299438,13.203552,20.513214,19.927826,21.046967,20.88388,18.29956,18.299622,18.299622,18.299622,0.0,0.032085072,0.032085072,0.049586028,250.0,18.300018,0.0,0.0,0.0,-0.0053681564,9.54197e-21,0.0,52.27709,250.00008,23.168486,96.0,0.07930584,37.56412,252.76485,210.9033,0.0,52.27709,0.11375618,0.0,49.505215,8.330017
16078,20404680.0,0.0,18.299408,13.202698,20.511993,19.92627,21.046051,20.882843,18.2995,18.299591,18.299591,18.299591,0.0,0.032085076,0.032085076,0.04958603,250.0,18.300018,0.0,0.0,0.0,-0.0053196843,9.54197e-21,0.0,52.27707,250.00008,23.163342,96.0,0.07932257,37.571323,252.76485,210.90332,0.0,52.27707,0.11375618,0.0,49.5052,8.330017
16079,20404740.0,0.0,18.299377,13.201508,20.510773,19.924713,21.045166,20.881836,18.299469,18.29953,18.29953,18.29956,0.0,0.03208508,0.03208508,0.04958604,250.0,18.300018,0.0,0.0,0.0,-0.0051112226,9.54197e-21,0.0,52.277058,250.00009,23.157757,96.0,0.079340726,37.579144,252.76483,210.90332,0.0,52.277058,0.113756195,0.0,49.505188,8.330017
16080,20404800.0,0.0,18.299347,13.200012,20.509552,19.923157,21.04425,20.880798,18.299438,18.2995,18.2995,18.2995,0.0,0.03208508,0.03208508,0.049586043,250.0,18.300018,0.0,0.0,0.0,-0.0049232086,9.54197e-21,0.0,52.27704,250.00009,23.15176,96.0,0.07936021,37.587536,252.76482,210.90334,0.0,52.27704,0.1137562,0.0,49.505173,8.330017
16081,20404860.0,0.0,18.299286,13.198273,20.5083,19.9216,21.043365,20.87976,18.299377,18.299438,18.299438,18.299469,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,-0.0054856767,9.54197e-21,0.0,52.277023,250.0001,23.145317,96.0,0.079381146,37.596558,252.76482,210.90335,0.0,52.277023,0.11375622,0.0,49.505154,8.330017
16082,20404920.0,0.0,18.299286,13.196381,20.50708,19.920013,21.04245,20.878723,18.299347,18.299408,18.299408,18.299408,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,-0.0038324022,9.54197e-21,0.0,52.277004,250.00012,23.138494,96.0,0.079403296,37.606106,252.7648,210.90335,0.0,52.277004,0.11375622,0.0,49.505135,8.330017
16083,20404980.0,0.0,18.299286,13.194336,20.50586,19.918457,21.041565,20.877716,18.299316,18.299377,18.299377,18.299377,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,-0.0023528414,9.54197e-21,0.0,52.27698,250.00012,23.131481,96.0,0.07942607,37.615925,252.76479,210.90337,0.0,52.27698,0.11375623,0.0,49.505116,8.330017
16084,20405040.0,0.0,18.299286,13.192169,20.504639,19.9169,21.04065,20.876678,18.299286,18.299347,18.299347,18.299347,0.0,0.03208509,0.03208509,0.049586058,250.0,18.300018,0.0,0.0,0.0,-0.0004760551,9.54197e-21,0.0,52.276962,250.00014,23.124228,96.0,0.07944961,37.626083,252.76477,210.90337,0.0,52.276962,0.11375624,0.0,49.505093,8.330017
16085,20405100.0,0.0,18.299255,13.18985,20.503418,19.915344,21.039764,20.875671,18.299286,18.299316,18.299316,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.00066841533,9.54197e-21,0.0,52.27694,250.00015,23.11694,96.0,0.079473265,37.636288,252.76476,210.90338,0.0,52.27694,0.11375624,0.0,49.505074,8.330017
16086,20405160.0,0.0,18.299225,13.187439,20.502197,19.913788,21.03888,20.874634,18.299286,18.299286,18.299286,18.299316,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.0028246434,9.54197e-21,0.0,52.27692,250.00015,23.109556,96.0,0.0794972,37.646618,252.76472,210.90338,0.0,52.27692,0.11375624,0.0,49.50505,8.330017
16087,20405220.0,0.0,18.299194,13.1848755,20.500977,19.9122,21.037964,20.873596,18.299255,18.299286,18.299286,18.299286,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.003669067,9.54197e-21,0.0,52.276897,250.00017,23.101902,96.0,0.079522036,37.657337,252.76471,210.9034,0.0,52.276897,0.11375624,0.0,49.505028,8.330017
16088,20405280.0,0.0,18.299164,13.18219,20.499756,19.910645,21.037079,20.87259,18.299225,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.04958606,250.0,18.300018,0.0,0.0,0.0,-0.002719345,9.54197e-21,0.0,52.276875,250.00017,23.09397,96.0,0.07954775,37.66844,252.7647,210.9034,0.0,52.276875,0.113756254,0.0,49.505005,8.330017
16089,20405340.0,0.0,18.299164,13.179413,20.498535,19.909088,21.036194,20.871552,18.299194,18.299255,18.299255,18.299255,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,-0.0018011089,9.54197e-21,0.0,52.276848,250.00018,23.085892,96.0,0.07957393,37.67975,252.76468,210.9034,0.0,52.276848,0.113756254,0.0,49.504982,8.330017
16090,20405400.0,0.0,18.299194,13.176514,20.497314,19.907562,21.035309,20.870544,18.299194,18.299225,18.299225,18.299225,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0004762055,9.54197e-21,0.0,52.276825,250.00018,23.077637,96.0,0.07960068,37.691307,252.76465,210.90341,0.0,52.276825,0.113756254,0.0,49.504955,8.330017
16091,20405460.0,0.0,18.299164,13.173523,20.496094,19.905975,21.034393,20.869507,18.299194,18.299194,18.299194,18.299194,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0014340733,9.54197e-21,0.0,52.276802,250.00018,23.06935,96.0,0.07962752,37.70291,252.76463,210.90341,0.0,52.276802,0.11375627,0.0,49.504932,8.330017
16092,20405520.0,0.0,18.299133,13.17041,20.494873,19.904388,21.033508,20.86847,18.299164,18.299194,18.299194,18.299194,0.0,0.0320851,0.0320851,0.04958607,250.0,18.300018,0.0,0.0,0.0,-0.0023923847,9.54197e-21,0.0,52.27678,250.0002,23.060911,96.0,0.07965484,37.71472,252.7646,210.90341,0.0,52.27678,0.11375627,0.0,49.50491,8.330017
16093,20405580.0,0.0,18.299103,13.167206,20.493652,19.902832,21.032623,20.867462,18.299164,18.299164,18.299164,18.299194,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0023384795,9.54197e-21,0.0,52.276756,250.0002,23.052282,96.0,0.079682775,37.726803,252.76459,210.90341,0.0,52.276756,0.11375627,0.0,49.504887,8.330017
16094,20405640.0,0.0,18.299103,13.16391,20.492432,19.901276,21.031738,20.866425,18.299133,18.299164,18.299164,18.299164,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,-0.0014691347,9.54197e-21,0.0,52.27673,250.0002,23.043488,96.0,0.079711236,37.739117,252.76457,210.90343,0.0,52.27673,0.11375627,0.0,49.50486,8.330017
16095,20405700.0,0.0,18.299103,13.160553,20.49121,19.89975,21.030853,20.865417,18.299133,18.299133,18.299133,18.299164,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.00084832235,9.54197e-21,0.0,52.2767,250.0002,23.034607,96.0,0.079739965,37.75155,252.76454,210.90343,0.0,52.2767,0.11375627,0.0,49.504833,8.330017
16096,20405760.0,0.0,18.299103,13.1571045,20.48999,19.898163,21.029938,20.86438,18.299103,18.299133,18.299133,18.299133,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0009717521,9.54197e-21,0.0,52.276676,250.00021,23.025616,96.0,0.07976903,37.764137,252.76453,210.90343,0.0,52.276676,0.11375628,0.0,49.504807,8.330017
16097,20405820.0,0.0,18.299072,13.153564,20.48877,19.896606,21.029053,20.863373,18.299103,18.299133,18.299133,18.299133,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,-0.0014017312,9.54197e-21,0.0,52.276646,250.00021,23.016537,96.0,0.079798386,37.776848,252.7645,210.90343,0.0,52.276646,0.11375628,0.0,49.504776,8.330017
16098,20405880.0,0.0,18.299072,13.149994,20.487549,19.89502,21.028168,20.862335,18.299103,18.299103,18.299103,18.299103,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0015381044,9.54197e-21,0.0,52.276623,250.00021,23.007355,96.0,0.07982806,37.789707,252.76448,210.90344,0.0,52.276623,0.11375628,0.0,49.50475,8.330017
16099,20405940.0,0.0,18.299072,13.146332,20.486328,19.893494,21.027283,20.861328,18.299072,18.299103,18.299103,18.299103,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0012405675,9.54197e-21,0.0,52.276592,250.00021,22.998056,96.0,0.0798581,37.802723,252.76445,210.90344,0.0,52.276592,0.11375628,0.0,49.504723,8.330017
16100,20406000.0,0.0,18.299072,13.142609,20.485107,19.891937,21.026398,20.860321,18.299072,18.299103,18.299103,18.299103,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0006659965,9.54197e-21,0.0,52.276566,250.00021,22.988674,96.0,0.07988839,37.815857,252.76442,210.90344,0.0,52.276566,0.11375628,0.0,49.504696,8.330017
16101,20406060.0,0.0,18.299042,13.138824,20.483887,19.89035,21.025513,20.859283,18.299072,18.299072,18.299072,18.299072,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00088115147,9.54197e-21,0.0,52.27654,250.00023,22.979229,96.0,0.07991888,37.82908,252.7644,210.90344,0.0,52.27654,0.11375628,0.0,49.50467,8.330017
16102,20406120.0,0.0,18.299042,13.134979,20.482666,19.888794,21.024628,20.858276,18.299072,18.299072,18.299072,18.299072,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0011432142,9.54197e-21,0.0,52.27651,250.00023,22.96971,96.0,0.079949595,37.842407,252.76437,210.90344,0.0,52.27651,0.11375628,0.0,49.504642,8.330017
16103,20406180.0,0.0,18.299042,13.131134,20.481445,19.887238,21.023743,20.857239,18.299042,18.299072,18.299072,18.299072,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0008744755,9.54197e-21,0.0,52.27648,250.00023,22.960106,96.0,0.07998058,37.85585,252.76434,210.90344,0.0,52.27648,0.11375629,0.0,49.504612,8.330017
16104,20406240.0,0.0,18.299042,13.127197,20.480255,19.885681,21.022858,20.856232,18.299042,18.299042,18.299042,18.299072,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0005706952,9.54197e-21,0.0,52.27645,250.00023,22.95046,96.0,0.08001168,37.869354,252.76433,210.90344,0.0,52.27645,0.11375629,0.0,49.504585,8.330017
16105,20406300.0,0.0,18.299042,13.1232605,20.479034,19.884125,21.022003,20.855225,18.299042,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-6.0386526e-05,9.54197e-21,0.0,52.27643,250.00023,22.94076,96.0,0.08004295,37.882935,252.7643,210.90344,0.0,52.27643,0.11375629,0.0,49.504555,8.330017
16106,20406360.0,0.0,18.299011,13.119263,20.477814,19.882568,21.021118,20.854187,18.299042,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0005724994,9.54197e-21,0.0,52.276398,250.00023,22.931051,96.0,0.080074236,37.89653,252.76427,210.90346,0.0,52.276398,0.11375629,0.0,49.504528,8.330017
16107,20406420.0,0.0,18.299011,13.115265,20.476593,19.880981,21.020233,20.85318,18.299042,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.000881029,9.54197e-21,0.0,52.276367,250.00023,22.921288,96.0,0.08010568,37.910194,252.76425,210.90346,0.0,52.276367,0.11375629,0.0,49.504498,8.330017
16108,20406480.0,0.0,18.299011,13.111237,20.475372,19.879425,21.019348,20.852173,18.299011,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.0005109551,9.54197e-21,0.0,52.276337,250.00023,22.911463,96.0,0.08013731,37.923954,252.76422,210.90346,0.0,52.276337,0.11375629,0.0,49.504467,8.330017
16109,20406540.0,0.0,18.299011,13.107178,20.474182,19.8779,21.018463,20.851135,18.299011,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,9.073612e-05,9.54197e-21,0.0,52.276306,250.00024,22.901615,96.0,0.08016901,37.937737,252.76419,210.90346,0.0,52.276306,0.11375629,0.0,49.504436,8.330017
16110,20406600.0,0.0,18.299042,13.103119,20.472961,19.876343,21.017609,20.850128,18.299011,18.299042,18.299042,18.299042,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00044632045,9.54197e-21,0.0,52.276276,250.00024,22.89179,96.0,0.08020061,37.951492,252.76418,210.90346,0.0,52.276276,0.11375629,0.0,49.50441,8.330017
16111,20406660.0,0.0,18.299011,13.09906,20.47174,19.874786,21.016724,20.849121,18.299011,18.299011,18.299011,18.299011,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-5.9371683e-05,9.54197e-21,0.0,52.27625,250.00024,22.881971,96.0,0.080232196,37.96524,252.76414,210.90346,0.0,52.27625,0.11375629,0.0,49.50438,8.330017
16112,20406720.0,0.0,18.299011,13.095001,20.47052,19.8732,21.015839,20.848114,18.299011,18.299011,18.299011,18.299011,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00041648484,9.54197e-21,0.0,52.27622,250.00024,22.872139,96.0,0.0802638,37.979004,252.76411,210.90346,0.0,52.27622,0.11375629,0.0,49.50435,8.330017
16113,20406780.0,0.0,18.299011,13.090942,20.46933,19.871643,21.014954,20.847076,18.299011,18.299011,18.299011,18.299011,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,-0.00040938857,9.54197e-21,0.0,52.276188,250.00024,22.862305,96.0,0.08029541,37.99277,252.76408,210.90346,0.0,52.276188,0.11375629,0.0,49.504322,8.330017
16114,20406840.0,0.0,18.299042,13.086884,20.46811,19.870117,21.0141,20.84607,18.299011,18.299011,18.299011,18.299011,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0002329932,9.54197e-21,0.0,52.276157,250.00024,22.852448,96.0,0.08032708,38.006573,252.76407,210.90346,0.0,52.276157,0.11375629,0.0,49.50429,8.330017
16115,20406900.0,0.0,18.299042,13.082825,20.466919,19.86856,21.013214,20.845062,18.299011,18.299011,18.299011,18.299011,0.0,0.032085102,0.032085102,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0008365342,9.54197e-21,0.0,52.276127,250.00024,22.842632,96.0,0.080358595,38.020317,252.76404,210.90346,0.0,52.276127,0.11375628,0.0,49.50426,8.330017
16116,20406960.0,0.0,18.299042,13.078796,20.465698,19.867004,21.01233,20.844055,18.299042,18.299011,18.299011,18.299011,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00041057347,9.54197e-21,0.0,52.2761,250.00024,22.832876,96.0,0.08038991,38.033974,252.764,210.90346,0.0,52.2761,0.11375628,0.0,49.504234,8.330017
16117,20407020.0,0.0,18.299042,13.074799,20.464478,19.865448,21.011475,20.843048,18.299042,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,-3.0581694e-05,9.54197e-21,0.0,52.276073,250.00024,22.823147,96.0,0.08042113,38.047592,252.76398,210.90346,0.0,52.276073,0.11375628,0.0,49.504204,8.330017
16118,20407080.0,0.0,18.299042,13.070831,20.463287,19.863892,21.01059,20.84201,18.299042,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0002397314,9.54197e-21,0.0,52.276047,250.00024,22.813425,96.0,0.08045231,38.061203,252.76396,210.90346,0.0,52.276047,0.11375628,0.0,49.504173,8.330017
16119,20407140.0,0.0,18.299042,13.066864,20.462067,19.862335,21.009735,20.841003,18.299042,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.00058785384,9.54197e-21,0.0,52.276016,250.00024,22.803762,96.0,0.08048329,38.07473,252.76393,210.90344,0.0,52.276016,0.11375628,0.0,49.504143,8.330017
16120,20407200.0,0.0,18.299072,13.062958,20.460876,19.86081,21.00885,20.840027,18.299042,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.04958608,250.0,18.300018,0.0,0.0,0.0,0.0012425466,9.54197e-21,0.0,52.275986,250.00024,22.794142,96.0,0.080514126,38.088203,252.7639,210.90344,0.0,52.275986,0.11375628,0.0,49.504116,8.330017
16121,20407260.0,0.0,18.299072,13.059113,20.459656,19.859253,21.007996,20.83899,18.299042,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.0007492358,9.54197e-21,0.0,52.275955,250.00024,22.784624,96.0,0.08054461,38.10153,252.76389,210.90344,0.0,52.275955,0.11375628,0.0,49.504086,8.330017
16122,20407320.0,0.0,18.299072,13.055267,20.458435,19.857666,21.00711,20.837982,18.299072,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00037286326,9.54197e-21,0.0,52.275925,250.00024,22.775162,96.0,0.08057492,38.114773,252.76385,210.90344,0.0,52.275925,0.11375628,0.0,49.504055,8.330017
16123,20407380.0,0.0,18.299072,13.051514,20.457245,19.85614,21.006256,20.836975,18.299072,18.299042,18.299042,18.299042,0.0,0.0320851,0.0320851,0.049586076,250.0,18.300018,0.0,0.0,0.0,0.00065470225,9.54197e-21,0.0,52.275894,250.00024,22.765736,96.0,0.0806051,38.127968,252.76382,210.90344,0.0,52.275894,0.11375627,0.0,49.50403,8.330017
16124,20407440.0,0.0,18.299103,13.047791,20.456055,19.854584,21.005371,20.835968,18.299072,18.299072,18.299072,18.299072,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.001244623,9.54197e-21,0.0,52.27587,250.00023,22.75639,96.0,0.08063501,38.141052,252.76381,210.90344,0.0,52.27587,0.11375627,0.0,49.504,8.330017
16125,20407500.0,0.0,18.299103,13.044159,20.454834,19.853058,21.004517,20.83496,18.299072,18.299072,18.299072,18.299072,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0016127209,9.54197e-21,0.0,52.27584,250.00023,22.747162,96.0,0.08066452,38.153973,252.76378,210.90344,0.0,52.27584,0.11375627,0.0,49.503975,8.330017
16126,20407560.0,0.0,18.299103,13.040558,20.453644,19.851501,21.003632,20.833954,18.299103,18.299072,18.299072,18.299072,0.0,0.0320851,0.0320851,0.049586073,250.0,18.300018,0.0,0.0,0.0,0.0011743052,9.54197e-21,0.0,52.275814,250.00023,22.738037,96.0,0.0806937,38.166748,252.76375,210.90344,0.0,52.275814,0.11375627,0.0,49.503944,8.330017
16127,20407620.0,0.0,18.299103,13.037048,20.452423,19.849945,21.002777,20.832947,18.299103,18.299072,18.299072,18.299072,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.0008340226,9.54197e-21,0.0,52.275787,250.00023,22.729006,96.0,0.08072257,38.17939,252.76373,210.90343,0.0,52.275787,0.11375627,0.0,49.503918,8.330017
16128,20407680.0,0.0,18.299133,13.0336,20.451233,19.848389,21.001923,20.83194,18.299103,18.299103,18.299103,18.299103,0.0,0.032085095,0.032085095,0.04958607,250.0,18.300018,0.0,0.0,0.0,0.00083327416,9.54197e-21,0.0,52.27576,250.00023,22.720074,96.0,0.08075112,38.1919,252.7637,210.90343,0.0,52.27576,0.113756254,0.0,49.50389,8.330017
16129,20407740.0,0.0,18.299133,13.030243,20.450043,19.846863,21.001038,20.830933,18.299103,18.299103,18.299103,18.299103,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0014200823,9.54197e-21,0.0,52.27573,250.00023,22.71122,96.0,0.0807794,38.204296,252.76367,210.90343,0.0,52.27573,0.113756254,0.0,49.503864,8.330017
16130,20407800.0,0.0,18.299164,13.026978,20.448853,19.845306,21.000183,20.829956,18.299133,18.299103,18.299103,18.299103,0.0,0.032085095,0.032085095,0.049586065,250.0,18.300018,0.0,0.0,0.0,0.0019911693,9.54197e-21,0.0,52.275703,250.00023,22.702507,96.0,0.080807224,38.21649,252.76366,210.90343,0.0,52.275703,0.113756254,0.0,49.503838,8.330017
16131,20407860.0,0.0,18.299164,13.023804,20.447632,19.84375,20.999329,20.828949,18.299133,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0015370782,9.54197e-21,0.0,52.27568,250.00023,22.69395,96.0,0.08083454,38.22847,252.76363,210.90343,0.0,52.27568,0.11375624,0.0,49.50381,8.330017
16132,20407920.0,0.0,18.299164,13.020691,20.446442,19.842194,20.998444,20.827942,18.299164,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0011683585,9.54197e-21,0.0,52.27565,250.00021,22.685514,96.0,0.08086145,38.24028,252.7636,210.90341,0.0,52.27565,0.11375624,0.0,49.503784,8.330017
16133,20407980.0,0.0,18.299194,13.0177,20.44522,19.840668,20.99759,20.826935,18.299164,18.299133,18.299133,18.299133,0.0,0.03208509,0.03208509,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0014574839,9.54197e-21,0.0,52.275627,250.00021,22.677189,96.0,0.08088801,38.251938,252.76358,210.90341,0.0,52.275627,0.11375624,0.0,49.503757,8.330017
16134,20408040.0,0.0,18.299225,13.014832,20.44403,19.839142,20.996735,20.825928,18.299194,18.299164,18.299164,18.299164,0.0,0.032085087,0.032085087,0.04958606,250.0,18.300018,0.0,0.0,0.0,0.0018027881,9.54197e-21,0.0,52.275604,250.00021,22.66902,96.0,0.08091406,38.26337,252.76355,210.90341,0.0,52.275604,0.11375624,0.0,49.503735,8.330017
16135,20408100.0,0.0,18.299255,13.012054,20.44284,19.837616,20.99588,20.824951,18.299194,18.299164,18.299164,18.299164,0.0,0.032085087,0.032085087,0.049586058,250.0,18.300018,0.0,0.0,0.0,0.0024149315,9.54197e-21,0.0,52.27558,250.00021,22.660995,96.0,0.08093964,38.27461,252.76353,210.90341,0.0,52.27558,0.11375623,0.0,49.503708,8.330017
16136,20408160.0,0.0,18.299255,13.009399,20.44165,19.83606,20.995026,20.823944,18.299225,18.299194,18.299194,18.299194,0.0,0.032085087,0.032085087,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.001894947,9.54197e-21,0.0,52.27555,250.00021,22.65317,96.0,0.08096458,38.28556,252.7635,210.9034,0.0,52.27555,0.11375623,0.0,49.503685,8.330017
16137,20408220.0,0.0,18.299255,13.006866,20.44043,19.834503,20.994171,20.822937,18.299225,18.299194,18.299194,18.299194,0.0,0.032085083,0.032085083,0.049586054,250.0,18.300018,0.0,0.0,0.0,0.0015228776,9.54197e-21,0.0,52.275528,250.0002,22.645494,96.0,0.080989026,38.296307,252.76349,210.9034,0.0,52.275528,0.11375623,0.0,49.503662,8.330017
16138,20408280.0,0.0,18.299286,13.004456,20.43924,19.832947,20.993286,20.82193,18.299255,18.299225,18.299225,18.299225,0.0,0.032085083,0.032085083,0.04958605,250.0,18.300018,0.0,0.0,0.0,0.0018246783,9.54197e-21,0.0,52.27551,250.0002,22.637955,96.0,0.081013046,38.30686,252.76347,210.9034,0.0,52.27551,0.11375622,0.0,49.503635,8.330017
16139,20408340.0,0.0,18.299316,13.002167,20.43805,19.83142,20.992432,20.820923,18.299255,18.299225,18.299225,18.299225,0.0,0.032085083,0.032085083,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0024211134,9.54197e-21,0.0,52.275486,250.0002,22.630589,96.0,0.08103649,38.317177,252.76344,210.9034,0.0,52.275486,0.11375622,0.0,49.503616,8.330017
16140,20408400.0,0.0,18.299347,13.0,20.43686,19.829895,20.991608,20.819946,18.299286,18.299255,18.299255,18.299255,0.0,0.03208508,0.03208508,0.049586046,250.0,18.300018,0.0,0.0,0.0,0.0027443357,9.54197e-21,0.0,52.27546,250.0002,22.623432,96.0,0.08105928,38.327194,252.76343,210.90338,0.0,52.27546,0.1137562,0.0,49.503593,8.330017
16141,20408460.0,0.0,12.997925,12.997955,20.433685,19.825592,20.988708,20.817017,12.862732,16.791656,16.791656,16.975952,0.0,0.03208404,0.03208404,0.049584363,250.0,11.700012,0.0,0.0,0.0,377.5786,2.3383729e-05,0.0,52.28151,249.65857,50.00006,96.0,3.7479433e-07,-8.602311e-05,252.8378,210.72826,0.0,52.28151,0.113752656,0.0,49.509727,8.330017
16142,20408520.0,0.0,12.996124,12.996002,20.42215,19.810944,20.978455,20.80716,11.874695,14.713562,14.713562,15.034485,0.0,0.03208719,0.03208719,0.04958997,250.0,11.700012,0.0,0.0,0.0,302.30142,1.8395504e-05,0.0,52.279575,249.75241,50.0,96.0,3.7487362e-07,2.453786e-07,252.86023,210.7826,0.0,52.279575,0.11376451,0.0,49.50772,8.330017
16143,20408580.0,0.0,12.994263,12.99411,20.403564,19.78778,20.962494,20.79187,11.624908,13.352783,13.352783,13.679108,0.0,0.03208868,0.03208868,0.049592588,250.0,11.700012,0.0,0.0,0.0,272.9291,1.5772272e-05,0.0,52.277493,249.82372,50.0,96.0,3.7491034e-07,1.383779e-08,252.87614,210.8219,0.0,52.277493,0.113770075,0.0,49.5056,8.330017
16144,20408640.0,0.0,12.992432,12.99231,20.380524,19.759155,20.943024,20.773285,11.583771,12.554413,12.554413,12.827087,0.0,0.03208901,0.03208901,0.049593132,250.0,11.700012,0.0,0.0,0.0,252.53256,1.41113305e-05,0.0,52.275402,249.87721,50.0,96.0,3.7491822e-07,8.450018e-12,252.88712,210.84969,0.0,52.275402,0.113771245,0.0,49.503483,8.330017
16145,20408700.0,0.0,12.990692,12.99057,20.35492,19.727203,20.9216,20.752869,11.605347,12.117096,12.117096,12.321747,0.0,0.032088745,0.032088745,0.04959261,250.0,11.700012,0.0,0.0,0.0,238.6045,1.3131821e-05,0.0,52.27353,249.91635,50.0,96.0,3.7491125e-07,-8.7400566e-14,252.8945,210.8689,0.0,52.27353,0.113770165,0.0,49.501602,8.330017
16146,20408760.0,0.0,12.989014,12.988892,20.328583,19.694366,20.899689,20.731995,11.636719,11.89151,11.89151,12.0346985,0.0,0.032088213,0.032088213,0.04959163,250.0,11.700012,0.0,0.0,0.0,229.73724,1.2588176e-05,0.0,52.27196,249.94432,50.0,96.0,3.748978e-07,-9.998804e-16,252.89937,210.8819,0.0,52.27196,0.1137681,0.0,49.50003,8.330017
16147,20408820.0,0.0,12.987396,12.987274,20.301544,19.660583,20.87732,20.710693,11.661865,11.781738,11.781738,11.877075,0.0,0.03208761,0.03208761,0.04959053,250.0,11.700012,0.0,0.0,0.0,224.46011,1.2300744e-05,0.0,52.27071,249.96385,50.0,96.0,3.748826e-07,-1.14162844e-17,252.90247,210.89046,0.0,52.27071,0.113765776,0.0,49.498783,8.330017
16148,20408880.0,0.0,12.985809,12.985718,20.274231,19.626373,20.854767,20.689209,11.678558,11.7300415,11.7300415,11.791138,0.0,0.032087035,0.032087035,0.049589504,250.0,11.700012,0.0,0.0,0.0,221.43692,1.215116e-05,0.0,52.269745,249.97728,50.0,96.0,3.7486825e-07,2.4490755e-19,252.9044,210.89601,0.0,52.269745,0.11376359,0.0,49.497826,8.330017
16149,20408940.0,0.0,12.984314,12.984222,20.246826,19.59201,20.832184,20.667694,11.688568,11.708435,11.708435,11.746399,0.0,0.032086533,0.032086533,0.04958861,250.0,11.700012,0.0,0.0,0.0,219.7973,1.2077837e-05,0.0,52.269016,249.98624,50.0,96.0,3.748558e-07,-3.2938073e-21,252.90556,210.89946,0.0,52.269016,0.11376169,0.0,49.49711,8.330017
16150,20409000.0,0.0,12.98288,12.982758,20.219421,19.557648,20.809631,20.64621,11.694092,11.700775,11.700775,11.723877,0.0,0.032086123,0.032086123,0.04958788,250.0,11.700012,0.0,0.0,0.0,218.94139,1.20435225e-05,0.0,52.268494,249.99203,50.0,96.0,3.7484557e-07,1.6373629e-23,252.90619,210.9015,0.0,52.268494,0.11376013,0.0,49.49659,8.330017
16151,20409060.0,0.0,12.981476,12.981354,20.19336,19.525208,20.788147,20.625763,11.6970215,11.698486,11.698486,11.712311,0.0,0.032085802,0.032085802,0.04958731,250.0,11.700012,0.0,0.0,0.0,218.48187,1.2027077e-05,0.0,52.268116,249.9957,50.0,96.0,3.7483758e-07,-7.004113e-26,252.90652,210.90265,0.0,52.268116,0.113758914,0.0,49.496223,8.330017
16152,20409120.0,0.0,12.980103,12.980011,20.16748,19.49289,20.766724,20.605377,11.698547,11.698151,11.698151,11.706238,0.0,0.032085557,0.032085557,0.049586877,250.0,11.700012,0.0,0.0,0.0,218.22452,1.2019206e-05,0.0,52.26785,249.99796,50.0,96.0,3.748315e-07,8.693777e-27,252.90666,210.90327,0.0,52.26785,0.11375799,0.0,49.495968,8.330017
16153,20409180.0,0.0,12.97879,12.978699,20.141693,19.460693,20.745392,20.585052,11.699341,11.698517,11.698517,11.703247,0.0,0.032085374,0.032085374,0.049586557,250.0,11.700012,0.0,0.0,0.0,218.08287,1.2016095e-05,0.0,52.26767,249.99925,50.0,96.0,3.74827e-07,-3.584475e-29,252.9067,210.90353,0.0,52.26767,0.11375731,0.0,49.495796,8.330017
16154,20409240.0,0.0,12.977509,12.977417,20.116394,19.428802,20.724945,20.565582,11.699768,12.899994,12.899994,11.70166,0.0,0.032085244,0.032085244,0.049586326,250.0,11.700012,0.0,0.0,0.0,217.99806,1.2015304e-05,0.2717572,52.26755,249.99998,50.0,96.0,3.7482377e-07,1.9223476e-31,252.90668,210.90363,0.2717572,52.26755,0.11375681,0.0,49.495678,8.330017
16155,20409300.0,0.0,12.976288,12.976166,20.09436,19.401184,20.707,20.548462,11.699982,12.424316,12.424316,12.853882,0.0,0.03208515,0.03208515,0.04958617,250.0,11.700012,0.0,0.0,0.0,217.95377,1.2016253e-05,0.0,52.267475,250.00032,50.0,96.0,3.7482152e-07,5.06149e-40,252.90663,210.9036,0.0,52.267475,0.11375646,3.9811645,49.49561,8.330017
16156,20409360.0,0.0,12.975067,12.974976,20.073853,19.37732,20.688751,20.531067,11.700104,12.09613,12.09613,12.81662,0.0,0.032085087,0.032085087,0.04958606,250.0,11.700012,0.0,0.0,0.0,217.93375,1.20183295e-05,0.0,52.267426,250.00044,50.0,96.0,3.7481996e-07,-2.242e-42,252.90659,210.90353,0.0,52.267426,0.11375623,4.3439517,49.49556,8.330017
16157,20409420.0,0.0,12.973877,12.973785,20.053009,19.353485,20.66977,20.51297,11.700226,11.917633,11.917633,12.805695,0.0,0.032085042,0.032085042,0.049585987,250.0,11.700012,0.0,0.0,0.0,217.93321,1.2021388e-05,0.0,52.267395,250.00046,50.0,96.0,3.7481894e-07,-7e-43,252.90654,210.90344,0.0,52.267395,0.11375608,4.4030066,49.495533,8.330017
16158,20409480.0,0.0,12.972717,12.972626,20.032013,19.329773,20.65036,20.494507,11.700317,11.819733,11.819733,12.802124,0.0,0.032085016,0.032085016,0.04958594,250.0,11.700012,0.0,0.0,0.0,217.94926,1.202533e-05,0.0,52.267384,250.00041,50.0,96.0,3.7481826e-07,0.0,252.9065,210.90337,0.0,52.267384,0.11375597,4.410497,49.495518,8.330017
16159,20409540.0,0.0,12.971588,12.971497,20.010925,19.306152,20.630798,20.47586,11.700378,11.765167,11.765167,12.80069,0.0,0.032084998,0.032084998,0.04958591,250.0,11.700012,0.0,0.0,0.0,217.98,1.2030075e-05,0.0,52.267372,250.00035,50.0,96.0,3.748178e-07,0.0,252.90645,210.90329,0.0,52.267372,0.113755904,4.4169064,49.49551,8.330017
16160,20409600.0,0.0,12.970459,12.970367,19.989899,19.282654,20.611176,20.457153,11.700439,11.735046,11.735046,12.800201,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,218.0239,1.2035552e-05,0.0,52.26737,250.00029,50.0,96.0,3.7481752e-07,0.0,252.90643,210.90323,0.0,52.26737,0.11375587,4.4184813,49.495506,8.330017
16161,20409660.0,0.0,12.96936,12.969269,19.96997,19.260712,20.59253,20.439392,11.7005005,11.719238,11.719238,12.800079,0.0,0.032084983,0.032084983,0.04958588,250.0,11.700012,0.0,0.0,0.0,218.07959,1.2041697e-05,0.0,52.26737,250.00021,50.0,96.0,3.7481738e-07,0.0,252.9064,210.90318,0.0,52.26737,0.113755845,4.418753,49.495502,8.330017
16162,20409720.0,0.0,12.968262,12.96817,19.950195,19.238861,20.573883,20.42163,11.700562,11.710693,11.710693,12.800018,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,218.14561,1.2048429e-05,0.0,52.26737,250.00017,50.0,96.0,3.748173e-07,0.0,252.90639,210.90315,0.0,52.26737,0.11375583,4.418695,49.495502,8.330017
16163,20409780.0,0.0,12.967163,12.967102,19.930481,19.217163,20.555298,20.4039,11.700623,11.70578,11.70578,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,218.22035,1.2055666e-05,0.0,52.26737,250.00012,50.0,96.0,3.7481723e-07,0.0,252.90639,210.90312,0.0,52.26737,0.11375582,4.418565,49.495506,8.330017
16164,20409840.0,0.0,12.966095,12.966003,19.910828,19.195557,20.536774,20.38623,11.700653,11.703125,11.703125,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,218.30261,1.2063343e-05,0.0,52.26737,250.00009,50.0,96.0,3.748172e-07,0.0,252.90637,210.9031,0.0,52.26737,0.11375582,4.418415,49.495506,8.330017
16165,20409900.0,0.0,12.964996,12.964935,19.892242,19.174072,20.520294,20.370514,11.700684,12.819061,12.819061,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,218.3914,1.2071412e-05,0.0,52.26737,250.00006,50.0,96.0,3.748172e-07,0.0,252.90637,210.90309,0.0,52.26737,0.11375582,4.4182696,49.495506,8.330017
16166,20409960.0,0.0,12.963928,12.963837,19.875336,19.15387,20.505554,20.356445,11.700714,12.308899,12.308899,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,218.48477,1.2079764e-05,0.0,52.26737,250.00005,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.26737,0.11375582,4.418156,49.49551,8.330017
16167,20410020.0,0.0,12.96283,12.962738,19.857788,19.133759,20.489594,20.341248,11.700745,12.033386,12.033386,12.800018,0.0,0.03208497,0.03208497,0.049585868,250.0,11.700012,0.0,0.0,0.0,218.5814,1.2088327e-05,0.0,52.267372,250.00003,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.418069,49.49551,8.330017
16168,20410080.0,0.0,12.961731,12.961639,19.839966,19.11377,20.472992,20.32544,11.700745,11.881348,11.881348,12.800018,0.0,0.032084975,0.032084975,0.049585868,250.0,11.700012,0.0,0.0,0.0,218.67984,1.2097027e-05,0.0,52.267372,250.00002,50.0,96.0,3.748172e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4180093,49.49551,8.330017
16169,20410140.0,0.0,12.960602,12.96051,19.821991,19.093903,20.456085,20.309326,11.700775,11.797333,11.797333,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.7787,1.21057865e-05,0.0,52.267372,250.00002,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375582,4.4179745,49.49551,8.330017
16170,20410200.0,0.0,12.959473,12.959381,19.803955,19.074127,20.439026,20.29306,11.700775,11.752686,11.752686,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.87663,1.2114538e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4179664,49.49551,8.330017
16171,20410260.0,0.0,12.958313,12.958221,19.786804,19.055511,20.422668,20.277496,11.700775,11.728943,11.728943,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.97226,1.2123202e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.417985,49.49551,8.330017
16172,20410320.0,0.0,12.957123,12.957031,19.769714,19.036987,20.406311,20.261932,11.700745,11.71582,11.71582,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.06404,1.2131701e-05,0.0,52.267372,250.0,50.0,96.0,3.7481723e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4180303,49.49551,8.330017
16173,20410380.0,0.0,12.955933,12.955841,19.752716,19.018585,20.390015,20.246399,11.700745,11.708862,11.708862,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.15065,1.213996e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418102,49.49551,8.330017
16174,20410440.0,0.0,12.954681,12.95459,19.735748,19.000244,20.373718,20.230896,11.700714,11.705139,11.705139,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.23071,1.2147907e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4182005,49.495514,8.330017
16175,20410500.0,0.0,12.95343,12.953308,19.718842,18.982025,20.357483,20.215424,11.700684,11.702972,11.702972,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.30252,1.21554485e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418325,49.495514,8.330017
16176,20410560.0,0.0,12.952118,12.951996,19.704346,18.964874,20.345001,20.203552,11.700653,12.6397705,12.6397705,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.36523,1.2162542e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418476,49.495514,8.330017
16177,20410620.0,0.0,12.950745,12.950653,19.689789,18.947845,20.33197,20.191162,11.700592,12.21286,12.21286,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.41699,1.21690855e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418656,49.495514,8.330017
16178,20410680.0,0.0,12.949371,12.949249,19.674683,18.930878,20.317902,20.177765,11.700562,11.980164,11.980164,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.45648,1.2175005e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.418862,49.495514,8.330017
16179,20410740.0,0.0,12.9479065,12.947815,19.659302,18.914001,20.303284,20.16388,11.7005005,11.854065,11.854065,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.48227,1.2180228e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.419094,49.495514,8.330017
16180,20410800.0,0.0,12.946411,12.946289,19.643799,18.897217,20.288422,20.14975,11.700439,11.783844,11.783844,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.49292,1.2184672e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4193535,49.495514,8.330017
16181,20410860.0,0.0,12.944855,12.944733,19.628967,18.881378,20.274048,20.136108,11.700348,11.745697,11.745697,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.48706,1.2188267e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4196396,49.495514,8.330017
16182,20410920.0,0.0,12.943237,12.943146,19.614166,18.865631,20.259613,20.122437,11.700287,11.724579,11.724579,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.46323,1.2190931e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4199524,49.495514,8.330017
16183,20410980.0,0.0,12.941589,12.941467,19.599426,18.849976,20.245209,20.108765,11.700195,11.71344,11.71344,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.42012,1.2192593e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4202914,49.495514,8.330017
16184,20411040.0,0.0,12.93985,12.939697,19.584717,18.834381,20.230804,20.095123,11.700104,11.70697,11.70697,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.35603,1.2193161e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4206576,49.495514,8.330017
16185,20411100.0,0.0,12.938019,12.937897,19.570038,18.818878,20.21643,20.081482,11.700012,11.7034,11.7034,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.26976,1.2192567e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42105,49.495514,8.330017
16186,20411160.0,0.0,12.936157,12.936005,19.556122,18.8042,20.202911,20.068695,11.69989,12.290009,12.290009,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.16031,1.2190762e-05,29.807457,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,29.807457,52.267372,0.11375582,4.421469,49.495514,8.330017
16187,20411220.0,0.0,12.934174,12.9340515,19.544159,18.789612,20.192749,20.059082,11.699799,12.480408,12.480408,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,219.02576,1.2187637e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4219184,49.495514,8.330017
16188,20411280.0,0.0,12.932159,12.932007,19.531433,18.775085,20.18106,20.048004,11.6996765,12.125793,12.125793,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.86472,1.2183114e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4223948,49.495514,8.330017
16189,20411340.0,0.0,12.930023,12.929871,19.51828,18.76062,20.168549,20.036163,11.699554,11.930969,11.930969,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.67577,1.2177119e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.422898,49.495514,8.330017
16190,20411400.0,0.0,12.927826,12.927673,19.504913,18.746277,20.155579,20.023865,11.699402,11.822327,11.822327,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.45749,1.2169568e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4234276,49.495514,8.330017
16191,20411460.0,0.0,12.925537,12.925354,19.491974,18.732635,20.142853,20.011871,11.69928,11.766113,11.766113,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.20865,1.2160399e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.423984,49.495514,8.330017
16192,20411520.0,0.0,12.923126,12.922974,19.479034,18.719086,20.130035,19.999786,11.699127,11.735535,11.735535,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,217.9277,1.2149523e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.424568,49.495514,8.330017
16193,20411580.0,0.0,12.920654,12.920471,19.466125,18.705597,20.117188,19.98767,11.698975,11.718567,11.718567,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,217.6132,1.213686e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42518,49.495514,8.330017
16194,20411640.0,0.0,12.91806,12.917877,19.453217,18.69217,20.10437,19.975555,11.698822,11.709473,11.709473,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,217.26381,1.2122337e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.425819,49.495514,8.330017
16195,20411700.0,0.0,12.915375,12.915192,19.440369,18.678833,20.091522,19.96344,11.698639,11.704559,11.704559,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,216.87814,1.2105876e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.426485,49.495514,8.330017
16196,20411760.0,0.0,12.912567,12.912384,19.42807,18.666168,20.079254,19.951874,11.698486,11.701813,11.701813,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,216.45473,1.2087392e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42718,49.495514,8.330017
16197,20411820.0,0.0,12.909668,12.909454,19.416565,18.653534,20.068481,19.941742,11.698303,12.910126,12.910126,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,215.99205,1.2066804e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.427901,49.495514,8.330017
16198,20411880.0,0.0,12.906616,12.906433,19.406097,18.640991,20.059265,19.933105,11.69812,12.358612,12.358612,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,215.489,1.2044047e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.42865,49.495514,8.330017
16199,20411940.0,0.0,12.903473,12.90329,19.394928,18.62851,20.048706,19.923187,11.6979065,12.059479,12.059479,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,214.94395,1.2019031e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4294276,49.495514,8.330017
16200,20412000.0,0.0,12.900238,12.899994,19.383362,18.61612,20.037445,19.912598,11.697723,11.8958435,11.8958435,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,214.35558,1.1991677e-05,0.0,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4302325,49.495514,8.330017
16201,20412060.0,0.0,12.896881,12.8966675,19.306152,18.632904,20.02652,19.902313,11.709473,11.801453,11.801453,21.828583,0.0,0.031323865,0.031323865,0.06267346,250.0,11.700012,0.0,0.0,0.0,220.00366,1.2124901e-05,0.0,52.422096,236.26257,50.0,96.0,4.5438944e-07,0.0,254.0589,210.30713,0.0,52.422096,0.12526682,100.0,54.921825,8.330017
16202,20412120.0,0.0,12.893524,12.893341,19.210907,18.69809,20.016388,19.892822,11.774902,11.765411,11.765411,25.00946,0.0,0.03072752,0.03072752,0.0890027,250.0,11.700012,0.0,0.0,0.0,243.69025,1.334416e-05,0.0,53.2592,213.67061,50.0,96.0,6.553474e-07,0.0,258.71075,211.60458,0.0,53.2592,0.15045553,100.0,63.614166,8.330017
16203,20412180.0,0.0,12.890167,12.890015,19.236816,18.781067,20.00592,19.883026,11.792389,11.7760315,11.7760315,24.97937,0.0,0.03137072,0.03137072,0.0969147,250.0,11.700012,0.0,0.0,0.0,262.07404,1.4553269e-05,0.0,53.70013,214.66493,50.0,96.0,7.3810344e-07,0.0,262.98627,217.0111,0.0,53.70013,0.15966204,100.0,65.48905,8.330017
16204,20412240.0,0.0,12.886841,12.886658,19.273743,18.863281,19.995087,19.872833,11.783264,11.7836,11.7836,24.445496,0.0,0.0318216,0.0318216,0.101712376,250.0,11.700012,0.0,0.0,0.0,277.0758,1.546406e-05,0.0,53.81136,219.12166,50.0,96.0,7.918195e-07,0.0,266.8061,222.60393,0.0,53.81136,0.16536629,100.0,66.363304,8.330017
16205,20412300.0,0.0,12.883514,12.883331,19.313873,18.94107,19.983887,19.862335,11.767792,11.782562,11.782562,23.961212,0.0,0.032155484,0.032155484,0.10436621,250.0,11.700012,0.0,0.0,0.0,288.66937,1.6154516e-05,0.0,53.758556,225.0229,50.0,96.0,8.2400726e-07,0.0,269.97482,227.81697,0.0,53.758556,0.16868915,100.0,66.65013,8.330017
16206,20412360.0,0.0,12.880157,12.880005,19.351562,19.010712,19.97287,19.85199,11.751831,11.774567,11.774567,23.645905,0.0,0.032349464,0.032349464,0.10572354,250.0,11.700012,0.0,0.0,0.0,297.0102,1.6650743e-05,0.0,53.60972,230.9077,50.0,96.0,8.411761e-07,0.0,272.40005,232.19592,0.0,53.60972,0.17043352,100.0,66.64732,8.330017
16207,20412420.0,0.0,12.876831,12.876678,19.388214,19.077362,19.9617,19.841553,11.737579,11.763062,11.763062,23.459137,0.0,0.03243851,0.03243851,0.106374815,250.0,11.700012,0.0,0.0,0.0,302.79837,1.699782e-05,0.0,53.426094,236.08855,50.0,96.0,8.493985e-07,0.0,274.1896,235.67178,0.0,53.426094,0.17126116,100.0,66.529045,8.330017
16208,20412480.0,0.0,12.873505,12.873352,19.424744,19.141907,19.952911,19.833344,11.72583,12.715454,12.715454,23.36023,0.0,0.032452527,0.032452527,0.10661882,250.0,11.700012,0.0,0.0,0.0,306.49368,1.7223068e-05,0.0,53.2414,240.27188,50.0,96.0,8.521041e-07,0.0,275.4323,238.25777,0.0,53.2414,0.17153116,100.0,66.375534,8.330017
16209,20412540.0,0.0,12.870178,12.869995,19.460571,19.204987,19.944122,19.825134,11.716583,12.2612915,12.2612915,23.312012,0.0,0.03242354,0.03242354,0.10666056,250.0,11.700012,0.0,0.0,0.0,308.64362,1.7358145e-05,0.0,53.07559,243.46255,50.0,96.0,8.519428e-07,0.0,276.26352,240.10242,0.0,53.07559,0.17151305,100.0,66.229355,8.330017
16210,20412600.0,0.0,12.866821,12.866669,19.495392,19.266968,19.934265,19.815918,11.709656,12.010468,12.010468,23.292053,0.0,0.03237408,0.03237408,0.10661027,250.0,11.700012,0.0,0.0,0.0,309.67065,1.7427577e-05,0.0,52.936905,245.78157,50.0,96.0,8.50459e-07,0.0,276.79486,241.36331,0.0,52.936905,0.17136233,100.0,66.106834,8.330017
16211,20412660.0,0.0,12.863495,12.863342,19.526886,19.323517,19.924164,19.806488,11.704651,11.871643,11.871643,23.286835,0.0,0.032318834,0.032318834,0.10652755,250.0,11.700012,0.0,0.0,0.0,309.911,1.7450982e-05,0.0,52.82665,247.39894,50.0,96.0,8.485389e-07,0.0,277.11783,242.19057,0.0,52.82665,0.17116785,100.0,66.011604,8.330017
16212,20412720.0,0.0,12.860168,12.860016,19.5578,19.379364,19.913788,19.796783,11.701111,11.793304,11.793304,23.288452,0.0,0.032266524,0.032266524,0.10644304,250.0,11.700012,0.0,0.0,0.0,309.6272,1.7443743e-05,0.0,52.74229,248.49019,50.0,96.0,8.4666164e-07,0.0,277.30426,242.71442,0.0,52.74229,0.1709778,100.0,65.94133,8.330017
16213,20412780.0,0.0,12.856842,12.856659,19.588287,19.43457,19.90329,19.786987,11.698761,11.750763,11.750763,23.29303,0.0,0.032220904,0.032220904,0.10636856,250.0,11.700012,0.0,0.0,0.0,308.98477,1.7415578e-05,0.0,52.680225,249.18692,50.0,96.0,8.450184e-07,0.0,277.3991,243.0228,0.0,52.680225,0.17081144,100.0,65.89204,8.330017
16214,20412840.0,0.0,12.853516,12.8533325,19.619751,19.489136,19.89273,19.7771,11.69577,11.727325,11.727325,23.348236,0.0,0.032286756,0.032286756,0.104727805,250.0,11.700012,0.0,0.0,0.0,307.3841,1.7352713e-05,0.0,52.60935,251.5544,50.0,96.0,8.302448e-07,0.0,277.22137,243.53204,0.0,52.60935,0.16930924,100.0,65.427925,8.330017
