,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16215,20412900.0,0.0,12.850159,12.850006,19.65271,19.543457,19.881989,19.76706,11.687317,11.713409,11.713409,23.615723,0.0,0.032435536,0.032435536,0.10000471,250.0,11.700012,0.0,0.0,0.0,303.137,1.716384e-05,0.0,52.456123,256.70786,50.0,96.0,7.874921e-07,0.0,276.25125,243.9373,0.0,52.456123,0.16488765,100.0,64.15407,8.330017
16216,20412960.0,0.0,12.846832,12.84668,19.684448,19.595428,19.87149,19.757233,11.673553,11.701233,11.701233,24.190613,0.0,0.032570228,0.032570228,0.092643306,250.0,11.700012,0.0,0.0,0.0,295.48462,1.67846e-05,0.0,52.226955,263.25476,50.0,96.0,7.212837e-07,0.0,274.3461,243.49223,0.0,52.226955,0.15779857,100.0,62.17855,8.330017
16217,20413020.0,0.0,12.843506,12.843353,19.716675,19.650146,19.86084,19.747284,11.655579,11.6875305,11.6875305,25.157898,0.0,0.03267677,0.03267677,0.08259856,250.0,11.700012,0.0,0.0,0.0,283.66837,1.6172471e-05,0.0,51.944817,270.58817,50.0,96.0,6.34303e-07,0.0,271.44186,241.71077,0.0,51.944817,0.14797176,100.0,59.392746,8.330017
16218,20413080.0,0.0,12.84021,12.839996,19.748077,19.708344,19.850128,19.737213,11.633942,11.670959,11.670959,26.65033,0.0,0.032731652,0.032731652,0.07010946,250.0,11.700012,0.0,0.0,0.0,267.17413,1.5292091e-05,0.0,51.63229,277.9225,50.0,96.0,5.3259515e-07,0.0,267.56442,238.1751,0.0,51.63229,0.13558684,100.0,55.57519,8.330017
16219,20413140.0,0.0,12.836884,12.83667,19.777466,19.770325,19.842957,19.73053,11.611816,12.520508,12.520508,28.778442,0.0,0.032519337,0.032519337,0.059118144,250.0,11.700012,0.0,0.0,0.0,247.35574,1.4147567e-05,0.0,51.349525,280.45593,50.0,96.0,4.465244e-07,0.0,263.2615,232.5262,0.0,51.349525,0.12414817,100.0,51.821266,8.330017
16220,20413200.0,0.0,12.833557,12.8333435,19.79544,19.815582,19.834717,19.72284,11.61441,12.104095,12.104095,22.626923,0.0,0.032175973,0.032175973,0.055260394,250.0,11.700012,0.0,0.0,0.0,231.951,1.3157871e-05,0.0,51.310886,275.22952,50.0,96.0,4.14394e-07,0.0,260.2867,227.11284,0.0,51.310886,0.11960168,0.0,50.58119,8.330017
16221,20413260.0,0.0,12.830231,12.830017,19.792786,19.818817,19.82605,19.714722,11.62973,11.883667,11.883667,17.841034,0.0,0.031983767,0.031983767,0.052823167,250.0,11.700012,0.0,0.0,0.0,220.13324,1.2436409e-05,0.0,51.379864,270.02045,50.0,96.0,3.950631e-07,0.0,258.09277,222.78868,0.0,51.379864,0.11678084,0.0,49.858692,8.330017
16222,20413320.0,0.0,12.826904,12.82666,19.780792,19.802643,19.817017,19.706238,11.646759,11.771118,11.771118,15.214355,0.0,0.031879563,0.031879563,0.051323034,250.0,11.700012,0.0,0.0,0.0,211.45374,1.1924403e-05,0.0,51.491608,265.37946,50.0,96.0,3.8359167e-07,0.0,256.49228,219.43625,0.0,51.491608,0.1150737,0.0,49.484924,8.330017
16223,20413380.0,0.0,12.823547,12.823334,19.764252,19.776428,19.80783,19.697601,11.661835,11.717224,11.717224,13.734161,0.0,0.03183724,0.03183724,0.050434586,250.0,11.700012,0.0,0.0,0.0,205.3419,1.1576298e-05,0.0,51.61884,261.49997,50.0,96.0,3.7713892e-07,0.0,255.34595,216.911,0.0,51.61884,0.11410217,0.0,49.316753,8.330017
16224,20413440.0,0.0,12.820221,12.820007,19.745361,19.744843,19.798553,19.688904,11.673706,11.693939,11.693939,12.882843,0.0,0.03183426,0.03183426,0.049929533,250.0,11.700012,0.0,0.0,0.0,201.15114,1.1346004e-05,0.0,51.74369,258.4,50.0,96.0,3.7377444e-07,0.0,254.53712,215.05196,0.0,51.74369,0.113592654,0.0,49.261276,8.330017
16225,20413500.0,0.0,12.816895,12.816681,19.72525,19.710327,19.789276,19.680145,11.682312,11.685883,11.685883,12.387634,0.0,0.03185383,0.03185383,0.049657863,250.0,11.700012,0.0,0.0,0.0,198.30492,1.1195101e-05,0.0,51.856434,256.00357,50.0,96.0,3.7224945e-07,0.0,253.97429,213.70978,0.0,51.856434,0.11336141,0.0,49.263405,8.330017
16226,20413560.0,0.0,12.813568,12.8133545,19.704742,19.674591,19.780334,19.671722,11.688202,11.684967,11.684967,12.099457,0.0,0.03188449,0.03188449,0.049525376,250.0,11.700012,0.0,0.0,0.0,196.35999,1.1095579e-05,0.0,51.952805,254.202,50.0,96.0,3.7178404e-07,0.0,253.58926,212.7604,0.0,51.952805,0.113291316,0.0,49.291927,8.330017
16227,20413620.0,0.0,12.810211,12.809998,19.683899,19.63797,19.771362,19.663269,11.692047,11.686829,11.686829,11.932007,0.0,0.031918675,0.031918675,0.049472295,250.0,11.700012,0.0,0.0,0.0,194.9896,1.1027692e-05,0.0,52.031845,252.88055,50.0,96.0,3.7188508e-07,0.0,253.33078,212.10252,0.0,52.031845,0.113307446,0.0,49.329285,8.330017
16228,20413680.0,0.0,12.806885,12.806671,19.662872,19.600922,19.762451,19.654816,11.6944275,11.689362,11.689362,11.833649,0.0,0.03195166,0.03195166,0.04946091,250.0,11.700012,0.0,0.0,0.0,193.96112,1.09779385e-05,0.0,52.094585,251.93042,50.0,96.0,3.722435e-07,0.0,253.15999,211.65422,0.0,52.094585,0.11336266,0.0,49.36609,8.330017
16229,20413740.0,0.0,12.803558,12.803345,19.642181,19.56366,19.754547,19.64737,11.695831,12.971008,12.971008,11.776062,0.0,0.031981118,0.031981118,0.04947021,250.0,11.700012,0.0,0.0,0.0,193.12859,1.0938195e-05,0.0,52.14311,251.26094,50.0,96.0,3.7269132e-07,0.0,253.0497,211.3552,0.0,52.14311,0.11343136,0.0,49.398438,8.330017
16230,20413800.0,0.0,12.800232,12.800018,19.622925,19.526367,19.748932,19.64206,11.696594,12.414673,12.414673,11.743317,0.0,0.03200608,0.03200608,0.049488615,250.0,11.700012,0.0,0.0,0.0,192.40489,1.09037255e-05,0.0,52.17957,250.80383,50.0,96.0,3.7314015e-07,0.0,252.98164,211.16338,0.0,52.17957,0.113500044,0.0,49.424973,8.330017
16231,20413860.0,0.0,12.7969055,12.796661,19.60379,19.49115,19.742096,19.63556,11.69693,12.097504,12.097504,11.72464,0.0,0.03202608,0.03202608,0.049508452,250.0,11.700012,0.0,0.0,0.0,191.72752,1.0871217e-05,0.0,52.20603,250.50208,50.0,96.0,3.735333e-07,0.0,252.94159,211.04512,0.0,52.20603,0.11356012,0.0,49.445324,8.330017
16232,20413920.0,0.0,12.793549,12.793335,19.58432,19.456024,19.734497,19.628357,11.697113,11.919128,11.919128,11.71347,0.0,0.03204186,0.03204186,0.04952656,250.0,11.700012,0.0,0.0,0.0,191.06255,1.0838979e-05,0.0,52.225327,250.30104,50.0,96.0,3.7385976e-07,0.0,252.91814,210.97192,0.0,52.225327,0.11360995,0.0,49.46068,8.330017
16233,20413980.0,0.0,12.790222,12.790009,19.564667,19.42102,19.72647,19.620728,11.697144,11.8186035,11.8186035,11.706726,0.0,0.032054108,0.032054108,0.04954199,250.0,11.700012,0.0,0.0,0.0,190.3958,1.0806348e-05,0.0,52.23927,250.16919,50.0,96.0,3.7412235e-07,0.0,252.90517,210.92812,0.0,52.23927,0.113649994,0.0,49.472057,8.330017
16234,20414040.0,0.0,12.786896,12.786682,19.545013,19.386597,19.7182,19.612915,11.697113,11.763611,11.763611,12.453369,0.0,0.03206328,0.03206328,0.049554307,250.0,11.700012,0.0,0.0,0.0,189.71951,1.0772965e-05,0.0,52.24899,250.0872,50.0,96.0,3.7432406e-07,0.0,252.89902,210.9042,0.0,52.24899,0.11368074,100.0,49.480133,8.330017
16235,20414100.0,0.0,12.783569,12.783325,19.534393,19.374084,19.709839,19.60498,11.697052,11.7335205,11.7335205,16.663177,0.0,0.03207,0.03207,0.049563747,250.0,11.700012,0.0,0.0,0.0,189.03102,1.0738746e-05,0.0,52.25564,250.03815,50.0,96.0,3.7447455e-07,0.0,252.89682,210.8925,0.0,52.25564,0.113703676,31.486258,49.485725,8.330017
16236,20414160.0,0.0,12.780212,12.779999,19.52887,19.372345,19.70169,19.597229,11.696991,11.71698,11.71698,18.192566,0.0,0.032074843,0.032074843,0.04957075,250.0,11.700012,0.0,0.0,0.0,188.33052,1.07037495e-05,0.0,52.260105,250.01021,50.0,96.0,3.7458437e-07,0.0,252.89677,210.88792,0.0,52.260105,0.113720395,38.613308,49.48951,8.330017
16237,20414220.0,0.0,12.776886,12.776672,19.526978,19.378784,19.693512,19.589447,11.69693,11.707855,11.707855,19.682465,0.0,0.032078262,0.032078262,0.049575806,250.0,11.700012,0.0,0.0,0.0,187.61942,1.0668083e-05,0.0,52.263046,249.99551,50.0,96.0,3.7466265e-07,0.0,252.89777,210.88731,0.0,52.263046,0.113732316,42.6676,49.492004,8.330017
16238,20414280.0,0.0,12.77356,12.773346,19.528198,19.392212,19.685333,19.581696,11.696869,11.702881,11.702881,20.831665,0.0,0.032080628,0.032080628,0.049579356,250.0,11.700012,0.0,0.0,0.0,186.89958,1.0631873e-05,0.0,52.264923,249.98889,50.0,96.0,3.7471716e-07,0.0,252.89917,210.88872,0.0,52.264923,0.11374061,43.77065,49.493595,8.330017
16239,20414340.0,0.0,12.770233,12.77002,19.531464,19.410248,19.677185,19.573944,11.696838,11.700134,11.700134,21.497131,0.0,0.032082234,0.032082234,0.04958179,250.0,11.700012,0.0,0.0,0.0,186.173,1.0595242e-05,0.0,52.26609,249.98688,50.0,96.0,3.747543e-07,0.0,252.90062,210.89093,0.0,52.26609,0.113746256,42.320633,49.494576,8.330017
16240,20414400.0,0.0,12.766876,12.766663,19.536682,19.430206,19.671112,19.568146,11.696808,12.8107605,12.8107605,21.641113,0.0,0.032083303,0.032083303,0.049583413,250.0,11.700012,0.0,0.0,0.0,185.44144,1.0558298e-05,0.0,52.266796,249.98732,50.0,96.0,3.7477906e-07,0.0,252.90195,210.89331,0.0,52.266796,0.11375002,38.87864,49.495155,8.330017
16241,20414460.0,0.0,12.76355,12.763336,19.542236,19.449158,19.666016,19.563293,11.696777,12.302582,12.302582,21.314056,0.0,0.032084,0.032084,0.049584467,250.0,11.700012,0.0,0.0,0.0,184.70644,1.0521132e-05,0.0,52.267193,249.98888,50.0,96.0,3.7479515e-07,0.0,252.90306,210.89551,0.0,52.267193,0.11375247,34.235268,49.495476,8.330017
16242,20414520.0,0.0,12.760223,12.76001,19.545837,19.465118,19.659698,19.557251,11.696747,12.028107,12.028107,20.613647,0.0,0.03208444,0.03208444,0.04958513,250.0,11.700012,0.0,0.0,0.0,183.9692,1.0483814e-05,0.0,52.26741,249.99083,50.0,96.0,3.7480532e-07,0.0,252.90395,210.89738,0.0,52.26741,0.113754004,29.022345,49.495636,8.330017
16243,20414580.0,0.0,12.756897,12.756683,19.547089,19.47644,19.65271,19.550598,11.696747,11.877014,11.877014,19.676117,0.0,0.032084707,0.032084707,0.04958554,250.0,11.700012,0.0,0.0,0.0,183.23071,1.0446403e-05,0.0,52.2675,249.99277,50.0,96.0,3.7481155e-07,0.0,252.90465,210.89891,0.0,52.2675,0.113754965,24.001394,49.4957,8.330017
16244,20414640.0,0.0,12.753571,12.753326,19.545776,19.482422,19.645355,19.54361,11.696747,11.794159,11.794159,18.647644,0.0,0.03208487,0.03208487,0.04958577,250.0,11.700012,0.0,0.0,0.0,182.49173,1.0408942e-05,0.0,52.26754,249.99448,50.0,96.0,3.748152e-07,0.0,252.90517,210.90009,0.0,52.26754,0.11375551,19.762403,49.495712,8.330017
16245,20414700.0,0.0,12.750214,12.75,19.542023,19.482971,19.637817,19.536438,11.696747,11.749512,11.749512,17.66211,0.0,0.032084957,0.032084957,0.049585894,250.0,11.700012,0.0,0.0,0.0,181.75282,1.0371462e-05,0.0,52.26754,249.9959,50.0,96.0,3.7481718e-07,0.0,252.90555,210.90099,0.0,52.26754,0.11375582,16.709608,49.495697,8.330017
16246,20414760.0,0.0,12.746887,12.746674,19.53595,19.478088,19.630402,19.529388,11.696747,11.725433,11.725433,16.854187,0.0,0.032085,0.032085,0.049585953,250.0,11.700012,0.0,0.0,0.0,181.01442,1.033399e-05,0.0,52.267517,249.99702,50.0,96.0,3.7481814e-07,0.0,252.9058,210.90164,0.0,52.267517,0.11375596,15.391599,49.49567,8.330017
16247,20414820.0,0.0,12.743561,12.743347,19.52829,19.469788,19.622955,19.522308,11.696747,11.712097,11.712097,16.302673,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,180.27692,1.0296548e-05,0.0,52.26749,249.9979,50.0,96.0,3.7481854e-07,0.0,252.906,210.90211,0.0,52.26749,0.113756016,15.367537,49.49564,8.330017
16248,20414880.0,0.0,12.740234,12.740021,19.519684,19.459412,19.615509,19.515198,11.696747,11.704956,11.704956,16.034882,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,179.54054,1.02591475e-05,0.0,52.267467,249.99855,50.0,96.0,3.748186e-07,0.0,252.90614,210.90245,0.0,52.267467,0.113756016,16.601496,49.49561,8.330017
16249,20414940.0,0.0,12.736877,12.736664,19.510803,19.448456,19.608032,19.508118,11.696747,11.701202,11.701202,16.0495,0.0,0.032085024,0.032085024,0.04958596,250.0,11.700012,0.0,0.0,0.0,178.80554,1.0221803e-05,0.0,52.267445,249.99902,50.0,96.0,3.7481846e-07,0.0,252.90622,210.90268,0.0,52.267445,0.11375601,18.790676,49.495586,8.330017
16250,20415000.0,0.0,12.733551,12.733337,19.50232,19.438446,19.600616,19.501038,11.696747,11.699127,11.699127,16.30719,0.0,0.032085016,0.032085016,0.049585946,250.0,11.700012,0.0,0.0,0.0,178.0721,1.0184527e-05,0.0,52.267426,249.99936,50.0,96.0,3.7481826e-07,0.0,252.90628,210.90283,0.0,52.267426,0.11375598,21.520983,49.495567,8.330017
16251,20415060.0,0.0,12.730225,12.730011,19.49643,19.430634,19.596436,19.49707,11.696747,12.631805,12.631805,16.74405,0.0,0.032085005,0.032085005,0.04958593,250.0,11.700012,0.0,0.0,0.0,177.34036,1.0147327e-05,0.0,52.267414,249.99959,50.0,96.0,3.7481806e-07,0.0,252.90631,210.90292,0.0,52.267414,0.11375594,24.29511,49.495552,8.330017
16252,20415120.0,0.0,12.726898,12.726685,19.491516,19.425537,19.591614,19.492462,11.696777,12.206848,12.206848,17.28012,0.0,0.032085,0.032085,0.049585916,250.0,11.700012,0.0,0.0,0.0,176.6105,1.0110213e-05,0.0,52.267403,249.99974,50.0,96.0,3.748179e-07,0.0,252.90634,210.90298,0.0,52.267403,0.11375592,26.895252,49.49554,8.330017
16253,20415180.0,0.0,12.723572,12.723328,19.487305,19.4234,19.585724,19.486847,11.696777,11.975159,11.975159,17.838318,0.0,0.032084994,0.032084994,0.049585905,250.0,11.700012,0.0,0.0,0.0,175.88263,1.0073192e-05,0.0,52.26739,249.99985,50.0,96.0,3.7481772e-07,0.0,252.90636,210.90303,0.0,52.26739,0.1137559,28.978237,49.49553,8.330017
16254,20415240.0,0.0,12.720215,12.720001,19.48404,19.424133,19.579285,19.480713,11.696777,11.84967,11.84967,18.3479,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,175.15686,1.0036271e-05,0.0,52.267384,249.99991,50.0,96.0,3.748176e-07,0.0,252.90636,210.90305,0.0,52.267384,0.11375587,30.355146,49.495525,8.330017
16255,20415300.0,0.0,12.716888,12.716675,19.481628,19.427277,19.57254,19.474304,11.696777,11.779785,11.779785,18.749847,0.0,0.032084987,0.032084987,0.04958589,250.0,11.700012,0.0,0.0,0.0,174.43333,9.9994595e-06,0.0,52.26738,249.99995,50.0,96.0,3.748175e-07,0.0,252.90636,210.90306,0.0,52.26738,0.11375586,30.942144,49.495518,8.330017
16256,20415360.0,0.0,12.713562,12.713348,19.480103,19.432312,19.565826,19.467926,11.696808,11.741852,11.741852,19.00409,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,173.71217,9.962762e-06,0.0,52.26738,249.99998,50.0,96.0,3.7481743e-07,0.0,252.90636,210.90308,0.0,52.26738,0.113755845,30.663704,49.495514,8.330017
16257,20415420.0,0.0,12.710236,12.709991,19.478882,19.438171,19.559021,19.461456,11.696808,11.720886,11.720886,19.098907,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,172.99348,9.926188e-06,0.0,52.267372,250.0,50.0,96.0,3.7481738e-07,0.0,252.90636,210.90308,0.0,52.267372,0.113755845,29.807737,49.495514,8.330017
16258,20415480.0,0.0,12.706879,12.706665,19.477722,19.444092,19.552185,19.454956,11.696808,11.7099,11.7099,19.043915,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,172.27736,9.889743e-06,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,28.485226,49.495514,8.330017
16259,20415540.0,0.0,12.703552,12.703339,19.476227,19.44925,19.54535,19.448456,11.696838,11.703796,11.703796,18.86618,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,171.56395,9.853435e-06,0.0,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,26.940445,49.495514,8.330017
16260,20415600.0,0.0,12.700226,12.700012,19.474243,19.453217,19.538513,19.441956,11.696838,11.700592,11.700592,18.600555,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,170.85335,9.817269e-06,0.0,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,0.0,52.267372,0.11375583,25.37347,49.495514,8.330017
16261,20415660.0,3.0,12.696808,12.696686,19.506805,19.481323,19.57013,19.471771,11.8524475,24.874512,24.753998,24.64804,0.0,0.07678824,0.0769858,0.0695066,250.0,11.700012,0.0,0.0,0.0,223.35825,1.2187381e-05,100.0,83.41825,113.41322,50.0,96.0,1.4421281e-06,0.0,273.67825,182.33076,100.0,83.48819,0.2232824,100.0,66.8164,8.330017
16262,20415720.0,3.0,12.693481,12.693329,19.578156,19.543274,19.648743,19.546112,11.896545,26.18695,26.139984,26.446655,0.0,0.088595584,0.08874267,0.082778424,250.0,11.700012,0.0,0.0,0.0,261.42096,1.4802131e-05,100.0,90.69498,101.87363,50.0,96.0,1.957635e-06,0.0,298.87753,188.3514,100.0,90.74477,0.2601115,100.0,73.484695,8.330017
16263,20415780.0,3.0,12.690155,12.690002,19.655914,19.616272,19.730743,19.624054,11.890472,25.181885,25.161438,26.083801,0.0,0.097523876,0.09760136,0.09302486,250.0,11.700012,0.0,0.0,0.0,297.85825,1.6964259e-05,100.0,94.241455,105.26372,50.0,96.0,2.402932e-06,0.0,329.06982,201.56854,100.0,94.26654,0.2881685,100.0,76.82944,8.330017
16264,20415840.0,0.0,12.686798,12.686676,19.727966,19.68695,19.805206,19.69513,11.876678,24.16864,24.160095,25.054626,0.0,0.10419809,0.10423799,0.101717986,250.0,11.700012,0.0,0.0,0.0,331.37738,1.891281e-05,100.0,94.8242,117.78675,50.0,96.0,2.784512e-06,0.0,365.88388,219.9323,100.0,94.83641,0.3101867,100.0,77.87752,8.330017
16265,20415900.0,0.0,12.683472,12.68335,19.79248,19.749817,19.87201,19.759155,11.860077,23.47644,23.47284,24.052094,0.0,0.10875962,0.10877958,0.10828373,250.0,11.700012,0.0,0.0,0.0,361.1345,2.0653912e-05,100.0,93.27304,137.79196,50.0,96.0,3.0735587e-06,0.0,405.6154,242.36258,100.0,93.278755,0.32586405,100.0,77.13009,8.330017
16266,20415960.0,0.0,12.680145,12.679993,19.84732,19.801575,19.929504,19.814484,11.840698,23.076538,23.074951,23.325226,0.0,0.111185595,0.11119536,0.112277225,250.0,11.700012,0.0,0.0,0.0,386.4416,2.2157303e-05,100.0,90.567085,163.69247,50.0,96.0,3.2433422e-06,0.0,440.40222,267.18457,100.0,90.56972,0.33471188,100.0,75.27505,8.330017
16267,20416020.0,0.0,12.676819,12.676666,19.897675,19.846924,19.983429,19.866486,11.818481,22.904053,22.90332,22.908936,0.0,0.111740895,0.11174562,0.113713466,250.0,11.700012,0.0,0.0,0.0,406.79208,2.3389804e-05,100.0,87.64657,191.9389,50.0,96.0,3.2934302e-06,0.0,464.10434,291.193,100.0,87.64778,0.33725584,100.0,73.0421,8.330017
16268,20416080.0,0.0,12.673462,12.67334,19.945648,19.888489,20.035583,19.91684,11.79483,22.888092,22.887756,22.7471,0.0,0.11106574,0.111067995,0.11324939,250.0,11.700012,0.0,0.0,0.0,422.1943,2.4341512e-05,100.0,85.15252,217.5174,50.0,96.0,3.2584314e-06,0.0,475.86584,310.72116,100.0,85.15308,0.33543533,100.0,70.995476,8.330017
16269,20416140.0,0.0,12.6701355,12.670013,19.992706,19.928345,20.087128,19.966644,11.772064,22.957184,22.957,22.753876,0.0,0.109884806,0.1098859,0.111834176,250.0,11.700012,0.0,0.0,0.0,433.22162,2.50355e-05,100.0,83.33215,236.71237,50.0,96.0,3.1855916e-06,0.0,478.77692,323.84412,100.0,83.33243,0.33165088,100.0,69.41102,8.330017
16270,20416200.0,0.0,12.666809,12.666687,20.039795,19.967987,20.138763,20.01651,11.752502,23.052979,23.052887,22.846436,0.0,0.10872277,0.10872329,0.11025081,250.0,11.700012,0.0,0.0,0.0,440.6834,2.551366e-05,100.0,82.170715,248.55101,50.0,96.0,3.1105747e-06,0.0,476.70746,330.89282,100.0,82.17085,0.3277148,100.0,68.34026,8.330017
16271,20416260.0,0.0,12.663483,12.66333,20.085205,20.006744,20.18811,20.064392,11.736664,23.143677,23.143646,22.964172,0.0,0.107762896,0.10776314,0.108852595,250.0,11.700012,0.0,0.0,0.0,445.67303,2.5840747e-05,100.0,81.47096,254.93301,50.0,96.0,3.0477743e-06,0.0,472.73285,333.94287,100.0,81.47102,0.3243872,100.0,67.65541,8.330017
16272,20416320.0,0.0,12.660156,12.660004,20.13086,20.046051,20.23761,20.112366,11.72464,23.21637,23.21634,23.076935,0.0,0.1070628,0.10706291,0.107774355,250.0,11.700012,0.0,0.0,0.0,448.8253,2.6054238e-05,100.0,81.10319,257.4389,50.0,96.0,3.0012586e-06,0.0,468.39398,334.4521,100.0,81.10322,0.32190236,100.0,67.26402,8.330017
16273,20416380.0,0.0,12.656799,12.656677,20.176666,20.085815,20.287048,20.16034,11.715942,23.268158,23.268127,23.170502,0.0,0.10659881,0.106598854,0.107018284,250.0,11.700012,0.0,0.0,0.0,450.65448,2.618553e-05,100.0,80.95659,257.5233,50.0,96.0,2.9698442e-06,0.0,464.4645,333.55646,100.0,80.95661,0.32021463,100.0,67.078224,8.330017
16274,20416440.0,0.0,12.653473,12.653351,20.222382,20.125824,20.336304,20.20813,11.709839,23.301361,23.301361,23.239227,0.0,0.10631443,0.10631446,0.10652878,250.0,11.700012,0.0,0.0,0.0,451.6132,2.6262942e-05,100.0,80.93161,256.50534,50.0,96.0,2.9501878e-06,0.0,461.34555,332.1797,100.0,80.93161,0.31915495,100.0,67.01387,8.330017
16275,20416500.0,0.0,12.6501465,12.649994,20.267944,20.165924,20.385223,20.255615,11.705597,23.32016,23.32016,23.285187,0.0,0.106160924,0.10616094,0.10624297,250.0,11.700012,0.0,0.0,0.0,451.96268,2.6302621e-05,100.0,80.973206,255.05418,50.0,96.0,2.9391997e-06,0.0,459.0577,330.74023,100.0,80.973206,0.31856185,100.0,67.02141,8.330017
16276,20416560.0,0.0,12.64682,12.6466675,20.310791,20.204132,20.43097,20.299988,11.702728,23.328827,23.328827,23.312622,0.0,0.106093325,0.106093325,0.106098585,250.0,11.700012,0.0,0.0,0.0,451.89877,2.6316866e-05,100.0,81.040955,253.61432,50.0,96.0,2.9340224e-06,0.0,457.51175,329.48782,100.0,81.04096,0.31828254,100.0,67.0629,8.330017
16277,20416620.0,0.0,12.643494,12.643341,20.35321,20.242096,20.476227,20.343933,11.700714,23.331726,23.331726,23.327576,0.0,0.10607241,0.10607241,0.10603641,250.0,11.700012,0.0,0.0,0.0,451.56357,2.6314548e-05,100.0,81.109634,252.40073,50.0,96.0,2.9320945e-06,0.0,456.51605,328.5067,100.0,81.109634,0.31817907,100.0,67.11265,8.330017
16278,20416680.0,0.0,12.640137,12.640015,20.395172,20.279724,20.520996,20.38742,11.699249,23.330902,23.330902,23.33374,0.0,0.1060799,0.1060799,0.10602715,250.0,11.700012,0.0,0.0,0.0,451.01852,2.6299474e-05,100.0,81.171165,251.44933,50.0,96.0,2.9321961e-06,0.0,455.93802,327.7865,100.0,81.171165,0.3181854,100.0,67.1615,8.330017
16279,20416740.0,0.0,12.63681,12.636658,20.436707,20.316986,20.565247,20.43042,11.698273,23.327667,23.327667,23.333374,0.0,0.10610543,0.10610543,0.10605377,250.0,11.700012,0.0,0.0,0.0,450.29852,2.6273801e-05,100.0,81.221924,250.76378,50.0,96.0,2.9336277e-06,0.0,455.69138,327.3086,100.0,81.221924,0.31826356,100.0,67.204956,8.330017
16280,20416800.0,0.0,12.633484,12.633331,20.477722,20.35379,20.608978,20.47293,11.69751,23.324097,23.324097,23.330627,0.0,0.106132,0.106132,0.106087424,250.0,11.700012,0.0,0.0,0.0,449.46246,2.6241147e-05,100.0,81.25884,250.30617,50.0,96.0,2.93523e-06,0.0,455.60757,327.0091,100.0,81.25884,0.31835076,100.0,67.23789,8.330017
16281,20416860.0,0.0,12.630157,12.630005,20.516266,20.388641,20.649902,20.512665,11.69693,23.320587,23.320587,23.326477,0.0,0.106156915,0.106156915,0.10612276,250.0,11.700012,0.0,0.0,0.0,448.52295,2.6202262e-05,100.0,81.28315,250.04218,50.0,96.0,2.9368034e-06,0.0,455.64023,326.8559,100.0,81.28315,0.31843624,100.0,67.26081,8.330017
16282,20416920.0,0.0,12.626831,12.626678,20.554321,20.423035,20.690338,20.55194,11.696442,23.317627,23.317627,23.322418,0.0,0.1061767,0.1061767,0.10615254,250.0,11.700012,0.0,0.0,0.0,447.50104,2.6158397e-05,100.0,81.297844,249.90598,50.0,96.0,2.938085e-06,0.0,455.71576,326.79105,100.0,81.297844,0.31850576,100.0,67.27544,8.330017
16283,20416980.0,0.0,12.623474,12.623352,20.591919,20.457,20.730286,20.59079,11.696014,23.315308,23.315308,23.318909,0.0,0.106191285,0.106191285,0.10617547,250.0,11.700012,0.0,0.0,0.0,446.41132,2.6110401e-05,100.0,81.306145,249.846,50.0,96.0,2.9390487e-06,0.0,455.7989,326.77457,100.0,81.306145,0.318558,100.0,67.28427,8.330017
16284,20417040.0,0.0,12.620148,12.619995,20.62909,20.49057,20.769745,20.629211,11.695648,23.313507,23.313507,23.31607,0.0,0.10620184,0.10620184,0.10619257,250.0,11.700012,0.0,0.0,0.0,445.2675,2.605908e-05,100.0,81.31066,249.82603,50.0,96.0,2.9397554e-06,0.0,455.8748,326.7808,100.0,81.31066,0.31859627,100.0,67.289505,8.330017
16285,20417100.0,0.0,12.616821,12.616669,20.665802,20.523743,20.808777,20.667175,11.695374,23.312317,23.312317,23.313934,0.0,0.10620788,0.10620788,0.10620326,250.0,11.700012,0.0,0.0,0.0,444.0656,2.6004202e-05,100.0,81.31085,249.8527,50.0,96.0,2.940177e-06,0.0,455.94397,326.81384,100.0,81.31085,0.31861907,100.0,67.29066,8.330017
16286,20417160.0,0.0,12.613495,12.613342,20.700562,20.555298,20.845581,20.702942,11.695129,23.311523,23.311523,23.31247,0.0,0.1062111,0.1062111,0.10620944,250.0,11.700012,0.0,0.0,0.0,442.82217,2.5946732e-05,100.0,81.30969,249.88683,50.0,96.0,2.9404107e-06,0.0,455.99435,326.84692,100.0,81.30969,0.3186317,100.0,67.2903,8.330017
16287,20417220.0,0.0,12.610138,12.610016,20.734894,20.586517,20.881989,20.738281,11.694916,23.311035,23.311035,23.311493,0.0,0.10621261,0.10621261,0.106212705,250.0,11.700012,0.0,0.0,0.0,441.54575,2.5887188e-05,100.0,81.30813,249.91916,50.0,96.0,2.9405273e-06,0.0,456.029,326.87506,100.0,81.30813,0.318638,100.0,67.28934,8.330017
16288,20417280.0,0.0,12.606812,12.606659,20.76883,20.61734,20.917969,20.773254,11.694733,23.31073,23.31073,23.310913,0.0,0.10621283,0.10621283,0.10621375,250.0,11.700012,0.0,0.0,0.0,440.24,2.5825784e-05,100.0,81.30642,249.94733,50.0,96.0,2.940555e-06,0.0,456.04996,326.89737,100.0,81.30642,0.31863946,100.0,67.28806,8.330017
16289,20417340.0,0.0,12.603485,12.6033325,20.802399,20.647827,20.953552,20.807861,11.69458,23.310577,23.310577,23.310577,0.0,0.106212534,0.106212534,0.10621377,250.0,11.700012,0.0,0.0,0.0,438.91254,2.5762989e-05,100.0,81.30497,249.96886,50.0,96.0,2.9405446e-06,0.0,456.062,326.91342,100.0,81.30497,0.3186389,100.0,67.286896,8.330017
16290,20417400.0,0.0,12.600159,12.600006,20.835571,20.677979,20.988739,20.842072,11.694489,23.310486,23.310486,23.310394,0.0,0.10621209,0.10621209,0.1062134,250.0,11.700012,0.0,0.0,0.0,437.56903,2.5699146e-05,100.0,81.30382,249.98495,50.0,96.0,2.940521e-06,0.0,456.06906,326.925,100.0,81.30382,0.31863758,100.0,67.285934,8.330017
16291,20417460.0,0.0,12.596832,12.59668,20.867188,20.706879,21.022156,20.874512,11.694366,23.310455,23.310455,23.310333,0.0,0.106211364,0.106211364,0.10621243,250.0,11.700012,0.0,0.0,0.0,436.20724,2.5634117e-05,100.0,81.30298,249.99483,50.0,96.0,2.9404766e-06,0.0,456.06967,326.93115,100.0,81.30298,0.3186352,100.0,67.285164,8.330017
16292,20417520.0,0.0,12.593475,12.593353,20.898438,20.735443,21.055206,20.906555,11.694305,23.310425,23.310425,23.310333,0.0,0.10621075,0.10621075,0.106211565,250.0,11.700012,0.0,0.0,0.0,434.8339,2.556831e-05,100.0,81.302414,250.0007,50.0,96.0,2.9404382e-06,0.0,456.06848,326.93445,100.0,81.302414,0.3186331,100.0,67.28463,8.330017
16293,20417580.0,0.0,12.590149,12.589996,20.929321,20.763702,21.08789,20.938293,11.694244,23.310425,23.310425,23.310333,0.0,0.106210284,0.106210284,0.10621084,250.0,11.700012,0.0,0.0,0.0,433.4504,2.5501817e-05,100.0,81.30209,250.0035,50.0,96.0,2.9404073e-06,0.0,456.06638,326.93567,100.0,81.30209,0.3186314,100.0,67.2843,8.330017
16294,20417640.0,0.0,12.5868225,12.58667,20.959686,20.791626,21.120209,20.969666,11.694153,23.320587,23.308136,23.308838,0.0,0.10589194,0.10628185,0.10629208,250.0,11.700012,0.0,0.0,0.0,432.02905,2.5434316e-05,100.0,81.19539,250.39275,50.0,96.0,2.9374337e-06,0.0,455.93558,327.14127,100.0,81.29268,0.31846905,100.0,67.278336,8.330017
16295,20417700.0,0.0,12.583496,12.5833435,20.988342,20.819153,21.15271,21.00058,11.692657,23.494507,23.281921,23.28543,0.0,0.10308926,0.10665229,0.10678174,250.0,11.700012,0.0,0.0,0.0,429.98877,2.5343343e-05,100.0,80.234886,254.0023,50.0,96.0,2.901972e-06,0.0,453.74155,328.7951,100.0,81.12805,0.3165335,100.0,67.1633,8.330017
16296,20417760.0,0.0,12.580139,12.580017,21.014893,20.845398,21.186188,21.029663,11.688416,23.947021,23.242493,23.239258,0.0,0.09793406,0.10698933,0.10728005,250.0,11.700012,0.0,0.0,0.0,426.72488,2.5187672e-05,100.0,78.463066,260.39056,50.0,96.0,2.823548e-06,0.0,447.94666,331.1584,100.0,80.75726,0.3122183,100.0,66.88086,8.330017
16297,20417820.0,0.0,12.576813,12.57666,21.040344,20.87082,21.223785,21.058014,11.681488,24.743011,23.201782,23.18518,0.0,0.09015747,0.10730796,0.10776001,250.0,11.700012,0.0,0.0,0.0,421.7652,2.4938241e-05,100.0,75.80393,268.99725,50.0,96.0,2.6990194e-06,0.0,437.94586,333.53265,100.0,80.23564,0.30524468,100.0,66.46862,8.330017
16298,20417880.0,0.0,12.573486,12.573334,21.0643,20.895386,21.267395,21.085663,11.67157,26.058624,23.162933,23.130463,0.0,0.0793785,0.10756566,0.10816774,250.0,11.700012,0.0,0.0,0.0,414.4516,2.4557454e-05,100.0,72.05079,279.5717,50.0,96.0,2.5234092e-06,0.0,423.29352,335.2846,100.0,79.58528,0.29513457,100.0,65.94247,8.330017
16299,20417940.0,0.0,12.57016,12.570007,21.085388,20.919128,21.318329,21.11261,11.658264,28.20813,23.134277,23.079681,0.0,0.06537221,0.10758623,0.108489305,250.0,11.700012,0.0,0.0,0.0,404.11005,2.4005942e-05,100.0,66.86374,291.81665,50.0,96.0,2.295611e-06,0.0,404.29102,335.73358,100.0,78.80064,0.28148633,100.0,65.33028,8.330017
16300,20418000.0,0.0,12.5668335,12.566681,21.100983,20.942017,21.376434,21.13919,11.64032,31.771088,23.2099,23.028503,0.0,0.04842528,0.10573566,0.108856566,250.0,11.700012,0.0,0.0,0.0,389.5812,2.3224362e-05,100.0,59.60235,306.74048,50.0,96.0,2.0050704e-06,0.0,381.31366,334.49173,100.0,77.460495,0.26305044,100.0,64.62895,8.330017
16301,20418060.0,0.0,12.563477,12.5633545,21.119843,20.963593,21.430542,21.166199,11.621979,29.565887,23.593353,23.03653,0.0,0.03947884,0.10048859,0.107406735,250.0,11.700012,0.0,0.0,0.0,372.40833,2.220821e-05,15.298912,55.074944,308.94443,50.0,96.0,1.7729202e-06,0.0,360.019,325.98007,100.0,75.94325,0.24736336,100.0,64.12427,8.330017
16302,20418120.0,0.0,12.56015,12.559998,21.139801,20.985352,21.447418,21.197113,11.617401,20.988617,24.282104,23.118622,0.0,0.0364474,0.09377163,0.10662187,250.0,11.700012,0.0,0.0,0.0,356.27863,2.1227843e-05,0.0,53.507626,303.5836,50.0,96.0,1.6251025e-06,0.0,344.8779,315.82294,100.0,74.384575,0.23683207,100.0,64.091644,8.330017
16303,20418180.0,0.0,12.556824,12.556671,21.158203,21.007599,21.439697,21.233215,11.615845,16.423431,25.309204,23.176483,0.0,0.03469626,0.08499791,0.10639824,250.0,11.700012,0.0,0.0,0.0,339.8169,2.0254127e-05,0.0,52.50851,300.43655,50.0,96.0,1.4810068e-06,0.0,332.27798,307.0521,100.0,72.06915,0.22608903,100.0,64.090126,8.330017
16304,20418240.0,0.0,12.553497,12.553345,21.175781,21.029999,21.420746,21.275757,11.613098,14.142242,26.88498,23.196014,0.0,0.03376023,0.073649414,0.10651324,250.0,11.700012,0.0,0.0,0.0,322.51837,1.924469e-05,0.0,51.854164,300.2799,50.0,96.0,1.3259701e-06,0.0,321.00073,299.30612,100.0,68.645386,0.21392556,100.0,64.03584,8.330017
16305,20418300.0,0.0,12.550171,12.550018,21.190643,21.052216,21.396484,21.325317,11.607117,12.96051,29.385529,23.184814,0.0,0.03328465,0.05942217,0.106766544,250.0,11.700012,0.0,0.0,0.0,303.59836,1.8149727e-05,0.0,51.3654,302.9336,50.0,96.0,1.1530042e-06,0.0,310.30582,291.79437,100.0,63.663895,0.19948088,100.0,63.893574,8.330017
16306,20418360.0,0.0,12.5468445,12.546661,21.198944,21.073425,21.369507,21.37976,11.597168,12.332092,33.482025,23.160004,0.0,0.032979436,0.043292355,0.106805645,250.0,11.700012,0.0,0.0,0.0,282.4119,1.691783e-05,0.0,50.957825,306.22073,50.0,96.0,9.71163e-07,0.0,300.01105,283.2827,100.0,56.71638,0.18307225,100.0,63.683105,8.330017
16307,20418420.0,0.0,12.543518,12.543335,21.210083,21.09436,21.341614,21.423523,11.597839,11.992218,27.785767,23.205048,0.0,0.032263473,0.03764226,0.105581775,250.0,11.700012,0.0,0.0,0.0,264.03815,1.5726238e-05,0.0,50.83221,295.89145,50.0,96.0,8.9197636e-07,0.0,292.46994,272.56982,9.198676,54.095524,0.17546335,100.0,63.780636,8.330017
16308,20418480.0,0.0,12.540192,12.540009,21.216919,21.115723,21.313538,21.432983,11.613953,11.812134,20.033234,23.282135,0.0,0.031873874,0.035099372,0.10507318,250.0,11.700012,0.0,0.0,0.0,249.89532,1.4827524e-05,0.0,50.984035,284.66232,50.0,96.0,8.573061e-07,0.0,287.50778,264.06332,0.0,53.024178,0.17202707,100.0,64.096275,8.330017
16309,20418540.0,0.0,12.536835,12.536682,21.221863,21.137604,21.28543,21.422333,11.63092,11.723602,16.03592,23.384888,0.0,0.031736877,0.033694383,0.103768945,250.0,11.700012,0.0,0.0,0.0,238.48854,1.4136458e-05,0.0,51.19116,276.69058,50.0,96.0,8.2919445e-07,0.0,283.83218,257.81577,0.0,52.457855,0.16918746,100.0,64.131256,8.330017
16310,20418600.0,0.0,12.533508,12.533325,21.226746,21.16043,21.257263,21.402618,11.644043,11.682892,13.987732,23.57022,0.0,0.031739876,0.03293884,0.101475574,250.0,11.700012,0.0,0.0,0.0,228.96042,1.357473e-05,0.0,51.378883,271.66562,50.0,96.0,7.9963587e-07,0.0,280.86304,253.14949,0.0,52.163612,0.16614704,100.0,63.835537,8.330017
16311,20418660.0,0.0,12.530182,12.529999,21.231934,21.184357,21.22998,21.378113,11.65271,11.666504,12.91153,23.868408,0.0,0.031824477,0.032562472,0.098025,250.0,11.700012,0.0,0.0,0.0,220.52393,1.3086314e-05,0.0,51.516575,269.1742,50.0,96.0,7.640548e-07,0.0,278.24054,249.5226,0.0,52.001755,0.16240925,100.0,63.168842,8.330017
16312,20418720.0,0.0,12.526855,12.526672,21.237762,21.210754,21.202667,21.351349,11.656952,11.661255,12.336945,24.316925,0.0,0.031947795,0.03240305,0.09323559,250.0,11.700012,0.0,0.0,0.0,212.42114,1.2621193e-05,0.0,51.588993,268.78174,50.0,96.0,7.1936574e-07,0.0,275.67355,246.44109,0.0,51.888454,0.1575875,100.0,62.082863,8.330017
16313,20418780.0,0.0,12.523529,12.523346,21.24414,21.24057,21.175323,21.323395,11.657257,11.659973,12.023224,24.970062,0.0,0.032081205,0.032360714,0.086922206,250.0,11.700012,0.0,0.0,0.0,203.9421,1.2134329e-05,0.0,51.59361,270.05838,50.0,96.0,6.637441e-07,0.0,272.93414,243.4478,0.0,51.777195,0.15137027,100.0,60.510643,8.330017
16314,20418840.0,0.0,12.520203,12.52002,21.250427,21.274536,21.147888,21.29477,11.654022,11.659149,11.854767,25.896667,0.0,0.03220368,0.032375354,0.07901283,250.0,11.700012,0.0,0.0,0.0,194.53952,1.1590489e-05,0.0,51.536633,272.54684,50.0,96.0,5.9734293e-07,0.0,269.88385,240.15234,0.0,51.649147,0.14359769,100.0,58.35391,8.330017
16315,20418900.0,0.0,12.516876,12.516663,21.255157,21.313202,21.120453,21.265808,11.647766,11.656891,11.76297,27.201172,0.0,0.032303926,0.032409664,0.069438,250.0,11.700012,0.0,0.0,0.0,183.72081,1.0958145e-05,0.0,51.430183,275.82388,50.0,96.0,5.21415e-07,0.0,266.43057,236.21104,0.0,51.499344,0.13415867,100.0,55.4478,8.330017
16316,20418960.0,0.0,12.51355,12.513336,21.257172,21.355774,21.096893,21.237518,11.638977,12.710724,11.709473,29.031403,0.0,0.03230826,0.0323733,0.05914355,250.0,11.700012,0.0,0.0,0.0,171.23648,1.0210208e-05,0.0,51.293587,278.30936,50.0,96.0,4.4416853e-07,0.0,262.63956,231.23276,0.0,51.33615,0.12382075,100.0,51.912243,8.330017
16317,20419020.0,0.0,12.510223,12.51001,21.261383,21.400726,21.073761,21.209412,11.639648,12.222046,11.674835,27.772583,0.0,0.032050285,0.032090202,0.055059228,250.0,11.700012,0.0,0.0,0.0,160.56982,9.5048035e-06,0.0,51.285023,273.74292,50.0,96.0,4.1153766e-07,0.0,259.8017,226.11269,0.0,51.311367,0.11918959,2.70626,50.562,8.330017
16318,20419080.0,0.0,12.506897,12.506683,21.250885,21.408936,21.055817,21.18155,11.650543,15.7760315,11.659271,20.816193,0.0,0.031914856,0.0319395,0.05272032,250.0,11.700012,0.0,0.0,0.0,152.44414,8.997534e-06,16.988764,51.38147,268.82175,50.0,96.0,3.936033e-07,0.0,257.7573,222.05606,0.0,51.3978,0.11656539,0.0,49.867596,8.330017
16319,20419140.0,0.0,12.503571,12.503326,21.230255,21.388306,21.047241,21.15384,11.662445,17.203705,11.6562805,16.94049,0.0,0.031844854,0.03186008,0.05127265,250.0,11.700012,0.0,0.0,0.0,146.36836,8.635951e-06,21.611702,51.505875,264.4542,50.0,96.0,3.8289573e-07,0.0,256.2618,218.909,0.0,51.51599,0.11496962,0.0,49.503803,8.330017
16320,20419200.0,0.0,12.500244,12.5,21.204895,21.352478,21.04419,21.126282,11.672913,18.89505,11.660034,14.748047,0.0,0.03182251,0.03183193,0.05041534,250.0,11.700012,0.0,0.0,0.0,142.00914,8.387625e-06,26.230368,51.63766,260.8043,50.0,96.0,3.7687997e-07,0.0,255.18942,216.538,0.0,51.643925,0.1140633,0.0,49.3384,8.330017
16321,20419260.0,0.0,12.497131,12.496948,21.182068,21.312134,21.051453,21.103882,11.681122,20.371613,11.666626,13.4826355,0.0,0.031830676,0.031836506,0.049927447,250.0,11.700012,0.0,0.0,0.0,138.96185,8.220295e-06,28.220743,51.76271,257.8881,50.0,96.0,3.7375221e-07,0.0,254.4321,214.79228,0.0,51.766586,0.11358955,0.0,49.28193,8.330017
16322,20419320.0,0.0,12.494537,12.494385,21.15979,21.267212,21.06311,21.08435,11.687164,21.503662,12.823975,12.745819,0.0,0.03185614,0.031859748,0.049665485,250.0,11.700012,0.0,0.0,0.0,136.8891,8.109449e-06,29.39753,51.873554,255.63594,50.0,96.0,3.7235358e-07,0.0,253.90567,213.53374,0.0,51.87595,0.113377504,0.0,49.281727,8.330017
16323,20419380.0,0.0,12.492462,12.49234,21.137543,21.219727,21.07782,21.06491,11.691437,22.213623,12.790741,12.314514,0.0,0.0318894,0.031891637,0.049537037,250.0,11.700012,0.0,0.0,0.0,135.51125,8.037512e-06,29.260067,51.967068,253.94537,50.0,96.0,3.7193965e-07,0.0,253.54587,212.6447,100.0,51.96855,0.1133152,0.0,49.307106,8.330017
16324,20419440.0,0.0,12.490906,12.490784,21.118042,21.170898,21.094055,21.056091,11.6944275,22.47406,16.30426,12.060699,0.0,0.03192424,0.031925626,0.049484093,250.0,11.700012,0.0,0.0,0.0,134.61642,7.991745e-06,27.9551,52.04316,252.7044,50.0,96.0,3.7204452e-07,0.0,253.30377,212.02763,17.498468,52.044075,0.113331884,0.0,49.34113,8.330017
16325,20419500.0,0.0,12.489807,12.489746,21.099579,21.121338,21.110321,21.05133,11.696472,22.299896,17.712463,11.91153,0.0,0.031956982,0.031957835,0.049471937,250.0,11.700012,0.0,0.0,0.0,134.06035,7.963833e-06,25.697304,52.10319,251.81396,50.0,96.0,3.7239127e-07,0.0,253.14429,211.60837,22.335655,52.10376,0.113385275,0.0,49.375122,8.330017
16326,20419560.0,0.0,12.489197,12.489166,21.083252,21.073914,21.125153,21.05249,11.6979065,21.744965,19.184296,11.823975,0.0,0.031985726,0.031986255,0.049479887,250.0,11.700012,0.0,0.0,0.0,133.74551,7.948366e-06,22.76906,52.14935,251.18854,50.0,96.0,3.7281885e-07,0.0,253.04173,211.32977,25.706217,52.1497,0.11345084,0.0,49.40509,8.330017
16327,20419620.0,0.0,12.489075,12.489044,21.07071,21.035004,21.13742,21.058197,11.698914,20.891205,20.50238,16.30774,0.0,0.032009773,0.0320101,0.049496084,250.0,11.700012,0.0,0.0,0.0,133.60886,7.9419815e-06,19.480045,52.18403,250.75839,50.0,96.0,3.7323986e-07,0.0,252.97763,211.14912,28.098732,52.184242,0.113515265,33.91556,49.429665,8.330017
16328,20419680.0,0.0,12.48938,12.48941,21.068207,21.018066,21.146301,21.067688,11.6996765,19.840485,21.540985,18.516113,0.0,0.03202918,0.032029383,0.049514156,250.0,11.700012,0.0,0.0,0.0,133.61095,7.9426445e-06,16.150377,52.20958,250.46848,50.0,96.0,3.7361286e-07,0.0,252.93892,211.03508,29.345053,52.20971,0.11357225,47.20386,49.44886,8.330017
16329,20419740.0,0.0,12.490173,12.490204,21.071045,21.0141,21.151337,21.079895,11.700256,18.70105,22.226837,21.031647,0.0,0.032044377,0.0320445,0.04953098,250.0,11.700012,0.0,0.0,0.0,133.72858,7.949212e-06,13.072422,52.228035,250.27774,50.0,96.0,3.7392275e-07,0.0,252.91667,210.96562,29.460638,52.22812,0.11361955,56.759174,49.463306,8.330017
16330,20419800.0,0.0,12.491394,12.491455,21.078827,21.022919,21.152435,21.093597,11.700775,17.580017,22.529816,23.276184,0.0,0.032055978,0.032056056,0.049545247,250.0,11.700012,0.0,0.0,0.0,133.94809,7.961037e-06,10.492006,52.241127,250.15541,50.0,96.0,3.7416888e-07,0.0,252.90475,210.9252,28.540716,52.24118,0.11365709,61.933975,49.47385,8.330017
16331,20419860.0,0.0,12.493042,12.493103,21.091492,21.044006,21.150604,21.108643,11.701233,16.546112,22.417572,24.85321,0.0,0.032064643,0.03206469,0.04955667,250.0,11.700012,0.0,0.0,0.0,134.26183,7.977775e-06,8.356894,52.250248,250.07939,50.0,96.0,3.743578e-07,0.0,252.89915,210.9032,26.409575,52.25028,0.11368588,61.832924,49.481335,8.330017
16332,20419920.0,0.0,12.495087,12.495209,21.105652,21.070831,21.145538,21.122559,11.70166,15.687683,21.944946,25.632263,0.0,0.032070994,0.032071024,0.04956544,250.0,11.700012,0.0,0.0,0.0,134.6655,7.999245e-06,7.066908,52.256496,250.03375,50.0,96.0,3.7449897e-07,0.0,252.89717,210.89241,23.732784,52.25652,0.11370739,58.543922,49.486534,8.330017
16333,20419980.0,0.0,12.497589,12.497711,21.119354,21.099365,21.13794,21.134369,11.702087,15.061432,21.18164,25.622955,0.0,0.032075543,0.03207556,0.04957194,250.0,11.700012,0.0,0.0,0.0,135.15685,8.025355e-06,6.5827684,52.260666,250.0081,50.0,96.0,3.7460154e-07,0.0,252.8972,210.88837,20.661585,52.260677,0.11372301,52.57526,49.490036,8.330017
16334,20420040.0,0.0,12.500458,12.50061,21.13089,21.12561,21.128693,21.14328,11.702484,14.701477,20.213501,24.924347,0.0,0.03207874,0.03207875,0.049576614,250.0,11.700012,0.0,0.0,0.0,135.73424,8.0560385e-06,6.8749113,52.26339,249.99489,50.0,96.0,3.7467433e-07,0.0,252.89822,210.88802,17.474962,52.263405,0.11373409,45.053543,49.492325,8.330017
16335,20420100.0,0.0,12.503723,12.503906,21.138916,21.146393,21.118805,21.148773,11.702881,14.614899,19.141968,23.72879,0.0,0.032080956,0.032080963,0.049579903,250.0,11.700012,0.0,0.0,0.0,136.39648,8.091237e-06,7.842998,52.265144,249.98895,50.0,96.0,3.747251e-07,0.0,252.89958,210.88943,14.456505,52.26515,0.113741815,37.229404,49.493797,8.330017
16336,20420160.0,0.0,12.507385,12.507599,21.142883,21.159637,21.10971,21.150574,11.703278,14.763702,18.064514,22.255798,0.0,0.032082453,0.032082453,0.04958215,250.0,11.700012,0.0,0.0,0.0,137.14246,8.130892e-06,9.168735,52.266224,249.98729,50.0,96.0,3.7475957e-07,0.0,252.90097,210.8916,11.873431,52.266224,0.11374705,30.201092,49.49469,8.330017
16337,20420220.0,0.0,12.511414,12.511627,21.14264,21.164764,21.101532,21.149017,11.703644,15.117798,17.070862,20.739716,0.0,0.032083444,0.032083448,0.049583647,250.0,11.700012,0.0,0.0,0.0,137.97089,8.1749295e-06,10.894386,52.266865,249.98784,50.0,96.0,3.747825e-07,0.0,252.90222,210.89388,9.8555565,52.266872,0.11375054,24.704851,49.495216,8.330017
16338,20420280.0,0.0,12.515808,12.516052,21.13855,21.16217,21.09494,21.14447,11.704041,15.631073,16.232239,19.376617,0.0,0.03208409,0.03208409,0.049584612,250.0,11.700012,0.0,0.0,0.0,138.88036,8.223265e-06,12.793379,52.26723,249.98944,50.0,96.0,3.7479728e-07,0.0,252.90327,210.89598,8.528396,52.26723,0.11375279,21.269995,49.495502,8.330017
16339,20420340.0,0.0,12.520569,12.520813,21.131592,21.15329,21.090332,21.137604,11.704407,16.242218,15.606842,18.331818,0.0,0.032084495,0.032084495,0.049585223,250.0,11.700012,0.0,0.0,0.0,139.86913,8.275792e-06,14.67237,52.26742,249.99133,50.0,96.0,3.7480666e-07,0.0,252.90411,210.89775,7.9459267,52.26742,0.11375422,20.078463,49.495647,8.330017
16340,20420400.0,0.0,12.525665,12.52594,21.122925,21.140228,21.087921,21.129211,11.704773,16.888092,15.22641,17.695862,0.0,0.032084744,0.032084744,0.049585592,250.0,11.700012,0.0,0.0,0.0,140.93541,8.332399e-06,16.369268,52.26751,249.99318,50.0,96.0,3.7481234e-07,0.0,252.90477,210.89919,8.08615,52.26751,0.113755085,20.956318,49.495705,8.330017
16341,20420460.0,0.0,12.531067,12.531372,21.114044,21.125336,21.08847,21.120392,11.705109,17.4888,15.085388,17.481415,0.0,0.032084886,0.03208489,0.0495858,250.0,11.700012,0.0,0.0,0.0,142.0774,8.392977e-06,17.535631,52.26754,249.99483,50.0,96.0,3.748156e-07,0.0,252.90526,210.9003,8.760444,52.26754,0.11375557,23.366638,49.49571,8.330017
16342,20420520.0,0.0,12.536835,12.53714,21.105774,21.110596,21.090912,21.111572,11.705444,17.99942,15.17923,17.664307,0.0,0.032084968,0.032084968,0.04958591,250.0,11.700012,0.0,0.0,0.0,143.29288,8.457388e-06,18.361637,52.267532,249.99617,50.0,96.0,3.7481738e-07,0.0,252.90561,210.90114,9.9966345,52.267532,0.113755845,26.985815,49.49569,8.330017
16343,20420580.0,0.0,12.542877,12.543213,21.098999,21.097961,21.09488,21.103485,11.70578,18.384583,15.47879,18.163605,0.0,0.032085005,0.032085005,0.049585957,250.0,11.700012,0.0,0.0,0.0,144.5796,8.525492e-06,18.744946,52.26751,249.99724,50.0,96.0,3.7481823e-07,0.0,252.90585,210.90175,11.605544,52.26751,0.11375597,31.081867,49.495663,8.330017
16344,20420640.0,0.0,12.549255,12.549591,21.0943,21.088654,21.099884,21.09671,11.706116,18.625061,15.945221,18.879791,0.0,0.032085024,0.032085024,0.049585972,250.0,11.700012,0.0,0.0,0.0,145.93552,8.597166e-06,18.685905,52.267487,249.99805,50.0,96.0,3.748185e-07,0.0,252.90604,210.90219,13.433576,52.267487,0.113756016,35.11335,49.495632,8.330017
16345,20420700.0,0.0,12.555908,12.556274,21.092041,21.083527,21.105408,21.091675,11.706421,18.7117,16.525269,19.687958,0.0,0.032085024,0.032085024,0.04958597,250.0,11.700012,0.0,0.0,0.0,147.3582,8.672259e-06,18.228683,52.267464,249.99866,50.0,96.0,3.7481854e-07,0.0,252.90616,210.9025,15.307948,52.267464,0.113756016,38.541225,49.495605,8.330017
16346,20420760.0,0.0,12.562866,12.563263,21.092865,21.083527,21.111267,21.089325,11.706696,18.638,17.13794,20.443115,0.0,0.03208502,0.03208502,0.049585957,250.0,11.700012,0.0,0.0,0.0,148.84532,8.7506305e-06,17.338034,52.267437,249.9991,50.0,96.0,3.748184e-07,0.0,252.90623,210.90271,16.857735,52.267437,0.11375599,40.552795,49.495583,8.330017
16347,20420820.0,0.0,12.570068,12.570496,21.095734,21.087128,21.116577,21.088959,11.70697,18.428131,17.733826,21.053528,0.0,0.032085013,0.032085013,0.049585942,250.0,11.700012,0.0,0.0,0.0,150.39445,8.832131e-06,16.252886,52.26742,249.9994,50.0,96.0,3.748182e-07,0.0,252.90628,210.90285,18.216455,52.26742,0.11375597,41.584232,49.495564,8.330017
16348,20420880.0,0.0,12.577576,12.578003,21.100067,21.093384,21.120941,21.090454,11.707245,18.111847,18.269073,21.464874,0.0,0.032085005,0.032085005,0.049585927,250.0,11.700012,0.0,0.0,0.0,152.00327,8.916621e-06,15.04635,52.26741,249.99962,50.0,96.0,3.7481803e-07,0.0,252.90633,210.90294,19.227793,52.26741,0.11375594,41.473152,49.49555,8.330017
16349,20420940.0,0.0,12.585327,12.585754,21.105133,21.101105,21.124084,21.093506,11.707489,17.72818,18.702942,21.648773,0.0,0.032084998,0.032084998,0.049585912,250.0,11.700012,0.0,0.0,0.0,153.66924,9.003946e-06,13.838466,52.267395,249.99976,50.0,96.0,3.7481783e-07,0.0,252.90634,210.903,19.832838,52.267395,0.113755904,40.398373,49.495537,8.330017
16350,20421000.0,0.0,12.593292,12.59375,21.11029,21.10904,21.125793,21.097717,11.707733,17.315613,19.00998,21.613556,0.0,0.032084994,0.032084994,0.0495859,250.0,11.700012,0.0,0.0,0.0,155.38997,9.093965e-06,12.7305565,52.26739,249.99986,50.0,96.0,3.748177e-07,0.0,252.90636,210.90303,20.019543,52.26739,0.1137559,38.629776,49.495525,8.330017
16351,20421060.0,0.0,12.601532,12.60199,21.115356,21.116821,21.126282,21.103088,11.707977,16.904266,19.161194,21.37146,0.0,0.032084987,0.032084987,0.049585894,250.0,11.700012,0.0,0.0,0.0,157.16318,9.186537e-06,11.749957,52.267384,249.99992,50.0,96.0,3.7481757e-07,0.0,252.90636,210.90305,19.67676,52.267384,0.11375587,36.156635,49.495525,8.330017
16352,20421120.0,0.0,12.609985,12.610474,21.119354,21.122803,21.125427,21.108612,11.708191,16.533539,19.161102,20.988037,0.0,0.032084987,0.032084987,0.049585886,250.0,11.700012,0.0,0.0,0.0,158.9862,9.281505e-06,11.034678,52.26738,249.99995,50.0,96.0,3.7481746e-07,0.0,252.90636,210.90306,19.023172,52.26738,0.11375586,33.79888,49.495518,8.330017
16353,20421180.0,0.0,12.618652,12.619141,21.121948,21.126465,21.123413,21.113892,11.708374,16.229584,19.023193,20.5307,0.0,0.032084983,0.032084983,0.049585883,250.0,11.700012,0.0,0.0,0.0,160.85684,9.3787385e-06,10.602499,52.26738,249.99998,50.0,96.0,3.748174e-07,0.0,252.90636,210.90308,18.098501,52.26738,0.113755845,31.69643,49.495514,8.330017
16354,20421240.0,0.0,12.627533,12.628052,21.123047,21.127655,21.120514,21.11853,11.708588,16.012634,18.769836,20.067657,0.0,0.03208498,0.03208498,0.04958588,250.0,11.700012,0.0,0.0,0.0,162.77257,9.478091e-06,10.464658,52.267372,250.0,50.0,96.0,3.7481735e-07,0.0,252.90636,210.90308,16.995941,52.267372,0.113755845,30.0965,49.495514,8.330017
16355,20421300.0,0.0,12.636627,12.6371155,21.122711,21.126556,21.117096,21.122131,11.708771,15.894348,18.433563,19.663849,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,164.7308,9.5794085e-06,10.605757,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,15.827848,52.267372,0.11375583,29.148556,49.495514,8.330017
16356,20421360.0,0.0,12.645874,12.646393,21.12146,21.124054,21.11383,21.124725,11.708923,15.861328,18.039185,19.342255,0.0,0.03208498,0.03208498,0.049585875,250.0,11.700012,0.0,0.0,0.0,166.72939,9.682564e-06,10.868257,52.267372,250.0,50.0,96.0,3.7481732e-07,0.0,252.90636,210.90308,14.630355,52.267372,0.11375583,28.61087,49.495514,8.330017
16357,20421420.0,0.0,12.655334,12.655853,21.119293,21.120209,21.110626,21.125977,11.709076,15.912567,17.626373,19.138153,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,168.7657,9.78741e-06,11.351994,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,13.567027,52.267372,0.11375583,28.825382,49.495514,8.330017
