,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16358,20421480.0,0.0,12.6649475,12.665497,21.116516,21.115723,21.107788,21.125885,11.7092285,16.036133,17.23233,19.064758,0.0,0.032084975,0.032084975,0.049585875,250.0,11.700012,0.0,0.0,0.0,170.83723,9.8938e-06,11.95794,52.267372,250.0,50.0,96.0,3.748173e-07,0.0,252.90636,210.90308,12.701176,52.267372,0.11375582,29.552845,49.495514,8.330017
16359,20421540.0,0.0,12.674713,12.675262,21.113556,21.111237,21.105469,21.124634,11.709351,16.21408,16.887665,19.112244,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,172.94151,1.0001593e-05,12.61887,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90308,12.084166,52.267372,0.11375582,30.625788,49.495514,8.330017
16360,20421600.0,0.0,12.684631,12.685181,21.110748,21.10733,21.10382,21.122375,11.709473,16.428253,16.61377,19.260254,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,175.07639,1.0110667e-05,13.279033,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.741707,52.267372,0.11375582,31.876818,49.495514,8.330017
16361,20421660.0,0.0,12.694702,12.695251,21.108887,21.105225,21.103485,21.11972,11.709564,16.63797,16.416718,19.448639,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,177.23923,1.0220878e-05,13.722737,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.58033,52.267372,0.11375582,32.677578,49.495514,8.330017
16362,20421720.0,0.0,12.704895,12.705444,21.107605,21.104156,21.10379,21.116577,11.709656,16.828583,16.308807,19.647888,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,179.42749,1.0332078e-05,14.097884,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,11.704418,52.267372,0.11375582,33.48878,49.495514,8.330017
16363,20421780.0,0.0,12.715179,12.715759,21.106903,21.104156,21.104736,21.11325,11.709747,16.987976,16.29132,19.83731,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,181.639,1.0444153e-05,14.3384905,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.054574,52.267372,0.11375582,34.041233,49.495514,8.330017
16364,20421840.0,0.0,12.725616,12.726196,21.10675,21.105042,21.10611,21.110046,11.709808,17.10431,16.358093,19.991577,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,183.87111,1.0556956e-05,14.430489,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.578127,52.267372,0.11375582,34.304176,49.495514,8.330017
16365,20421900.0,0.0,12.736145,12.736725,21.107056,21.106537,21.107788,21.107239,11.709869,17.171722,16.493286,20.095001,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,186.12115,1.0670337e-05,14.383305,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.207267,52.267372,0.11375582,34.29009,49.495514,8.330017
16366,20421960.0,0.0,12.746735,12.747345,21.108276,21.109222,21.109955,21.105408,11.70993,17.177063,16.668457,20.118622,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,188.38751,1.0784221e-05,14.101049,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.751849,52.267372,0.11375582,33.623173,49.495514,8.330017
16367,20422020.0,0.0,12.757446,12.758026,21.10965,21.111786,21.11203,21.104218,11.709961,17.127502,16.866882,20.070251,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,190.66714,1.0898437e-05,13.746548,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.326993,52.267372,0.11375582,32.95401,49.495514,8.330017
16368,20422080.0,0.0,12.768188,12.768799,21.110931,21.113922,21.11383,21.103699,11.709991,17.032806,17.071442,19.969177,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,192.95769,1.1012861e-05,13.327515,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.842852,52.267372,0.11375582,32.21353,49.495514,8.330017
16369,20422140.0,0.0,12.779022,12.779633,21.11203,21.115417,21.115234,21.10379,11.709991,16.905182,17.265106,19.835297,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,195.25674,1.1127368e-05,12.8826065,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.25806,52.267372,0.11375582,31.51378,49.495514,8.330017
16370,20422200.0,0.0,12.789917,12.790527,21.112823,21.11612,21.11618,21.104492,11.709991,16.759369,17.432343,19.691559,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,197.56178,1.1241826e-05,12.454546,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.546685,52.267372,0.11375582,30.943977,49.495514,8.330017
16371,20422260.0,0.0,12.800812,12.801422,21.113647,21.116608,21.11676,21.10614,11.709991,16.600098,17.540955,19.537292,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,199.86983,1.1356101e-05,12.006728,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.544443,52.267372,0.11375582,30.245626,49.495514,8.330017
16372,20422320.0,0.0,12.811768,12.812378,21.114136,21.116425,21.116852,21.107971,11.709961,16.44516,17.602356,19.394958,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,202.18062,1.1470125e-05,11.654824,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.464841,52.267372,0.11375582,29.878674,49.495514,8.330017
16373,20422380.0,0.0,12.822754,12.823364,21.114227,21.1156,21.116486,21.109894,11.70993,16.308746,17.611664,19.2854,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,204.48924,1.1583704e-05,11.400433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,15.261798,52.267372,0.11375582,29.73076,49.495514,8.330017
16374,20422440.0,0.0,12.83374,12.834351,21.113983,21.114288,21.115662,21.111755,11.7099,16.197113,17.571503,19.214478,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,206.7946,1.16967685e-05,11.251333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.953165,52.267372,0.11375582,29.800467,49.495514,8.330017
16375,20422500.0,0.0,12.844727,12.845337,21.113464,21.112701,21.114502,21.113434,11.709839,16.119568,17.48938,19.188599,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,209.094,1.1809181e-05,11.214498,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.576321,52.267372,0.11375582,30.051458,49.495514,8.330017
16376,20422560.0,0.0,12.855713,12.856323,21.11322,21.111877,21.113495,21.11499,11.709778,16.072876,17.362335,19.184082,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,211.38307,1.1920725e-05,11.194422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,14.07779,52.267372,0.11375582,30.0504,49.495514,8.330017
16377,20422620.0,0.0,12.866669,12.86731,21.112854,21.111053,21.112366,21.116089,11.709717,16.055878,17.213196,19.19693,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,213.66345,1.2031458e-05,11.289139,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.619605,52.267372,0.11375582,30.264988,49.495514,8.330017
16378,20422680.0,0.0,12.8776245,12.878235,21.112427,21.110352,21.111237,21.11673,11.709625,16.065796,17.055267,19.225464,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,215.931,1.2141255e-05,11.442319,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,13.195181,52.267372,0.11375582,30.494617,49.495514,8.330017
16379,20422740.0,0.0,12.888519,12.88916,21.111938,21.109863,21.110199,21.116852,11.709534,16.101776,16.901215,19.265015,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,218.18253,1.224989e-05,11.641404,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.839148,52.267372,0.11375582,30.715796,49.495514,8.330017
16380,20422800.0,0.0,12.899384,12.899994,21.111511,21.109558,21.109375,21.116516,11.709442,16.157074,16.763947,19.308197,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,220.4159,1.2357269e-05,11.862222,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,12.57415,52.267372,0.11375582,30.90015,49.495514,8.330017
16381,20422860.0,0.0,12.910248,12.910889,21.11792,21.116943,21.115814,21.122833,11.70932,15.970978,16.391388,19.097565,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,222.63297,1.2463379e-05,9.802453,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,10.114297,52.267372,0.11375582,27.090832,49.495514,8.330017
16382,20422920.0,0.0,12.921204,12.921814,21.123352,21.122528,21.121246,21.127625,11.7092285,15.63501,15.892731,18.723969,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,224.84528,1.2568642e-05,8.443163,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,8.460342,52.267372,0.11375582,24.819155,49.495514,8.330017
16383,20422980.0,0.0,12.93222,12.932831,21.126923,21.125885,21.125305,21.130676,11.709198,15.207855,15.335175,18.28598,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,227.0591,1.2673551e-05,7.0290112,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.8671503,52.267372,0.11375582,22.842535,49.495514,8.330017
16384,20423040.0,0.0,12.943298,12.943939,21.12851,21.126892,21.127808,21.131866,11.7091675,14.731476,14.765808,17.84552,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,229.2785,1.2778362e-05,5.692223,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.465119,52.267372,0.11375582,21.34951,49.495514,8.330017
16385,20423100.0,0.0,12.954468,12.955109,21.128204,21.125732,21.128632,21.131287,11.7091675,14.254944,14.236023,17.4646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,231.5066,1.2883253e-05,4.549065,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3599734,52.267372,0.11375582,20.483452,49.495514,8.330017
16386,20423160.0,0.0,12.965729,12.96637,21.126556,21.123505,21.128021,21.129333,11.7091675,13.809753,13.772461,17.156616,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,233.74506,1.29883e-05,3.6270149,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5322745,52.267372,0.11375582,19.886402,49.495514,8.330017
16387,20423220.0,0.0,12.977081,12.977753,21.123596,21.119934,21.126007,21.126068,11.709198,13.434692,13.41153,16.956726,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,235.99521,1.3093565e-05,3.0393271,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.1143005,52.267372,0.11375582,20.054995,49.495514,8.330017
16388,20423280.0,0.0,12.988556,12.989197,21.11972,21.115723,21.122894,21.121857,11.709198,13.157013,13.17511,16.879852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,238.25795,1.3199084e-05,2.7943864,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.0830832,52.267372,0.11375582,20.712795,49.495514,8.330017
16389,20423340.0,0.0,13.000092,13.000732,21.115479,21.11148,21.11908,21.117157,11.7092285,12.991028,13.070831,16.917664,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,240.53397,1.3304882e-05,2.8782415,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.40297,52.267372,0.11375582,21.706402,49.495514,8.330017
16390,20423400.0,0.0,13.011719,13.01239,21.111298,21.107758,21.114868,21.112335,11.709259,12.940399,13.0961,17.051727,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,242.82378,1.3410976e-05,3.257396,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.0231695,52.267372,0.11375582,22.879074,49.495514,8.330017
16391,20423460.0,0.0,13.023468,13.024139,21.109009,21.10675,21.111938,21.109192,11.70929,12.956177,13.188324,17.190308,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,245.12794,1.3517386e-05,3.4885619,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.426834,52.267372,0.11375582,23.086742,49.495514,8.330017
16392,20423520.0,0.0,13.035339,13.036011,21.10733,21.106445,21.109222,21.106506,11.70932,13.039337,13.343506,17.319489,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,247.44704,1.36241315e-05,3.9863489,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.081815,52.267372,0.11375582,23.529354,49.495514,8.330017
16393,20423580.0,0.0,13.047302,13.047974,21.106201,21.106781,21.106873,21.1044,11.709351,13.180298,13.548126,17.43277,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,249.78148,1.3731225e-05,4.5688167,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.7815967,52.267372,0.11375582,23.78534,49.495514,8.330017
16394,20423640.0,0.0,13.059387,13.060059,21.105652,21.107666,21.105133,21.103027,11.709381,13.361145,13.780457,17.516602,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,252.13179,1.3838685e-05,5.171031,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.4570374,52.267372,0.11375582,23.84965,49.495514,8.330017
16395,20423700.0,0.0,13.071564,13.072266,21.105652,21.108826,21.104034,21.102417,11.709412,13.560303,14.016754,17.564209,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,254.49852,1.3946527e-05,5.7344766,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.050945,52.267372,0.11375582,23.744143,49.495514,8.330017
16396,20423760.0,0.0,13.083893,13.084595,21.106873,21.111145,21.104248,21.10321,11.709442,13.743347,14.220551,17.541077,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,256.88202,1.4054764e-05,6.044818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.338276,52.267372,0.11375582,22.967148,49.495514,8.330017
16397,20423820.0,0.0,13.096344,13.097046,21.108337,21.113129,21.105011,21.104553,11.709473,13.897461,14.379578,17.4628,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,259.28287,1.416341e-05,6.290807,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5295024,52.267372,0.11375582,22.323809,49.495514,8.330017
16398,20423880.0,0.0,13.108917,13.109619,21.109833,21.114594,21.106232,21.106323,11.709503,14.013458,14.486206,17.350952,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,261.7015,1.4272481e-05,6.402422,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.5584874,52.267372,0.11375582,21.691708,49.495514,8.330017
16399,20423940.0,0.0,13.121613,13.122345,21.111176,21.115417,21.107758,21.108337,11.709534,14.084778,14.536285,17.224396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,264.13846,1.4381992e-05,6.3796206,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.433924,52.267372,0.11375582,21.15235,49.495514,8.330017
16400,20424000.0,0.0,13.13446,13.135193,21.112305,21.11557,21.109406,21.110382,11.709595,14.109863,14.531464,17.103546,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,266.59418,1.4491956e-05,6.2399874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,7.183786,52.267372,0.11375582,20.767172,49.495514,8.330017
16401,20424060.0,0.0,13.14743,13.148163,21.113739,21.115997,21.11148,21.112762,11.709625,14.075409,14.459686,16.969147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,269.06906,1.4602381e-05,5.8722234,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.694021,52.267372,0.11375582,20.082872,49.495514,8.330017
16402,20424120.0,0.0,13.160553,13.161316,21.114746,21.115753,21.113342,21.114807,11.709656,13.993103,14.336578,16.8461,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,271.56366,1.4713286e-05,5.4721346,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,6.1799235,52.267372,0.11375582,19.781769,49.495514,8.330017
16403,20424180.0,0.0,13.173828,13.174591,21.115295,21.11493,21.114838,21.116364,11.709717,13.8767395,14.17926,16.75296,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,274.07843,1.4824683e-05,5.042557,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.6486835,52.267372,0.11375582,19.67981,49.495514,8.330017
16404,20424240.0,0.0,13.187225,13.188019,21.115356,21.113708,21.115875,21.11737,11.709747,13.736633,14.000153,16.695923,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,276.6138,1.4936581e-05,4.6127057,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,5.133378,52.267372,0.11375582,19.767073,49.495514,8.330017
16405,20424300.0,0.0,13.200806,13.201569,21.115051,21.112335,21.116425,21.117767,11.709808,13.587952,13.816925,16.678772,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,279.17026,1.5048991e-05,4.2231584,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.678838,52.267372,0.11375582,20.008324,49.495514,8.330017
16406,20424360.0,0.0,13.214539,13.2153015,21.11499,21.111938,21.11673,21.11792,11.709839,13.433929,13.63324,16.667084,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,281.74924,1.5161989e-05,3.8086329,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.2054276,52.267372,0.11375582,19.829777,49.495514,8.330017
16407,20424420.0,0.0,13.228424,13.229218,21.114624,21.11148,21.116516,21.117523,11.7099,13.292297,13.468109,16.663055,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,284.38596,1.5275686e-05,3.5218244,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8872104,52.267372,0.11375582,19.920073,49.495514,8.330017
16408,20424480.0,0.0,13.242462,13.243256,21.114044,21.111053,21.115936,21.1167,11.710022,13.170563,13.328949,16.669312,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,287.05844,1.5391139e-05,3.3250582,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.677125,52.267372,0.11375582,20.027504,49.495514,8.330017
16409,20424540.0,0.0,13.256683,13.257477,21.113312,21.110687,21.11499,21.115479,11.710205,13.079529,13.227692,16.684204,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,289.77548,1.5508778e-05,3.2350316,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5928342,52.267372,0.11375582,20.145016,49.495514,8.330017
16410,20424600.0,0.0,13.271057,13.271881,21.112457,21.110443,21.11383,21.114044,11.710327,13.023041,13.16803,16.704346,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,292.52902,1.5627826e-05,3.2469146,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.6271791,52.267372,0.11375582,20.25644,49.495514,8.330017
16411,20424660.0,0.0,13.285614,13.286438,21.112396,21.111633,21.112885,21.113037,11.710449,12.988678,13.131531,16.681396,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,295.3173,1.5748094e-05,3.22904,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.5953596,52.267372,0.11375582,19.636246,49.495514,8.330017
16412,20424720.0,0.0,13.300354,13.301178,21.112183,21.112488,21.111908,21.111969,11.71051,12.985199,13.12854,16.627533,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,298.13553,1.5869218e-05,3.3351595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.7134786,52.267372,0.11375582,19.30186,49.495514,8.330017
16413,20424780.0,0.0,13.315247,13.316101,21.111908,21.113068,21.110992,21.110931,11.710571,13.004822,13.150909,16.564941,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,300.9791,1.599094e-05,3.4862359,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.8817222,52.267372,0.11375582,19.003502,49.495514,8.330017
16414,20424840.0,0.0,13.330353,13.331238,21.111542,21.113342,21.110138,21.110016,11.710632,13.040436,13.190918,16.50113,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,303.84595,1.6113125e-05,3.6620755,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.078149,52.267372,0.11375582,18.757982,49.495514,8.330017
16415,20424900.0,0.0,13.345642,13.346527,21.111115,21.113312,21.109467,21.109283,11.710693,13.091034,13.247772,16.443542,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,306.73868,1.6235914e-05,3.8515658,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.291404,52.267372,0.11375582,18.596735,49.495514,8.330017
16416,20424960.0,0.0,13.3611145,13.3619995,21.111511,21.114258,21.109467,21.109375,11.710754,13.136597,13.294159,16.350677,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,309.65845,1.6359358e-05,3.8990476,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3049536,52.267372,0.11375582,17.81539,49.495514,8.330017
16417,20425020.0,0.0,13.376801,13.377686,21.111786,21.114716,21.109558,21.109589,11.710785,13.176758,13.332275,16.246887,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,312.60214,1.6483295e-05,3.9747741,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.3642926,52.267372,0.11375582,17.429295,49.495514,8.330017
16418,20425080.0,0.0,13.392639,13.393555,21.111938,21.114624,21.109802,21.109894,11.710846,13.2092285,13.360535,16.151886,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,315.57193,1.6607792e-05,4.0191946,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.389373,52.267372,0.11375582,17.167713,49.495514,8.330017
16419,20425140.0,0.0,13.408722,13.409637,21.111908,21.114136,21.110107,21.11029,11.710907,13.231995,13.377594,16.076813,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,318.56787,1.6732854e-05,4.0320373,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.382009,52.267372,0.11375582,17.053553,49.495514,8.330017
16420,20425200.0,0.0,13.424988,13.425934,21.111786,21.113281,21.110474,21.110718,11.7109375,13.244141,13.383026,16.02713,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,321.59015,1.6858481e-05,4.0143514,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.344418,52.267372,0.11375582,17.084639,49.495514,8.330017
16421,20425260.0,0.0,13.441498,13.442413,21.112335,21.113525,21.111267,21.111694,11.710999,13.229126,13.354187,15.963623,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,324.64047,1.6984735e-05,3.8409095,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,4.095324,52.267372,0.11375582,16.540213,49.495514,8.330017
16422,20425320.0,0.0,13.458191,13.459137,21.112701,21.113403,21.111938,21.112488,11.711029,13.194733,13.302185,15.903351,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,327.71835,1.71116e-05,3.6878207,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.886358,52.267372,0.11375582,16.405401,49.495514,8.330017
16423,20425380.0,0.0,13.475067,13.476044,21.112915,21.113068,21.112488,21.113129,11.71109,13.151398,13.240112,15.854004,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,330.82022,1.7238865e-05,3.5277936,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.672238,52.267372,0.11375582,16.33277,49.495514,8.330017
16424,20425440.0,0.0,13.492218,13.493195,21.112915,21.112518,21.112854,21.113556,11.711151,13.099884,13.169312,15.822052,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,333.9505,1.7366705e-05,3.3695166,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.4647996,52.267372,0.11375582,16.354027,49.495514,8.330017
16425,20425500.0,0.0,13.509552,13.510559,21.112762,21.111877,21.113068,21.11377,11.711182,13.046143,13.0972595,15.808899,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,337.109,1.7495135e-05,3.2279513,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,3.2821608,52.267372,0.11375582,16.44941,49.495514,8.330017
16426,20425560.0,0.0,13.52713,13.528137,21.11322,21.112488,21.113403,21.114227,11.711243,12.980408,13.008148,15.769165,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,340.29752,1.7624216e-05,2.999687,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.9630058,52.267372,0.11375582,15.90133,49.495514,8.330017
16427,20425620.0,0.0,13.544922,13.545959,21.113434,21.112793,21.113525,21.11441,11.711273,12.914368,12.917725,15.717773,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,343.5135,1.7753844e-05,2.8416393,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.7426424,52.267372,0.11375582,15.695402,49.495514,8.330017
16428,20425680.0,0.0,13.562958,13.563995,21.113464,21.112915,21.113434,21.114319,11.711334,12.85321,12.833099,15.667999,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,346.75784,1.7883971e-05,2.7169747,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.5646517,52.267372,0.11375582,15.530394,49.495514,8.330017
16429,20425740.0,0.0,13.581238,13.582306,21.11322,21.112762,21.11316,21.113983,11.711395,12.801666,12.760498,15.625183,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,350.03168,1.8014682e-05,2.6359987,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.4430587,52.267372,0.11375582,15.437458,49.495514,8.330017
16430,20425800.0,0.0,13.599731,13.60083,21.112823,21.112427,21.112732,21.113434,11.711426,12.763702,12.705322,15.59436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,353.33536,1.8145978e-05,2.6012933,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.3826637,52.267372,0.11375582,15.416665,49.495514,8.330017
16431,20425860.0,0.0,13.6185,13.619598,21.113098,21.113342,21.11258,21.113312,11.711487,12.727722,12.649811,15.527008,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,356.67026,1.8277904e-05,2.4950595,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.2055924,52.267372,0.11375582,14.695404,49.495514,8.330017
16432,20425920.0,0.0,13.637512,13.638611,21.11319,21.113892,21.112305,21.113037,11.711548,12.698639,12.602051,15.445038,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,360.03375,1.8410334e-05,2.4613802,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.132263,52.267372,0.11375582,14.349219,49.495514,8.330017
16433,20425980.0,0.0,13.656738,13.657867,21.113037,21.113983,21.111969,21.11261,11.711578,12.6796875,12.567047,15.365356,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,363.4282,1.8543327e-05,2.459898,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1035166,52.267372,0.11375582,14.094067,49.495514,8.330017
16434,20426040.0,0.0,13.676239,13.677368,21.11267,21.113708,21.111572,21.112091,11.711639,12.6716,12.546539,15.297882,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,366.85355,1.8676894e-05,2.4872286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.1169858,52.267372,0.11375582,13.9557705,49.495514,8.330017
16435,20426100.0,0.0,13.696014,13.697144,21.112183,21.113129,21.111206,21.111572,11.7117,12.674072,12.540985,15.249603,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,370.31015,1.8811028e-05,2.5385618,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.168123,52.267372,0.11375582,13.936935,49.495514,8.330017
16436,20426160.0,0.0,13.716034,13.717194,21.112457,21.11383,21.111206,21.111603,11.711731,12.67157,12.528168,15.172974,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,373.79968,1.8945782e-05,2.4799914,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0598395,52.267372,0.11375582,13.212254,49.495514,8.330017
16437,20426220.0,0.0,13.736328,13.737488,21.11258,21.114075,21.111237,21.111633,11.711792,12.667847,12.514435,15.088837,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,377.3195,1.9081066e-05,2.4695697,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.0282955,52.267372,0.11375582,12.932455,49.495514,8.330017
16438,20426280.0,0.0,13.756866,13.758057,21.112518,21.113922,21.111237,21.111572,11.7118225,12.664154,12.501953,15.013489,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,380.87067,1.9216825e-05,2.4607818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,2.004261,52.267372,0.11375582,12.740204,49.495514,8.330017
16439,20426340.0,0.0,13.777679,13.7789,21.112305,21.113464,21.111237,21.111511,11.711884,12.660828,12.491821,14.955933,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,384.45416,1.935314e-05,2.454127,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.9894103,52.267372,0.11375582,12.669538,49.495514,8.330017
16440,20426400.0,0.0,13.798798,13.800018,21.111969,21.112793,21.111206,21.11142,11.711914,12.658081,12.484558,14.920227,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,388.07126,1.949004e-05,2.449944,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.983946,52.267372,0.11375582,12.70792,49.495514,8.330017
16441,20426460.0,0.0,13.82016,13.821411,21.112457,21.113495,21.111572,21.111877,11.711975,12.641388,12.458435,14.853058,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,391.72748,1.9627689e-05,2.3239286,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.8003201,52.267372,0.11375582,11.999898,49.495514,8.330017
16442,20426520.0,0.0,13.841858,13.843109,21.112762,21.113739,21.111847,21.112213,11.712097,12.617157,12.42276,14.777191,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,395.44287,1.976702e-05,2.239306,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.6815834,52.267372,0.11375582,11.734977,49.495514,8.330017
16443,20426580.0,0.0,13.8638,13.865082,21.112854,21.113678,21.11203,21.112457,11.71225,12.590363,12.384216,14.70932,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,399.2198,1.9908302e-05,2.1583486,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.5691668,52.267372,0.11375582,11.549982,49.495514,8.330017
16444,20426640.0,0.0,13.886078,13.88736,21.112762,21.113312,21.112122,21.112549,11.712463,12.562164,12.34433,14.654205,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,403.06702,2.0052057e-05,2.0846689,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.4678878,52.267372,0.11375582,11.466358,49.495514,8.330017
16445,20426700.0,0.0,13.908569,13.909882,21.112518,21.112701,21.112122,21.112549,11.712677,12.535492,12.307068,14.618469,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,406.98895,2.0198624e-05,2.025137,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.3867065,52.267372,0.11375582,11.483332,49.495514,8.330017
16446,20426760.0,0.0,13.931366,13.932678,21.113037,21.113586,21.112396,21.112946,11.712921,12.498047,12.253143,14.546265,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,410.9906,2.0348249e-05,1.8654727,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,1.1485853,52.267372,0.11375582,10.711709,49.495514,8.330017
16447,20426820.0,0.0,13.954376,13.955719,21.113373,21.114044,21.112549,21.11319,11.713135,12.458069,12.19455,14.460541,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,415.05603,2.0500094e-05,1.7597818,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.9892601,52.267372,0.11375582,10.369196,49.495514,8.330017
16448,20426880.0,0.0,13.977661,13.979004,21.113403,21.114075,21.112549,21.11325,11.713379,12.419556,12.137024,14.379852,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,419.19293,2.0654521e-05,1.6735871,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.8550192,52.267372,0.11375582,10.128393,49.495514,8.330017
16449,20426940.0,0.0,14.00116,14.002533,21.11322,21.113739,21.112427,21.113129,11.713593,12.385895,12.085388,14.314178,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,423.3975,2.0811389e-05,1.6121314,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.7542411,52.267372,0.11375582,10.008963,49.495514,8.330017
16450,20427000.0,0.0,14.024902,14.026276,21.112793,21.113068,21.112213,21.112854,11.713806,12.358887,12.04245,14.268433,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,427.66757,2.0970578e-05,1.57778,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.6910274,52.267372,0.11375582,10.011203,49.495514,8.330017
16451,20427060.0,0.0,14.048859,14.050232,21.11316,21.113892,21.112274,21.113007,11.713989,12.327393,11.991089,14.188721,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,432.00394,2.1132144e-05,1.4540231,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.48800042,52.267372,0.11375582,9.217102,49.495514,8.330017
16452,20427120.0,0.0,14.072998,14.074402,21.113281,21.114166,21.112244,21.112976,11.714142,12.29834,11.942169,14.100189,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,436.40027,2.1295798e-05,1.3955977,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.38239998,52.267372,0.11375582,8.906662,49.495514,8.330017
16453,20427180.0,0.0,14.097351,14.098755,21.11319,21.114105,21.112122,21.112885,11.714325,12.272949,12.110779,14.019043,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,440.84305,2.146076e-05,1.3534455,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,37.218468,52.267372,0.11375582,8.6805315,49.495514,8.330017
16454,20427240.0,0.0,14.121887,14.123322,21.113617,21.113678,21.111908,21.115326,11.714478,12.253662,12.484497,13.954132,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,445.3415,2.1627558e-05,1.3336624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.582683,49.495514,8.330017
16455,20427300.0,0.0,14.146606,14.148041,21.113556,21.112976,21.111664,21.116333,11.71463,12.241638,12.133514,13.911987,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,449.89084,2.1795995e-05,1.33585,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,8.608441,49.495514,8.330017
16456,20427360.0,0.0,14.171509,14.172943,21.114166,21.113861,21.111786,21.117096,11.714752,12.223419,11.943298,13.834717,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,454.4879,2.1965903e-05,1.2367624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.797669,49.495514,8.330017
16457,20427420.0,0.0,14.196564,14.198029,21.11444,21.114288,21.111816,21.117401,11.714874,12.204102,11.838806,13.743805,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,459.12946,2.2137128e-05,1.1883895,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.44448,49.495514,8.330017
16458,20427480.0,0.0,14.221771,14.223236,21.114746,21.114227,21.112915,21.117432,11.714996,12.815704,11.782196,13.659576,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,463.8124,2.2309532e-05,2.6793594,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.210368,49.495514,8.330017
16459,20427540.0,0.0,14.247131,14.248596,21.115112,21.11377,21.11502,21.11737,11.715088,12.8046875,11.751648,13.592133,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,468.53372,2.248297e-05,2.8089433,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.107831,49.495514,8.330017
16460,20427600.0,0.0,14.272614,14.274078,21.115356,21.113037,21.117065,21.117218,11.715179,12.801422,11.734711,13.548279,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,473.29025,2.2657301e-05,2.8190577,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,7.1325064,49.495514,8.330017
16461,20427660.0,0.0,14.298218,14.299683,21.116455,21.113922,21.119446,21.117615,11.7152405,12.800537,11.726105,13.468262,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,478.08,2.2832446e-05,2.8201463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,6.3063397,49.495514,8.330017
16462,20427720.0,0.0,14.323944,14.325439,21.117432,21.11435,21.121857,21.117981,11.7153015,12.800201,11.721161,13.37561,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,482.8979,2.3008166e-05,2.8206131,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.953079,49.495514,8.330017
16463,20427780.0,0.0,14.349762,14.351257,21.118195,21.114288,21.124207,21.118347,11.715363,12.800049,11.718445,13.29068,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,487.74228,2.3184386e-05,2.8207078,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.716998,49.495514,8.330017
16464,20427840.0,0.0,14.375702,14.377197,21.11908,21.11383,21.126587,21.120056,11.715393,12.800018,12.889557,13.222473,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,492.61023,2.3360995e-05,2.8206735,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.614593,49.495514,8.330017
16465,20427900.0,0.0,14.401733,14.403229,21.12033,21.113068,21.128937,21.123169,11.715424,12.800018,12.356171,13.1779175,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,497.4986,2.3537854e-05,2.8206224,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,5.642907,49.495514,8.330017
16466,20427960.0,0.0,14.427826,14.429352,21.1221,21.113953,21.13153,21.125519,11.715454,12.800018,12.073547,13.096436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,502.4044,2.3714829e-05,2.8205893,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.7954826,49.495514,8.330017
16467,20428020.0,0.0,14.45401,14.455505,21.123505,21.11438,21.134125,21.127228,11.715454,12.800018,11.9140625,13.001831,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,507.32452,2.3891791e-05,2.820579,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4373655,49.495514,8.330017
16468,20428080.0,0.0,14.480225,14.4817505,21.124603,21.114319,21.136719,21.12857,11.715454,12.800018,11.823273,12.914764,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,512.2561,2.4068628e-05,2.8205943,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.1941004,49.495514,8.330017
16469,20428140.0,0.0,14.506531,14.508057,21.125458,21.113861,21.139282,21.1297,11.715424,12.800018,11.773102,12.845367,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,517.19617,2.42452e-05,2.8206377,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.087287,49.495514,8.330017
16470,20428200.0,0.0,14.532867,14.534393,21.12613,21.113129,21.141846,21.130676,11.715393,12.800018,11.746429,12.799561,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,522.1417,2.4421399e-05,2.8207088,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.1113286,49.495514,8.330017
16471,20428260.0,0.0,14.559235,14.5607605,21.12796,21.114685,21.144653,21.132172,11.715363,12.800018,11.732605,12.693909,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,527.0894,2.4597082e-05,2.820809,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.9115362,49.495514,8.330017
16472,20428320.0,0.0,14.585602,14.587158,21.129547,21.11557,21.1474,21.133606,11.7153015,12.800018,11.72467,12.562347,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,532.0373,2.4772175e-05,2.8209333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,2.342129,49.495514,8.330017
16473,20428380.0,0.0,14.61203,14.613556,21.13086,21.115784,21.150177,21.13504,11.7152405,12.800018,11.720154,12.435425,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,536.98145,2.4946516e-05,2.8210862,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.9282132,49.495514,8.330017
16474,20428440.0,0.0,14.638458,14.639984,21.131866,21.115356,21.152924,21.136444,11.715179,12.799988,11.7178955,12.324646,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,541.9195,2.5120014e-05,2.8212671,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.6948985,49.495514,8.330017
16475,20428500.0,0.0,14.664459,14.665985,21.13324,21.114471,21.15564,21.140198,11.715088,12.799988,12.700012,12.245728,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,546.7722,2.528988e-05,2.8214715,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,1.6530862,49.495514,8.330017
16476,20428560.0,0.0,14.691284,14.69281,21.135895,21.115875,21.15863,21.1445,11.714996,12.799988,12.247406,12.109436,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,551.7644,2.5463965e-05,2.8217096,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.36787057,49.495514,8.330017
16477,20428620.0,0.0,14.717651,14.719208,21.137909,21.116516,21.16159,21.147675,11.714905,12.799988,12.005829,11.958893,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,556.66534,2.5634188e-05,2.8219705,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16478,20428680.0,0.0,14.744019,14.745544,21.139496,21.116486,21.16455,21.150269,11.714813,12.799988,11.870972,11.857513,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,561.54785,2.5803081e-05,2.8222573,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16479,20428740.0,0.0,14.770355,14.771881,21.140808,21.116058,21.16748,21.152557,11.714691,12.799988,11.797791,11.79776,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,566.4091,2.5970536e-05,2.8225694,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16480,20428800.0,0.0,14.796631,14.798157,21.141907,21.115387,21.17038,21.154663,11.714539,12.799988,11.759766,11.76358,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,571.24634,2.6136455e-05,2.8229072,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16481,20428860.0,0.0,14.822845,14.824371,21.144379,21.117645,21.173523,21.157135,11.7144165,12.799988,11.739075,11.836578,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,576.0564,2.6300711e-05,2.823271,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,50.824547,49.495514,8.330017
16482,20428920.0,0.0,14.84903,14.850525,21.149048,21.12497,21.176666,21.159576,11.714264,12.799988,11.727997,12.619812,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,580.8356,2.6463154e-05,2.8236606,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16483,20428980.0,0.0,14.875092,14.876617,21.153107,21.130554,21.17978,21.161987,11.714111,12.799988,11.72168,12.248352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,585.5827,2.6623771e-05,2.8240724,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16484,20429040.0,0.0,14.901123,14.902618,21.156464,21.134674,21.182892,21.164337,11.713928,12.799988,11.718109,12.02597,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,590.29346,2.678238e-05,2.824512,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16485,20429100.0,0.0,14.926636,14.928131,21.159363,21.137817,21.185944,21.166687,11.713745,12.799988,11.7161255,11.896362,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,594.8934,2.6936483e-05,2.82497,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16486,20429160.0,0.0,14.95285,14.954315,21.165009,21.145111,21.1893,21.172577,11.713562,12.799988,12.540466,11.821472,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,599.5944,2.7093138e-05,2.8254664,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16487,20429220.0,0.0,14.978546,14.9800415,21.170258,21.152008,21.192627,21.177094,11.713379,12.799988,12.165649,11.777374,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,604.1795,2.7245127e-05,2.8259785,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16488,20429280.0,0.0,15.00412,15.005615,21.17514,21.158691,21.195923,21.180725,11.713165,12.799988,11.957703,11.750916,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,608.7165,2.739467e-05,2.8265183,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16489,20429340.0,0.0,15.029572,15.031067,21.17981,21.165253,21.199219,21.183838,11.712952,12.799988,11.845886,11.735352,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,613.2026,2.7541675e-05,2.827082,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16490,20429400.0,0.0,15.054901,15.056366,21.184357,21.171692,21.202484,21.186707,11.7127075,12.799988,11.783966,11.725983,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,617.6347,2.7686034e-05,2.8276694,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16491,20429460.0,0.0,15.080078,15.081543,21.190308,21.181305,21.205994,21.189728,11.712494,12.799988,11.751343,11.7204895,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,622.01025,2.7827646e-05,2.828281,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,0.0,49.495514,8.330017
16492,20429520.0,0.0,15.105103,15.106567,21.19638,21.191284,21.209503,21.192657,11.71225,12.799988,11.733582,12.340759,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,626.32605,2.7966405e-05,2.828916,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,29.67233,49.495514,8.330017
16493,20429580.0,0.0,15.129974,15.131409,21.204865,21.206787,21.213013,21.195526,11.711975,12.799988,11.723846,12.830963,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,630.5792,2.8102204e-05,2.8295755,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.2937746,49.495514,8.330017
16494,20429640.0,0.0,15.154663,15.156067,21.213318,21.222046,21.216492,21.198395,11.711731,12.799988,11.718414,12.810516,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,634.7667,2.8234937e-05,2.8302588,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3471203,49.495514,8.330017
16495,20429700.0,0.0,15.179169,15.1805725,21.22168,21.237152,21.21997,21.201202,11.711456,12.799988,11.7153015,12.803528,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,638.8857,2.83645e-05,2.8309653,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3585463,49.495514,8.330017
16496,20429760.0,0.0,15.203491,15.204895,21.231476,21.254852,21.223694,21.205383,11.711182,12.799988,12.955719,12.801147,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,642.9332,2.8490795e-05,2.831695,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3715305,49.495514,8.330017
16497,20429820.0,0.0,15.2276,15.228973,21.241974,21.27246,21.227386,21.21164,11.710876,12.799988,12.415375,12.8003845,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,646.906,2.8613691e-05,2.8324473,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3758097,49.495514,8.330017
