,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16498,20429880.0,0.0,15.251495,15.252869,21.252045,21.289948,21.23108,21.216492,11.710571,12.799988,12.094971,12.80011,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,650.8019,2.8733142e-05,2.833223,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3780622,49.495514,8.330017
16499,20429940.0,0.0,15.275177,15.27655,21.26184,21.307373,21.234772,21.220581,11.710266,12.799988,11.920654,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,654.6175,2.8849008e-05,2.8340237,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.379641,49.495514,8.330017
16500,20430000.0,0.0,15.298645,15.300018,21.271454,21.324707,21.238434,21.224213,11.709961,12.799988,11.825958,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,658.35,2.8961194e-05,2.834847,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.381024,49.495514,8.330017
16501,20430060.0,0.0,15.32193,15.323273,21.282104,21.3443,21.24237,21.227997,11.709625,12.799988,11.772858,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,662.0008,2.9069646e-05,2.8356848,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.382364,49.495514,8.330017
16502,20430120.0,0.0,15.345062,15.346405,21.292755,21.3638,21.246307,21.231628,11.70932,12.799988,11.743378,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,665.58026,2.917462e-05,2.8364902,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3836284,49.495514,8.330017
16503,20430180.0,0.0,15.3680725,15.369385,21.303314,21.38321,21.250183,21.235199,11.709045,12.799988,11.72757,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,669.0934,2.927642e-05,2.8372378,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3847923,49.495514,8.330017
16504,20430240.0,0.0,15.39093,15.392242,21.313812,21.402496,21.25409,21.238708,11.708771,12.799988,11.719025,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,672.5432,2.9375235e-05,2.8379366,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3858743,49.495514,8.330017
16505,20430300.0,0.0,15.413666,15.414978,21.32425,21.421692,21.257965,21.242157,11.708496,12.799988,11.713989,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,675.932,2.9471188e-05,2.8386052,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3869085,49.495514,8.330017
16506,20430360.0,0.0,15.436249,15.437561,21.335785,21.443146,21.262115,21.246002,11.708252,12.799988,11.711426,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,679.2606,2.9564333e-05,2.8392487,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.387903,49.495514,8.330017
16507,20430420.0,0.0,15.45871,15.460022,21.347809,21.464478,21.266235,21.25174,11.708008,12.799988,12.787231,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,682.53046,2.9654755e-05,2.839874,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3888702,49.495514,8.330017
16508,20430480.0,0.0,15.481049,15.482361,21.360046,21.485718,21.270355,21.258087,11.707794,12.799988,12.293335,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,685.7427,2.9742514e-05,2.8404849,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.389815,49.495514,8.330017
16509,20430540.0,0.0,15.503265,15.504547,21.371857,21.506836,21.274445,21.263245,11.70755,12.799988,12.026764,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,688.8981,2.9827657e-05,2.8410833,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.39074,49.495514,8.330017
16510,20430600.0,0.0,15.52536,15.526611,21.383453,21.527832,21.278534,21.26773,11.707336,12.799988,11.880798,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,691.9976,2.9910238e-05,2.8416703,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3916473,49.495514,8.330017
16511,20430660.0,0.0,15.547302,15.548584,21.395996,21.551025,21.282898,21.272217,11.707092,12.799988,11.801453,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,695.042,2.9990297e-05,2.8422463,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.392538,49.495514,8.330017
16512,20430720.0,0.0,15.569153,15.570404,21.408478,21.574127,21.287231,21.27649,11.706879,12.799988,11.757507,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,698.03217,3.0067882e-05,2.842812,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3934126,49.495514,8.330017
16513,20430780.0,0.0,15.590851,15.592102,21.420898,21.597076,21.291565,21.28061,11.706665,12.799988,11.734314,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,700.9688,3.0143035e-05,2.8433676,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3942714,49.495514,8.330017
16514,20430840.0,0.0,15.612457,15.6137085,21.433228,21.619934,21.295898,21.284698,11.706451,12.799988,11.7211,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,703.8529,3.0215806e-05,2.8439128,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.395115,49.495514,8.330017
16515,20430900.0,0.0,15.633911,15.635162,21.445465,21.64264,21.30017,21.288727,11.706268,12.799988,11.713562,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,706.6852,3.028624e-05,2.8444488,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3959436,49.495514,8.330017
16516,20430960.0,0.0,15.655273,15.656525,21.45874,21.66748,21.304749,21.29309,11.706055,12.799988,11.710175,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,709.4661,3.035436e-05,2.844975,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.396757,49.495514,8.330017
16517,20431020.0,0.0,15.676514,15.677734,21.472046,21.6922,21.309326,21.297424,11.705841,12.799988,11.70813,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,712.19696,3.042023e-05,2.845491,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.397555,49.495514,8.330017
16518,20431080.0,0.0,15.697632,15.698853,21.486023,21.716797,21.313873,21.304596,11.705658,12.799988,12.60083,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,714.87823,3.048388e-05,2.8459969,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3983374,49.495514,8.330017
16519,20431140.0,0.0,15.718658,15.719849,21.499786,21.741241,21.31839,21.311005,11.705475,12.799988,12.193848,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,717.51086,3.0545358e-05,2.8464928,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.3991046,49.495514,8.330017
16520,20431200.0,0.0,15.739532,15.740753,21.513184,21.765564,21.322906,21.316376,11.705292,12.799988,11.981079,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,720.0923,3.060453e-05,2.8469746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.39985,49.495514,8.330017
16521,20431260.0,0.0,15.760315,15.761536,21.527435,21.791931,21.327698,21.321564,11.705109,12.799988,11.85498,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,722.6319,3.0661875e-05,2.847442,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4005723,49.495514,8.330017
16522,20431320.0,0.0,15.781006,15.782196,21.541595,21.818176,21.332489,21.326447,11.704926,12.799988,11.786438,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,725.12415,3.0717143e-05,2.8479118,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4012976,49.495514,8.330017
16523,20431380.0,0.0,15.801575,15.802765,21.555664,21.844269,21.33725,21.331146,11.704742,12.799988,11.748474,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,727.57074,3.077038e-05,2.8483746,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4020143,49.495514,8.330017
16524,20431440.0,0.0,15.8220215,15.823212,21.56961,21.870209,21.34201,21.335754,11.704559,12.799988,11.72821,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,729.9725,3.082165e-05,2.8488262,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4027123,49.495514,8.330017
16525,20431500.0,0.0,15.842377,15.843567,21.583466,21.896027,21.34674,21.340271,11.704407,12.799988,11.717346,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,732.3304,3.0870993e-05,2.8492668,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.403394,49.495514,8.330017
16526,20431560.0,0.0,15.86264,15.8638,21.598328,21.92389,21.351746,21.345093,11.704224,12.799988,11.711395,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,734.6452,3.0918454e-05,2.8496974,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40406,49.495514,8.330017
16527,20431620.0,0.0,15.882782,15.883942,21.61316,21.9516,21.35675,21.349854,11.704071,12.799988,11.707886,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,736.918,3.0964085e-05,2.8501182,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.404711,49.495514,8.330017
16528,20431680.0,0.0,15.902832,15.903992,21.62799,21.979156,21.361755,21.355042,11.703918,12.799988,12.70816,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,739.1493,3.100791e-05,2.8505297,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,9.875112,52.267372,0.11375582,4.405347,49.495514,8.330017
16529,20431740.0,0.0,15.92276,15.92392,21.643616,22.006561,21.3667,21.363037,11.703766,12.799988,12.468689,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,741.33966,3.1049953e-05,2.8509297,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.405966,49.495514,8.330017
16530,20431800.0,0.0,15.942596,15.943756,21.658752,22.033844,21.371674,21.369568,11.703613,12.799988,12.120972,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,743.491,3.1090327e-05,2.8513203,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.406569,49.495514,8.330017
16531,20431860.0,0.0,15.962372,15.963501,21.674927,22.0643,21.376892,21.374908,11.703461,12.799988,11.930176,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,745.60345,3.1129024e-05,2.8517036,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407162,49.495514,8.330017
16532,20431920.0,0.0,15.982025,15.983154,21.69101,22.094574,21.382141,21.379791,11.703308,12.799988,11.822174,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,747.67786,3.1166088e-05,2.8520777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.407741,49.495514,8.330017
16533,20431980.0,0.0,16.001587,16.002686,21.70691,22.124725,21.38733,21.3844,11.703186,12.799988,11.761993,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,749.7151,3.1201565e-05,2.8524427,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4083056,49.495514,8.330017
16534,20432040.0,0.0,16.021027,16.022156,21.722687,22.154694,21.392517,21.388855,11.703033,12.799988,11.735077,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,751.7157,3.123548e-05,2.8527982,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4088554,49.495514,8.330017
16535,20432100.0,0.0,16.040405,16.041534,21.738373,22.18451,21.397705,21.393219,11.702911,12.799988,11.720154,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,753.68085,3.126789e-05,2.853144,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.40939,49.495514,8.330017
16536,20432160.0,0.0,16.059692,16.060791,21.75476,22.216034,21.403168,21.397278,11.702759,12.799988,11.712219,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,755.61127,3.129883e-05,2.8534799,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4099097,49.495514,8.330017
16537,20432220.0,0.0,16.078888,16.079987,21.771118,22.247406,21.4086,21.401337,11.702637,12.799988,11.707886,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,757.5079,3.1328345e-05,2.853807,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4104156,49.495514,8.330017
16538,20432280.0,0.0,16.097992,16.09909,21.787384,22.278595,21.414001,21.405365,11.702515,12.799988,11.705292,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,759.3715,3.1356478e-05,2.854125,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4109073,49.495514,8.330017
16539,20432340.0,0.0,16.117004,16.118103,21.803925,22.309631,21.419403,21.410889,11.702393,12.799988,12.868866,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,761.20294,3.1383264e-05,2.8544345,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4113855,49.495514,8.330017
16540,20432400.0,0.0,16.135956,16.137054,21.820831,22.340485,21.424805,21.417633,11.702301,12.799988,12.337006,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,763.00287,3.140873e-05,2.8547342,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41185,49.495514,8.330017
16541,20432460.0,0.0,16.154816,16.155884,21.838593,22.374542,21.43042,21.422638,11.702179,12.799988,12.0581665,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,764.77057,3.1432846e-05,2.8550227,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.412296,49.495514,8.330017
16542,20432520.0,0.0,16.173584,16.174652,21.856201,22.408417,21.436035,21.426971,11.702057,12.799988,11.900635,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,766.51013,3.145579e-05,2.8552964,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.41272,49.495514,8.330017
16543,20432580.0,0.0,16.19226,16.193329,21.873596,22.442108,21.44165,21.430939,11.701965,12.799988,11.809845,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,768.22217,3.1477644e-05,2.855566,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4131355,49.495514,8.330017
16544,20432640.0,0.0,16.210876,16.211945,21.890839,22.475647,21.447235,21.434692,11.701874,12.799988,11.759644,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,769.9057,3.149832e-05,2.8558333,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4135494,49.495514,8.330017
16545,20432700.0,0.0,16.2294,16.230469,21.907959,22.509003,21.45279,21.438324,11.701752,12.799988,11.73291,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,771.5618,3.151787e-05,2.8560915,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.413949,49.495514,8.330017
16546,20432760.0,0.0,16.247864,16.248932,21.92569,22.543915,21.458588,21.441559,11.70166,12.799988,11.718628,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,773.1916,3.1536343e-05,2.856339,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.414332,49.495514,8.330017
16547,20432820.0,0.0,16.266235,16.267303,21.94336,22.578674,21.464355,21.444733,11.701569,12.799988,11.710358,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,774.79596,3.1553795e-05,2.856577,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4147,49.495514,8.330017
16548,20432880.0,0.0,16.284546,16.285614,21.960968,22.61322,21.470123,21.447906,11.701477,12.799988,11.705811,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,776.3757,3.1570253e-05,2.8568053,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4150534,49.495514,8.330017
16549,20432940.0,0.0,16.302795,16.303833,21.978455,22.647583,21.47586,21.45105,11.701416,12.799988,11.703827,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,777.9314,3.158575e-05,2.857025,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4153934,49.495514,8.330017
16550,20433000.0,0.0,16.320953,16.321991,21.996521,22.681763,21.481598,21.456726,11.701324,12.799988,12.665863,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,779.46436,3.1600335e-05,2.8572347,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4157176,49.495514,8.330017
16551,20433060.0,0.0,16.33905,16.340088,22.015717,22.718933,21.487549,21.46164,11.701233,12.799988,12.226898,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,780.9752,3.161405e-05,2.8574352,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416028,49.495514,8.330017
16552,20433120.0,0.0,16.357086,16.358124,22.034607,22.75589,21.49347,21.465546,11.701172,12.799988,11.987183,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,782.46497,3.1626932e-05,2.857627,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416325,49.495514,8.330017
16553,20433180.0,0.0,16.37503,16.376068,22.053253,22.792664,21.49939,21.468842,11.701111,12.799988,11.853302,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,783.9344,3.163903e-05,2.8578103,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4166083,49.495514,8.330017
16554,20433240.0,0.0,16.392914,16.393951,22.071716,22.829224,21.505249,21.471863,11.701019,12.799988,11.777008,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,785.38446,3.165037e-05,2.8579848,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4168787,49.495514,8.330017
16555,20433300.0,0.0,16.410767,16.411774,22.089996,22.8656,21.511139,21.47464,11.700958,12.799988,11.742279,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,786.8325,3.1661035e-05,2.8581426,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4171247,49.495514,8.330017
16556,20433360.0,0.0,16.428528,16.429535,22.108948,22.903687,21.517212,21.47699,11.700958,12.800018,11.723389,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,788.44904,3.1672087e-05,2.8581302,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4171295,49.495514,8.330017
16557,20433420.0,0.0,16.446228,16.447235,22.127808,22.941559,21.523254,21.47931,11.701111,12.800018,11.712738,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,790.103,3.1685435e-05,2.8578024,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4166436,49.495514,8.330017
16558,20433480.0,0.0,16.463867,16.464905,22.146576,22.979218,21.529297,21.481598,11.701324,12.800018,11.707489,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,791.8114,3.1701697e-05,2.8572233,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4157434,49.495514,8.330017
16559,20433540.0,0.0,16.481476,16.482483,22.165253,23.016693,21.535309,21.483856,11.701447,12.800018,11.704498,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,793.52795,3.171892e-05,2.856854,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415141,49.495514,8.330017
16560,20433600.0,0.0,16.498993,16.5,22.183807,23.053955,21.54132,21.486145,11.701508,12.800018,11.941772,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,795.24164,3.173634e-05,2.8566926,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,45.681454,52.267372,0.11375582,4.4148765,49.495514,8.330017
16561,20433660.0,0.0,16.515686,16.516602,22.203735,23.092346,21.547516,21.491486,11.701477,12.800018,12.523834,12.800018,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,796.8744,3.1753e-05,2.856803,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.415017,49.495514,8.330017
16562,20433720.0,0.0,16.53061,16.531433,22.223267,23.130524,21.55368,21.495392,11.701019,12.799988,12.150909,12.799988,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.2139,3.1762527e-05,2.8579495,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.416687,49.495514,8.330017
16563,20433780.0,0.0,16.543823,16.544525,22.242401,23.168518,21.559845,21.498413,11.700134,12.799957,11.947266,12.799957,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.169,3.175911e-05,2.8602827,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.420259,49.495514,8.330017
16564,20433840.0,0.0,16.55539,16.556,22.261322,23.206299,21.565979,21.500946,11.698975,12.799957,11.834015,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.71747,3.1740914e-05,2.863266,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.424868,49.495514,8.330017
16565,20433900.0,0.0,16.565369,16.565887,22.28006,23.243866,21.572083,21.503204,11.697723,12.799957,11.770905,12.799927,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.85815,3.1707386e-05,2.8665624,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.429971,49.495514,8.330017
16566,20433960.0,0.0,16.573822,16.57425,22.299194,23.282684,21.57837,21.504822,11.696411,12.799927,11.737122,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,799.5984,3.165856e-05,2.8699777,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.4352617,49.495514,8.330017
16567,20434020.0,0.0,16.58081,16.581177,22.318237,23.32129,21.584656,21.506348,11.695099,12.799927,11.718201,12.799896,0.0,0.032084975,0.032084975,0.04958587,250.0,11.700012,0.0,0.0,0.0,798.9505,3.159479e-05,2.8733704,52.267372,250.0,50.0,96.0,3.7481726e-07,0.0,252.90636,210.90306,0.0,52.267372,0.11375582,4.440516,49.495514,8.330017
16568,20434080.0,0.0,16.586395,16.58667,22.33786,23.35968,21.590912,21.507843,11.693909,12.799927,11.707306,12.799805,0.0,0.032077868,0.032077868,0.049684417,250.0,11.700012,0.0,0.0,0.40171006,798.11005,3.151755e-05,2.877309,52.26788,249.88753,50.0,96.0,3.7536478e-07,0.0,252.91136,210.8938,0.0,52.26788,0.113839105,4.4508567,49.536045,8.330017
16569,20434140.0,0.0,16.590668,16.59085,22.36258,23.3974,21.597168,21.509308,11.69574,12.800079,11.701263,12.799286,0.0,0.03205443,0.03205443,0.050334584,250.0,11.700012,0.0,0.0,1.231324,799.04645,3.147812e-05,2.8710601,52.280254,249.30006,50.0,96.0,3.7934078e-07,0.0,252.99304,210.94096,0.0,52.280254,0.114441976,4.5009933,49.79809,8.330017
16570,20434200.0,0.0,16.593628,16.59375,22.390259,23.43396,21.603424,21.510803,11.700836,12.800232,11.699585,12.798859,0.0,0.03203345,0.03203345,0.051357236,250.0,11.700012,0.0,0.0,2.4216447,802.05884,3.1515814e-05,2.8563864,52.304684,248.50946,50.0,96.0,3.8585415e-07,0.0,253.15999,211.09935,0.0,52.304684,0.115422316,4.5691056,50.20862,8.330017
16571,20434260.0,0.0,16.595398,16.595459,22.422272,23.470215,21.609863,21.513062,11.707642,12.8003235,12.95932,12.798279,0.0,0.03201058,0.03201058,0.052836027,250.0,11.700012,0.0,0.0,3.9731715,807.4911,3.164105e-05,2.8371086,52.33948,247.49957,50.0,96.0,3.9547936e-07,0.0,253.43683,211.40128,0.0,52.33948,0.11685501,4.669043,50.805367,8.330017
16572,20434320.0,0.0,16.596008,16.596008,22.458038,23.504272,21.616333,21.517303,11.715668,12.800415,12.404297,12.797668,0.0,0.03198973,0.03198973,0.054762375,250.0,11.700012,0.0,0.0,5.855119,815.52655,3.1865988e-05,2.8147054,52.38463,246.33466,50.0,96.0,4.083283e-07,0.0,253.84152,211.8762,0.0,52.38463,0.11873946,4.8010063,51.589237,8.330017
16573,20434380.0,0.0,16.59555,16.59549,22.496063,23.535675,21.622772,21.520203,11.724304,12.800446,12.093475,12.796997,0.0,0.031970236,0.031970236,0.057145707,250.0,11.700012,0.0,0.0,8.037825,826.2163,3.2193584e-05,2.7909596,52.438797,245.04106,50.0,96.0,4.2460326e-07,0.0,254.39003,212.5388,0.0,52.438797,0.121083535,4.9669986,52.552776,8.330017
16574,20434440.0,0.0,16.594055,16.593933,22.536194,23.563843,21.629211,21.52237,11.733368,12.800476,11.928162,12.796295,0.0,0.031951148,0.031951148,0.060017597,250.0,11.700012,0.0,0.0,10.486577,839.6793,3.262746e-05,2.7661507,52.501945,243.61467,50.0,96.0,4.4470266e-07,0.0,255.10321,213.40013,0.0,52.501945,0.12391718,5.1695085,53.666317,8.330017
16575,20434500.0,0.0,16.591583,16.5914,22.577484,23.588257,21.63565,21.52417,11.742554,12.800507,11.842468,12.795624,0.0,0.03193517,0.03193517,0.06333946,250.0,11.700012,0.0,0.0,13.16146,855.8348,3.3167962e-05,2.7409933,52.57318,242.11948,50.0,96.0,4.686208e-07,0.0,255.98685,214.47046,0.0,52.57318,0.12720679,5.405471,54.888256,8.330017
16576,20434560.0,0.0,16.588226,16.588013,22.619385,23.609894,21.642273,21.525452,11.751343,12.800476,11.79837,12.794983,0.0,0.031922713,0.031922713,0.06706219,250.0,11.700012,0.0,0.0,16.037712,874.4155,3.380667e-05,2.7172253,52.650364,240.61012,50.0,96.0,4.96256e-07,0.0,257.04202,215.74829,0.0,52.650364,0.13090469,5.67244,56.182415,8.330017
16577,20434620.0,0.0,16.584015,16.58377,22.660187,23.626831,21.648865,21.526642,11.759277,12.800446,11.777649,12.794403,0.0,0.031914517,0.031914517,0.07112532,250.0,11.700012,0.0,0.0,19.057661,895.0714,3.453142e-05,2.6957805,52.731544,239.13922,50.0,96.0,5.274075e-07,0.0,258.27213,217.22598,0.0,52.731544,0.13495158,5.9674163,57.513966,8.330017
16578,20434680.0,0.0,16.57904,16.578766,22.698608,23.638763,21.655457,21.527802,11.766052,12.8003845,11.770081,12.793884,0.0,0.03191149,0.03191149,0.07545117,250.0,11.700012,0.0,0.0,22.17254,917.3725,3.5327437e-05,2.6776,52.814423,237.76535,50.0,96.0,5.617052e-07,0.0,259.67627,218.89145,0.0,52.814423,0.13927141,6.2860837,58.848423,8.330017
16579,20434740.0,0.0,16.573334,16.573029,22.733612,23.645477,21.662018,21.528961,11.771393,12.8003235,11.768982,12.793457,0.0,0.03191423,0.03191423,0.07995297,250.0,11.700012,0.0,0.0,25.330704,940.82104,3.6176913e-05,2.6635158,52.89635,236.54619,50.0,96.0,5.9864976e-07,0.0,261.2492,220.72925,0.0,52.89635,0.1437791,6.6241117,60.155045,8.330017
16580,20434800.0,0.0,16.566986,16.56668,22.764221,23.64682,21.668549,21.53009,11.775024,12.800232,11.770416,12.793121,0.0,0.031922977,0.031922977,0.08452879,250.0,11.700012,0.0,0.0,28.472713,964.8088,3.7057507e-05,2.65414,52.974148,235.54031,50.0,96.0,6.375022e-07,0.0,262.97534,222.71683,0.0,52.974148,0.14837192,6.9760427,61.405327,8.330017
16581,20434860.0,0.0,16.560059,16.559723,22.790009,23.643677,21.67517,21.531006,11.776581,12.80014,11.7725525,12.792938,0.0,0.03193979,0.03193979,0.08905657,250.0,11.700012,0.0,0.0,31.558466,988.7287,3.794837e-05,2.650634,53.043056,234.86156,50.0,96.0,6.7732975e-07,0.0,264.84247,224.85864,0.0,53.043056,0.15293589,7.3370256,62.5777,8.330017
16582,20434920.0,0.0,16.552612,16.552246,22.811523,23.636078,21.681793,21.533813,11.776703,12.800049,12.783447,12.792786,0.0,0.031957597,0.031957597,0.09351853,250.0,11.700012,0.0,0.0,34.55013,1012.17456,3.882933e-05,2.651165,53.104168,234.37666,50.0,96.0,7.177402e-07,0.0,266.80505,227.0642,0.0,53.104168,0.15743303,7.702554,63.683926,8.330017
16583,20434980.0,0.0,16.544708,16.544342,22.827728,23.623627,21.688354,21.537079,11.7752075,12.799957,12.325043,12.792725,0.0,0.03198021,0.03198021,0.0978134,250.0,11.700012,0.0,0.0,37.394707,1034.6708,3.9683935e-05,2.6560545,53.155254,234.17134,50.0,96.0,7.578646e-07,0.0,268.84265,229.3367,0.0,53.155254,0.16177368,8.067552,64.70158,8.330017
16584,20435040.0,0.0,16.536377,16.53601,22.838165,23.606476,21.694855,21.539215,11.772186,12.799866,12.074402,12.792786,0.0,0.032006197,0.032006197,0.101871185,250.0,11.700012,0.0,0.0,40.04315,1055.7797,4.0494808e-05,2.6651993,53.193993,234.26012,50.0,96.0,7.968657e-07,0.0,270.91724,231.64873,0.0,53.193993,0.16588385,8.427397,65.62044,8.330017
16585,20435100.0,0.0,16.52774,16.527344,22.843079,23.58496,21.701324,21.540741,11.767761,12.799774,11.935638,12.792938,0.0,0.03203479,0.03203479,0.10562714,250.0,11.700012,0.0,0.0,42.45425,1075.1162,4.1246654e-05,2.678239,53.21921,234.64365,50.0,96.0,8.3393354e-07,0.0,272.98553,233.969,0.0,53.21921,0.16969772,8.777109,66.432785,8.330017
16586,20435160.0,0.0,16.518799,16.518433,22.844421,23.562134,21.707855,21.541595,11.762085,12.799713,11.857941,12.793182,0.0,0.03206364,0.03206364,0.10904539,250.0,11.700012,0.0,0.0,44.63039,1092.3861,4.1926298e-05,2.6947327,53.230434,235.28986,50.0,96.0,8.684577e-07,0.0,275.00412,236.25998,0.0,53.230434,0.17317414,9.113042,67.1389,8.330017
16587,20435220.0,0.0,16.509674,16.509277,22.841187,23.535889,21.714325,21.542206,11.755463,12.799652,11.812317,12.793488,0.0,0.03209225,0.03209225,0.112091064,250.0,11.700012,0.0,0.0,46.52487,1107.3676,4.2523734e-05,2.7137122,53.228294,236.17143,50.0,96.0,8.998699e-07,0.0,276.93146,238.48854,0.0,53.228294,0.17627744,9.430677,67.738686,8.330017
16588,20435280.0,0.0,16.500397,16.5,22.833618,23.506653,21.720734,21.542694,11.747925,12.799591,11.785095,12.793915,0.0,0.03212097,0.03212097,0.11471826,250.0,11.700012,0.0,0.0,48.113667,1119.8413,4.303034e-05,2.7350843,53.212692,237.2877,50.0,96.0,9.2750366e-07,0.0,278.72702,240.63094,0.0,53.212692,0.17896259,9.725395,68.22795,8.330017
16589,20435340.0,0.0,16.491028,16.490631,22.822296,23.475128,21.727081,21.54309,11.739624,12.799561,11.766296,12.794403,0.0,0.032148708,0.032148708,0.11689112,250.0,11.700012,0.0,0.0,49.372326,1129.5775,4.3435906e-05,2.758542,53.183983,238.60977,50.0,96.0,9.507442e-07,0.0,280.3457,242.64893,0.0,53.183983,0.18119062,9.992836,68.60556,8.330017
16590,20435400.0,0.0,16.481628,16.481262,22.807709,23.441864,21.733398,21.543396,11.730652,12.79953,11.751984,12.794983,0.0,0.032174934,0.032174934,0.118584126,250.0,11.700012,0.0,0.0,50.28731,1136.43,4.373357e-05,2.7837305,53.142994,240.11049,50.0,96.0,9.691627e-07,0.0,281.753,244.5117,0.0,53.142994,0.18293633,10.229277,68.871864,8.330017
16591,20435460.0,0.0,16.47229,16.471924,22.792542,23.41101,21.739716,21.543549,11.72113,12.7994995,11.740845,12.795593,0.0,0.03219672,0.03219672,0.11976925,250.0,11.700012,0.0,0.0,50.87701,1140.1143,4.3909447e-05,2.810271,53.0898,241.74342,50.0,96.0,9.822612e-07,0.0,282.9064,246.17104,0.0,53.0898,0.18416594,10.430148,69.026924,8.330017
16592,20435520.0,0.0,16.463043,16.462677,22.775574,23.379547,21.746002,21.54367,11.711517,12.799469,11.730347,12.796295,0.0,0.032214697,0.032214697,0.120543316,250.0,11.700012,0.0,0.0,51.172684,1141.1943,4.398312e-05,2.8367765,53.02923,243.42989,50.0,96.0,9.909352e-07,0.0,283.83304,247.63142,0.0,53.02923,0.18497609,10.598173,69.09637,8.330017
16593,20435580.0,0.0,16.453949,16.453613,22.757416,23.34784,21.752258,21.54654,11.701874,12.799469,12.599396,12.797028,0.0,0.032229695,0.032229695,0.12087479,250.0,11.700012,0.0,0.0,51.15937,1139.5394,4.394914e-05,2.8632004,52.96191,245.16486,50.0,96.0,9.948271e-07,0.0,284.5108,248.871,0.0,52.96191,0.18533766,10.729178,69.075676,8.330017
16594,20435640.0,0.0,16.445099,16.444763,22.737946,23.316467,21.758453,21.548615,11.692261,12.799469,12.188507,12.797791,0.0,0.032241568,0.032241568,0.12075763,250.0,11.700012,0.0,0.0,50.8335,1135.1193,4.3805176e-05,2.8893564,52.888985,246.92226,50.0,96.0,9.938389e-07,0.0,284.92712,249.86768,0.0,52.888985,0.18524426,10.820536,68.96577,8.330017
16595,20435700.0,0.0,16.436554,16.436218,22.717468,23.285858,21.764618,21.549713,11.68277,12.7994995,11.961121,12.798584,0.0,0.03225036,0.03225036,0.120204024,250.0,11.700012,0.0,0.0,50.20519,1128.0154,4.3553307e-05,2.9149723,52.811874,248.67497,50.0,96.0,9.881092e-07,0.0,285.08224,250.60925,0.0,52.811874,0.1847082,10.871161,68.77057,8.330017
16596,20435760.0,0.0,16.428345,16.428009,22.699188,23.260529,21.770782,21.550232,11.673645,12.7994995,11.832031,12.799377,0.0,0.03225367,0.03225367,0.11926853,250.0,11.700012,0.0,0.0,49.35017,1118.4293,4.3198543e-05,2.9395626,52.73269,250.3501,50.0,96.0,9.782062e-07,0.0,284.9879,251.07774,0.0,52.73269,0.18377906,10.882489,68.50386,8.330017
16597,20435820.0,0.0,16.420532,16.420227,22.68106,23.236786,21.776917,21.550415,11.665192,12.79953,11.758087,12.800171,0.0,0.032252606,0.032252606,0.11800137,250.0,11.700012,0.0,0.0,48.26526,1106.6537,4.2750635e-05,2.9618843,52.65432,251.90628,50.0,96.0,9.647505e-07,0.0,284.667,251.27663,0.0,52.65432,0.18250957,10.855443,68.17658,8.330017
16598,20435880.0,0.0,16.413208,16.412933,22.663269,23.214935,21.78302,21.550415,11.65744,12.799591,11.713684,12.800934,0.0,0.03224901,0.03224901,0.1164211,250.0,11.700012,0.0,0.0,46.972336,1092.8995,4.2218595e-05,2.9821286,52.577866,253.34914,50.0,96.0,9.4804943e-07,0.0,284.13776,251.22058,0.0,52.577866,0.1809219,10.790307,67.79075,8.330017
16599,20435940.0,0.0,16.406433,16.406158,22.646088,23.195282,21.789093,21.550293,11.650452,12.799622,11.6866455,12.801666,0.0,0.03224298,0.03224298,0.11456159,250.0,11.700012,0.0,0.0,45.49336,1077.3855,4.1610583e-05,3.0002112,52.504192,254.66443,50.0,96.0,9.2854265e-07,0.0,283.42047,250.91983,0.0,52.504192,0.17905003,10.68956,67.35205,8.330017
16600,20436000.0,0.0,16.400269,16.399994,22.62973,23.1781,21.795166,21.55014,11.644287,12.799683,11.669128,12.802338,0.0,0.03223508,0.03223508,0.11245727,250.0,11.700012,0.0,0.0,43.853943,1060.3558,4.09362e-05,3.0160031,52.43426,255.84348,50.0,96.0,9.0668925e-07,0.0,282.53787,250.38943,0.0,52.43426,0.17692964,10.555653,66.8659,8.330017
16601,20436060.0,0.0,16.394745,16.394531,22.616486,23.166718,21.801208,21.549957,11.639038,12.799713,11.656952,12.802948,0.0,0.0322238,0.0322238,0.11017377,250.0,11.700012,0.0,0.0,42.130016,1042.131,4.020677e-05,3.0292954,52.369225,256.8442,50.0,96.0,8.8321053e-07,0.0,281.51834,249.64107,0.0,52.369225,0.17462315,10.393378,66.34564,8.330017
16602,20436120.0,0.0,16.389954,16.38977,22.604645,23.158112,21.807251,21.549774,11.634918,12.799774,11.647949,12.803467,0.0,0.032210406,0.032210406,0.107776955,250.0,11.700012,0.0,0.0,40.339363,1023.141,3.9439117e-05,3.0393357,52.310856,257.65317,50.0,96.0,8.5886774e-07,0.0,280.4003,248.70764,0.0,52.310856,0.17219925,10.2077875,65.80379,8.330017
16603,20436180.0,0.0,16.385956,16.385773,22.594177,23.152313,21.813263,21.550049,11.6319275,12.799835,12.711975,12.803925,0.0,0.03219589,0.03219589,0.10528511,250.0,11.700012,0.0,0.0,38.498554,1003.55695,3.86409e-05,3.046234,52.25938,258.2807,50.0,96.0,8.339048e-07,0.0,279.20038,247.6082,10.060398,52.25938,0.16967796,10.000885,65.24212,8.330017
16604,20436240.0,0.0,16.382812,16.38266,22.585815,23.149414,21.819275,21.553284,11.630035,12.799896,12.444763,12.80426,0.0,0.03218089,0.03218089,0.10274344,250.0,11.700012,0.0,0.0,36.64241,983.7208,3.782667e-05,3.0502307,52.215046,258.7359,50.0,96.0,8.0881847e-07,0.0,277.94873,246.37656,0.0,52.215046,0.16710596,9.777875,64.6685,8.330017
16605,20436300.0,0.0,16.380585,16.380463,22.578644,23.149323,21.825287,21.554993,11.62915,12.799957,12.073547,12.804535,0.0,0.03216571,0.03216571,0.10019492,250.0,11.700012,0.0,0.0,34.800274,963.93274,3.700894e-05,3.0514867,52.177757,259.02994,50.0,96.0,7.840456e-07,0.0,276.67288,245.04597,0.0,52.177757,0.16452676,9.544221,64.09081,8.330017
16606,20436360.0,0.0,16.379303,16.379242,22.573822,23.153564,21.831238,21.555847,11.6293335,12.800018,11.870148,12.8046875,0.0,0.032149803,0.032149803,0.09768891,250.0,11.700012,0.0,0.0,33.022755,944.4825,3.6199264e-05,3.0500474,52.14777,259.15347,50.0,96.0,7.6004176e-07,0.0,275.39597,243.64076,0.0,52.14777,0.16198859,9.305053,63.5199,8.330017
16607,20436420.0,0.0,16.37909,16.37909,22.570557,23.160492,21.837189,21.556274,11.630554,12.800049,11.757019,12.804779,0.0,0.03213368,0.03213368,0.09527354,250.0,11.700012,0.0,0.0,31.330044,925.6913,3.541074e-05,3.0457504,52.125446,259.11078,50.0,96.0,7.372427e-07,0.0,274.14355,242.1936,0.0,52.125446,0.1595406,9.065684,62.96659,8.330017
16608,20436480.0,0.0,16.379974,16.380005,22.568878,23.169952,21.84311,21.556427,11.632751,12.80011,11.696838,12.804749,0.0,0.032117978,0.032117978,0.09297675,250.0,11.700012,0.0,0.0,29.74505,907.7893,3.4653465e-05,3.0388706,52.110565,258.9197,50.0,96.0,7.1588056e-07,0.0,272.9335,240.73312,0.0,52.110565,0.15721221,8.829891,62.437214,8.330017
16609,20436540.0,0.0,16.382019,16.38211,22.568817,23.181793,21.84903,21.556427,11.637604,12.800232,11.668396,12.804779,0.0,0.03210287,0.03210287,0.09082712,250.0,11.700012,0.0,0.0,28.288048,891.8327,3.3962286e-05,3.025696,52.10281,258.59302,50.0,96.0,6.9616084e-07,0.0,271.7808,239.28423,0.0,52.10281,0.15503208,8.592061,61.939014,8.330017
16610,20436600.0,0.0,16.385284,16.385437,22.570435,23.1958,21.85498,21.556396,11.648041,12.800446,11.656311,12.805054,0.0,0.03208843,0.03208843,0.08885949,250.0,11.700012,0.0,0.0,26.98324,879.29553,3.3429304e-05,2.9973323,52.101814,258.14404,50.0,96.0,6.783409e-07,0.0,270.7029,237.87566,0.0,52.101814,0.15303531,8.331231,61.481285,8.330017
16611,20436660.0,0.0,16.389832,16.390045,22.57367,23.211792,21.86081,21.556396,11.65686,12.800476,11.6545105,12.804779,0.0,0.032074798,0.032074798,0.08709656,250.0,11.700012,0.0,0.0,25.84682,868.6893,3.2988246e-05,2.9728873,52.107258,257.58508,50.0,96.0,6.6255876e-07,0.0,269.7106,236.52817,0.0,52.107258,0.15124495,8.097608,61.07093,8.330017
16612,20436720.0,0.0,16.395752,16.395996,22.578552,23.229462,21.866638,21.556396,11.663483,12.800415,11.65686,12.804138,0.0,0.032061875,0.032061875,0.08556624,250.0,11.700012,0.0,0.0,24.895958,859.73474,3.2608095e-05,2.9547007,52.118736,256.9268,50.0,96.0,6.4898904e-07,0.0,268.81577,235.2639,0.0,52.118736,0.14968857,7.9055495,60.71578,8.330017
16613,20436780.0,0.0,16.403046,16.403381,22.585114,23.248505,21.872467,21.556458,11.669403,12.800354,11.660889,12.803558,0.0,0.032049865,0.032049865,0.08428754,250.0,11.700012,0.0,0.0,24.143436,852.49146,3.2291216e-05,2.9384065,52.13587,256.18356,50.0,96.0,6.377363e-07,0.0,268.02725,234.10204,0.0,52.13587,0.14838569,7.743506,60.422176,8.330017
16614,20436840.0,0.0,16.411865,16.412262,22.593628,23.268707,21.878265,21.558136,11.67511,12.8003235,12.87439,12.8029785,0.0,0.03203883,0.03203883,0.083275795,250.0,11.700012,0.0,0.0,23.599424,847.028,3.203928e-05,2.9227219,52.158253,255.3676,50.0,96.0,6.2887574e-07,0.0,267.35156,233.0579,0.0,52.158253,0.14735177,7.6087236,60.19627,8.330017
16615,20436900.0,0.0,16.42218,16.422668,22.604034,23.289673,21.884094,21.561096,11.680908,12.8003235,12.333832,12.80246,0.0,0.03202866,0.03202866,0.08254069,250.0,11.700012,0.0,0.0,23.267664,843.3926,3.185354e-05,2.9069204,52.185375,254.49048,50.0,96.0,6.224381e-07,0.0,266.79245,232.14267,0.0,52.185375,0.14659621,7.4995847,60.042458,8.330017
16616,20436960.0,0.0,16.434113,16.434662,22.615082,23.31012,21.88977,21.562805,11.686859,12.8003235,12.037506,12.801941,0.0,0.032019857,0.032019857,0.08208606,250.0,11.700012,0.0,0.0,23.13767,841.6536,3.173666e-05,2.8907838,52.216743,253.57228,50.0,96.0,6.1842854e-07,0.0,266.35425,231.36938,0.0,52.216743,0.14612392,7.4156046,59.96275,8.330017
16617,20437020.0,0.0,16.447723,16.448364,22.62732,23.330688,21.895477,21.563843,11.692841,12.8003235,11.875671,12.801422,0.0,0.03201223,0.03201223,0.081910856,250.0,11.700012,0.0,0.0,23.214514,841.8242,3.168892e-05,2.8745966,52.251617,252.6275,50.0,96.0,6.1681186e-07,0.0,266.03766,230.74422,0.0,52.251617,0.14593342,7.3566914,59.957443,8.330017
16618,20437080.0,0.0,16.463043,16.463745,22.640717,23.351135,21.901154,21.564484,11.698883,12.8003235,11.793243,12.800934,0.0,0.032005504,0.032005504,0.08201839,250.0,11.700012,0.0,0.0,23.495314,843.9335,3.171077e-05,2.8583395,52.289646,251.66086,50.0,96.0,6.1760187e-07,0.0,265.84366,230.2703,0.0,52.289646,0.14602746,7.3228893,60.027687,8.330017
16619,20437140.0,0.0,16.480164,16.480957,22.655212,23.371124,21.90683,21.564941,11.704987,12.8003235,11.750305,12.800446,0.0,0.031999674,0.031999674,0.08240597,250.0,11.700012,0.0,0.0,23.973368,847.9991,3.1802585e-05,2.8420522,52.33042,250.68227,50.0,96.0,6.207803e-07,0.0,265.77277,229.95049,0.0,52.33042,0.14640339,7.3136516,60.172092,8.330017
16620,20437200.0,0.0,16.499115,16.5,22.670624,23.39032,21.912476,21.565308,11.71106,12.8003235,11.730316,12.799957,0.0,0.031994745,0.031994745,0.0830671,250.0,11.700012,0.0,0.0,24.63961,854.01666,3.196388e-05,2.8258586,52.373535,249.70097,50.0,96.0,6.263103e-07,0.0,265.82452,229.78503,0.0,52.373535,0.14705467,7.3283105,60.38759,8.330017
16621,20437260.0,0.0,16.519745,16.52066,22.682281,23.403534,21.914185,21.56189,11.716919,12.8003235,11.722565,12.79953,0.0,0.031993166,0.031993166,0.083953455,250.0,11.700012,0.0,0.0,25.408686,861.8519,3.219177e-05,2.810147,52.41803,248.77136,50.0,96.0,6.338524e-07,0.0,265.99387,229.77818,0.0,52.41803,0.14793806,7.3638124,60.657753,8.330017
16622,20437320.0,0.0,16.541656,16.542664,22.693848,23.415497,21.915894,21.558472,11.722107,12.800293,11.720764,12.799103,0.0,0.031994116,0.031994116,0.08501672,250.0,11.700012,0.0,0.0,26.290882,871.1763,3.2475007e-05,2.7965674,52.461727,247.92436,50.0,96.0,6.4300974e-07,0.0,266.26727,229.91785,0.0,52.461727,0.14900339,7.418446,60.967182,8.330017
16623,20437380.0,0.0,16.56485,16.565887,22.705414,23.426056,21.917603,21.555054,11.726685,12.800262,11.721863,12.798737,0.0,0.031996302,0.031996302,0.08624387,250.0,11.700012,0.0,0.0,27.269184,881.83984,3.280611e-05,2.7847004,52.50418,247.1488,50.0,96.0,6.536805e-07,0.0,266.6368,230.18874,0.0,52.50418,0.15023498,7.491087,61.31169,8.330017
16624,20437440.0,0.0,16.589264,16.590363,22.716736,23.435028,21.919281,21.551636,11.730713,12.800232,11.724701,12.798401,0.0,0.03199978,0.03199978,0.087616116,250.0,11.700012,0.0,0.0,28.332182,893.7504,3.3181565e-05,2.7743113,52.54513,246.44905,50.0,96.0,6.657337e-07,0.0,267.0971,230.58267,0.0,52.54513,0.15161438,7.5794706,61.68588,8.330017
16625,20437500.0,0.0,16.614685,16.615814,22.727936,23.4422,21.92096,21.55069,11.734253,12.800201,12.700012,12.798126,0.0,0.032004196,0.032004196,0.08909512,250.0,11.700012,0.0,0.0,29.451782,906.65753,3.3592467e-05,2.7653468,52.583652,245.83537,50.0,96.0,6.788622e-07,0.0,267.635,231.08327,0.0,52.583652,0.15310238,7.6801167,62.07878,8.330017
16626,20437560.0,0.0,16.641632,16.642761,22.738403,23.447205,21.92276,21.549927,11.737335,12.800171,12.259857,12.797882,0.0,0.032009706,0.032009706,0.09068222,250.0,11.700012,0.0,0.0,30.625439,920.6751,3.404136e-05,2.757553,52.620285,245.29823,50.0,96.0,6.931068e-07,0.0,268.25095,231.68636,0.0,52.620285,0.15470068,7.79263,62.49026,8.330017
16627,20437620.0,0.0,16.669464,16.670654,22.74759,23.450287,21.92453,21.548126,11.739868,12.80014,12.0224,12.797699,0.0,0.032016173,0.032016173,0.09231419,250.0,11.700012,0.0,0.0,31.81155,935.3499,3.451303e-05,2.7512696,52.65358,244.85936,50.0,96.0,7.079239e-07,0.0,268.92242,232.36859,0.0,52.65358,0.15634577,7.912547,62.903297,8.330017
16628,20437680.0,0.0,16.698364,16.699585,22.755493,23.451416,21.9263,21.545776,11.741882,12.80011,11.8906555,12.797546,0.0,0.03202345,0.03202345,0.09397385,250.0,11.700012,0.0,0.0,32.998013,950.6092,3.5004126e-05,2.7464173,52.68344,244.51624,50.0,96.0,7.2316635e-07,0.0,269.64172,233.11925,0.0,52.68344,0.15802014,8.038477,63.31362,8.330017
16629,20437740.0,0.0,16.728271,16.729523,22.762024,23.450684,21.92804,21.543121,11.743347,12.800079,11.816345,12.797455,0.0,0.032031473,0.032031473,0.095630944,250.0,11.700012,0.0,0.0,34.164314,966.27454,3.5508067e-05,2.7429981,52.70949,244.27171,50.0,96.0,7.385619e-07,0.0,270.39572,233.92345,0.0,52.70949,0.15969346,8.168048,63.713882,8.330017
16630,20437800.0,0.0,16.759155,16.760437,22.767181,23.44806,21.92978,21.540253,11.744293,12.800049,11.783173,12.797394,0.0,0.032040242,0.032040242,0.09726917,250.0,11.700012,0.0,0.0,35.299587,982.2484,3.6021287e-05,2.7410111,52.731525,244.1274,50.0,96.0,7.5395826e-07,0.0,271.17728,234.77359,0.0,52.731525,0.16134946,8.300075,64.10037,8.330017
16631,20437860.0,0.0,16.790955,16.792267,22.770508,23.443237,21.931244,21.53717,11.74469,12.800018,11.765503,12.797394,0.0,0.032049824,0.032049824,0.098851785,250.0,11.700012,0.0,0.0,36.37568,998.31226,3.653597e-05,2.7404838,52.749107,244.08878,50.0,96.0,7.690045e-07,0.0,271.9694,235.65282,0.0,52.749107,0.16295145,8.431822,64.464714,8.330017
16632,20437920.0,0.0,16.823639,16.824951,22.772247,23.436737,21.932648,21.534058,11.744537,12.799988,11.755554,12.797394,0.0,0.032060005,0.032060005,0.10034787,250.0,11.700012,0.0,0.0,37.375942,1014.26135,3.7044632e-05,2.7414906,52.76186,244.1563,50.0,96.0,7.833842e-07,0.0,272.75555,236.54433,0.0,52.76186,0.16446795,8.560987,64.800415,8.330017
16633,20437980.0,0.0,16.857178,16.85852,22.77246,23.42862,21.934082,21.530914,11.743805,12.799957,11.750458,12.797485,0.0,0.03207059,0.03207059,0.10174037,250.0,11.700012,0.0,0.0,38.289425,1029.974,3.7542806e-05,2.7439728,52.76964,244.32724,50.0,96.0,7.969152e-07,0.0,273.52515,237.4376,0.0,52.76964,0.16588198,8.686234,65.10452,8.330017
16634,20438040.0,0.0,16.89151,16.892883,22.771149,23.419128,21.935455,21.527771,11.742584,12.799957,11.74707,12.797577,0.0,0.032081258,0.032081258,0.10300147,250.0,11.700012,0.0,0.0,39.09823,1045.2423,3.8022867e-05,2.747805,52.772385,244.59444,50.0,96.0,8.0928805e-07,0.0,274.25967,238.31276,0.0,52.772385,0.16716455,8.805,65.37193,8.330017
16635,20438100.0,0.0,16.92633,16.927704,22.768433,23.408508,21.936829,21.524597,11.740906,12.799927,11.744629,12.797699,0.0,0.032091804,0.032091804,0.10410711,250.0,11.700012,0.0,0.0,39.788044,1059.8314,3.8476937e-05,2.7528496,52.77016,244.94958,50.0,96.0,8.202381e-07,0.0,274.94235,239.15161,0.0,52.77016,0.16829142,8.914929,65.59859,8.330017
16636,20438160.0,0.0,16.962402,16.963806,22.765472,23.39746,21.938293,21.524872,11.738739,12.799896,12.534668,12.797882,0.0,0.032101862,0.032101862,0.10507774,250.0,11.700012,0.0,0.0,40.380566,1073.9951,3.8912316e-05,2.7591455,52.763016,245.38892,50.0,96.0,8.2993057e-07,0.0,275.5807,239.96338,0.0,52.763016,0.1692824,9.017854,65.789955,8.330017
16637,20438220.0,0.0,16.99887,17.000275,22.761078,23.38565,21.939758,21.523834,11.736298,12.799866,12.173492,12.798065,0.0,0.032111112,0.032111112,0.105877005,250.0,11.700012,0.0,0.0,40.845505,1087.2833,3.9314313e-05,2.7661684,52.751625,245.88785,50.0,96.0,8.3797323e-07,0.0,276.14676,240.71289,0.0,52.751625,0.17010027,9.109308,65.93993,8.330017
16638,20438280.0,0.0,17.03595,17.037384,22.755432,23.373169,21.941162,21.521973,11.7335205,12.799866,11.972412,12.798309,0.0,0.0321197,0.0321197,0.106500894,250.0,11.700012,0.0,0.0,41.181843,1099.7009,3.968282e-05,2.773947,52.7362,246.44327,50.0,96.0,8.443063e-07,0.0,276.6361,241.3962,0.0,52.7362,0.17074144,9.188776,66.04847,8.330017
