,time,AHU: Static Pressure Reset Trim And Respond Signal,AHU: Mixed Air Temperature,Outdoor Air Temperature,AHU: Return Air Temperature,VAV: South Zone Room Air Temperature,VAV: Core Zone Room Air Temperature,VAV: North Zone Room Air Temperature,AHU: Supply Air Temperature,VAV: Core Zone Discharge Air Temperature,VAV: North Zone Discharge Air Temperature,VAV: South Zone Discharge Air Temperature,AHU: Supply Air Temperature Reset Trim And Respond Signal,VAV: Core Zone Airflow Rate,VAV: North Zone Airflow Rate,VAV: South Zone Airflow Rate,AHU: Supply Duct Static Pressure Setpoint,AHU: Supply Air Temperature Setpoint,VAV: Core Zone Cooling Loop Signal,VAV: North Zone Cooling Loop Signal,VAV: South Zone Cooling Loop Signal,AHU: Cooling Coil Load,AHU: Cooling Coil Supply Water Flow Rate,VAV: Core Zone Reheat Valve Signal,VAV: Core Zone Discharge Air Damper Position,AHU: Supply Duct Static Pressure,AHU: Exhaust Air Damper Position,AHU: Outdoor Air Damper Position,AHU: Return Airflow Rate,AHU: Return Air Damper Position,AHU: Supply Fan Power Modelica Inaccurate,AHU: Supply Fan Power,VAV: North Zone Reheat Valve Signal,VAV: North Zone Discharge Air Damper Position,AHU: Supply Fan Airflow Rate,VAV: South Zone Reheat Valve Signal,VAV: South Zone Discharge Air Damper Position,AHU: Cooling Coil Supply Water Temperature
16639,20438340.0,0.0,17.073639,17.075104,22.748718,23.360199,21.942566,21.519592,11.730499,12.799835,11.862701,12.798553,0.0,0.032127563,0.032127563,0.106943026,250.0,11.700012,0.0,0.0,41.386326,1111.1661,4.0015017e-05,2.7824085,52.717052,247.04655,50.0,96.0,8.4884584e-07,0.0,277.04147,242.00433,0.0,52.717052,0.17119938,9.255394,66.11512,8.330017
16640,20438400.0,0.0,17.111877,17.113342,22.74112,23.347015,21.94397,21.516968,11.727234,12.799835,11.80072,12.798828,0.0,0.032134596,0.032134596,0.107199386,250.0,11.700012,0.0,0.0,41.457558,1121.6049,4.0308285e-05,2.7914405,52.694607,247.68681,50.0,96.0,8.5153505e-07,0.0,277.35663,242.5283,0.0,52.694607,0.17146987,9.308312,66.13996,8.330017
16641,20438460.0,0.0,17.150604,17.15207,22.733612,23.335022,21.945435,21.514404,11.723816,12.799835,11.766602,12.799072,0.0,0.032140028,0.032140028,0.10727957,250.0,11.700012,0.0,0.0,41.41471,1130.9965,4.0561477e-05,2.8008585,52.66941,248.34155,50.0,96.0,8.5244415e-07,0.0,277.57913,242.95918,0.0,52.66941,0.1715609,9.34745,66.12633,8.330017
16642,20438520.0,0.0,17.189789,17.191284,22.725647,23.32315,21.9469,21.51178,11.720367,12.799835,11.746521,12.799377,0.0,0.03214402,0.03214402,0.107193515,250.0,11.700012,0.0,0.0,41.253887,1139.3602,4.0775212e-05,2.8101668,52.642406,248.99399,50.0,96.0,8.516732e-07,0.0,277.70984,243.29266,0.0,52.642406,0.17148285,9.372353,66.07727,8.330017
16643,20438580.0,0.0,17.22937,17.230896,22.717346,23.311676,21.948334,21.509094,11.716949,12.799835,11.733459,12.799652,0.0,0.03214703,0.03214703,0.10694407,250.0,11.700012,0.0,0.0,40.98064,1146.692,4.0949857e-05,2.8193762,52.614117,249.63968,50.0,96.0,8.492615e-07,0.0,277.7495,243.52791,0.0,52.614117,0.1712394,9.382725,65.99359,8.330017
16644,20438640.0,0.0,17.269348,17.270874,22.708832,23.30069,21.949799,21.506378,11.713562,12.799835,11.7247925,12.799927,0.0,0.032149006,0.032149006,0.10653897,250.0,11.700012,0.0,0.0,40.60072,1153.0001,4.1085874e-05,2.8284442,52.584923,250.27066,50.0,96.0,8.452914e-07,0.0,277.7005,243.66426,0.0,52.584923,0.17083824,9.378955,65.87718,8.330017
16645,20438700.0,0.0,17.309631,17.311218,22.700226,23.290314,21.951202,21.503662,11.710205,12.799835,11.719147,12.800232,0.0,0.032149956,0.032149956,0.10598422,250.0,11.700012,0.0,0.0,40.118744,1158.2898,4.11837e-05,2.8373282,52.55512,250.88127,50.0,96.0,8.3983275e-07,0.0,277.565,243.70152,0.0,52.55512,0.17028531,9.361301,65.72936,8.330017
16646,20438760.0,0.0,17.35022,17.351807,22.692474,23.2818,21.952698,21.502197,11.707001,12.799835,12.955566,12.800476,0.0,0.032149393,0.032149393,0.10530141,250.0,11.700012,0.0,0.0,39.560337,1162.6252,4.124516e-05,2.8458502,52.525433,251.45107,50.0,96.0,8.331029e-07,0.0,277.3495,243.6394,0.0,52.525433,0.16960128,9.330795,65.555405,8.330017
16647,20438820.0,0.0,17.391052,17.39267,22.685425,23.2742,21.954163,21.502716,11.704041,12.799835,12.402771,12.800751,0.0,0.03214766,0.03214766,0.10450956,250.0,11.700012,0.0,0.0,38.93038,1166.1102,4.1274066e-05,2.853574,52.496647,251.96979,50.0,96.0,8.253104e-07,0.0,277.06262,243.48312,0.0,52.496647,0.16880587,9.287958,65.359535,8.330017
16648,20438880.0,0.0,17.432098,17.433716,22.678406,23.267609,21.955627,21.501862,11.701324,12.799866,12.084198,12.800964,0.0,0.032145064,0.032145064,0.10362146,250.0,11.700012,0.0,0.0,38.239834,1168.8167,4.127345e-05,2.8605585,52.469097,252.43633,50.0,96.0,8.166008e-07,0.0,276.71213,243.23967,0.0,52.469097,0.16791247,9.233752,65.144196,8.330017
16649,20438940.0,0.0,17.473297,17.474915,22.67163,23.262146,21.957092,21.500244,11.698883,12.799866,11.910034,12.801178,0.0,0.032141734,0.032141734,0.102652855,250.0,11.700012,0.0,0.0,37.5002,1170.8274,4.1246454e-05,2.8667786,52.443115,252.84706,50.0,96.0,8.071439e-07,0.0,276.30637,242.91614,0.0,52.443115,0.16693708,9.169475,64.91262,8.330017
16650,20439000.0,0.0,17.514618,17.516266,22.665253,23.257874,21.958557,21.49823,11.696747,12.799896,11.814575,12.801361,0.0,0.032137774,0.032137774,0.10161997,250.0,11.700012,0.0,0.0,36.72353,1172.2329,4.1196483e-05,2.872191,52.418983,253.1991,50.0,96.0,7.9711174e-07,0.0,275.85403,242.5204,0.0,52.418983,0.16589615,9.096419,64.668106,8.330017
16651,20439060.0,0.0,17.556,17.557648,22.659668,23.255219,21.960052,21.496216,11.694916,12.799896,11.760345,12.801544,0.0,0.032133088,0.032133088,0.10054355,250.0,11.700012,0.0,0.0,35.928516,1173.1478,4.1127587e-05,2.8767214,52.397026,253.48637,50.0,96.0,7.8671223e-07,0.0,275.36502,242.06094,0.0,52.397026,0.16481023,9.016175,64.415215,8.330017
16652,20439120.0,0.0,17.597443,17.59909,22.654724,23.253784,21.961548,21.49411,11.693481,12.799927,11.729675,12.801666,0.0,0.032127824,0.032127824,0.09944357,250.0,11.700012,0.0,0.0,35.12611,1173.7004,4.1044434e-05,2.8802178,52.377563,253.70592,50.0,96.0,7.761461e-07,0.0,274.84955,241.54796,0.0,52.377563,0.16369958,8.930239,64.15828,8.330017
16653,20439180.0,0.0,17.638855,17.640533,22.650452,23.253601,21.963043,21.491913,11.692413,12.799957,11.712738,12.801758,0.0,0.03212219,0.03212219,0.09833542,250.0,11.700012,0.0,0.0,34.32814,1173.9985,4.095115e-05,2.8826919,52.360756,253.8592,50.0,96.0,7.655671e-07,0.0,274.3165,240.99164,0.0,52.360756,0.16258004,8.840011,63.90053,8.330017
16654,20439240.0,0.0,17.680206,17.681915,22.646881,23.25467,21.964539,21.489685,11.691711,12.799957,11.703308,12.801819,0.0,0.03211627,0.03211627,0.09723581,250.0,11.700012,0.0,0.0,33.546547,1174.1552,4.085188e-05,2.884159,52.346725,253.9468,50.0,96.0,7.551348e-07,0.0,273.7748,240.40228,0.0,52.346725,0.16146846,8.747115,63.64564,8.330017
16655,20439300.0,0.0,17.721497,17.723175,22.644073,23.256927,21.966034,21.487488,11.691406,12.799988,11.697662,12.80188,0.0,0.032110177,0.032110177,0.09616535,250.0,11.700012,0.0,0.0,32.79599,1174.3185,4.0752006e-05,2.8846235,52.335567,253.97038,50.0,96.0,7.4504123e-07,0.0,273.23544,239.7931,0.0,52.335567,0.16038568,8.653524,63.398285,8.330017
16656,20439360.0,0.0,17.762634,17.764313,22.641876,23.26001,21.96756,21.485535,11.691437,12.800018,11.694763,12.80188,0.0,0.032104153,0.032104153,0.09513048,250.0,11.700012,0.0,0.0,32.07782,1174.5479,4.065391e-05,2.8841143,52.327263,253.93497,50.0,96.0,7.3534534e-07,0.0,272.7029,239.17117,0.0,52.327263,0.15933867,8.56003,63.159817,8.330017
16657,20439420.0,0.0,22.640259,17.805298,22.64035,23.263977,21.968903,21.485474,12.171112,12.819244,12.8124695,12.846313,0.0,0.03219097,0.03219097,0.094331965,250.0,11.700012,0.0,0.0,31.403702,1899.6874,4.710968e-05,1.759479,52.279358,254.31328,0.00020193144,30.000267,0.15871753,69.99972,272.0729,239.02464,0.0,52.279358,0.15871455,5.8853755,62.870884,8.330017
16658,20439480.0,0.0,22.640778,17.846039,22.640778,23.269653,21.970428,21.486725,12.363861,12.811462,12.616913,12.839844,0.0,0.032137934,0.032137934,0.09330796,250.0,11.700012,0.0,0.0,30.794754,2137.4658,5.7086472e-05,1.0885317,52.243813,254.21199,-1.5549306e-08,30.000002,0.15758617,70.0,271.49573,238.31693,0.0,52.243813,0.15758334,3.125835,62.63538,8.330017
16659,20439540.0,0.0,22.641632,17.886505,22.641632,23.275787,21.971893,21.487457,12.1371155,12.796478,12.445557,12.793396,0.0,0.032111395,0.032111395,0.09243133,250.0,11.700012,0.0,0.0,30.249813,2192.2898,6.0762908e-05,1.7106931,52.234108,253.93594,4.8838578e-09,30.000002,0.15665615,70.0,270.97574,237.6276,0.0,52.234108,0.1566535,4.813138,62.44062,8.330017
16660,20439600.0,0.0,22.643036,17.926666,22.643036,23.282532,21.973358,21.48761,11.983795,12.793671,12.266052,12.783356,0.0,0.032092243,0.032092243,0.09166345,250.0,11.700012,0.0,0.0,29.77535,2218.9084,6.307958e-05,2.1214013,52.232327,253.60211,1.43767715e-11,30.000002,0.15584964,70.0,270.50375,236.97762,0.0,52.232327,0.15584724,5.9719777,62.272823,8.330017
16661,20439660.0,0.0,22.644531,17.966492,22.644531,23.289062,21.974854,21.487427,11.885803,12.794525,12.112762,12.785034,0.0,0.032079272,0.032079272,0.090999104,250.0,11.700012,0.0,0.0,29.365126,2233.9521,6.4622924e-05,2.378849,52.236336,253.2406,-7.8738814e-14,30.000002,0.15515906,70.0,270.08276,236.37943,0.0,52.236336,0.15515691,6.689962,62.12989,8.330017
16662,20439720.0,0.0,22.646667,18.00592,22.646667,23.296234,21.976318,21.486847,11.822235,12.795959,11.993256,12.789001,0.0,0.03207038,0.03207038,0.09043675,250.0,11.700012,0.0,0.0,29.030317,2242.7952,6.56628e-05,2.5440168,52.244102,252.8661,8.679773e-15,30.000002,0.15457861,70.0,269.7128,235.83777,0.0,52.244102,0.15457675,7.136712,62.011192,8.330017
16663,20439780.0,0.0,22.649445,18.044891,22.649445,23.303955,21.977814,21.4859,11.7812805,12.797241,11.904877,12.792633,0.0,0.032064114,0.032064114,0.08998262,250.0,11.700012,0.0,0.0,28.775238,2247.965,6.6350025e-05,2.6496127,52.254658,252.47914,-4.2668444e-17,30.000002,0.15411167,70.0,269.39478,235.35474,0.0,52.254658,0.15411007,7.4117565,61.918556,8.330017
16664,20439840.0,0.0,22.652802,18.083405,22.652802,23.312073,21.97934,21.484741,11.753906,12.798157,11.840851,12.795227,0.0,0.032059412,0.032059412,0.089641176,250.0,11.700012,0.0,0.0,28.603727,2251.411,6.68232e-05,2.7200592,52.267212,252.08212,2.3961962e-17,30.000002,0.15376045,70.0,269.1297,234.93286,0.0,52.267212,0.15375918,7.5902557,61.85325,8.330017
16665,20439900.0,0.0,22.656769,18.121399,22.656769,23.320435,21.980835,21.483429,11.735901,12.798828,11.795288,12.796997,0.0,0.03205574,0.03205574,0.0894151,250.0,11.700012,0.0,0.0,28.517284,2254.2153,6.71589e-05,2.7663047,52.28135,251.67653,4.7918966e-18,30.000002,0.15352672,70.0,268.91818,234.57376,0.0,52.28135,0.15352574,7.7062817,61.8161,8.330017
16666,20439960.0,0.0,22.660522,18.158844,22.660522,23.327606,21.98233,21.482208,11.725433,12.799255,11.765381,12.798096,0.0,0.032053534,0.032053534,0.08929465,250.0,11.700012,0.0,0.0,28.49626,2256.6692,6.73877e-05,2.7929976,52.296745,251.2758,-2.2153574e-20,30.000002,0.15340167,70.0,268.75906,234.2797,0.0,52.296745,0.15340094,7.77368,61.804344,8.330017
16667,20440020.0,0.0,22.664673,18.195679,22.664673,23.334808,21.983795,21.480896,11.718933,12.79953,11.744873,12.798798,0.0,0.03205215,0.03205215,0.08927286,250.0,11.700012,0.0,0.0,28.547102,2259.5254,6.757403e-05,2.8096156,52.312637,250.88673,2.1345554e-20,30.000002,0.15337686,70.0,268.6498,234.04947,0.0,52.312637,0.1533764,7.820074,61.81606,8.330017
16668,20440080.0,0.0,22.669525,18.231842,22.669525,23.341888,21.98529,21.481415,11.715546,12.799744,12.794647,12.799194,0.0,0.032051202,0.032051202,0.08935094,250.0,11.700012,0.0,0.0,28.668434,2263.071,6.773614e-05,2.8182602,52.32892,250.50595,-7.198969e-25,30.000002,0.15345278,70.0,268.58966,233.88136,0.0,52.32892,0.15345259,7.8519425,61.851727,8.330017
16669,20440140.0,0.0,22.674866,18.267334,22.674866,23.348816,21.986786,21.482513,11.7144165,12.799866,12.300934,12.799408,0.0,0.03205058,0.03205058,0.089527406,250.0,11.700012,0.0,0.0,28.858202,2267.5415,6.789348e-05,2.8210483,52.345528,250.13315,1.9742822e-28,30.000002,0.15362775,70.0,268.57776,233.77408,0.0,52.345528,0.15362783,7.8755507,61.910965,8.330017
16670,20440200.0,0.0,22.680206,18.302094,22.680206,23.355408,21.98825,21.482483,11.71463,12.799957,12.034058,12.7994995,0.0,0.032050222,0.032050222,0.089797616,250.0,11.700012,0.0,0.0,29.11233,2272.9917,6.806157e-05,2.820389,52.362305,249.77051,-3.3978707e-29,30.000002,0.15389702,70.0,268.61246,233.726,0.0,52.362305,0.15389736,7.897313,61.992443,8.330017
16671,20440260.0,0.0,22.684753,18.33606,22.684753,23.360199,21.989716,21.481995,11.715637,12.800018,11.888245,12.79953,0.0,0.0320508,0.0320508,0.09014531,250.0,11.700012,0.0,0.0,29.405249,2279.283,6.82463e-05,2.8176613,52.37897,249.43336,1.3300154e-31,30.000002,0.15424569,70.0,268.69086,233.73708,0.0,52.37897,0.15424629,7.9199104,62.091427,8.330017
16672,20440320.0,0.0,22.689178,18.369232,22.689178,23.364502,21.99118,21.48117,11.71698,12.800049,11.80957,12.7994995,0.0,0.032052115,0.032052115,0.090554915,250.0,11.700012,0.0,0.0,29.738918,2286.3242,6.84485e-05,2.8141837,52.39493,249.1302,-4.988698e-34,30.000002,0.15465775,70.0,268.80783,233.80283,0.0,52.39493,0.15465857,7.945261,62.20363,8.330017
16673,20440380.0,0.0,22.693481,18.40155,22.693512,23.368256,21.992615,21.480164,11.718506,12.800079,11.766754,12.799469,0.0,0.032053713,0.032053713,0.09102204,250.0,11.700012,0.0,0.0,30.107317,2294.0942,6.8669266e-05,2.8102853,52.410103,248.85597,6.6366437e-35,30.000002,0.15512793,70.0,268.9599,233.91745,0.0,52.410103,0.15512896,7.9743223,62.328064,8.330017
16674,20440440.0,0.0,22.697662,18.432922,22.697662,23.37143,21.99408,21.479034,11.720062,12.800079,11.74469,12.799377,0.0,0.032055616,0.032055616,0.091537766,250.0,11.700012,0.0,0.0,30.504534,2302.5042,6.8908164e-05,2.8062959,52.424377,248.61205,1.5737789e-35,30.000002,0.15564734,70.0,269.14346,234.07663,0.0,52.424377,0.15564854,8.007192,62.462383,8.330017
16675,20440500.0,0.0,22.701569,18.463379,22.7016,23.373962,21.995514,21.477875,11.721558,12.800079,11.733704,12.799316,0.0,0.032057755,0.032057755,0.092093505,250.0,11.700012,0.0,0.0,30.924204,2311.4475,6.916374e-05,2.8025248,52.437656,248.399,-5.95734e-38,30.000002,0.15620726,70.0,269.3549,234.27576,0.0,52.437656,0.15620863,8.044016,62.604362,8.330017
16676,20440560.0,0.0,22.70456,18.492859,22.70456,23.374634,21.996918,21.476929,11.722809,12.800079,11.728363,12.799225,0.0,0.032060694,0.032060694,0.09266986,250.0,11.700012,0.0,0.0,31.341234,2320.639,6.943246e-05,2.7993531,52.44969,248.22914,2.18462e-40,30.000002,0.15678947,70.0,269.58884,234.51141,0.0,52.44969,0.15679096,8.084353,62.74874,8.330017
16677,20440620.0,0.0,22.707062,18.521301,22.707092,23.374664,21.998322,21.475952,11.723663,12.800049,11.725739,12.799164,0.0,0.03206418,0.03206418,0.09324749,250.0,11.700012,0.0,0.0,31.753714,2329.8467,6.9707516e-05,2.7973323,52.459984,248.10744,-2.61342e-40,30.000002,0.15737405,70.0,269.83728,234.77518,0.0,52.459984,0.15737565,8.127844,62.89066,8.330017
16678,20440680.0,0.0,22.709167,18.548676,22.709198,23.373993,21.999725,21.474945,11.724091,12.800049,11.7248535,12.799103,0.0,0.032067887,0.032067887,0.0938228,250.0,11.700012,0.0,0.0,32.157784,2339.0051,6.9986294e-05,2.7963972,52.468502,248.02953,9.81e-43,30.000002,0.1579568,70.0,270.09717,235.06229,0.0,52.468502,0.15795846,8.17421,63.02946,8.330017
16679,20440740.0,0.0,22.711365,18.57492,22.711395,23.372711,22.00113,21.476776,11.724182,12.800018,12.607574,12.799072,0.0,0.03207169,0.03207169,0.09438449,250.0,11.700012,0.0,0.0,32.545822,2348.025,7.026419e-05,2.7963629,52.475243,247.99234,0.0,30.000002,0.15852614,70.0,270.36218,235.3646,0.0,52.475243,0.15852784,8.22218,63.162647,8.330017
16680,20440800.0,0.0,22.712952,18.600006,22.712982,23.37082,22.002502,21.477875,11.723938,12.799988,12.207062,12.799042,0.0,0.03207552,0.03207552,0.0949231,250.0,11.700012,0.0,0.0,32.911945,2356.7002,7.053741e-05,2.797231,52.48017,247.99432,0.0,30.000002,0.15907247,70.0,270.6272,235.67581,0.0,52.48017,0.15907419,8.2708645,63.288124,8.330017
16681,20440860.0,0.0,22.717072,18.624481,22.717102,23.371155,22.00769,21.482025,11.729279,12.800201,11.988251,12.799561,0.0,0.032077834,0.032077834,0.09545347,250.0,11.700012,0.0,0.0,33.292587,2368.5735,7.089183e-05,2.7848942,52.483673,248.00514,0.0,30.000002,0.15960744,70.0,270.8901,235.98555,0.0,52.483673,0.15960914,8.285749,63.410748,8.330017
16682,20440920.0,0.0,22.720856,18.648926,22.720886,23.37091,22.012878,21.485657,11.739929,12.800446,11.870819,12.8003235,0.0,0.03207931,0.03207931,0.09598465,250.0,11.700012,0.0,0.0,33.667282,2383.3872,7.141331e-05,2.7564027,52.486713,248.01387,0.0,30.000002,0.16014159,70.0,271.15317,236.29364,0.0,52.486713,0.16014329,8.248627,63.53314,8.330017
16683,20440980.0,0.0,22.724152,18.67331,22.724182,23.370056,22.018005,21.489014,11.746826,12.800415,11.807251,12.800354,0.0,0.032080755,0.032080755,0.09650303,250.0,11.700012,0.0,0.0,34.029526,2398.3923,7.198258e-05,2.7381167,52.489178,248.03397,0.0,30.000002,0.16066287,70.0,271.41397,236.60085,0.0,52.489178,0.16066459,8.235524,63.651573,8.330017
16684,20441040.0,0.0,22.72696,18.697662,22.72699,23.368622,22.023163,21.492188,11.750397,12.800262,11.780548,12.799957,0.0,0.03208222,0.03208222,0.09700494,250.0,11.700012,0.0,0.0,34.37595,2413.3555,7.258195e-05,2.728932,52.490997,248.0676,0.0,30.000002,0.16116779,70.0,271.6712,236.90642,0.0,52.490997,0.16116945,8.247843,63.765152,8.330017
16685,20441100.0,0.0,22.729279,18.721954,22.72931,23.366669,22.02826,21.49527,11.752228,12.80014,11.766937,12.799652,0.0,0.032083888,0.032083888,0.09748187,250.0,11.700012,0.0,0.0,34.69973,2428.3142,7.31907e-05,2.7243268,52.49204,248.11928,0.0,30.000002,0.16164812,70.0,271.92194,237.20831,0.0,52.49204,0.16164976,8.273032,63.871773,8.330017
16686,20441160.0,0.0,22.730377,18.746155,22.730408,23.363068,22.033142,21.498291,11.752747,12.800079,11.760925,12.7994995,0.0,0.03208644,0.03208644,0.09790897,250.0,11.700012,0.0,0.0,34.97333,2444.2505,7.3799456e-05,2.7231612,52.491802,248.20836,0.0,30.000002,0.16208048,70.0,272.1594,237.50421,0.0,52.491802,0.16208206,8.304951,63.964973,8.330017
16687,20441220.0,0.0,22.731018,18.770325,22.731049,23.35913,22.037994,21.501282,11.752533,12.800018,11.757202,12.799377,0.0,0.03208937,0.03208937,0.09829101,250.0,11.700012,0.0,0.0,35.211952,2459.6606,7.440071e-05,2.7238536,52.490337,248.32646,0.0,30.000002,0.16246851,70.0,272.38303,237.79152,0.0,52.490337,0.16247001,8.3387575,64.04633,8.330017
16688,20441280.0,0.0,22.73117,18.794373,22.731201,23.354828,22.042816,21.504242,11.751343,12.799957,11.7547,12.799316,0.0,0.032092437,0.032092437,0.098614514,250.0,11.700012,0.0,0.0,35.40524,2474.0474,7.498058e-05,2.7270834,52.487366,248.47446,0.0,30.000002,0.16279829,70.0,272.58594,238.0628,0.0,52.487366,0.1627997,8.375357,64.112854,8.330017
16689,20441340.0,0.0,22.730957,18.81839,22.730988,23.35025,22.047607,21.507568,11.749237,12.799927,12.668518,12.799255,0.0,0.03209551,0.03209551,0.09887568,250.0,11.700012,0.0,0.0,35.551296,2487.2195,7.553052e-05,2.732726,52.482933,248.64923,0.0,30.000002,0.16306578,70.0,272.76505,238.31401,11.591811,52.482933,0.16306707,8.414232,64.16391,8.330017
16690,20441400.0,0.0,22.730896,18.842285,22.730927,23.345459,22.052399,21.513641,11.746368,12.799866,12.48468,12.799225,0.0,0.03209849,0.03209849,0.09907053,250.0,11.700012,0.0,0.0,35.647896,2499.132,7.604507e-05,2.7404406,52.477043,248.84883,0.0,30.000002,0.16326678,70.0,272.91754,238.54164,0.0,52.477043,0.16326793,8.454185,64.198784,8.330017
16691,20441460.0,0.0,22.730164,18.866089,22.730194,23.34024,22.057343,21.518646,11.74295,12.799835,12.148132,12.799225,0.0,0.032101378,0.032101378,0.099195816,250.0,11.700012,0.0,0.0,35.691433,2509.5818,7.651803e-05,2.749507,52.469845,249.06944,0.0,30.000002,0.16339804,70.0,273.04065,238.74165,0.0,52.469845,0.16339901,8.492705,64.216995,8.330017
16692,20441520.0,0.0,22.728943,18.889801,22.728973,23.335022,22.062286,21.522827,11.739105,12.799805,11.963593,12.799286,0.0,0.03210402,0.03210402,0.09924743,250.0,11.700012,0.0,0.0,35.682243,2518.482,7.694448e-05,2.7596881,52.46136,249.30789,0.0,30.000002,0.16345513,70.0,273.13116,238.90967,0.0,52.46136,0.16345595,8.528564,64.217804,8.330017
16693,20441580.0,0.0,22.727386,18.913422,22.727417,23.329803,22.06717,21.52658,11.735016,12.799805,11.860107,12.799347,0.0,0.032106284,0.032106284,0.099226065,250.0,11.700012,0.0,0.0,35.62117,2525.8398,7.732224e-05,2.7705379,52.451794,249.55777,0.0,30.000002,0.1634385,70.0,273.18762,239.0422,0.0,52.451794,0.16343914,8.560455,64.20169,8.330017
16694,20441640.0,0.0,22.725586,18.93692,22.725616,23.324738,22.072052,21.53006,11.730774,12.799774,11.801056,12.799438,0.0,0.03210814,0.03210814,0.099132895,250.0,11.700012,0.0,0.0,35.50995,2531.6824,7.7650475e-05,2.7817316,52.441353,249.81389,0.0,30.000002,0.16334924,70.0,273.20914,239.1369,0.0,52.441353,0.16334969,8.58735,64.16915,8.330017
16695,20441700.0,0.0,22.723633,18.960297,22.723663,23.319855,22.076935,21.533386,11.726471,12.799774,11.7677,12.79953,0.0,0.032109536,0.032109536,0.09897038,250.0,11.700012,0.0,0.0,35.3509,2536.0566,7.792931e-05,2.7930262,52.430237,250.0714,0.0,30.000002,0.16318972,70.0,273.19568,239.19226,0.0,52.430237,0.16318996,8.608622,64.12093,8.330017
16696,20441760.0,0.0,22.721039,18.983582,22.72107,23.314423,22.081573,21.53656,11.722168,12.799774,11.747955,12.799652,0.0,0.03211089,0.03211089,0.0987351,250.0,11.700012,0.0,0.0,35.134827,2538.9053,7.815877e-05,2.8043153,52.41856,250.33354,0.0,30.000002,0.16295734,70.0,273.14694,239.20859,0.0,52.41856,0.1629574,8.623615,64.05607,8.330017
16697,20441820.0,0.0,22.718414,19.006714,22.718414,23.309387,22.086212,21.539673,11.717865,12.799774,11.734741,12.799774,0.0,0.032111995,0.032111995,0.09842777,250.0,11.700012,0.0,0.0,34.87102,2540.3052,7.8338955e-05,2.8156154,52.406345,250.59714,0.0,30.000002,0.16265242,70.0,273.06232,239.18414,0.0,52.406345,0.16265228,8.632107,63.974792,8.330017
16698,20441880.0,0.0,22.71579,19.029724,22.71579,23.30478,22.09085,21.542755,11.713684,12.799774,11.725586,12.799896,0.0,0.03211262,0.03211262,0.0980552,250.0,11.700012,0.0,0.0,34.563873,2540.3665,7.8471676e-05,2.8266578,52.393806,250.85428,0.0,30.000002,0.16228129,70.0,272.9432,239.11803,0.0,52.393806,0.16228095,8.633928,63.878887,8.330017
16699,20441940.0,0.0,22.713226,19.052582,22.713226,23.30066,22.095428,21.545776,11.709625,12.799805,11.719299,12.800049,0.0,0.032112736,0.032112736,0.097621635,250.0,11.700012,0.0,0.0,34.216724,2539.1626,7.8558485e-05,2.8372755,52.381126,251.10083,0.0,30.000002,0.1618481,70.0,272.79077,239.0102,0.0,52.381126,0.16184759,8.628929,63.769386,8.330017
16700,20442000.0,0.0,22.71109,19.075287,22.71109,23.29712,22.100037,21.550232,11.705811,12.799805,12.875671,12.800171,0.0,0.032112334,0.032112334,0.097136706,250.0,11.700012,0.0,0.0,33.837574,2536.889,7.860343e-05,2.8472104,52.36866,251.32959,0.0,30.000002,0.16136248,70.0,272.60828,238.86205,0.0,52.36866,0.16136181,8.617089,63.648678,8.330017
16701,20442060.0,0.0,22.708862,19.09787,22.708862,23.293274,22.1044,21.555939,11.7022705,12.799805,12.341858,12.8003235,0.0,0.0321119,0.0321119,0.09659872,250.0,11.700012,0.0,0.0,33.417305,2533.553,7.860901e-05,2.8563967,52.356476,251.54642,0.0,30.000002,0.16082379,70.0,272.39716,238.6765,0.0,52.356476,0.16082294,8.598116,63.51597,8.330017
16702,20442120.0,0.0,22.706573,19.1203,22.706573,23.29013,22.108765,21.560303,11.698944,12.799835,12.06012,12.800446,0.0,0.03211117,0.03211117,0.09600945,250.0,11.700012,0.0,0.0,32.96688,2529.1213,7.857426e-05,2.8651028,52.34456,251.74753,0.0,30.000002,0.1602332,70.0,272.15732,238.45206,0.0,52.34456,0.1602322,8.572609,63.37168,8.330017
16703,20442180.0,0.0,22.704468,19.142548,22.704468,23.28772,22.113129,21.564026,11.695862,12.799835,11.899658,12.800568,0.0,0.03210998,0.03210998,0.09538479,250.0,11.700012,0.0,0.0,32.49665,2523.8787,7.850646e-05,2.873043,52.3332,251.92572,0.0,30.000002,0.1596062,70.0,271.89487,238.19357,0.0,52.3332,0.15960509,8.5413885,63.21965,8.330017
16704,20442240.0,0.0,22.702637,19.164642,22.702637,23.28598,22.117462,21.567383,11.693115,12.799866,11.804626,12.800659,0.0,0.03210836,0.03210836,0.094735794,250.0,11.700012,0.0,0.0,32.014744,2518.0266,7.841163e-05,2.8801224,52.32256,252.07845,0.0,30.000002,0.15895401,70.0,271.61487,237.90602,0.0,52.32256,0.15895279,8.505132,63.062412,8.330017
16705,20442300.0,0.0,22.70111,19.186554,22.70111,23.285034,22.121796,21.570496,11.690765,12.799866,11.753113,12.800781,0.0,0.0321063,0.0321063,0.094069205,250.0,11.700012,0.0,0.0,31.526638,2511.667,7.829193e-05,2.8861907,52.31287,252.20146,0.0,30.000002,0.15828334,70.0,271.31967,237.59093,0.0,52.31287,0.15828203,8.464025,62.90164,8.330017
16706,20442360.0,0.0,22.699188,19.208282,22.699188,23.28357,22.125916,21.573456,11.688751,12.799896,11.724182,12.800873,0.0,0.032104455,0.032104455,0.0933855,250.0,11.700012,0.0,0.0,31.021523,2504.799,7.8151184e-05,2.8913007,52.304165,252.3035,0.0,30.000002,0.157596,70.0,271.01263,237.2543,0.0,52.304165,0.1575946,8.418416,62.73697,8.330017
16707,20442420.0,0.0,22.697632,19.229828,22.697632,23.282898,22.130035,21.576355,11.686981,12.799896,11.707001,12.800964,0.0,0.032102637,0.032102637,0.09268859,250.0,11.700012,0.0,0.0,30.514809,2497.5623,7.799214e-05,2.8957908,52.296265,252.38657,0.0,30.000002,0.15689547,70.0,270.696,236.89928,0.0,52.296265,0.156894,8.3693,62.569153,8.330017
16708,20442480.0,0.0,22.696533,19.25119,22.696533,23.28302,22.134155,21.579163,11.685547,12.799927,11.69751,12.801025,0.0,0.032100476,0.032100476,0.09198904,250.0,11.700012,0.0,0.0,30.012238,2490.109,7.781803e-05,2.8994284,52.289284,252.44325,0.0,30.000002,0.15619157,70.0,270.37283,236.52744,0.0,52.289284,0.15619008,8.317245,62.400963,8.330017
16709,20442540.0,0.0,22.695892,19.272339,22.695892,23.283936,22.138275,21.58197,11.684509,12.799957,11.691559,12.801056,0.0,0.032098025,0.032098025,0.09130027,250.0,11.700012,0.0,0.0,29.524147,2482.6594,7.7635326e-05,2.9019885,52.28349,252.46948,0.0,30.000002,0.15549786,70.0,270.0485,236.14433,0.0,52.28349,0.15549636,8.262925,62.23573,8.330017
16710,20442600.0,0.0,22.69574,19.293304,22.69574,23.285583,22.142334,21.584747,11.683899,12.799957,11.687897,12.801117,0.0,0.032095294,0.032095294,0.09063108,250.0,11.700012,0.0,0.0,29.056963,2475.3503,7.744825e-05,2.9034595,52.278984,252.46378,0.0,30.000002,0.15482314,70.0,269.72684,235.75424,0.0,52.278984,0.15482162,8.207115,62.075676,8.330017
16711,20442660.0,0.0,22.695618,19.314056,22.695618,23.286316,22.14627,21.590088,11.683594,12.799988,12.670563,12.801147,0.0,0.03209314,0.03209314,0.08997366,250.0,11.700012,0.0,0.0,28.590193,2468.1104,7.725846e-05,2.9040182,52.27565,252.44151,0.0,30.000002,0.1541614,70.0,269.40878,235.3624,0.0,52.27565,0.15415989,8.149807,61.91829,8.330017
16712,20442720.0,0.0,22.695892,19.334625,22.695892,23.28778,22.150146,21.595184,11.683533,12.799988,12.221771,12.801147,0.0,0.032091144,0.032091144,0.08933177,250.0,11.700012,0.0,0.0,28.141752,2461.038,7.706883e-05,2.9041235,52.273094,252.4055,0.0,30.000002,0.15351544,70.0,269.0963,234.97197,0.0,52.273094,0.15351397,8.092262,61.7644,8.330017
16713,20442780.0,0.0,22.696411,19.35495,22.696411,23.289948,22.154022,21.599213,11.683685,12.800018,11.978424,12.801147,0.0,0.032089025,0.032089025,0.08871684,250.0,11.700012,0.0,0.0,27.718317,2454.2458,7.6882476e-05,2.90357,52.271503,252.34822,0.0,30.000002,0.1528962,70.0,268.7925,234.5851,0.0,52.271503,0.15289477,8.035271,61.617172,8.330017
16714,20442840.0,0.0,22.697327,19.37503,22.697327,23.292755,22.157898,21.60263,11.684143,12.800018,11.84375,12.801117,0.0,0.032086715,0.032086715,0.08813754,250.0,11.700012,0.0,0.0,27.326447,2447.8755,7.670313e-05,2.9022477,52.270985,252.26707,0.0,30.000002,0.15231217,70.0,268.50058,234.20529,0.0,52.270985,0.15231079,7.979356,61.47892,8.330017
16715,20442900.0,0.0,22.69867,19.394897,22.69867,23.296143,22.161774,21.605743,11.684906,12.800049,11.769623,12.801117,0.0,0.032084223,0.032084223,0.087602146,250.0,11.700012,0.0,0.0,26.971935,2442.0605,7.653463e-05,2.9000897,52.271633,252.16058,0.0,30.000002,0.15177166,70.0,268.22372,233.8365,0.0,52.271633,0.15177035,7.9251304,61.35188,8.330017
16716,20442960.0,0.0,22.69931,19.41455,22.69931,23.298157,22.165466,21.608643,11.685913,12.800049,11.731079,12.801086,0.0,0.03208249,0.03208249,0.08710201,250.0,11.700012,0.0,0.0,26.630169,2436.6516,7.637863e-05,2.8973205,52.273285,252.0462,0.0,30.000002,0.151268,70.0,267.96307,233.48459,0.0,52.273285,0.15126677,7.8726315,61.233288,8.330017
16717,20443020.0,0.0,22.700256,19.43393,22.700256,23.30069,22.169128,21.61145,11.68689,12.800049,11.710602,12.801025,0.0,0.032081235,0.032081235,0.08663172,250.0,11.700012,0.0,0.0,26.316372,2431.6643,7.623419e-05,2.8946342,52.275414,251.93153,0.0,30.000002,0.1507951,70.0,267.71747,233.15027,0.0,52.275414,0.15079395,7.8226657,61.121582,8.330017
16718,20443080.0,0.0,22.70163,19.453064,22.70163,23.30368,22.17279,21.614166,11.688049,12.800049,11.699493,12.800964,0.0,0.032079846,0.032079846,0.0862033,250.0,11.700012,0.0,0.0,26.035667,2427.2559,7.610373e-05,2.8915954,52.27812,251.80545,0.0,30.000002,0.15036374,70.0,267.48892,232.8336,0.0,52.27812,0.1503627,7.775659,61.020287,8.330017
16719,20443140.0,0.0,22.70343,19.471954,22.70343,23.307129,22.176453,21.616882,11.689362,12.800079,11.693787,12.800903,0.0,0.03207838,0.03207838,0.08582098,250.0,11.700012,0.0,0.0,25.791948,2423.4978,7.598955e-05,2.8881056,52.281525,251.66692,0.0,30.000002,0.14997837,70.0,267.279,232.5365,0.0,52.281525,0.14997742,7.731653,60.93058,8.330017
16720,20443200.0,0.0,22.705597,19.4906,22.705597,23.310944,22.180084,21.619568,11.690826,12.800079,11.692017,12.800842,0.0,0.03207683,0.03207683,0.08548729,250.0,11.700012,0.0,0.0,25.587097,2420.426,7.589275e-05,2.8841615,52.28564,251.51535,0.0,30.000002,0.14964148,70.0,267.0885,232.26012,0.0,52.28564,0.14964063,7.690863,60.85327,8.330017
16721,20443260.0,0.0,22.70694,19.508972,22.70694,23.312927,22.183533,21.622314,11.692352,12.800079,11.873718,12.800781,0.0,0.03207613,0.03207613,0.0851917,250.0,11.700012,0.0,0.0,25.393263,2417.8489,7.581412e-05,2.880008,52.2903,251.36847,0.0,30.000002,0.14934444,70.0,266.9177,232.00922,48.737297,52.2903,0.14934368,7.653193,60.78508,8.330017
16722,20443320.0,0.0,22.709167,19.52707,22.709167,23.315247,22.187012,21.628357,11.693787,12.800079,12.504761,12.80072,0.0,0.032075968,0.032075968,0.084924325,250.0,11.700012,0.0,0.0,25.223938,2415.8015,7.5750744e-05,2.876343,52.29488,251.23422,0.0,30.000002,0.14907666,70.0,266.7636,231.78212,0.0,52.29488,0.14907598,7.619007,60.723244,8.330017
16723,20443380.0,0.0,22.711426,19.544891,22.711426,23.31781,22.19043,21.632935,11.69516,12.800079,12.136536,12.800659,0.0,0.032075748,0.032075748,0.08469306,250.0,11.700012,0.0,0.0,25.081623,2414.2708,7.570319e-05,2.8727133,52.29952,251.10158,0.0,30.000002,0.14884487,70.0,266.6265,231.57657,0.0,52.29952,0.1488443,7.588257,60.67031,8.330017
16724,20443440.0,0.0,22.713776,19.562408,22.713776,23.320618,22.193878,21.636597,11.696533,12.800079,11.946594,12.800598,0.0,0.03207543,0.03207543,0.08450419,250.0,11.700012,0.0,0.0,24.971907,2413.3232,7.56731e-05,2.869133,52.3043,250.96808,0.0,30.000002,0.14865525,70.0,266.5084,231.39474,0.0,52.3043,0.14865477,7.56148,60.628056,8.330017
16725,20443500.0,0.0,22.716248,19.57965,22.716248,23.323547,22.197296,21.639862,11.6979065,12.800079,11.832581,12.800507,0.0,0.032074984,0.032074984,0.084351346,250.0,11.700012,0.0,0.0,24.889603,2412.8735,7.565733e-05,2.8655083,52.309273,250.83191,0.0,30.000002,0.14850143,70.0,266.40585,231.23196,0.0,52.309273,0.14850104,7.53787,60.595013,8.330017
16726,20443560.0,0.0,22.71762,19.596619,22.71762,23.324432,22.200531,21.642792,11.699219,12.800079,11.771301,12.800446,0.0,0.03207543,0.03207543,0.084222116,250.0,11.700012,0.0,0.0,24.805092,2412.7043,7.565577e-05,2.8620641,52.31425,250.71164,0.0,30.000002,0.14837305,70.0,266.31876,231.09253,0.0,52.31425,0.14837277,7.517103,60.56725,8.330017
16727,20443620.0,0.0,22.718964,19.613281,22.718964,23.32544,22.203766,21.645569,11.700195,12.800049,11.737946,12.8003845,0.0,0.032076426,0.032076426,0.08410429,250.0,11.700012,0.0,0.0,24.731325,2412.7258,7.566373e-05,2.8595183,52.318634,250.61478,0.0,30.000002,0.1482572,70.0,266.2431,230.97311,0.0,52.318634,0.14825697,7.4993463,60.541344,8.330017
16728,20443680.0,0.0,22.720459,19.629639,22.720459,23.326538,22.207,21.648254,11.701019,12.800049,11.720642,12.8003235,0.0,0.032077316,0.032077316,0.08400358,250.0,11.700012,0.0,0.0,24.669273,2412.9905,7.568015e-05,2.8574507,52.322506,250.52971,0.0,30.000002,0.14815822,70.0,266.17798,230.86984,0.0,52.322506,0.14815806,7.484452,60.519264,8.330017
16729,20443740.0,0.0,22.722046,19.64569,22.722046,23.327759,22.210205,21.65091,11.701752,12.800049,11.7118225,12.800293,0.0,0.032078102,0.032078102,0.08391974,250.0,11.700012,0.0,0.0,24.61976,2413.496,7.570443e-05,2.8556123,52.32601,250.45306,0.0,30.000002,0.14807591,70.0,266.1224,230.78075,0.0,52.32601,0.1480758,7.471752,60.50112,8.330017
16730,20443800.0,0.0,22.723755,19.661407,22.723755,23.32904,22.21341,21.653503,11.702423,12.800049,11.707001,12.800232,0.0,0.032078683,0.032078683,0.08385334,250.0,11.700012,0.0,0.0,24.583534,2414.2305,7.5735676e-05,2.8539467,52.329247,250.38115,0.0,30.000002,0.14801063,70.0,266.07565,230.70398,0.0,52.329247,0.14801057,7.4610987,60.48722,8.330017
16731,20443860.0,0.0,22.724304,19.676819,22.724304,23.328247,22.21643,21.656128,11.702911,12.800049,11.705017,12.800201,0.0,0.032080032,0.032080032,0.08378815,250.0,11.700012,0.0,0.0,24.528767,2414.918,7.577186e-05,2.8526657,52.33204,250.33147,0.0,30.000002,0.14794816,70.0,266.0356,230.64104,0.0,52.33204,0.14794815,7.451818,60.47266,8.330017
16732,20443920.0,0.0,22.725006,19.691895,22.725006,23.327515,22.219452,21.659912,11.703033,12.800018,12.941711,12.800171,0.0,0.032081824,0.032081824,0.08371082,250.0,11.700012,0.0,0.0,24.467287,2415.4597,7.580742e-05,2.852459,52.33384,250.31013,0.0,30.000002,0.14787443,70.0,265.99753,230.58722,0.0,52.33384,0.14787443,7.443898,60.453743,8.330017
16733,20443980.0,0.0,22.726166,19.706635,22.726166,23.326904,22.222473,21.665405,11.702972,12.800018,12.388062,12.800171,0.0,0.032083422,0.032083422,0.0836266,250.0,11.700012,0.0,0.0,24.400038,2415.9602,7.584142e-05,2.8526804,52.33482,250.304,0.0,30.000002,0.14779344,70.0,265.95993,230.53758,0.0,52.33482,0.14779344,7.436665,60.43237,8.330017
16734,20444040.0,0.0,22.72705,19.721039,22.72705,23.326385,22.225464,21.669556,11.702789,12.799988,12.07785,12.80014,0.0,0.032084778,0.032084778,0.08353524,250.0,11.700012,0.0,0.0,24.32831,2416.2954,7.587242e-05,2.8532739,52.335155,250.30836,0.0,30.000002,0.1477048,70.0,265.92154,230.48935,0.0,52.335155,0.14770481,7.4297776,60.40867,8.330017
16735,20444100.0,0.0,22.727814,19.735077,22.727814,23.325989,22.228424,21.673004,11.702484,12.799988,11.906342,12.80014,0.0,0.032085825,0.032085825,0.08343765,250.0,11.700012,0.0,0.0,24.253174,2416.4668,7.589919e-05,2.8541517,52.334988,250.31891,0.0,30.000002,0.14760932,70.0,265.88165,230.4406,0.0,52.334988,0.14760932,7.423155,60.383076,8.330017
16736,20444160.0,0.0,22.727325,19.74881,22.727325,23.32367,22.231262,21.675964,11.702026,12.799988,11.81308,12.80014,0.0,0.032087483,0.032087483,0.083319224,250.0,11.700012,0.0,0.0,24.14505,2416.229,7.5919656e-05,2.8554158,52.334236,250.35028,0.0,30.000002,0.1474943,70.0,265.8382,230.39209,0.0,52.334236,0.1474943,7.4159427,60.35117,8.330017
16737,20444220.0,0.0,22.726685,19.762146,22.726685,23.321503,22.23407,21.67871,11.701202,12.799957,11.76123,12.800171,0.0,0.03208944,0.03208944,0.08316828,250.0,11.700012,0.0,0.0,24.016315,2415.4927,7.592875e-05,2.8576422,52.332443,250.40704,0.0,30.000002,0.14734735,70.0,265.7868,230.33925,0.0,52.332443,0.1473473,7.408016,60.309715,8.330017
16738,20444280.0,0.0,22.726013,19.775146,22.726013,23.31955,22.236847,21.681335,11.700226,12.799957,11.733582,12.800171,0.0,0.03209108,0.03209108,0.082991056,250.0,11.700012,0.0,0.0,23.868961,2414.3206,7.592546e-05,2.8603687,52.329792,250.47636,0.0,30.000002,0.14717346,70.0,265.7266,230.27785,0.0,52.329792,0.14717336,7.3991327,60.260826,8.330017
16739,20444340.0,0.0,22.725403,19.78775,22.725403,23.31784,22.239624,21.683868,11.699127,12.799957,11.717499,12.800201,0.0,0.032092378,0.032092378,0.08278943,250.0,11.700012,0.0,0.0,23.70592,2412.7383,7.5909375e-05,2.86326,52.32655,250.55157,0.0,30.000002,0.14697449,70.0,265.6568,230.20534,0.0,52.32655,0.14697434,7.388571,60.20525,8.330017
16740,20444400.0,0.0,22.724792,19.800018,22.724792,23.316376,22.242401,21.68634,11.698059,12.799957,11.707977,12.800232,0.0,0.032093257,0.032093257,0.0825664,250.0,11.700012,0.0,0.0,23.529968,2410.7761,7.58806e-05,2.8661904,52.3229,250.62769,0.0,30.000002,0.14675328,70.0,265.5775,230.12053,0.0,52.3229,0.14675307,7.376229,60.14393,8.330017
16741,20444460.0,0.0,22.723114,19.81195,22.723114,23.313171,22.245026,21.688782,11.696838,12.799957,11.703186,12.800293,0.0,0.032094624,0.032094624,0.08230831,250.0,11.700012,0.0,0.0,23.312302,2408.1987,7.583772e-05,2.8693285,52.318745,250.71979,0.0,30.000002,0.14649802,70.0,265.4872,230.02498,0.0,52.318745,0.14649777,7.361505,60.072613,8.330017
16742,20444520.0,0.0,22.721375,19.823639,22.721375,23.310303,22.24762,21.691223,11.695435,12.799927,11.69989,12.8003235,0.0,0.03209613,0.03209613,0.0820079,250.0,11.700012,0.0,0.0,23.068478,2404.9705,7.577686e-05,2.8731105,52.313793,250.82845,0.0,30.000002,0.14620073,70.0,265.38263,229.91435,0.0,52.313793,0.1462004,7.344345,59.989285,8.330017
16743,20444580.0,0.0,22.720154,19.835114,22.720154,23.30783,22.250214,21.69577,11.693909,12.799927,12.744232,12.8003845,0.0,0.03209728,0.03209728,0.081671864,250.0,11.700012,0.0,0.0,22.801437,2401.213,7.569804e-05,2.877219,52.308197,250.94328,0.0,30.000002,0.14586705,70.0,265.2638,229.7862,0.0,52.308197,0.14586665,7.3247538,59.896027,8.330017
16744,20444640.0,0.0,22.719147,19.846344,22.719147,23.305756,22.252808,21.700623,11.692413,12.799927,12.264862,12.800446,0.0,0.032097984,0.032097984,0.08130496,250.0,11.700012,0.0,0.0,22.515192,2396.9893,7.5602584e-05,2.8811607,52.302235,251.05687,0.0,30.000002,0.14550163,70.0,265.13107,229.63907,0.0,52.302235,0.14550114,7.302037,59.794308,8.330017
16745,20444700.0,0.0,22.718048,19.85736,22.718048,23.304138,22.255371,21.704315,11.690979,12.799927,12.004974,12.800476,0.0,0.032098193,0.032098193,0.08091252,250.0,11.700012,0.0,0.0,22.21491,2392.2866,7.549095e-05,2.884946,52.29616,251.16313,0.0,30.000002,0.14510967,70.0,264.98535,229.47266,0.0,52.29616,0.1451091,7.2765603,59.6857,8.330017
16746,20444760.0,0.0,22.71579,19.868134,22.71579,23.300903,22.257782,21.707367,11.689545,12.799927,11.8611145,12.800537,0.0,0.03209881,0.03209881,0.08048523,250.0,11.700012,0.0,0.0,21.874628,2386.9421,7.536298e-05,2.8886642,52.289993,251.27486,0.0,30.000002,0.14468373,70.0,264.8266,229.28964,0.0,52.289993,0.14468311,7.2479405,59.567062,8.330017
16747,20444820.0,0.0,22.713531,19.878662,22.713531,23.298218,22.260193,21.710052,11.687958,12.799927,11.782349,12.800598,0.0,0.03209958,0.03209958,0.08001594,250.0,11.700012,0.0,0.0,21.51019,2380.939,7.521584e-05,2.892883,52.28334,251.39632,0.0,30.000002,0.14421605,70.0,264.65262,229.08788,0.0,52.28334,0.14421533,7.2163434,59.436142,8.330017
16748,20444880.0,0.0,22.711395,19.888947,22.711395,23.296112,22.262573,21.712524,11.686401,12.799927,11.738129,12.800659,0.0,0.03209987,0.03209987,0.07951672,250.0,11.700012,0.0,0.0,21.127771,2374.4314,7.505078e-05,2.8970222,52.276485,251.51254,0.0,30.000002,0.14371747,70.0,264.46466,228.8654,0.0,52.276485,0.14371668,7.181858,59.29664,8.330017
16749,20444940.0,0.0,22.709473,19.899017,22.709473,23.294617,22.264954,21.714905,11.684937,12.799927,11.713898,12.80072,0.0,0.03209972,0.03209972,0.078993164,250.0,11.700012,0.0,0.0,20.733112,2367.508,7.486975e-05,2.900835,52.26969,251.61864,0.0,30.000002,0.14319368,70.0,264.26413,228.6228,0.0,52.26969,0.1431928,7.144276,59.15013,8.330017
16750,20445000.0,0.0,22.707825,19.908844,22.707825,23.293701,22.267334,21.717194,11.683655,12.799927,11.700409,12.800781,0.0,0.032099064,0.032099064,0.07845274,250.0,11.700012,0.0,0.0,20.332212,2360.2695,7.4674914e-05,2.9041677,52.263172,251.70918,0.0,30.000002,0.14265196,70.0,264.05304,228.36137,0.0,52.263172,0.14265104,7.1038885,58.998756,8.330017
16751,20445060.0,0.0,22.70523,19.918427,22.70523,23.29129,22.269562,21.719452,11.682495,12.799957,11.692505,12.800842,0.0,0.032098833,0.032098833,0.07788807,250.0,11.700012,0.0,0.0,19.89973,2352.5784,7.446759e-05,2.907114,52.256954,251.79736,0.0,30.000002,0.14208692,70.0,263.8323,228.08513,0.0,52.256954,0.14208594,7.0604777,58.83981,8.330017
16752,20445120.0,0.0,22.70282,19.927765,22.70282,23.28955,22.27179,21.72168,11.681305,12.799957,11.687439,12.800903,0.0,0.03209873,0.03209873,0.077295855,250.0,11.700012,0.0,0.0,19.454708,2344.4653,7.424649e-05,2.910199,52.2507,251.8861,0.0,30.000002,0.14149456,70.0,263.60107,227.79335,0.0,52.2507,0.1414935,7.014505,58.67209,8.330017
16753,20445180.0,0.0,22.700714,19.93689,22.700714,23.288513,22.273987,21.723877,11.680176,12.799957,11.684418,12.800934,0.0,0.03209828,0.03209828,0.076684654,250.0,11.700012,0.0,0.0,19.001324,2336.0327,7.401265e-05,2.913172,52.244526,251.96619,0.0,30.000002,0.14088246,70.0,263.3605,227.48546,0.0,52.244526,0.14088134,6.966351,58.4982,8.330017
16754,20445240.0,0.0,22.699615,19.94577,22.699615,23.288177,22.276184,21.729187,11.67926,12.799957,12.558228,12.800995,0.0,0.03209739,0.03209739,0.07606502,250.0,11.700012,0.0,0.0,18.547895,2327.52,7.376966e-05,2.9154983,52.23877,252.02928,0.0,30.000002,0.14026107,70.0,263.1132,227.16292,0.0,52.23877,0.1402599,6.9159126,58.32132,8.330017
16755,20445300.0,0.0,22.6987,19.954407,22.6987,23.288544,22.278381,21.733429,11.67865,12.799957,12.158142,12.801025,0.0,0.03209605,0.03209605,0.0754453,250.0,11.700012,0.0,0.0,18.101624,2318.962,7.352099e-05,2.917095,52.23363,252.07144,0.0,30.000002,0.13963865,70.0,262.86172,226.8284,0.0,52.23363,0.13963746,6.863614,58.143932,8.330017
16756,20445360.0,0.0,22.696655,19.96283,22.696655,23.287323,22.280426,21.736694,11.678162,12.799988,11.938812,12.801056,0.0,0.032095227,0.032095227,0.07481823,250.0,11.700012,0.0,0.0,17.635275,2310.1885,7.3267736e-05,2.9182425,52.229084,252.10744,0.0,30.000002,0.13900997,70.0,262.60742,226.4869,0.0,52.229084,0.13900878,6.8097353,57.963284,8.330017
16757,20445420.0,0.0,22.694763,19.971008,22.694763,23.286804,22.28244,21.73944,11.677643,12.799988,11.814545,12.801086,0.0,0.032094654,0.032094654,0.074179344,250.0,11.700012,0.0,0.0,17.16852,2301.2307,7.30085e-05,2.9195375,52.22471,252.14253,0.0,30.000002,0.13836996,70.0,262.3495,226.1383,0.0,52.22471,0.13836871,6.7547336,57.777786,8.330017
16758,20445480.0,0.0,22.693176,19.978943,22.693176,23.287048,22.284454,21.741882,11.677246,12.799988,11.744873,12.801117,0.0,0.03209374,0.03209374,0.07354178,250.0,11.700012,0.0,0.0,16.708471,2292.2595,7.274555e-05,2.920549,52.220695,252.16441,0.0,30.000002,0.13773055,70.0,262.09003,225.78291,0.0,52.220695,0.13772929,6.6991386,57.59169,8.330017
16759,20445540.0,0.0,22.691925,19.986664,22.691925,23.287964,22.286469,21.74414,11.677032,12.799988,11.713898,12.801117,0.0,0.03209251,0.03209251,0.07291053,250.0,11.700012,0.0,0.0,16.259424,2283.356,7.2480834e-05,2.9210634,52.21719,252.17026,0.0,30.000002,0.1370968,70.0,261.8305,225.42213,0.0,52.21719,0.13709554,6.642971,57.40655,8.330017
16760,20445600.0,0.0,22.691101,19.99411,22.691101,23.289581,22.288483,21.746307,11.6770935,12.800018,11.696747,12.801117,0.0,0.032090914,0.032090914,0.07229666,250.0,11.700012,0.0,0.0,15.83045,2274.6838,7.2218485e-05,2.9208367,52.214455,252.15457,0.0,30.000002,0.13647969,70.0,261.57413,225.05937,0.0,52.214455,0.13647842,6.5866838,57.225918,8.330017
16761,20445660.0,0.0,22.689362,20.001373,22.689362,23.28949,22.290344,21.748413,11.677307,12.800018,11.687805,12.801147,0.0,0.032089915,0.032089915,0.0716909,250.0,11.700012,0.0,0.0,15.391297,2266.0803,7.195983e-05,2.920085,52.212376,252.13365,0.0,30.000002,0.13587195,70.0,261.32162,224.69922,0.0,52.212376,0.13587071,6.5301695,57.046432,8.330017
16762,20445720.0,0.0,22.687897,20.008362,22.687897,23.29004,22.292206,21.750488,11.67749,12.800018,11.683044,12.801117,0.0,0.03208929,0.03208929,0.07108675,250.0,11.700012,0.0,0.0,14.961251,2257.5332,7.1703034e-05,2.9195669,52.21048,252.11475,0.0,30.000002,0.1352665,70.0,261.07175,224.34146,0.0,52.21048,0.13526528,6.473944,56.865837,8.330017
16763,20445780.0,0.0,22.686829,20.015137,22.686829,23.29129,22.294067,21.752533,11.677795,12.800018,11.680389,12.801117,0.0,0.032088358,0.032088358,0.070498906,250.0,11.700012,0.0,0.0,14.548169,2249.226,7.145054e-05,2.9187512,52.20896,252.08394,0.0,30.000002,0.13467674,70.0,260.8267,223.98637,0.0,52.20896,0.13467553,6.418626,56.68919,8.330017
16764,20445840.0,0.0,22.68634,20.021667,22.68634,23.293152,22.295898,21.75534,11.678284,12.800018,12.919128,12.801117,0.0,0.032087173,0.032087173,0.06993291,250.0,11.700012,0.0,0.0,14.157224,2241.2566,7.1204704e-05,2.9174502,52.207993,252.03864,0.0,30.000002,0.13410832,70.0,260.58807,223.63588,0.0,52.207993,0.13410714,6.364278,56.5184,8.330017
16765,20445900.0,0.0,22.68686,20.027954,22.68686,23.295624,22.29773,21.76056,11.679016,12.800049,12.408295,12.801086,0.0,0.032085713,0.032085713,0.06939357,250.0,11.700012,0.0,0.0,13.792488,2233.7737,7.0967944e-05,2.915494,52.20767,251.97665,0.0,30.000002,0.13356599,70.0,260.35718,223.29156,0.0,52.20767,0.13356486,6.3109665,56.35518,8.330017
16766,20445960.0,0.0,22.686127,20.033997,22.686127,23.296143,22.299408,21.764282,11.679871,12.800049,12.076904,12.801056,0.0,0.032084964,0.032084964,0.06887286,250.0,11.700012,0.0,0.0,13.423075,2226.5122,7.0742004e-05,2.9131386,52.207924,251.91379,0.0,30.000002,0.13304377,70.0,260.13513,222.95837,0.0,52.207924,0.13304268,6.2587285,56.19653,8.330017
16767,20446020.0,0.0,22.685455,20.039825,22.685455,23.297241,22.301086,21.767212,11.680542,12.800049,11.897095,12.801025,0.0,0.032084595,0.032084595,0.06836221,250.0,11.700012,0.0,0.0,13.067452,2219.4187,7.052321e-05,2.911302,52.208202,251.85739,0.0,30.000002,0.13253233,70.0,259.91977,222.63489,0.0,52.208202,0.13253129,6.2081976,56.039547,8.330017
16768,20446080.0,0.0,22.685028,20.04541,22.685028,23.29889,22.302765,21.769714,11.681274,12.800049,11.798248,12.800995,0.0,0.03208402,0.03208402,0.06787297,250.0,11.700012,0.0,0.0,12.731203,2212.6438,7.0312744e-05,2.9093854,52.208687,251.79518,0.0,30.000002,0.1320419,70.0,259.71225,222.32042,0.0,52.208687,0.13204089,6.1596212,55.8884,8.330017
16769,20446140.0,0.0,22.684937,20.050781,22.684937,23.301056,22.304413,21.771973,11.682129,12.800049,11.743988,12.800964,0.0,0.032083254,0.032083254,0.067409866,250.0,11.700012,0.0,0.0,12.419529,2206.266,7.011251e-05,2.9071834,52.20952,251.72408,0.0,30.000002,0.13157718,70.0,259.5137,222.01608,0.0,52.20952,0.13157623,6.1128244,55.744846,8.330017
16770,20446200.0,0.0,22.68518,20.055878,22.68518,23.30371,22.306091,21.774078,11.683105,12.800049,11.715576,12.800934,0.0,0.032082208,0.032082208,0.066978976,250.0,11.700012,0.0,0.0,12.136814,2200.3662,6.992431e-05,2.9045868,52.21083,251.64061,0.0,30.000002,0.13114412,70.0,259.32556,221.72346,0.0,52.21083,0.13114321,6.0681887,55.611126,8.330017
16771,20446260.0,0.0,22.684418,20.06076,22.684418,23.304169,22.307587,21.776093,11.684143,12.800049,11.700958,12.800873,0.0,0.032081883,0.032081883,0.06656794,250.0,11.700012,0.0,0.0,11.847629,2194.7412,6.97484e-05,2.901781,52.2125,251.56181,0.0,30.000002,0.13073243,70.0,259.14746,221.44565,0.0,52.2125,0.13073157,6.0252233,55.482727,8.330017
16772,20446320.0,0.0,22.683807,20.06543,22.683807,23.305084,22.309113,21.778076,11.684998,12.800049,11.692871,12.800842,0.0,0.032082003,0.032082003,0.06616702,250.0,11.700012,0.0,0.0,11.570797,2189.3235,6.9581074e-05,2.8995109,52.214005,251.49464,0.0,30.000002,0.1303317,70.0,258.9768,221.18031,0.0,52.214005,0.13033089,5.984049,55.3563,8.330017
16773,20446380.0,0.0,22.683502,20.069824,22.683502,23.306458,22.310608,21.78003,11.685791,12.800049,11.688873,12.800812,0.0,0.032082014,0.032082014,0.06578387,250.0,11.700012,0.0,0.0,11.309985,2184.1943,6.9422415e-05,2.8974743,52.21542,251.42934,0.0,30.000002,0.12994853,70.0,258.81396,220.92609,0.0,52.21542,0.12994777,5.9449615,55.234806,8.330017
16774,20446440.0,0.0,22.683502,20.074005,22.683502,23.308228,22.312103,21.781982,11.686584,12.800049,11.687622,12.800781,0.0,0.03208184,0.03208184,0.06542169,250.0,11.700012,0.0,0.0,11.067698,2179.3967,6.927299e-05,2.8954387,52.21687,251.36229,0.0,30.000002,0.12958595,70.0,258.65918,220.6828,0.0,52.21687,0.12958524,5.907867,55.119534,8.330017
16775,20446500.0,0.0,22.684235,20.077942,22.684235,23.310364,22.313568,21.785858,11.6874695,12.800049,12.790405,12.80072,0.0,0.0320814,0.0320814,0.06508617,250.0,11.700012,0.0,0.0,10.849053,2175.0469,6.9134345e-05,2.893126,52.21855,251.2883,0.0,30.000002,0.1292495,70.0,258.51343,220.45091,0.0,52.21855,0.12924881,5.8726974,55.012672,8.330017
16776,20446560.0,0.0,22.684143,20.081665,22.684143,23.310242,22.31491,21.790375,11.688385,12.800049,12.287598,12.80069,0.0,0.03208169,0.03208169,0.06476281,250.0,11.700012,0.0,0.0,10.617461,2170.9224,6.900645e-05,2.8906863,52.22031,251.22473,0.0,30.000002,0.12892671,70.0,258.3756,220.23239,0.0,52.22031,0.12892608,5.8386383,54.908836,8.330017
